Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,0.3104492,49.03891,43.21177,0.7836465,0.7836465,0.425,0,0.172125,0.7836465,39.61597,0,0,0,0.3104492,0.3775226,0.3586465,0,0,4.832068,0.2048277,0,0.06707343,-0.06707343,1.345208,22.42009,0.1361669,0.8620111,0.2483594,1.7,0.5152768
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,0.6582637,57.02825,43.99938,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6582637,0,0,1.452632,1.38,4.906594,0.1377542,2.038264,0,2.038264,3.278875,54.6478,0.1362044,0,0.526611,1.7,0.796018
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,0.9452736,65.7634,45.88576,0.575052,0.575052,0,-1,0,0.575052,164.3805,0,0,0,0.9452736,0.6053178,0.575052,0,0,2.86833,1.972192,0.3399557,0,0.3399557,3.601385,60.02296,0.1361537,0.6325572,0.7562189,0,2.917465
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,1.034906,70.47964,47.96661,0.5979607,0.5979607,0,-1,0,0.5979607,173.0727,0,0,0,1.034906,0.6294323,0.5979607,0,0,2.528375,2.278152,0.4054741,0,0.4054741,3.986052,66.43406,0.1360932,0.6577567,0.8279251,0,3.313058
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,1.277101,79.84725,50.04747,0.245171,0.245171,0,-1,0,0.245171,520.9021,0,0,0,1.277101,0.2580747,0.245171,0,0,2.1229,2.643079,1.019026,0,1.019026,4.952785,82.54625,0.1359416,0.2696881,1.021681,0,3.920179
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,1.315877,83.63537,52.01164,0.7538654,0.7538654,0,-1,0,0.7538654,174.5507,0,0,0,1.315877,0.7935425,0.7538654,0,0,1.103874,3.560202,0.5223346,0,0.5223346,5.448315,90.80507,0.135864,0.8292519,1.052702,0,4.876079
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,1.295317,85.67007,54.03416,1.035037,1.035037,0,-1,0,1.035037,125.147,0,0,0,1.295317,1.089512,1.035037,0,0,0.5815398,4.030303,0.205805,0,0.205805,5.643559,94.05912,0.1358334,1.13854,1.036254,0,5.32562
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,1.036449,79.47117,55.35656,0.09908082,0.09908082,0,-1,0,0.09908082,1046.064,0.5564181,0,0,1.036449,0.1042956,0.09908082,0,0,0.3757349,4.215528,0.3757349,0,0.3757349,6.000012,100,0.1357777,0.1089889,0.8291589,0,5.251976
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,0.8723124,75.48523,55.79413,0.8264238,0.8264238,0,-1,0,0.8264238,105.5527,0.002392617,0,0,0.8723124,0.8699198,0.8264238,0,0,0,4.553689,0,0,0,6.000012,100,0.1357777,0.9090662,0.6978499,0,5.426002
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,0.6425173,70.41628,56.44561,0,0,0,-1,0,0,0,0.6425173,0,0,0.6425173,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1357777,0,0.5140138,0,5.196206
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,0.3393758,62.92561,55.93026,0.3557554,0.3557554,0,-1,0,0.3557554,95.39584,0,0,0,0.3393758,0.3744793,0.3557554,0,0,0,4.553689,0,0.03510353,-0.03510353,5.96301,99.38329,0.1357777,0.3913309,0.2715006,0,4.893064
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.07090217,55.64813,54.2578,0.5235874,0.5235874,0,-1,0,0.5235874,13.54161,0,1.110223E-16,0,0.07090217,0.5511447,0.5235874,0,0,0.03900392,4.518585,0,0.4802425,-0.4802425,5.456789,90.94631,0.1357777,0.5759462,0.05672173,0,4.589488
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,52.72147,52.72147,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5726067,4.038343,0,0,0,5.456789,90.94631,0.1357777,0,0,0,4.038343
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,51.36016,51.36016,0.1526609,0.1526609,0,-1,0,0.1526609,0,0,0,0,0,0.1606957,0.1526609,0,0,0.5726067,4.038343,0,0.1606957,-0.1606957,5.287402,88.12318,0.1357777,0.167927,0,0,4.038343
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,49.88217,49.88217,0.3724352,0.3724352,0,-1,0,0.3724352,0,0,5.551115E-17,0,0,0.392037,0.3724352,0,0,0.7511575,3.877647,0,0.392037,-0.392037,4.874158,81.23581,0.1357777,0.4096787,0,0,3.877647
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,48.56948,48.56948,0.1344769,0.1344769,0,-1,0,0.1344769,0,0,0,0,0,0.1415547,0.1344769,0,0,1.186754,3.48561,0,0.1415547,-0.1415547,4.724946,78.74895,0.1357777,0.1479246,0,0,3.48561
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,47.61657,47.61657,0.01082625,0.01082625,0,-1,0,0.01082625,0,0,1.734723E-18,0,0,0.01139605,0.01082625,0,0,1.344037,3.344055,0,0.01139605,-0.01139605,4.712934,78.54874,0.1357777,0.01190887,0,0,3.344055
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,46.76089,46.76089,0.05333251,0.05333251,0,-1,0,0.05333251,0,0,0,0,0,0.05613949,0.05333251,0,0,1.356699,3.332659,0,0.05613949,-0.05613949,4.653758,77.56247,0.1357777,0.05866576,0,0,3.332659
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,46.02189,46.02189,0.3303201,0.3303201,0,-1,0,0.3303201,0,0,5.551115E-17,0,0,0.3477054,0.3303201,0,0,1.419077,3.27652,0,0.3477054,-0.3477054,4.287244,71.45393,0.1357777,0.3633521,0,0,3.27652
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,45.26345,45.26345,0.07881286,0.07881286,0,-1,0,0.07881286,0,0,1.387779E-17,0,0,0.0829609,0.07881286,0,0,1.805416,2.928815,0,0.0829609,-0.0829609,4.199796,69.99645,0.1357777,0.08669414,0,0,2.928815
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,44.73837,44.73837,0.1643369,0.1643369,0,-1,0,0.1643369,0,0,2.775558E-17,0,0,0.1729863,0.1643369,0,0,1.897595,2.845854,0,0.1729863,-0.1729863,4.017452,66.9574,0.1357777,0.1807707,0,0,2.845854
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,44.25219,44.25219,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.089802,2.672868,0,0,0,4.017452,66.9574,0.1357777,0,0,0,2.672868
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,43.83408,43.83408,0.03225756,0.03225756,0,0,0,0.03225756,0,0,0,0,0,0.03395532,0.03225756,0,0,2.089802,2.672868,0,0.03395532,-0.03395532,3.98166,66.36087,0.1357777,0.03548332,0,0,2.672868
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.02040463,43.9032,43.53265,0.1561929,0.1561929,0,0,0,0.1561929,13.06373,0,5.551115E-17,0,0.02040463,0.1644136,0.1561929,0,0,2.12753,2.638912,0,0.144009,-0.144009,3.829861,63.83089,0.1357777,0.1718122,0.0163237,0,2.659317
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,0.2559617,47.95326,43.18259,0.1400101,0.1400101,0,0,0,0.1400101,182.8166,0,0,0,0.2559617,0.1473791,0.1400101,0,0,2.28754,2.494903,0.1085827,0,0.1085827,3.932872,65.54773,0.1357616,0.1540111,0.2047694,0,2.750865
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,0.5370286,54.41412,43.97021,0.7454786,0.7454786,0,0,0,0.7454786,72.0381,0,0,0,0.5370286,0.7847143,0.7454786,0,0,2.178957,2.592628,0,0.2476857,-0.2476857,3.671788,61.19635,0.1357616,0.8200264,0.4296229,0,3.129656
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,0.8251507,62.86779,45.86631,0.3907519,0.3907519,0,-1,0,0.3907519,211.17,0,0,0,0.8251507,0.4113178,0.3907519,0,0,2.454163,2.344942,0.4138329,0,0.4138329,4.064384,67.73961,0.1357003,0.4298271,0.6601206,0,3.170093
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,0.5435559,58.82858,47.93745,0.4029215,0.4029215,0,-1,0,0.4029215,134.9037,0,0,0,0.5435559,0.4241279,0.4029215,0,0,2.04033,2.717391,0.1194279,0,0.1194279,4.177684,69.62792,0.1356826,0.4432137,0.4348447,0,3.260947
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,0.5719936,61.67723,49.98913,0.1276372,0.1276372,0,-1,0,0.1276372,448.1401,0,0,0,0.5719936,0.134355,0.1276372,0,0,1.920903,2.824877,0.4376386,0,0.4376386,4.592864,76.54758,0.1356178,0.1404009,0.4575949,0,3.39687
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,0.997474,74.31212,51.99219,0.3819672,0.3819672,0,-1,0,0.3819672,261.1413,0,0,0,0.997474,0.4020707,0.3819672,0,0,1.483264,3.218751,0.5954033,0,0.5954033,5.157713,85.96172,0.1355298,0.4201639,0.7979792,0,4.216226
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,1.027238,77.57074,54.01471,0.1774503,0.1774503,0,-1,0,0.1774503,578.8877,0,0,0,1.027238,0.1867898,0.1774503,0,0,0.8878607,3.754614,0.8404482,0,0.8404482,5.955033,99.25034,0.1354057,0.1951953,0.8217904,0,4.781852
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,0.9252111,76.31393,55.29823,0.4031196,0.4031196,0,-1,0,0.4031196,229.5128,0.4534623,0,0,0.9252111,0.4243364,0.4031196,0,0,0.04741245,4.511018,0.04741245,0,0.04741245,6.000012,100,0.1353988,0.4434316,0.7401689,0,5.436229
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,0.6436187,69.653,55.73579,0.07568444,0.07568444,0,-1,0,0.07568444,850.3975,0.5639508,0,0,0.6436187,0.07966784,0.07568444,0,0,0,4.553689,0,0,0,6.000012,100,0.1353988,0.08325289,0.514895,0,5.197308
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,0.4022264,64.73555,56.33865,0.2143425,0.2143425,0,-1,0,0.2143425,187.6559,0.1766028,0,0,0.4022264,0.2256237,0.2143425,0,0,0,4.553689,0,0,0,6.000012,100,0.1353988,0.2357768,0.3217812,0,4.955915
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,0.2043382,59.99922,55.87192,0.4761316,0.4761316,0,-1,0,0.4761316,42.91633,0,0,0,0.2043382,0.5011912,0.4761316,0,0,0,4.553689,0,0.296853,-0.296853,5.687101,94.78484,0.1353988,0.5237448,0.1634706,0,4.758027
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.07020266,55.5754,54.19946,0.3702789,0.3702789,0,-1,0,0.3702789,18.9594,0,0,0,0.07020266,0.3897673,0.3702789,0,0,0.3298367,4.256836,0,0.3195646,-0.3195646,5.350251,89.17067,0.1353988,0.4073068,0.05616213,0,4.327039
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,52.70202,52.70202,0.6225165,0.6225165,0,-1,0,0.6225165,0,0,1.110223E-16,0,0,0.6552805,0.6225165,0,0,0.6849085,3.937271,0,0.6552805,-0.6552805,4.659524,77.65858,0.1353988,0.6847681,0,0,3.937271
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,51.36016,51.36016,0.7325778,0.7325778,0,-1,0,0.7325778,0,0,1.110223E-16,0,0,0.7711346,0.7325778,0,0,1.412998,3.281991,0,0.7711346,-0.7711346,3.846677,64.11116,0.1353988,0.8058356,0,0,3.281991
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,49.88217,49.88217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.269814,2.510856,0,0,0,3.846677,64.11116,0.1353988,0,0,0,2.510856
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,48.54031,48.54031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.269814,2.510856,0,0,0,3.846677,64.11116,0.1353988,0,0,0,2.510856
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,47.55822,47.55822,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.269814,2.510856,0,0,0,3.846677,64.11116,0.1353988,0,0,0,2.510856
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,46.74144,46.74144,0.2318839,0.2318839,0,-1,0,0.2318839,0,0,2.775558E-17,0,0,0.2440884,0.2318839,0,0,2.269814,2.510856,0,0.2440884,-0.2440884,3.589386,59.82297,0.1353988,0.2550723,0,0,2.510856
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,46.00244,46.00244,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.541023,2.266768,0,0,0,3.589386,59.82297,0.1353988,0,0,0,2.266768
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,45.20511,45.20511,0.0256737,0.0256737,0,-1,0,0.0256737,0,0,3.469447E-18,0,0,0.02702495,0.0256737,0,0,2.541023,2.266768,0,0.02702495,-0.02702495,3.560899,59.34819,0.1353988,0.02824107,0,0,2.266768
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,44.68975,44.68975,0.06453802,0.06453802,0,-1,0,0.06453802,0,0,0,0,0,0.06793476,0.06453802,0,0,2.571051,2.239743,0,0.06793476,-0.06793476,3.489289,58.15471,0.1353988,0.07099182,0,0,2.239743
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,44.22302,44.22302,0.08798612,0.08798612,0,-1,0,0.08798612,0,0,0,0,0,0.09261697,0.08798612,0,0,2.646534,2.171808,0,0.09261697,-0.09261697,3.391662,56.52759,0.1353988,0.09678473,0,0,2.171808
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,43.83408,43.83408,0.006316834,0.006316834,0,0,0,0.006316834,0,0,8.673617E-19,0,0,0.006649299,0.006316834,0,0,2.749442,2.079191,0,0.006649299,-0.006649299,3.384653,56.41078,0.1353988,0.006948518,0,0,2.079191
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.01744049,43.82977,43.5132,0.3246591,0.3246591,0,0,0,0.3246591,5.37194,0,5.551115E-17,0,0.01744049,0.3417464,0.3246591,0,0,2.75683,2.072542,0,0.3243059,-0.3243059,3.042805,50.71331,0.1353988,0.357125,0.01395239,0,2.089983
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,0.2332114,47.51698,43.18259,0.2024595,0.2024595,0,0,0,0.2024595,115.1892,0,0,0,0.2332114,0.2131152,0.2024595,0,0,3.11717,1.748236,0.02009617,0,0.02009617,3.06187,51.03106,0.1353958,0.2227054,0.1865691,0,1.981447
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,0.3605071,50.79567,43.95076,1.662218,1.662218,0.425,0,0.172125,1.662218,21.68831,0,2.220446E-16,0,0.3605071,1.302335,1.237218,0,0,3.097074,1.766322,0,0.9418281,-0.9418281,2.069096,34.48486,0.1353958,1.82844,0.2884057,1.7,2.12683
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,0.3573255,52.73833,45.86631,0.9744095,0.9744095,0,-1,0,0.9744095,36.67098,0,0,0.2206889,0.3573255,1.025694,0.9744095,0,0,4.143549,0.8244944,0,0.6683687,-0.6683687,1.364573,22.74284,0.1353958,1.07185,0.2858604,0,1.18182
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,0.3960492,55.70672,47.93745,0.9315748,0.5245661,0,-1,0,0.5245661,75.50034,0,0.4070087,0.8011636,0.3960492,0.5521749,0.5245661,0,0,4.886181,0.1561257,0,0.1561257,-0.1561257,1.200002,20,0.1353958,1.024732,0.3168393,0,0.5521749
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,0.5683267,61.62746,50.0183,0,0,0,-1,0,0,0,0,0,0,0.5683267,0,0,0,0,5.059654,0,0.5683267,0,0.5683267,1.739164,28.98602,0.1353121,0,0.4546614,0,0.5683267
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,0.7745001,68.6142,51.99219,0.5348354,0.5348354,0,-1,0,0.5348354,144.8109,0,0,0,0.7745001,0.5629846,0.5348354,0,0,4.491328,0.511494,0.2115155,0,0.2115155,1.939826,32.33036,0.1352809,0.5883189,0.6196001,0,1.285994
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,0.6117309,66.99142,54.01471,0.4561388,0.4561388,0,-1,0,0.4561388,134.1107,0,0,0,0.6117309,0.4801461,0.4561388,0,0,4.279812,0.701858,0.1315848,0,0.1315848,2.064658,34.4109,0.1352616,0.5017527,0.4893847,0,1.313589
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,0.4354723,64.33433,55.26905,0.3444525,0.3444525,0,-1,0,0.3444525,126.4245,0,0,0,0.4354723,0.3625816,0.3444525,0,0,4.148227,0.8202843,0.07289071,0,0.07289071,2.133808,35.5634,0.1352508,0.3788978,0.3483778,0,1.255757
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,0.5115793,66.52257,55.70662,0.806797,0.806797,0,-1,0,0.806797,63.40869,0,1.110223E-16,0,0.5115793,0.84926,0.806797,0,0,4.075336,0.885886,0,0.3376806,-0.3376806,1.777862,29.63097,0.1352508,0.8874767,0.4092635,0,1.397465
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,0.3586548,63.77553,56.33865,0.2659468,0.2659468,0,-1,0,0.2659468,134.8596,0,0,0,0.3586548,0.279944,0.2659468,0,0,4.450537,0.5482053,0.07871077,0,0.07871077,1.852533,30.87549,0.1352392,0.2925415,0.2869238,0,0.9068601
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,0.2532863,60.9637,55.81358,1.001474,0.8287148,0,-1,0,0.8287148,30.56375,0,0.1727589,0.4654039,0.2532863,0.8723314,0.8287148,0,0,4.371827,0.619045,0,0.619045,-0.619045,1.200002,20,0.1352392,1.101621,0.2026291,0,0.8723314
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.07051746,55.562,54.18001,0.8055621,0.06699158,0,-1,0,0.06699158,105.2632,0,0.7385705,0.87272,0.07051746,0.07051746,0.06699158,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1352392,0.8861184,0.05641396,0,0.07051746
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,52.64368,52.64368,0.30291,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.30291,0.333201,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1352392,0.333201,0,0,2.1065E-16
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,51.30182,51.30182,0.5479058,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.5479058,0.6026964,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1352392,0.6026964,0,0,2.1065E-16
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,49.82383,49.82383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,2.1065E-16,0,0,0,1.200002,20,0.1352392,0,0,0,2.1065E-16
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,48.51114,48.51114,0.001410314,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.001410314,0.001551346,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1352392,0.001551346,0,0,2.1065E-16
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,47.52905,47.52905,0.003705368,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.003705368,0.004075905,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1352392,0.004075905,0,0,2.1065E-16
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,46.6831,46.6831,0.1138081,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.1138081,0.1251889,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1352392,0.1251889,0,0,2.1065E-16
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,45.9441,45.9441,0.004972805,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.004972805,0.005470086,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1352392,0.005470086,0,0,2.1065E-16
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,45.17594,45.17594,0.1906206,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.1906206,0.2096826,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1352392,0.2096826,0,0,2.1065E-16
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,44.66058,44.66058,0.128727,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.128727,0.1415997,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1352392,0.1415997,0,0,2.1065E-16
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,44.19385,44.19385,0.1541231,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.1541231,0.1695354,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1352392,0.1695354,0,0,2.1065E-16
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,43.81463,43.81463,0.1075104,0.1075104,1.560142,0,0.4820188,0.1075104,0,0,0,0,0,0,0,1.452632,1.38,5.059654,2.1065E-16,1.38,0,1.38,2.509185,41.81967,0.1354105,0.1182614,0,1.7,2.1065E-16
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.0193639,43.83553,43.48403,0.2896126,0.2896126,1.7,0,0.5202,0.2896126,6.686138,0,0,0,0.0193639,0,0,1.410387,1.339868,3.679654,1.242,1.359232,0,1.359232,3.798666,63.31097,0.1356303,0.3185738,0.01549112,1.7,1.261364
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,0.2645308,48.08811,43.15342,0.5120684,0.5120684,1.7,0,0.5202,0.5120684,51.65927,0,0,0,0.2645308,0,0,1.187932,1.128535,2.320422,2.465309,1.393066,0,1.393066,5.120245,85.33723,0.1358445,0.5632753,0.2116247,1.7,2.72984
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,0.5125585,53.8523,43.92159,0,0,0,0,0,0,0,0,0,0,0.5125585,0,0,0,0,0.9273566,3.719068,0.5125585,0,0.5125585,5.6065,93.44148,0.1357692,0,0.4100468,0,4.231627
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,0.6209436,58.1961,45.80797,0.1826963,0.1826963,0,-1,0,0.1826963,339.8776,0.01383362,0,0,0.6209436,0.1923119,0.1826963,0,0,0.4147981,4.180371,0.4147981,0,0.4147981,6.000012,100,0.1357083,0.2009659,0.4967549,0,4.801314
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,0.2345722,52.40972,47.90828,1.044767,1.044767,0,-1,0,1.044767,22.45211,0,0,0,0.2345722,1.099754,1.044767,0,0,0,4.553689,0,0.8651823,-0.8651823,5.08803,84.80033,0.1357083,1.149243,0.1876578,0,4.788261
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,0.320986,56.31162,49.98913,0.4025077,0.4025077,0,-1,0,0.4025077,79.74655,0,0,0,0.320986,0.4236923,0.4025077,0,0,0.9613136,3.688507,0,0.1027063,-0.1027063,4.979768,82.99596,0.1357083,0.4427585,0.2567888,0,4.009493
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,0.6996631,66.78298,51.96302,0.03841876,0.03841876,0,-1,0,0.03841876,1821.15,0,0,0,0.6996631,0.0404408,0.03841876,0,0,1.075432,3.5858,0.6592223,0,0.6592223,5.605161,93.41917,0.1356115,0.04226064,0.5597305,0,4.285463
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,0.8905156,73.84267,53.98553,1.28701,1.28701,0,-1,0,1.28701,69.19261,0,0,0.03571066,0.8905156,1.354747,1.28701,0,0,0.4162094,4.179101,0,0.4642314,-0.4642314,5.115818,85.26347,0.1356115,1.415711,0.7124125,0,5.069616
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,0.9898652,77.98055,55.21071,0.8202674,0.8202674,0,-1,0,0.8202674,120.6759,0,0,0,0.9898652,0.8634394,0.8202674,0,0,0.9320221,3.714869,0.1264258,0,0.1264258,5.235756,87.26243,0.135593,0.9022942,0.7918922,0,4.704734
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,0.4468012,64.99268,55.64828,0.4690797,0.4690797,0,-1,0,0.4690797,95.2506,0,5.551115E-17,0,0.4468012,0.4937681,0.4690797,0,0,0.8055963,3.828652,0,0.04696687,-0.04696687,5.186249,86.43731,0.135593,0.5159876,0.3574409,0,4.275454
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,0.3390233,63.28604,56.28031,0.4888773,0.4888773,0,-1,0,0.4888773,69.34732,0,0,0,0.3390233,0.5146077,0.4888773,0,0,0.8577817,3.781685,0,0.1755844,-0.1755844,5.001167,83.35261,0.135593,0.537765,0.2712187,0,4.120709
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,0.2673967,61.21132,55.76496,0.939002,0.939002,0,-1,0,0.939002,28.4767,0,1.110223E-16,0,0.2673967,0.9884232,0.939002,0,0,1.052875,3.606101,0,0.7210264,-0.7210264,4.241138,70.68549,0.135593,1.032902,0.2139174,0,3.873498
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.06885249,55.4702,54.12167,0,0,0,-1,0,0,0,0,0,0,0.06885249,0,0,0,0,1.854016,2.885075,0.06885249,0,0.06885249,4.306458,71.77415,0.1355829,0,0.05508199,0,2.953927
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,52.61451,52.61451,0.04295051,0.04295051,0,-1,0,0.04295051,0,0,0,0,0,0.04521107,0.04295051,0,0,1.785163,2.947042,0,0.04521107,-0.04521107,4.258801,70.97987,0.1355829,0.04724556,0,0,2.947042
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,51.2532,51.2532,1.163938,1.163938,0,-1,0,1.163938,0,0,2.220446E-16,0,0,1.225198,1.163938,0,0,1.835398,2.901831,0,1.225198,-1.225198,2.967328,49.45537,0.1355829,1.280332,0,0,2.901831
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,49.77521,49.77521,1.771171,1.38,0,-1,0,1.38,0,0,0.3911706,0.5682877,0,1.452632,1.38,0,0,3.196729,1.676633,0,1.452632,-1.452632,1.43612,23.93529,0.1355829,1.948288,0,0,1.676633
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,48.46252,48.46252,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.810764,0.224001,0,0,0,1.43612,23.93529,0.1355829,0,0,0,0.224001
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,47.47071,47.47071,0.01770904,0.01770904,0,-1,0,0.01770904,0,0,0,0,0,0.01864109,0.01770904,0,0,4.810764,0.224001,0,0.01864109,-0.01864109,1.416471,23.6078,0.1355829,0.01947994,0,0,0.224001
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,46.62476,46.62476,0.1450954,0.1450954,0,-1,0,0.1450954,0,0,0,0,0,0.152732,0.1450954,0,0,4.831477,0.2053599,0,0.152732,-0.152732,1.255477,20.92458,0.1355829,0.1596049,0,0,0.2053599
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,45.88576,45.88576,0.2706005,0.0499965,0,-1,0,0.0499965,0,0,0.220604,0.2476641,0,0.0526279,0.0499965,0,0,5.001179,0.0526279,0,0.0526279,-0.0526279,1.200002,20,0.1355829,0.2976606,0,0,0.0526279
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,45.09815,45.09815,0.3484424,0,0,-1,0,0,0,0,0.3484424,0.3832866,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1355829,0.3832866,0,0,0
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,44.60224,44.60224,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1355829,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,44.16468,44.16468,0.1583889,0,0,-1,0,0,0,0,0.1583889,0.1742278,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1355829,0.1742278,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,43.75629,43.75629,0.03278524,0.03278524,1.485417,0,0.4616188,0.03278524,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1357282,0.03606376,0,1.7,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.00663078,43.57502,43.45486,0.3403457,0.3403457,1.7,0,0.5202,0.3403457,1.948248,0,0,0,0.00663078,0,0,1.359654,1.291672,3.679654,1.242,1.298302,0,1.298302,3.740863,62.3476,0.135955,0.3743803,0.005304624,1.7,1.248631
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,0.2673126,48.11159,43.12425,0.09741917,0.09741917,1.550051,0,0.4792638,0.09741917,274.3943,4.440892E-16,0,0,0.2673126,0,0,1.452632,1.38,2.381352,2.410472,1.647313,0,1.647313,5.303641,88.39384,0.1360812,0.1071611,0.2138501,1.7,2.677785
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,0.5101358,53.80205,43.92159,1.078496,1.078496,0,0,0,1.078496,47.30066,0,2.220446E-16,0,0.5101358,1.135259,1.078496,0,0,0.7340394,3.893054,0,0.6251233,-0.6251233,4.644703,77.41157,0.1360812,1.186346,0.4081086,0,4.403189
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,0.7621717,61.31379,45.7788,0.3633735,0.3633735,0,-1,0,0.3633735,209.7488,0,0,0,0.7621717,0.3824985,0.3633735,0,0,1.428621,3.26793,0.3796733,0,0.3796733,5.004893,83.41472,0.1360257,0.3997109,0.6097374,0,4.030102
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,1.014224,69.85135,47.88882,0,0,0,-1,0,0,0,0,0,0,1.014224,0,0,0,0,1.048948,3.609636,1.014224,0,1.014224,5.96707,99.45097,0.1358775,0,0.8113789,0,4.62386
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,1.030067,72.74257,49.95996,1.200913,1.200913,0,-1,0,1.200913,85.77361,0,0,0,1.030067,1.264119,1.200913,0,0,0.03472398,4.522438,0,0.2340525,-0.2340525,5.720357,95.33909,0.1358775,1.321005,0.8240533,0,5.552504
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,1.181917,79.42278,51.93385,0,0,0,-1,0,0,0,0.8871343,0,0,1.181917,0,0,0,0,0.2947823,4.288385,0.2947823,0,0.2947823,6.000012,100,0.1358345,0,0.9455333,0,5.470302
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,1.284846,85.18674,53.9272,1.615267,1.38,0,-1,0,1.38,93.10476,2.220446E-16,0.2352674,0.3967942,1.284846,1.452632,1.38,0,0,0,4.553689,0,0.1677859,-0.1677859,5.82315,97.05231,0.1358345,1.776794,1.027876,0,5.838535
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,1.06066,79.92659,55.16209,0,0,0,-1,0,0,0,0.8742314,0,0,1.06066,0,0,0,0,0.1864288,4.385903,0.1864288,0,0.1864288,6.000012,100,0.1358073,0,0.8485281,0,5.446563
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,0.7541268,72.18111,55.57048,0.3645463,0.3645463,0,-1,0,0.3645463,206.8672,0.3703939,0,0,0.7541268,0.3837329,0.3645463,0,0,0,4.553689,0,0,0,6.000012,100,0.1358073,0.4010009,0.6033015,0,5.307816
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,0.4831082,66.37675,56.17335,0.9442255,0.9442255,0,-1,0,0.9442255,51.1645,0,1.110223E-16,0,0.4831082,0.9939216,0.9442255,0,0,0,4.553689,0,0.5108134,-0.5108134,5.461567,91.02594,0.1358073,1.038648,0.3864866,0,5.036797
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,0.2969415,61.74813,55.67744,0.5025433,0.5025433,0,-1,0,0.5025433,59.08776,0,0,0,0.2969415,0.528993,0.5025433,0,0,0.5675704,4.042876,0,0.2320514,-0.2320514,5.216964,86.94923,0.1358073,0.5527976,0.2375533,0,4.339817
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.06886646,55.4116,54.06332,0.799931,0.799931,0,-1,0,0.799931,8.609049,0,0,0,0.06886646,0.8420327,0.799931,0,0,0.8254053,3.810824,0,0.7731662,-0.7731662,4.401975,73.3661,0.1358073,0.8799242,0.05509317,0,3.879691
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,52.56589,52.56589,0.6457816,0.6457816,0,-1,0,0.6457816,0,0,1.110223E-16,0,0,0.6797701,0.6457816,0,0,1.684479,3.037658,0,0.6797701,-0.6797701,3.685434,61.42378,0.1358073,0.7103598,0,0,3.037658
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,51.22403,51.22403,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.439779,2.357888,0,0,0,3.685434,61.42378,0.1358073,0,0,0,2.357888
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,49.71687,49.71687,0.7528958,0.7528958,0,-1,0,0.7528958,0,0,0,0,0,0.7925219,0.7528958,0,0,2.439779,2.357888,0,0.7925219,-0.7925219,2.850043,47.50062,0.1358073,0.8281854,0,0,2.357888
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,48.40418,48.40418,0.1407994,0.1407994,0,-1,0,0.1407994,0,0,2.775558E-17,0,0,0.1482099,0.1407994,0,0,3.320359,1.565366,0,0.1482099,-0.1482099,2.693816,44.89684,0.1358073,0.1548793,0,0,1.565366
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,47.39292,47.39292,0.1488378,0.1488378,0,-1,0,0.1488378,0,0,0,0,0,0.1566714,0.1488378,0,0,3.485037,1.417156,0,0.1566714,-0.1566714,2.52867,42.14441,0.1358073,0.1637216,0,0,1.417156
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,46.57614,46.57614,0.2929643,0.2929643,0,-1,0,0.2929643,0,0,0,0,0,0.3083835,0.2929643,0,0,3.659116,1.260485,0,0.3083835,-0.3083835,2.203605,36.72668,0.1358073,0.3222607,0,0,1.260485
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,45.83714,45.83714,0.07862385,0.07862385,0,-1,0,0.07862385,0,0,0,0,0,0.08276194,0.07862385,0,0,4.001764,0.9521012,0,0.08276194,-0.08276194,2.116366,35.27271,0.1358073,0.08648623,0,0,0.9521012
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,45.06898,45.06898,0.09825857,0.09825857,0,-1,0,0.09825857,0,0,1.387779E-17,0,0,0.1034301,0.09825857,0,0,4.093722,0.8693393,0,0.1034301,-0.1034301,2.007342,33.45563,0.1358073,0.1080844,0,0,0.8693393
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,44.57307,44.57307,0.2759412,0.2759412,0,-1,0,0.2759412,0,0,5.551115E-17,0,0,0.2904644,0.2759412,0,0,4.208644,0.7659092,0,0.2904644,-0.2904644,1.701165,28.3527,0.1358073,0.3035353,0,0,0.7659092
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,44.13551,44.13551,0.1133813,0.1133813,0,-1,0,0.1133813,0,0,1.387779E-17,0,0,0.1193488,0.1133813,0,0,4.531383,0.4754448,0,0.1193488,-0.1193488,1.575361,26.25596,0.1358073,0.1247195,0,0,0.4754448
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,43.72712,43.72712,0.02863052,0.02863052,0,0,0,0.02863052,0,0,0,0,0,0.03013739,0.02863052,0,0,4.663992,0.356096,0,0.03013739,-0.03013739,1.543593,25.7265,0.1358073,0.03149357,0,0,0.356096
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.005105405,43.51817,43.42569,0.2458755,0.2458755,0,0,0,0.2458755,2.076419,0,8.326673E-17,0,0.005105405,0.2588163,0.2458755,0,0,4.697478,0.3259586,0,0.2537109,-0.2537109,1.276158,21.26926,0.1358073,0.270463,0.004084324,0,0.331064
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.1389663,45.64697,43.09508,0.8403973,0.8403973,0.639744,0,0.2307501,0.8403973,16.53578,0,0,0,0.1389663,0.211214,0.2006533,0,0,4.979379,0.07224771,0,0.07224771,-0.07224771,1.200002,20,0.1358073,0.924437,0.111173,1.7,0.211214
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,0.3886316,51.29562,43.89242,0.6537879,0.6537879,1.7,0,0.5202,0.6537879,59.44307,0,0,0,0.3886316,0,0,1.046212,0.9939016,5.059654,0,1.382533,0,1.382533,2.511589,41.85972,0.1360206,0.7191666,0.3109052,1.7,0.3886316
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.1057377,47.68784,45.72046,0.5297113,0.5297113,0,-1,0,0.5297113,19.96139,0,1.110223E-16,0,0.1057377,0.5575908,0.5297113,0,0,3.677121,1.24428,0,0.4518531,-0.4518531,2.035293,33.92149,0.1360206,0.5826824,0.08459018,0,1.350018
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,0.1843584,51.34351,47.83049,1.048756,0.9279459,0,-1,0,0.9279459,19.86737,0,0.1208102,0.3657982,0.1843584,0.9767851,0.9279459,0,0,4.17918,0.7924266,0,0.7924266,-0.7924266,1.200002,20,0.1360206,1.153632,0.1474867,0,0.9767851
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,0.7264054,65.14939,49.94051,0.6368664,0.6368664,0,-1,0,0.6368664,114.0593,0,0,0.562536,0.7264054,0.6703857,0.6368664,0,0,5.059654,0,0.05601974,0,0.05601974,1.253147,20.88575,0.1360124,0.700553,0.5811243,0,0.7264054
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,0.9657995,73.36425,51.90468,1.264931,0.9654064,0,-1,0,0.9654064,100.0407,0,0.2995243,1.160025,0.9657995,1.016217,0.9654064,0,0,5.003634,0.05041777,0,0.05041777,-0.05041777,1.200002,20,0.1360124,1.391424,0.7726396,0,1.016217
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,1.07106,78.66439,53.89803,0.4319474,0.4319474,0,-1,0,0.4319474,247.9608,0,0,0.2716407,1.07106,0.4546815,0.4319474,0,0,5.059654,0,0.6163785,0,0.6163785,1.78475,29.74578,0.1359226,0.4751421,0.856848,0,1.07106
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,0.8394275,73.81831,55.10375,0,0,0,-1,0,0,0,0,0,0,0.8394275,0,0,0,0,4.443276,0.5547407,0.8394275,0,0.8394275,2.581101,43.01827,0.1358005,0,0.671542,0,1.394168
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,0.5623287,67.4829,55.51215,0.5069306,0.5069306,0,-1,0,0.5069306,110.9281,0,0,0,0.5623287,0.5336112,0.5069306,0,0,3.603848,1.310225,0.02871752,0,0.02871752,2.608345,43.47233,0.1357963,0.5576237,0.4498629,0,1.872554
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,0.524543,67.2639,56.11501,0.5767062,0.5767062,0,-1,0,0.5767062,90.95498,0,0,0,0.524543,0.6070592,0.5767062,0,0,3.575131,1.336071,0,0.08251617,-0.08251617,2.521365,42.02267,0.1357963,0.6343769,0.4196344,0,1.860614
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,0.2235307,60.14842,55.62883,1.27156,1.27156,0,-1,0,1.27156,17.57925,0,0,0.1653675,0.2235307,1.338484,1.27156,0,0,3.666816,1.253555,0,1.114953,-1.114953,1.346102,22.43498,0.1357963,1.398716,0.1788246,0,1.477086
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.05803517,55.14892,54.01471,1.518904,0.1868052,0,-1,0,0.1868052,31.06721,0,1.332099,1.528096,0.05803517,0.1966371,0.1868052,0,0,4.905652,0.1386019,0,0.1386019,-0.1386019,1.200002,20,0.1357963,1.670794,0.04642814,0,0.1966371
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,52.53672,52.53672,1.080334,0,0,-1,0,0,0,0,1.080334,1.188367,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1357963,1.188367,0,0,0
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,51.16569,51.16569,0.7635598,0,0,-1,0,0,0,0,0.7635598,0.8399158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1357963,0.8399158,0,0,0
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,49.65853,49.65853,1.127317,0,0,-1,0,0,0,0,1.127317,1.240049,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1357963,1.240049,0,0,0
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,48.34584,48.34584,0.1668947,0,0,-1,0,0,0,0,0.1668947,0.1835842,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1357963,0.1835842,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,47.33458,47.33458,0.3292074,0,0,-1,0,0,0,0,0.3292074,0.3621281,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1357963,0.3621281,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,46.5178,46.5178,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1357963,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,45.7788,45.7788,0.2276483,0,0,-1,0,0,0,0,0.2276483,0.2504131,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1357963,0.2504131,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,45.03981,45.03981,0.007997843,0,0,-1,0,0,0,0,0.007997843,0.008797627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1357963,0.008797627,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,44.55362,44.55362,0.153289,0,0,-1,0,0,0,0,0.153289,0.168618,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1357963,0.168618,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,44.08689,44.08689,0.2028572,0,0,-1,0,0,0,0,0.2028572,0.223143,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1357963,0.223143,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,43.69795,43.69795,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1357963,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.01888008,43.73903,43.39651,0.1838743,0.1838743,1.636506,0,0.5028661,0.1838743,10.26793,2.220446E-16,0,0,0.01888008,0,0,1.452632,1.38,5.059654,0,1.39888,0,1.39888,2.527097,42.11819,0.135986,0.2022617,0.01510407,1.7,0.01888008
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,0.2680478,48.07552,43.07563,0.722687,0.722687,1.7,0,0.5202,0.722687,37.09044,0,0,0,0.2680478,0,0,0.977313,0.9284474,3.660774,1.258992,1.196495,0,1.196495,3.662192,61.0364,0.1362112,0.7949557,0.2144382,1.7,1.52704
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,0.4585613,52.67873,43.86325,0.1926575,0.1926575,1.645289,0,0.5052639,0.1926575,238.0188,0,0,0,0.4585613,0,0,1.452632,1.38,2.464279,2.335838,1.838561,0,1.838561,5.406404,90.10655,0.1363388,0.2119233,0.366849,1.7,2.794399
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,0.8289366,62.79076,45.72046,1.13353,1.13353,0,-1,0,1.13353,73.12879,0,0,0,0.8289366,1.193189,1.13353,0,0,0.6257179,3.990543,0,0.3642526,-0.3642526,5.022448,83.7073,0.1363388,1.246883,0.6631493,0,4.819479
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,1.141723,73.1608,47.83049,0.341749,0.341749,0,-1,0,0.341749,334.0822,0,0,0,1.141723,0.3597358,0.341749,0,0,1.030443,3.62629,0.7819868,0,0.7819868,5.764306,96.07157,0.1362253,0.3759239,0.9133781,0,4.768013
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,1.139085,75.65772,49.91134,0.0086101,0.0086101,0,-1,0,0.0086101,13229.64,0.8815659,0,0,1.139085,0.009063262,0.0086101,0,0,0.2484562,4.330078,0.2484562,0,0.2484562,6.000012,100,0.1361893,0.00947111,0.9112684,0,5.469164
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,1.066662,76.05747,51.87551,1.103184,1.103184,0,-1,0,1.103184,96.68942,0,0,0,1.066662,1.161246,1.103184,0,0,0,4.553689,0,0.09458404,-0.09458404,5.900311,98.33833,0.1361893,1.213502,0.8533298,0,5.620351
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,0.7128096,69.24664,53.87857,0.8895106,0.8895106,0,-1,0,0.8895106,80.13503,0,0,0,0.7128096,0.9363269,0.8895106,0,0,0.1050934,4.459105,0,0.2235174,-0.2235174,5.664704,94.41154,0.1361893,0.9784616,0.5702477,0,5.171915
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,0.6817486,69.81408,55.05513,0.6962456,0.6962456,0,-1,0,0.6962456,97.91783,0,0,0,0.6817486,0.7328901,0.6962456,0,0,0.353446,4.235588,0,0.0511415,-0.0511415,5.610796,93.51308,0.1361893,0.7658702,0.5453989,0,4.917336
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,0.7313682,71.49152,55.46352,0.7767878,0.7767878,0,-1,0,0.7767878,94.15289,0,0,0,0.7313682,0.8176714,0.7767878,0,0,0.4102699,4.184446,0,0.08630326,-0.08630326,5.519824,91.99689,0.1361893,0.8544666,0.5850945,0,4.915814
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,0.6634492,70.50111,56.06639,0.4624998,0.4624998,0,-1,0,0.4624998,143.4485,0,0,0,0.6634492,0.4868419,0.4624998,0,0,0.5061624,4.098143,0.1766073,0,0.1766073,5.687368,94.78928,0.1361637,0.5087497,0.5307593,0,4.761592
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,0.3677478,63.22488,55.62883,1.090035,1.090035,0,-1,0,1.090035,33.73725,0,0,0,0.3677478,1.147405,1.090035,0,0,0.3295551,4.25709,0,0.7796575,-0.7796575,4.865538,81.09213,0.1361637,1.199039,0.2941982,0,4.624837
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.06765763,55.30923,53.98553,0.5661875,0.5661875,0,-1,0,0.5661875,11.94969,0,0,0,0.06765763,0.5959868,0.5661875,0,0,1.195841,3.477432,0,0.5283292,-0.5283292,4.30863,71.81035,0.1361637,0.6228063,0.0541261,0,3.545089
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,52.50755,52.50755,0.7828579,0.7828579,0,-1,0,0.7828579,0,0,1.110223E-16,0,0,0.8240609,0.7828579,0,0,1.782874,2.949103,0,0.8240609,-0.8240609,3.439993,57.3331,0.1361637,0.8611436,0,0,2.949103
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,51.16569,51.16569,0.5123023,0.5123023,0,-1,0,0.5123023,0,0,1.110223E-16,0,0,0.5392655,0.5123023,0,0,2.698497,2.125042,0,0.5392655,-0.5392655,2.871557,47.85919,0.1361637,0.5635325,0,0,2.125042
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,49.65853,49.65853,0.3958781,0.3958781,0,-1,0,0.3958781,0,0,5.551115E-17,0,0,0.4167137,0.3958781,0,0,3.297681,1.585776,0,0.4167137,-0.4167137,2.432302,40.53829,0.1361637,0.4354659,0,0,1.585776
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,48.32639,48.32639,0.2606974,0.2606974,0,-1,0,0.2606974,0,0,0,0,0,0.2744183,0.2606974,0,0,3.760696,1.169062,0,0.2744183,-0.2744183,2.14304,35.71727,0.1361637,0.2867671,0,0,1.169062
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,47.33458,47.33458,0.005592291,0.005592291,0,-1,0,0.005592291,0,0,8.673617E-19,0,0,0.005886622,0.005592291,0,0,4.065605,0.8946442,0,0.005886622,-0.005886622,2.136835,35.61385,0.1361637,0.00615152,0,0,0.8946442
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,46.54697,46.54697,0.07720128,0.07720128,0,-1,0,0.07720128,0,0,0,0,0,0.08126451,0.07720128,0,0,4.072146,0.8887576,0,0.08126451,-0.08126451,2.051175,34.18618,0.1361637,0.08492141,0,0,0.8887576
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,45.7788,45.7788,0.2243034,0.2243034,0,-1,0,0.2243034,0,0,0,0,0,0.2361089,0.2243034,0,0,4.16244,0.8074931,0,0.2361089,-0.2361089,1.802294,30.03818,0.1361637,0.2467338,0,0,0.8074931
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,45.01064,45.01064,0.1662214,0.1662214,0,-1,0,0.1662214,0,0,2.775558E-17,0,0,0.1749699,0.1662214,0,0,4.424783,0.5713842,0,0.1749699,-0.1749699,1.61786,26.96428,0.1361637,0.1828435,0,0,0.5713842
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,44.55362,44.55362,0.05751262,0.05751262,0,-1,0,0.05751262,0,0,6.938894E-18,0,0,0.0605396,0.05751262,0,0,4.619194,0.3964143,0,0.0605396,-0.0605396,1.554045,25.90071,0.1361637,0.06326388,0,0,0.3964143
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,44.08689,44.08689,0.06759595,0.06759595,0,-1,0,0.06759595,0,0,1.387779E-17,0,0,0.07115363,0.06759595,0,0,4.68646,0.3358747,0,0.07115363,-0.07115363,1.479043,24.65067,0.1361637,0.07435555,0,0,0.3358747
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,43.64933,43.64933,0.04663082,0.04663082,0,0,0,0.04663082,0,0,6.938894E-18,0,0,0.04908507,0.04663082,0,0,4.76552,0.2647211,0,0.04908507,-0.04908507,1.427303,23.78833,0.1361637,0.0512939,0,0,0.2647211
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,43.37707,43.37707,0.15709,0.15709,0,0,0,0.15709,0,0,0,0,0,0.1653579,0.15709,0,0,4.820059,0.215636,0,0.1653579,-0.1653579,1.253,20.8833,0.1361637,0.172799,0,0,0.215636
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.05994805,44.13675,43.04646,1.317713,1.317713,1.212998,0,0.3872484,1.317713,4.549403,4.163336E-17,0,0,0.05994805,0.1102262,0.1047149,0,0,5.00379,0.05027813,0,0.05027813,-0.05027813,1.200002,20,0.1361637,1.449484,0.04795844,1.7,0.1102262
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,0.1791136,47.15525,43.83408,1.055203,1.055203,1.7,0,0.5202,1.055203,16.97433,0,0,0,0.1791136,0,0,0.6447973,0.6125575,5.059654,0,0.7916711,0,0.7916711,1.951048,32.5174,0.1363119,1.160723,0.1432909,1.7,0.1791136
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,0.1596714,48.66153,45.67184,0.6788411,0.6788411,0,-1,0,0.6788411,23.52118,0,0,0.03950882,0.1596714,0.7145695,0.6788411,0,0,4.267983,0.712504,0,0.5548981,-0.5548981,1.366134,22.76885,0.1363119,0.7467251,0.1277371,0,0.8721753
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,0.2226763,52.03472,47.77214,0.3688217,0.361268,0,-1,0,0.361268,61.63742,0,0.007553686,0.2136698,0.2226763,0.3802821,0.361268,0,0,4.884537,0.1576058,0,0.1576058,-0.1576058,1.200002,20,0.1363119,0.4057038,0.178141,0,0.3802821
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,0.2776559,55.25404,49.82383,0.360861,0.2637731,0,-1,0,0.2637731,105.2632,0,0.0970879,0.3441925,0.2776559,0.2776559,0.2637731,0,0,5.059654,0,0,0,0,1.200002,20,0.1363119,0.3969471,0.2221248,0,0.2776559
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,0.225066,56.22837,51.79772,0.8835988,0.2138127,0,-1,0,0.2138127,105.2632,0,0.6697862,0.9291962,0.225066,0.225066,0.2138127,0,0,5.059654,0,0,0,0,1.200002,20,0.1363119,0.9719587,0.1800528,0,0.225066
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,0.3391527,60.70393,53.82024,0.3090046,0.3090046,0,-1,0,0.3090046,109.7565,0,0,0.2754661,0.3391527,0.325268,0.3090046,0,0,5.059654,0,0.01388474,0,0.01388474,1.213175,20.21954,0.1363098,0.3399051,0.2713222,0,0.3391527
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,0.2716013,60.50172,54.99679,0.1416181,0.1416181,0,-1,0,0.1416181,191.7842,0,0,0.09230427,0.2716013,0.1490717,0.1416181,0,0,5.04577,0.01249626,0.1225295,0,0.1225295,1.329416,22.15689,0.1362921,0.15578,0.217281,0,0.2840975
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,0.2845088,61.19961,55.40519,0.0547328,0.0547328,0,-1,0,0.0547328,519.8141,0,0,0,0.2845088,0.05761347,0.0547328,0,0,4.92324,0.1227728,0.2268953,0,0.2268953,1.544668,25.74442,0.1362592,0.06020608,0.227607,0,0.4072816
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.1257302,58.5319,56.01777,1.117057,0.4300734,0,-1,0,0.4300734,29.23459,0,0.6869832,0.8942438,0.1257302,0.4527088,0.4300734,0,0,4.696345,0.3269786,0,0.3269786,-0.3269786,1.200002,20,0.1362592,1.228762,0.1005841,0,0.4527088
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,0.1574836,58.66407,55.51215,0.8803075,0.1496094,0,-1,0,0.1496094,105.2632,0,0.730698,0.9384164,0.1574836,0.1574836,0.1496094,0,0,5.059654,0,0,0,0,1.200002,20,0.1362592,0.9683383,0.1259869,0,0.1574836
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.06721051,55.21211,53.89803,1.481942,0.06384999,0,-1,0,0.06384999,105.2632,0,1.418092,1.617366,0.06721051,0.06721051,0.06384999,0,0,5.059654,0,0,0,0,1.200002,20,0.1362592,1.630136,0.05376841,0,0.06721051
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,52.42976,52.42976,0.8994915,0,0,-1,0,0,0,0,0.8994915,0.9894407,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1362592,0.9894407,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,51.0879,51.0879,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1362592,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,49.60991,49.60991,0.2832979,0,0,-1,0,0,0,0,0.2832979,0.3116277,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1362592,0.3116277,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,48.29722,48.29722,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1362592,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,47.31513,47.31513,0.1317344,0,0,-1,0,0,0,0,0.1317344,0.1449079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1362592,0.1449079,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,46.48862,46.48862,0.1172147,0,0,-1,0,0,0,0,0.1172147,0.1289362,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1362592,0.1289362,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,45.74963,45.74963,0.05795747,0,0,-1,0,0,0,0,0.05795747,0.06375322,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1362592,0.06375322,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,44.99119,44.99119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1362592,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,44.52445,44.52445,0.01073319,0,0,-1,0,0,0,0,0.01073319,0.01180651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1362592,0.01180651,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,44.05772,44.05772,0.1026446,0,0,-1,0,0,0,0,0.1026446,0.112909,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1362592,0.112909,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,43.64933,43.64933,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1362592,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,43.37707,43.37707,0.09199992,0.09199992,1.544631,0,0.4777844,0.09199992,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1364201,0.1011999,0,1.7,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.1022682,44.91569,43.04646,0.2376473,0.2376473,1.690279,0,0.5175461,0.2376473,43.03359,2.220446E-16,0,0,0.1022682,0,0,1.452632,1.38,3.679654,1.242,1.482268,0,1.482268,3.915388,65.25634,0.1366124,0.261412,0.08181452,1.7,1.344268
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,0.2249918,48.0096,43.81463,0.04277951,0.04277951,1.495411,0,0.4643472,0.04277951,525.9335,4.440892E-16,0,0,0.2249918,0,0,1.452632,1.38,2.197386,2.576041,1.604992,0,1.604992,5.438017,90.63344,0.1367239,0.04705746,0.1799934,1.7,2.801033
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,0.5332701,56.13396,45.64267,0.7820767,0.7820767,0,-1,0,0.7820767,68.18643,0,1.110223E-16,0,0.5332701,0.8232386,0.7820767,0,0,0.5923945,4.020534,0,0.2899684,-0.2899684,5.132364,85.53922,0.1367239,0.8602843,0.4266161,0,4.553804
