Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,0.8713248,66.08849,47.72353,0.7431876,0.7431876,0,-1,0,0.7431876,117.2416,0,0,0,0.8713248,0.7823027,0.7431876,0,0,0.9145816,3.730566,0.08902209,0,0.08902209,5.216817,86.94678,0.136711,0.8175064,0.6970599,0,4.60189
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,0.4902898,59.70701,49.82383,0,0,0,-1,0,0,0,0,0,0,0.4902898,0,0,0,0,0.8255596,3.810685,0.4902898,0,0.4902898,5.681947,94.69893,0.1366402,0,0.3922319,0,4.300975
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,0.6966209,66.52626,51.79772,1.346769,1.346769,0,-1,0,1.346769,51.72535,0,0,0.1014458,0.6966209,1.417652,1.346769,0,0,0.3352697,4.251946,0,0.7210307,-0.7210307,4.921914,82.03174,0.1366402,1.481446,0.5572967,0,4.948567
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,0.4224035,62.47019,53.79107,0,0,0,-1,0,0,0,0,0,0,0.4224035,0,0,0,0,1.136415,3.530915,0.4224035,0,0.4224035,5.322641,88.71051,0.1365792,0,0.3379228,0,3.953319
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,0.309148,61.23629,54.93845,0,0,0,-1,0,0,0,0,0,0,0.309148,0,0,0,0,0.7140114,3.911079,0.309148,0,0.309148,5.615925,93.59856,0.1365346,0,0.2473184,0,4.220227
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,0.570773,67.50939,55.35656,1.031247,1.031247,0,-1,0,1.031247,55.34784,0,0,0,0.570773,1.085523,1.031247,0,0,0.4048634,4.189312,0,0.5147503,-0.5147503,5.07333,84.55534,0.1365346,1.134372,0.4566184,0,4.760085
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,0.3745322,63.71237,55.94971,0.9052194,0.9052194,0,-1,0,0.9052194,41.37474,0,0,0,0.3745322,0.9528625,0.9052194,0,0,0.9768081,3.674562,0,0.5783303,-0.5783303,4.463717,74.39513,0.1365346,0.9957413,0.2996258,0,4.049094
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.08707457,57.21836,55.49269,0,0,0,-1,0,0,0,0,0,0,0.08707457,0,0,0,0,1.619397,3.096231,0.08707457,0,0.08707457,4.546323,75.7719,0.1365221,0,0.06965966,0,3.183306
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.02551759,54.34543,53.8494,0.5116953,0.5116953,0,-1,0,0.5116953,4.986873,0,1.110223E-16,0,0.02551759,0.5386266,0.5116953,0,0,1.532323,3.174598,0,0.513109,-0.513109,4.005458,66.75751,0.1365221,0.5628648,0.02041407,0,3.200116
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,52.40059,52.40059,0.9239404,0.9239404,0,-1,0,0.9239404,0,0,1.110223E-16,0,0,0.9725688,0.9239404,0,0,2.102444,2.661489,0,0.9725688,-0.9725688,2.980281,49.67125,0.1365221,1.016334,0,0,2.661489
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,51.05873,51.05873,0.02340336,0.02340336,0,-1,0,0.02340336,0,0,3.469447E-18,0,0,0.02463512,0.02340336,0,0,3.183076,1.68892,0,0.02463512,-0.02463512,2.954313,49.23846,0.1365221,0.0257437,0,0,1.68892
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,49.55157,49.55157,0.4289899,0.4289899,0,-1,0,0.4289899,0,0,5.551115E-17,0,0,0.4515684,0.4289899,0,0,3.210448,1.664285,0,0.4515684,-0.4515684,2.478318,41.30523,0.1365221,0.4718889,0,0,1.664285
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,48.20971,48.20971,0.03739092,0.03739092,0,-1,0,0.03739092,0,0,6.938894E-18,0,0,0.03935886,0.03739092,0,0,3.712191,1.212717,0,0.03935886,-0.03935886,2.436831,40.61376,0.1365221,0.04113001,0,0,1.212717
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,47.22762,47.22762,0.1774293,0.1774293,0,-1,0,0.1774293,0,0,0,0,0,0.1867677,0.1774293,0,0,3.755923,1.173358,0,0.1867677,-0.1867677,2.23996,37.33259,0.1365221,0.1951723,0,0,1.173358
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,46.44001,46.44001,0.08036462,0.08036462,0,-1,0,0.08036462,0,0,1.387779E-17,0,0,0.08459434,0.08036462,0,0,3.963443,0.9865905,0,0.08459434,-0.08459434,2.15079,35.84642,0.1365221,0.08840109,0,0,0.9865905
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,45.70101,45.70101,0.003495108,0.003495108,0,-1,0,0.003495108,0,0,4.336809E-19,0,0,0.003679061,0.003495108,0,0,4.057436,0.9019961,0,0.003679061,-0.003679061,2.146912,35.78179,0.1365221,0.003844619,0,0,0.9019961
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,44.96202,44.96202,0.1986782,0.1986782,0,-1,0,0.1986782,0,0,2.775558E-17,0,0,0.209135,0.1986782,0,0,4.061524,0.8983171,0,0.209135,-0.209135,1.926464,32.10767,0.1365221,0.218546,0,0,0.8983171
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,44.49528,44.49528,0.07017473,0.07017473,0,-1,0,0.07017473,0,0,0,0,0,0.07386814,0.07017473,0,0,4.293897,0.6891821,0,0.07386814,-0.07386814,1.8486,30.80994,0.1365221,0.07719221,0,0,0.6891821
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,44.02855,44.02855,0.09165215,0.09165215,0,-1,0,0.09165215,0,0,0,0,0,0.09647595,0.09165215,0,0,4.375972,0.615314,0,0.09647595,-0.09647595,1.746906,29.11504,0.1365221,0.1008174,0,0,0.615314
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,43.62016,43.62016,0.15896,0.15896,0,0,0,0.15896,0,0,2.775558E-17,0,0,0.1673263,0.15896,0,0,4.483168,0.518838,0,0.1673263,-0.1673263,1.570528,26.17542,0.1365221,0.174856,0,0,0.518838
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,43.3479,43.3479,0.1450238,0.1450238,0,0,0,0.1450238,0,0,2.775558E-17,0,0,0.1526567,0.1450238,0,0,4.669086,0.3515117,0,0.1526567,-0.1526567,1.409614,23.49352,0.1365221,0.1595262,0,0,0.3515117
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,0.2466822,47.6347,43.04646,0.1328259,0.1328259,0,0,0,0.1328259,185.7185,0,0,0,0.2466822,0.1398167,0.1328259,0,0,4.838704,0.198855,0.1068655,0,0.1068655,1.510996,25.18321,0.1365067,0.1461085,0.1973457,0,0.4455372
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,0.4944043,53.36241,43.81463,0.7170056,0.7170056,1.7,0,0.5202,0.7170056,68.95403,0,0,0,0.4944043,0,0,0.9829944,0.9338447,4.731839,0.295034,1.428249,0,1.428249,2.865951,47.76576,0.1367089,0.7887062,0.3955234,1.7,0.7894382
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,0.9039149,64.44507,45.6135,0.3998755,0.3998755,0,-1,0,0.3998755,226.0491,0,0,0,0.9039149,0.4209215,0.3998755,0,0,3.30359,1.580458,0.4829934,0,0.4829934,3.324159,55.40254,0.1366393,0.439863,0.723132,0,2.484373
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,0.8643793,65.88685,47.69436,0.04020573,0.04020573,0,-1,0,0.04020573,2149.891,0,0,0,0.8643793,0.04232182,0.04020573,0,0,2.820596,2.015152,0.8220575,0,0.8220575,4.104032,68.40039,0.136521,0.04422631,0.6915035,0,2.879531
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,1.21002,77.54684,49.80438,1.090242,1.090242,0,-1,0,1.090242,110.9864,0,0,0,1.21002,1.147623,1.090242,0,0,1.998539,2.755004,0.06239741,0,0.06239741,4.163227,69.38698,0.1365121,1.199266,0.9680163,0,3.965024
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,1.284437,82.3197,51.76855,0.2784303,0.2784303,0,-1,0,0.2784303,461.3137,0,0,0,1.284437,0.2930846,0.2784303,0,0,1.936142,2.811162,0.9913527,0,0.9913527,5.103706,85.06161,0.1363698,0.3062734,1.02755,0,4.095599
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,1.09285,79.12046,53.76189,0.4350721,0.4350721,0,-1,0,0.4350721,251.1883,0,0,0,1.09285,0.4579706,0.4350721,0,0,0.9447889,3.703379,0.6348795,0,0.6348795,5.706006,95.09991,0.1362788,0.4785793,0.8742802,0,4.796229
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,1.092972,80.55151,54.90928,0.6666533,0.6666533,0,-1,0,0.6666533,163.949,0.08132189,0,0,1.092972,0.7017403,0.6666533,0,0,0.3099093,4.274771,0.3099093,0,0.3099093,6.000012,100,0.1362344,0.7333187,0.8743773,0,5.367742
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,0.8348203,73.92479,55.29823,0.1470448,0.1470448,0,-1,0,0.1470448,567.732,0.6800363,0,0,0.8348203,0.154784,0.1470448,0,0,0,4.553689,0,0,0,6.000012,100,0.1362344,0.1617493,0.6678562,0,5.388509
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,0.6992054,71.19051,55.90109,1.518009,1.38,0,-1,0,1.38,50.66706,2.220446E-16,0.1380088,0.2898097,0.6992054,1.452632,1.38,0,0,0,4.553689,0,0.7534261,-0.7534261,5.205831,86.76368,0.1362344,1.66981,0.5593643,0,5.252894
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,0.4142119,64.00811,55.40519,0.527811,0.527811,0,-1,0,0.527811,78.47731,0,0,0,0.4142119,0.5555905,0.527811,0,0,0.8371402,3.800263,0,0.1413786,-0.1413786,5.056805,84.27991,0.1362344,0.5805921,0.3313695,0,4.214475
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.06608626,55.05262,53.76189,1.154192,1.154192,0,-1,0,1.154192,5.72576,0,2.220446E-16,0,0.06608626,1.214939,1.154192,0,0,0.9942275,3.658884,0,1.148853,-1.148853,3.845808,64.09667,0.1362344,1.269611,0.05286901,0,3.72497
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,52.31307,52.31307,0.5188968,0.5188968,0,-1,0,0.5188968,0,0,1.110223E-16,0,0,0.5462071,0.5188968,0,0,2.27073,2.510031,0,0.5462071,-0.5462071,3.270055,54.50081,0.1362344,0.5707865,0,0,2.510031
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,50.98094,50.98094,0.502973,0.502973,0,-1,0,0.502973,0,0,1.110223E-16,0,0,0.5294453,0.502973,0,0,2.877627,1.963824,0,0.5294453,-0.5294453,2.711971,45.19942,0.1362344,0.5532703,0,0,1.963824
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,49.50294,49.50294,0.4292106,0.4292106,0,-1,0,0.4292106,0,0,5.551115E-17,0,0,0.4518006,0.4292106,0,0,3.4659,1.434379,0,0.4518006,-0.4518006,2.235731,37.26211,0.1362344,0.4721316,0,0,1.434379
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,48.16109,48.16109,0.07383499,0.07383499,0,-1,0,0.07383499,0,0,0,0,0,0.07772105,0.07383499,0,0,3.967901,0.9825784,0,0.07772105,-0.07772105,2.153806,35.89669,0.1362344,0.0812185,0,0,0.9825784
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,47.19845,47.19845,0.05941913,0.05941913,0,-1,0,0.05941913,0,0,0,0,0,0.06254645,0.05941913,0,0,4.054257,0.9048573,0,0.06254645,-0.06254645,2.087876,34.79786,0.1362344,0.06536105,0,0,0.9048573
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,46.41084,46.41084,0.1402144,0.1402144,0,-1,0,0.1402144,0,0,2.775558E-17,0,0,0.1475941,0.1402144,0,0,4.123754,0.8423109,0,0.1475941,-0.1475941,1.932298,32.20491,0.1362344,0.1542359,0,0,0.8423109
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,45.64267,45.64267,0.07209621,0.07209621,0,-1,0,0.07209621,0,0,0,0,0,0.07589075,0.07209621,0,0,4.287747,0.6947168,0,0.07589075,-0.07589075,1.852302,30.87164,0.1362344,0.07930584,0,0,0.6947168
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,44.93285,44.93285,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.37207,0.618826,0,0,0,1.852302,30.87164,0.1362344,0,0,0,0.618826
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,44.46611,44.46611,0.1035389,0.1035389,0,-1,0,0.1035389,0,0,1.387779E-17,0,0,0.1089883,0.1035389,0,0,4.37207,0.618826,0,0.1089883,-0.1089883,1.737419,28.95692,0.1362344,0.1138928,0,0,0.618826
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,44.02855,44.02855,0.1779577,0.1779577,0,-1,0,0.1779577,0,0,0,0,0,0.1873239,0.1779577,0,0,4.493168,0.5098377,0,0.1873239,-0.1873239,1.539962,25.66598,0.1362344,0.1957535,0,0,0.5098377
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,43.59099,43.59099,0.1173279,0.1173279,0,0,0,0.1173279,0,0,1.387779E-17,0,0,0.1235031,0.1173279,0,0,4.701306,0.3225138,0,0.1235031,-0.1235031,1.409778,23.49625,0.1362344,0.1290607,0,0,0.3225138
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,43.31873,43.31873,0.02475516,0.02475516,0,0,0,0.02475516,0,0,0,0,0,0.02605806,0.02475516,0,0,4.838531,0.1990107,0,0.02605806,-0.02605806,1.382311,23.03846,0.1362344,0.02723067,0,0,0.1990107
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,0.2930035,48.49766,43.01729,0,0,0,0,0,0,0,0,0,0,0.2930035,0,0,0,0,4.867485,0.1729526,0.2930035,0,0.2930035,1.660278,27.67125,0.1361925,0,0.2344028,0,0.4659562
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,0.6583632,56.79581,43.78546,0.8524102,0.8524102,1.7,0,0.5202,0.8524102,77.23549,0,0,0,0.6583632,0,0,0.8475898,0.8052103,4.574481,0.4366558,1.463573,0,1.463573,3.048746,50.81233,0.136389,0.9376512,0.5266905,1.7,1.095019
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,0.9131676,64.63402,45.58433,1.204999,1.204999,0,-1,0,1.204999,75.7816,0,0,0,0.9131676,1.26842,1.204999,0,0,3.110908,1.753872,0,0.3552524,-0.3552524,2.674277,44.57119,0.136389,1.325499,0.7305341,0,2.66704
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,1.057404,70.70551,47.66518,0.8079054,0.8079054,0,-1,0,0.8079054,130.8821,0,0,0,1.057404,0.8504267,0.8079054,0,0,3.505633,1.39862,0.2069772,0,0.2069772,2.870633,47.84378,0.1363594,0.888696,0.8459232,0,2.456023
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,1.024121,72.36304,49.77521,0.4177194,0.4177194,0,-1,0,0.4177194,245.1697,0,0,0,1.024121,0.4397046,0.4177194,0,0,3.298656,1.584899,0.5844166,0,0.5844166,3.425059,57.0842,0.1362759,0.4594913,0.8192969,0,2.60902
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,1.13247,77.74242,51.73938,1.28642,1.28642,0,-1,0,1.28642,88.03266,0,2.220446E-16,0.03506242,1.13247,1.354127,1.28642,0,0,2.714239,2.110874,0,0.2216566,-0.2216566,3.191412,53.1901,0.1362759,1.415062,0.9059761,0,3.243344
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,1.073285,78.5359,53.74244,0.1675312,0.1675312,0,-1,0,0.1675312,640.6477,0,0,0,1.073285,0.1763486,0.1675312,0,0,2.960524,1.889217,0.8969359,0,0.8969359,4.04232,67.37187,0.136148,0.1842843,0.8586276,0,2.962502
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,1.176857,83.04059,54.88983,0.2781233,0.2781233,0,-1,0,0.2781233,423.142,0,0,0,1.176857,0.2927614,0.2781233,0,0,2.063588,2.69646,0.8840953,0,0.8840953,4.881047,81.35062,0.1360221,0.3059357,0.9414853,0,3.873316
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,0.7285553,71.20155,55.26905,0.628621,0.628621,0,-1,0,0.628621,115.8974,0,0,0,0.7285553,0.6617064,0.628621,0,0,1.179493,3.492145,0.06684891,0,0.06684891,4.944465,82.40759,0.1360126,0.6914831,0.5828443,0,4.220701
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,0.5057704,66.56856,55.87192,0.4911583,0.4911583,0,-1,0,0.4911583,102.975,0,0,0,0.5057704,0.5170087,0.4911583,0,0,1.112644,3.552309,0,0.01123831,-0.01123831,4.932619,82.21015,0.1360126,0.5402741,0.4046163,0,4.05808
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,0.3515729,62.63738,55.40519,1.432289,1.38,0,-1,0,1.38,25.4763,0,0.0522892,0.1955181,0.3515729,1.452632,1.38,0,0,1.125131,3.541071,0,1.101059,-1.101059,3.772001,62.86656,0.1360126,1.575518,0.2812583,0,3.892644
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.06439705,55.01935,53.76189,0,0,0,-1,0,0,0,0,0,0,0.06439705,0,0,0,0,2.34853,2.440012,0.06439705,0,0.06439705,3.833094,63.88477,0.1360034,0,0.05151764,0,2.50441
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,52.31307,52.31307,0.5457931,0.5457931,0,-1,0,0.5457931,0,0,0,0,0,0.5745191,0.5457931,0,0,2.284132,2.49797,0,0.5745191,-0.5745191,3.227497,53.79152,0.1360034,0.6003724,0,0,2.49797
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,51.00039,51.00039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.922487,1.923451,0,0,0,3.227497,53.79152,0.1360034,0,0,0,1.923451
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,49.50294,49.50294,0.611646,0.611646,0,-1,0,0.611646,0,0,0,0,0,0.6438379,0.611646,0,0,2.922487,1.923451,0,0.6438379,-0.6438379,2.548833,42.48046,0.1360034,0.6728106,0,0,1.923451
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,48.16109,48.16109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.637862,1.279613,0,0,0,2.548833,42.48046,0.1360034,0,0,0,1.279613
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,47.179,47.179,0.100392,0.100392,0,-1,0,0.100392,0,0,1.387779E-17,0,0,0.1056758,0.100392,0,0,3.637862,1.279613,0,0.1056758,-0.1056758,2.437441,40.62393,0.1360034,0.1104312,0,0,1.279613
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,46.41084,46.41084,0.1121849,0.1121849,0,-1,0,0.1121849,0,0,0,0,0,0.1180893,0.1121849,0,0,3.75528,1.173937,0,0.1180893,-0.1180893,2.312963,38.54932,0.1360034,0.1234033,0,0,1.173937
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,45.67184,45.67184,0.1426722,0.1426722,0,-1,0,0.1426722,0,0,0,0,0,0.1501813,0.1426722,0,0,3.88649,1.055848,0,0.1501813,-0.1501813,2.154659,35.9109,0.1360034,0.1569395,0,0,1.055848
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,44.93285,44.93285,0.05382214,0.05382214,0,-1,0,0.05382214,0,0,0,0,0,0.05665489,0.05382214,0,0,4.053359,0.9056664,0,0.05665489,-0.05665489,2.094939,34.91558,0.1360034,0.05920436,0,0,0.9056664
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,44.49528,44.49528,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.116308,0.8490114,0,0,0,2.094939,34.91558,0.1360034,0,0,0,0.8490114
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,44.02855,44.02855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.116308,0.8490114,0,0,0,2.094939,34.91558,0.1360034,0,0,0,0.8490114
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,43.59099,43.59099,0.05261128,0.05261128,0,0,0,0.05261128,0,0,6.938894E-18,0,0,0.0553803,0.05261128,0,0,4.116308,0.8490114,0,0.0553803,-0.0553803,2.036563,33.94265,0.1360034,0.05787241,0,0,0.8490114
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,43.31873,43.31873,0.02609655,0.02609655,0,0,0,0.02609655,0,0,3.469447E-18,0,0,0.02747005,0.02609655,0,0,4.177842,0.7936311,0,0.02747005,-0.02747005,2.007607,33.46005,0.1360034,0.0287062,0,0,0.7936311
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.09299631,44.68539,42.98812,0.6447227,0.6447227,0,0,0,0.6447227,14.42423,0,1.110223E-16,0,0.09299631,0.6786555,0.6447227,0,0,4.208364,0.7661611,0,0.5856592,-0.5856592,1.390268,23.17109,0.1360034,0.709195,0.07439704,0,0.8591574
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.1548721,46.64777,43.78546,0.2090966,0.2090966,1.661728,0,0.5097518,0.2090966,74.06725,2.220446E-16,0,0,0.1548721,0,0,1.452632,1.38,4.859097,0.1805019,1.534872,0,1.534872,2.846376,47.4395,0.1361771,0.2300062,0.1238977,1.7,0.335374
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,0.3330478,51.93609,45.56488,0,0,0,-1,0,0,0,0,0,0,0.3330478,0,0,0,0,3.324225,1.561887,0.3330478,0,0.3330478,3.162333,52.70544,0.1361298,0,0.2664382,0,1.894935
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,0.5380089,58.41474,47.66518,0,0,0,-1,0,0,0,0,0,0,0.5380089,0,0,0,0,2.991177,1.86163,0.5380089,0,0.5380089,3.672733,61.21209,0.1360534,0,0.4304071,0,2.399639
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,0.6777683,63.80256,49.74604,0.2443157,0.2443157,0,-1,0,0.2443157,277.4149,0,0,0,0.6777683,0.2571745,0.2443157,0,0,2.453168,2.345838,0.4205938,0,0.4205938,4.071743,67.86224,0.1359938,0.2687473,0.5422146,0,3.023606
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,0.6125835,64.47507,51.71021,0,0,0,-1,0,0,0,0,0,0,0.6125835,0,0,0,0,2.032574,2.724372,0.6125835,0,0.6125835,4.652891,77.54802,0.135907,0,0.4900668,0,3.336956
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,0.5726397,65.75421,53.71327,0,0,0,-1,0,0,0,0,0,0,0.5726397,0,0,0,0,1.419991,3.275697,0.5726397,0,0.5726397,5.196144,86.60223,0.1358259,0,0.4581118,0,3.848337
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,0.2925978,60.80353,54.86066,0.3161601,0.3161601,0,-1,0,0.3161601,92.54733,0,0,0,0.2925978,0.3328001,0.3161601,0,0,0.8473509,3.791073,0,0.04020237,-0.04020237,5.153767,85.89595,0.1358259,0.3477761,0.2340782,0,4.083671
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,0.3840836,63.20121,55.26905,0.6740723,0.6740723,0,-1,0,0.6740723,56.97958,0,0,0,0.3840836,0.7095498,0.6740723,0,0,0.8920202,3.750871,0,0.3254662,-0.3254662,4.810696,80.1781,0.1358259,0.7414795,0.3072669,0,4.134954
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.129218,58.42473,55.84275,1.271205,1.271205,0,-1,0,1.271205,10.165,0,2.220446E-16,0.01832534,0.129218,1.33811,1.271205,0,0,1.253649,3.425405,0,1.208892,-1.208892,3.536411,58.94007,0.1358259,1.398325,0.1033744,0,3.554622
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,0.2025068,59.43093,55.35656,0.5058032,0.5058032,0,-1,0,0.5058032,40.03668,0,0,0,0.2025068,0.5324244,0.5058032,0,0,2.596863,2.216512,0,0.3299176,-0.3299176,3.188648,53.14402,0.1358259,0.5563836,0.1620055,0,2.419019
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.0498684,54.68485,53.71327,0.5399019,0.5399019,0,-1,0,0.5399019,9.236567,0,0,0,0.0498684,0.5683177,0.5399019,0,0,2.963438,1.886595,0,0.5184493,-0.5184493,2.642154,44.03581,0.1358259,0.593892,0.03989472,0,1.936463
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,52.26445,52.26445,0.1539735,0.1539735,0,-1,0,0.1539735,0,0,0,0,0,0.1620773,0.1539735,0,0,3.539493,1.368145,0,0.1620773,-0.1620773,2.471309,41.18841,0.1358259,0.1693708,0,0,1.368145
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,50.95177,50.95177,0.1229404,0.1229404,0,-1,0,0.1229404,0,0,1.387779E-17,0,0,0.129411,0.1229404,0,0,3.719579,1.206068,0,0.129411,-0.129411,2.334898,38.91489,0.1358259,0.1352345,0,0,1.206068
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,49.47378,49.47378,0.6986487,0.6986487,0,-1,0,0.6986487,0,0,1.110223E-16,0,0,0.7354196,0.6986487,0,0,3.863369,1.076657,0,0.7354196,-0.7354196,1.559698,25.99492,0.1358259,0.7685136,0,0,1.076657
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,48.13192,48.13192,0.09617079,0.09617079,0,-1,0,0.09617079,0,0,1.387779E-17,0,0,0.1012324,0.09617079,0,0,4.680502,0.3412372,0,0.1012324,-0.1012324,1.45299,24.21645,0.1358259,0.1057879,0,0,0.3412372
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,47.179,47.179,0.06308169,0.06308169,0,-1,0,0.06308169,0,0,0,0,0,0.06640177,0.06308169,0,0,4.792983,0.2400048,0,0.06640177,-0.06640177,1.382996,23.04989,0.1358259,0.06938986,0,0,0.2400048
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,46.38166,46.38166,0.2113386,0.1649229,0,-1,0,0.1649229,0,0,0.04641571,0.06754957,0,0.1736031,0.1649229,0,0,4.866762,0.1736031,0,0.1736031,-0.1736031,1.200002,20,0.1358259,0.2324725,0,0,0.1736031
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,45.64267,45.64267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1358259,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,44.93285,44.93285,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1358259,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,44.46611,44.46611,0.1752349,0,0,-1,0,0,0,0,0.1752349,0.1927584,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1358259,0.1927584,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,44.02855,44.02855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1358259,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,43.59099,43.59099,0.005779154,0.005779154,1.458411,0,0.4542461,0.005779154,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.135957,0.00635707,0,1.7,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,43.31873,43.31873,0.2497036,0.2497036,1.7,0,0.5202,0.2497036,0,0,0,0,0,0,0,1.450296,1.377782,3.679654,1.242,1.377782,0,1.377782,3.816264,63.60427,0.136164,0.274674,0,1.7,1.242
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,0.180224,46.31179,42.98812,0.7576987,0.7576987,1.7,0,0.5202,0.7576987,23.78571,0,0,0,0.180224,0,0,0.9423013,0.8951863,2.301873,2.482003,1.07541,0,1.07541,4.836487,80.60796,0.1363625,0.8334685,0.1441792,1.7,2.662227
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,0.5561281,54.61538,43.78546,0.2282433,0.2282433,0,0,0,0.2282433,243.6558,0,0,0,0.5561281,0.2402561,0.2282433,0,0,1.226462,3.449873,0.315872,0,0.315872,5.13615,85.60233,0.1363178,0.2510676,0.4449025,0,4.006001
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,0.6573265,58.69437,45.53571,1.048687,1.048687,0,-1,0,1.048687,62.68087,0,2.220446E-16,0,0.6573265,1.103882,1.048687,0,0,0.9105905,3.734158,0,0.4465551,-0.4465551,4.66544,77.75717,0.1363178,1.153556,0.5258611,0,4.391484
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,0.8926276,66.50596,47.63601,0.8475465,0.8475465,0,-1,0,0.8475465,105.319,0,0,0,0.8926276,0.8921542,0.8475465,0,0,1.406763,3.287602,0.0004733973,0,0.0004733973,4.665889,77.76466,0.1363177,0.9323012,0.7141021,0,4.18023
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,0.8577671,68.08511,49.74604,0.2433551,0.2433551,0,-1,0,0.2433551,352.4754,0,0,0,0.8577671,0.2561633,0.2433551,0,0,1.406289,3.288028,0.6016037,0,0.6016037,5.23662,87.27682,0.1362328,0.2676907,0.6862137,0,4.145795
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,0.9442205,72.5671,51.71021,0.7046301,0.7046301,0,-1,0,0.7046301,134.0023,0,0,0,0.9442205,0.7417158,0.7046301,0,0,0.8046857,3.829472,0.2025047,0,0.2025047,5.428733,90.4787,0.1362042,0.7750931,0.7553765,0,4.773693
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,0.7578177,70.16033,53.71327,1.48629,1.38,0,-1,0,1.38,54.91433,0,0.1062895,0.2549185,0.7578177,1.452632,1.38,0,0,0.602181,4.011726,0,0.6948138,-0.6948138,4.696335,78.27209,0.1362042,1.634918,0.6062542,0,4.769544
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,0.8831132,74.67515,54.86066,0.9514171,0.9514171,0,-1,0,0.9514171,92.82082,0,1.110223E-16,0,0.8831132,1.001492,0.9514171,0,0,1.374196,3.316912,0,0.1183785,-0.1183785,4.571553,76.1924,0.1362042,1.046559,0.7064906,0,4.200026
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,0.8792721,75.01891,55.23988,0.6415534,0.6415534,0,-1,0,0.6415534,137.0536,0,0,0,0.8792721,0.6753194,0.6415534,0,0,1.505728,3.198534,0.2039527,0,0.2039527,4.765039,79.41717,0.1361754,0.7057087,0.7034177,0,4.077806
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,0.5974285,68.6375,55.81358,0.706604,0.706604,0,-1,0,0.706604,84.54926,0,1.110223E-16,0,0.5974285,0.7437937,0.706604,0,0,1.301775,3.382091,0,0.1463652,-0.1463652,4.610757,76.84579,0.1361754,0.7772644,0.4779428,0,3.97952
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,0.2622128,60.67766,55.35656,0.05750945,0.05750945,0,-1,0,0.05750945,455.9474,0,0,0,0.2622128,0.06053627,0.05750945,0,0,1.464403,3.235726,0.2016766,0,0.2016766,4.802084,80.03458,0.136147,0.0632604,0.2097703,0,3.497939
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.0633665,54.95003,53.71327,1.208624,1.208624,0,-1,0,1.208624,5.24286,0,2.220446E-16,0,0.0633665,1.272236,1.208624,0,0,1.262727,3.417235,0,1.20887,-1.20887,3.527824,58.79694,0.136147,1.329487,0.0506932,0,3.480601
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,52.23528,52.23528,0.2628098,0.2628098,0,-1,0,0.2628098,0,0,0,0,0,0.2766419,0.2628098,0,0,2.605915,2.208365,0,0.2766419,-0.2766419,3.236217,53.93685,0.136147,0.2890908,0,0,2.208365
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,50.95177,50.95177,0.2654029,0.2654029,0,-1,0,0.2654029,0,0,5.551115E-17,0,0,0.2793715,0.2654029,0,0,2.913295,1.931723,0,0.2793715,-0.2793715,2.941734,49.0288,0.136147,0.2919432,0,0,1.931723
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,49.44461,49.44461,0.4609492,0.4609492,0,-1,0,0.4609492,0,0,5.551115E-17,0,0,0.4852097,0.4609492,0,0,3.223708,1.652352,0,0.4852097,-0.4852097,2.430278,40.50455,0.136147,0.5070441,0,0,1.652352
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,48.10275,48.10275,0.1537638,0.1537638,0,-1,0,0.1537638,0,0,2.775558E-17,0,0,0.1618567,0.1537638,0,0,3.76283,1.167142,0,0.1618567,-0.1618567,2.259666,37.66103,0.136147,0.1691402,0,0,1.167142
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,47.179,47.179,0.07576872,0.07576872,0,-1,0,0.07576872,0,0,1.387779E-17,0,0,0.07975654,0.07576872,0,0,3.942671,1.005285,0,0.07975654,-0.07975654,2.175596,36.25985,0.136147,0.08334558,0,0,1.005285
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,46.38166,46.38166,0.2767463,0.2767463,0,-1,0,0.2767463,0,0,5.551115E-17,0,0,0.2913119,0.2767463,0,0,4.031289,0.9255288,0,0.2913119,-0.2913119,1.868526,31.14203,0.136147,0.304421,0,0,0.9255288
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,45.64267,45.64267,0.2429318,0.2429318,0,-1,0,0.2429318,0,0,2.775558E-17,0,0,0.2557177,0.2429318,0,0,4.354969,0.6342169,0,0.2557177,-0.2557177,1.598976,26.64954,0.136147,0.267225,0,0,0.6342169
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,44.93285,44.93285,0.08943162,0.08943162,0,-1,0,0.08943162,0,0,0,0,0,0.09413855,0.08943162,0,0,4.6391,0.3784992,0,0.09413855,-0.09413855,1.499745,24.9957,0.136147,0.09837478,0,0,0.3784992
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,44.49528,44.49528,0.1125581,0.1125581,0,-1,0,0.1125581,0,0,1.387779E-17,0,0,0.1184822,0.1125581,0,0,4.743698,0.2843606,0,0.1184822,-0.1184822,1.374854,22.91418,0.136147,0.1238139,0,0,0.2843606
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,44.02855,44.02855,0.257882,0.1575845,0,-1,0,0.1575845,0,0,0.1002975,0.1260857,0,0.1658784,0.1575845,0,0,4.875345,0.1658784,0,0.1658784,-0.1658784,1.200002,20,0.136147,0.2836702,0,0,0.1658784
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,43.59099,43.59099,0.02145278,0.02145278,1.474084,0,0.458525,0.02145278,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1362818,0.02359806,0,1.7,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,43.31873,43.31873,0.2143018,0.2143018,1.666933,0,0.5111728,0.2143018,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1364766,0.235732,0,1.7,1.242
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,0.2939726,48.48621,42.98812,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2939726,0,0,1.452632,1.38,2.299654,2.484,1.673973,0,1.673973,5.406438,90.10712,0.1365624,0,0.2351781,1.7,2.777972
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,0.6925903,57.54157,43.78546,0.5680293,0.5680293,0,0,0,0.5680293,121.9286,0,0,0,0.6925903,0.5979257,0.5680293,0,0,0.6256818,3.990575,0.09466463,0,0.09466463,5.496245,91.6039,0.1365491,0.6248323,0.5540722,0,4.683166
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,0.8205738,62.35312,45.50654,0.1437171,0.1437171,0,-1,0,0.1437171,570.9647,0.1382755,0,0,0.8205738,0.1512812,0.1437171,0,0,0.5310172,4.075773,0.5310172,0,0.5310172,6.000012,100,0.1364744,0.1580888,0.656459,0,4.896348
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,1.150822,73.16994,47.63601,1.31029,1.31029,0,-1,0,1.31029,87.82958,0,2.220446E-16,0.06131843,1.150822,1.379252,1.31029,0,0,0,4.553689,0,0.2284303,-0.2284303,5.759225,95.9869,0.1364744,1.441318,0.9206574,0,5.704511
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,1.082591,73.89565,49.74604,0,0,0,-1,0,0,0,0.8287795,0,0,1.082591,0,0,0,0,0.2538114,4.325259,0.2538114,0,0.2538114,6.000012,100,0.1364387,0,0.8660728,0,5.40785
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,1.206392,79.86363,51.71021,0.1177117,0.1177117,0,-1,0,0.1177117,1024.87,1.082485,0,0,1.206392,0.1239071,0.1177117,0,0,0,4.553689,0,0,0,6.000012,100,0.1364387,0.1294829,0.9651137,0,5.760081
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,1.074129,78.52397,53.71327,0.08567914,0.08567914,0,-1,0,0.08567914,1253.664,0.9839401,0,0,1.074129,0.09018857,0.08567914,0,0,0,4.553689,0,0,0,6.000012,100,0.1364387,0.09424706,0.8593029,0,5.627818
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,0.9052717,75.26155,54.86066,1.012717,1.012717,0,-1,0,1.012717,89.3904,0,0,0,0.9052717,1.066018,1.012717,0,0,0,4.553689,0,0.1607461,-0.1607461,5.830571,97.17599,0.1364387,1.113989,0.7242174,0,5.458961
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,0.8179294,73.42158,55.23988,1.138647,1.138647,0,-1,0,1.138647,71.83342,0,2.220446E-16,0,0.8179294,1.198576,1.138647,0,0,0.1786067,4.392943,0,0.3806469,-0.3806469,5.429334,90.48872,0.1364387,1.252512,0.6543435,0,5.210872
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,0.5575925,67.70219,55.81358,0.3091802,0.3091802,0,-1,0,0.3091802,180.3455,0,0,0,0.5575925,0.3254528,0.3091802,0,0,0.6015478,4.012296,0.2321397,0,0.2321397,5.649561,94.15916,0.1364061,0.3400982,0.446074,0,4.569889
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,0.2563407,60.52381,55.3274,0,0,0,-1,0,0,0,0,0,0,0.2563407,0,0,0,0,0.3694081,4.221221,0.2563407,0,0.2563407,5.892747,98.21225,0.1363701,0,0.2050725,0,4.477562
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.05275727,54.71215,53.6841,0.2351876,0.2351876,0,-1,0,0.2351876,22.432,0,2.775558E-17,0,0.05275727,0.2475659,0.2351876,0,0,0.1130674,4.451928,0,0.1948086,-0.1948086,5.6874,94.78982,0.1363701,0.2587063,0.04220581,0,4.504685
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,52.23528,52.23528,0.119164,0.119164,0,-1,0,0.119164,0,0,2.775558E-17,0,0,0.1254358,0.119164,0,0,0.3295214,4.25712,0,0.1254358,-0.1254358,5.55518,92.58614,0.1363701,0.1310804,0,0,4.25712
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,50.89342,50.89342,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4688946,4.131684,0,0,0,5.55518,92.58614,0.1363701,0,0,0,4.131684
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,49.38626,49.38626,0.1199387,0.1199387,0,-1,0,0.1199387,0,0,2.775558E-17,0,0,0.1262513,0.1199387,0,0,0.4688946,4.131684,0,0.1262513,-0.1262513,5.422099,90.36813,0.1363701,0.1319326,0,0,4.131684
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,48.05413,48.05413,0.05636021,0.05636021,0,-1,0,0.05636021,0,0,6.938894E-18,0,0,0.05932653,0.05636021,0,0,0.6091737,4.005433,0,0.05932653,-0.05932653,5.359563,89.32587,0.1363701,0.06199623,0,0,4.005433
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,47.12066,47.12066,0.1172559,0.1172559,0,-1,0,0.1172559,0,0,1.387779E-17,0,0,0.1234273,0.1172559,0,0,0.6750921,3.946106,0,0.1234273,-0.1234273,5.22946,87.15749,0.1363701,0.1289815,0,0,3.946106
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,46.35249,46.35249,0.2259498,0.2259498,0,-1,0,0.2259498,0,0,2.775558E-17,0,0,0.2378419,0.2259498,0,0,0.8122335,3.822679,0,0.2378419,-0.2378419,4.978752,82.97903,0.1363701,0.2485448,0,0,3.822679
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,45.58433,45.58433,0.1319123,0.1319123,0,-1,0,0.1319123,0,0,2.775558E-17,0,0,0.1388551,0.1319123,0,0,1.076502,3.584837,0,0.1388551,-0.1388551,4.832386,80.5396,0.1363701,0.1451035,0,0,3.584837
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,44.90368,44.90368,0.03313599,0.03313599,0,-1,0,0.03313599,0,0,6.938894E-18,0,0,0.03487999,0.03313599,0,0,1.230786,3.445982,0,0.03487999,-0.03487999,4.795619,79.92683,0.1363701,0.03644959,0,0,3.445982
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,44.43694,44.43694,0.1514862,0.1514862,0,-1,0,0.1514862,0,0,0,0,0,0.1594591,0.1514862,0,0,1.269541,3.411102,0,0.1594591,-0.1594591,4.627535,77.12543,0.1363701,0.1666348,0,0,3.411102
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,43.99938,43.99938,0.06234021,0.06234021,0,-1,0,0.06234021,0,0,1.387779E-17,0,0,0.06562128,0.06234021,0,0,1.446718,3.251643,0,0.06562128,-0.06562128,4.558364,75.97258,0.1363701,0.06857423,0,0,3.251643
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,43.56182,43.56182,0.1201069,0.1201069,0,0,0,0.1201069,0,0,2.775558E-17,0,0,0.1264283,0.1201069,0,0,1.519631,3.186021,0,0.1264283,-0.1264283,4.425097,73.75146,0.1363701,0.1321176,0,0,3.186021
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,43.28955,43.28955,0.04486528,0.04486528,0,0,0,0.04486528,0,0,6.938894E-18,0,0,0.04722662,0.04486528,0,0,1.660107,3.059593,0,0.04722662,-0.04722662,4.375316,72.92178,0.1363701,0.04935181,0,0,3.059593
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,0.2166673,46.97171,42.95895,0.8355687,0.8355687,0,0,0,0.8355687,25.93052,0,1.110223E-16,0,0.2166673,0.8795459,0.8355687,0,0,1.712581,3.012367,0,0.6628787,-0.6628787,3.67658,61.27621,0.1363701,0.9191255,0.1733338,0,3.229034
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,0.2137567,47.73469,43.75629,0.3411517,0.3411517,0,0,0,0.3411517,62.65736,0,5.551115E-17,0,0.2137567,0.3591071,0.3411517,0,0,2.449112,2.349488,0,0.1453504,-0.1453504,3.523367,58.72267,0.1363701,0.3752669,0.1710054,0,2.563244
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,0.2157294,49.56983,45.50654,0.8006602,0.8006602,0,-1,0,0.8006602,26.94393,0,0,0,0.2157294,0.8428003,0.8006602,0,0,2.610613,2.204137,0,0.6270709,-0.6270709,2.862376,47.70618,0.1363701,0.8807262,0.1725835,0,2.419867
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,0.7607608,63.36546,47.63601,0.6654605,0.6654605,0,-1,0,0.6654605,114.321,0,0,0,0.7607608,0.7004848,0.6654605,0,0,3.307358,1.577067,0.0602761,0,0.0602761,2.919559,48.65923,0.1363616,0.7320065,0.6086087,0,2.337827
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,0.7832506,66.27678,49.74604,0.6217425,0.6217425,0,-1,0,0.6217425,125.9767,0,0,0,0.7832506,0.6544658,0.6217425,0,0,3.247082,1.631315,0.1287848,0,0.1287848,3.041735,50.69549,0.1363436,0.6839167,0.6266004,0,2.414566
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,0.8472652,70.08904,51.71021,0.415705,0.415705,0,-1,0,0.415705,203.8141,0,0,0,0.8472652,0.4375842,0.415705,0,0,3.118297,1.747221,0.409681,0,0.409681,3.430393,57.1731,0.1362861,0.4572755,0.6778122,0,2.594486
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,1.089872,79.01064,53.74244,0.3311385,0.3311385,0,-1,0,0.3311385,329.1288,0,0,0,1.089872,0.3485668,0.3311385,0,0,2.708616,2.115934,0.7413053,0,0.7413053,4.133657,68.89414,0.1361822,0.3642524,0.8718977,0,3.205806
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,0.408958,63.31316,54.86066,0.1958251,0.1958251,0,-1,0,0.1958251,208.8384,0,0,0,0.408958,0.2061317,0.1958251,0,0,1.967311,2.783109,0.2028263,0,0.2028263,4.326075,72.1011,0.1361538,0.2154077,0.3271664,0,3.192067
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,0.1716079,58.67475,55.23988,2.041966,1.38,0,-1,0,1.38,12.43536,0,0.6619663,0.866163,0.1716079,1.452632,1.38,0,0,1.764485,2.965653,0,1.281024,-1.281024,2.975757,49.59586,0.1361538,2.246163,0.1372863,0,3.13726
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,0.2331029,60.53943,55.81358,1.750948,1.38,0,-1,0,1.38,16.89151,0,0.3709477,0.5460424,0.2331029,1.452632,1.38,0,0,3.187845,1.684629,0,1.219529,-1.219529,1.690261,28.17096,0.1361538,1.926042,0.1864823,0,1.917732
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,0.2516314,60.42486,55.3274,0.3259974,0.3259974,0,-1,0,0.3259974,77.18817,0,5.551115E-17,0,0.2516314,0.3431551,0.3259974,0,0,4.542876,0.4651003,0,0.09152371,-0.09152371,1.593787,26.56306,0.1361538,0.3585971,0.2013051,0,0.7167317
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.06013914,54.85714,53.6841,0.5733691,0.4120299,0,-1,0,0.4120299,14.59582,0,0.1613392,0.2643819,0.06013914,0.4337157,0.4120299,0,0,4.644569,0.3735766,0,0.3735766,-0.3735766,1.200002,20,0.1361538,0.630706,0.04811131,0,0.4337157
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,52.20611,52.20611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1361538,0,0,0,0
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,50.86425,50.86425,0.821623,0,0,-1,0,0,0,0,0.821623,0.9037853,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1361538,0.9037853,0,0,0
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,49.36681,49.36681,1.530598,0,0,-1,0,0,0,0,1.530598,1.683657,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1361538,1.683657,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,48.02496,48.02496,0.1026332,0,0,-1,0,0,0,0,0.1026332,0.1128965,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1361538,0.1128965,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,47.09149,47.09149,0.1453244,0,0,-1,0,0,0,0,0.1453244,0.1598568,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1361538,0.1598568,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,46.32333,46.32333,0.2754084,0,0,-1,0,0,0,0,0.2754084,0.3029492,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1361538,0.3029492,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,45.58433,45.58433,0.0745852,0,0,-1,0,0,0,0,0.0745852,0.08204371,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1361538,0.08204371,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,44.90368,44.90368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1361538,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,44.43694,44.43694,0.2271963,0,0,-1,0,0,0,0,0.2271963,0.2499159,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1361538,0.2499159,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,43.99938,43.99938,0.09767538,0,0,-1,0,0,0,0,0.09767538,0.1074429,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1361538,0.1074429,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,43.53265,43.53265,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1361538,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,43.28955,43.28955,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1361538,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,0.1648315,45.99253,42.95895,1.406298,1.406298,1.7,0,0.5202,1.406298,11.72095,0,0,0,0.1648315,0,0,0.2937019,0.2790169,5.059654,0,0.4438484,0,0.4438484,1.621074,27.01785,0.1362321,1.546928,0.1318652,1.7,0.1648315
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,0.3071942,49.57156,43.78546,0.3846408,0.3846408,1.7,0,0.5202,0.3846408,79.86522,0,0,0,0.3071942,0,0,1.315359,1.249591,4.615806,0.3994635,1.556785,0,1.556785,3.09797,51.63274,0.1364112,0.4231049,0.2457553,1.7,0.7066577
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,0.4855995,55.0177,45.53571,0.8923748,0.8923748,0,-1,0,0.8923748,54.41655,0,0,0,0.4855995,0.9393418,0.8923748,0,0,3.059021,1.80057,0,0.4537423,-0.4537423,2.619684,43.66131,0.1364112,0.9816122,0.3884796,0,2.28617
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,0.7940627,64.20998,47.69436,0.3896279,0.3896279,0,-1,0,0.3896279,203.8003,0,0,0,0.7940627,0.4101346,0.3896279,0,0,3.563179,1.346828,0.3839281,0,0.3839281,2.98391,49.73174,0.1363575,0.4285907,0.6352502,0,2.140891
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,0.7219762,64.89317,49.80438,1.19368,1.19368,0,-1,0,1.19368,60.48322,0,2.220446E-16,0,0.7219762,1.256505,1.19368,0,0,3.179251,1.692363,0,0.5345291,-0.5345291,2.420467,40.34103,0.1363575,1.313048,0.5775809,0,2.41434
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,0.7190735,67.02612,51.76855,0.5610373,0.5610373,0,-1,0,0.5610373,128.1686,0,0,0,0.7190735,0.5905656,0.5610373,0,0,3.773172,1.157834,0.128508,0,0.128508,2.54238,42.37292,0.1363396,0.6171411,0.5752589,0,1.876908
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,0.8450164,72.43903,53.79107,0.6132833,0.6132833,0,-1,0,0.6132833,137.7856,0,0,0,0.8450164,0.6455614,0.6132833,0,0,3.644664,1.273491,0.1994549,0,0.1994549,2.7316,45.52657,0.1363117,0.6746117,0.6760131,0,2.118508
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,0.9320711,76.03666,54.90928,1.288482,1.288482,0,-1,0,1.288482,72.33869,0,2.220446E-16,0.03733039,0.9320711,1.356297,1.288482,0,0,3.445209,1.453001,0,0.4242259,-0.4242259,2.284426,38.0737,0.1363117,1.41733,0.7456569,0,2.385072
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,0.685791,70.18471,55.29823,0.5466602,0.5466602,0,-1,0,0.5466602,125.4511,0,0,0,0.685791,0.5754318,0.5466602,0,0,3.916571,1.028775,0.1103592,0,0.1103592,2.389122,39.81863,0.1362963,0.6013262,0.5486328,0,1.714566
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,0.3427882,62.90755,55.84275,0,0,0,-1,0,0,0,0,0,0,0.3427882,0,0,0,0,3.806212,1.128098,0.3427882,0,0.3427882,2.71432,45.23857,0.1362484,0,0.2742306,0,1.470886
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,0.1941954,59.25911,55.35656,0.6109665,0.6109665,0,-1,0,0.6109665,31.78495,0,1.110223E-16,0,0.1941954,0.6431226,0.6109665,0,0,3.463424,1.436608,0,0.4489272,-0.4489272,2.241109,37.35174,0.1362484,0.6720631,0.1553563,0,1.630803
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.04906702,54.63978,53.6841,0.4544478,0.4544478,0,-1,0,0.4544478,10.79707,0,5.551115E-17,0,0.04906702,0.4783661,0.4544478,0,0,3.962232,0.9876804,0,0.4292991,-0.4292991,1.788588,29.80974,0.1362484,0.4998925,0.03925362,0,1.036747
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,52.20611,52.20611,0.8080838,0.5304623,0,-1,0,0.5304623,0,0,0.2776215,0.3584299,0,0.5583814,0.5304623,0,0,4.43923,0.5583814,0,0.5583814,-0.5583814,1.200002,20,0.1362484,0.8888922,0,0,0.5583814
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,50.83508,50.83508,0.7747611,0,0,-1,0,0,0,0,0.7747611,0.8522373,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1362484,0.8522373,0,0,0
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,49.33765,49.33765,0.7332075,0,0,-1,0,0,0,0,0.7332075,0.8065283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1362484,0.8065283,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,47.99578,47.99578,0.03100328,0,0,-1,0,0,0,0,0.03100328,0.03410361,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1362484,0.03410361,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,47.06232,47.06232,0.02794673,0,0,-1,0,0,0,0,0.02794673,0.0307414,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1362484,0.0307414,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,46.32333,46.32333,0.1326366,0,0,-1,0,0,0,0,0.1326366,0.1459002,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1362484,0.1459002,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,45.56488,45.56488,0.05569689,0,0,-1,0,0,0,0,0.05569689,0.06126658,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1362484,0.06126658,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,44.90368,44.90368,0.07329528,0,0,-1,0,0,0,0,0.07329528,0.0806248,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1362484,0.0806248,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,44.43694,44.43694,0.1101274,0,0,-1,0,0,0,0,0.1101274,0.1211402,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1362484,0.1211402,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,43.99938,43.99938,0.07144123,0,0,-1,0,0,0,0,0.07144123,0.07858536,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1362484,0.07858536,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,43.53265,43.53265,0.03193878,0.03193878,1.48457,0,0.4613877,0.03193878,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1363849,0.03513266,0,1.7,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,43.28955,43.28955,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.136511,0,0,1.7,1.242
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,0.2179213,47.02551,42.98812,0.5512452,0.5512452,1.7,0,0.5202,0.5512452,39.53255,0,0,0,0.2179213,0,0,1.148755,1.091317,2.299654,2.484,1.309238,0,1.309238,5.060421,84.34018,0.1367232,0.6063696,0.174337,1.7,2.701921
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,0.5103568,53.66091,43.78546,0.4959627,0.4959627,0,0,0,0.4959627,102.9023,0,5.551115E-17,0,0.5103568,0.522066,0.4959627,0,0,0.990416,3.662315,0,0.01170919,-0.01170919,5.048079,84.13447,0.1367232,0.545559,0.4082855,0,4.172671
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,0.8805464,63.79702,45.53571,0,0,0,-1,0,0,0,0,0,0,0.8805464,0,0,0,0,1.003426,3.650605,0.8805464,0,0.8805464,5.883438,98.05711,0.1366005,0,0.7044371,0,4.531152
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,1.203652,74.70726,47.69436,0.8836703,0.8836703,0,-1,0,0.8836703,136.2105,0.1505928,0,0,1.203652,0.9301792,0.8836703,0,0,0.1228798,4.443097,0.1228798,0,0.1228798,6.000012,100,0.1365834,0.9720373,0.9629214,0,5.646749
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,1.344724,81.63983,49.82383,0.05764866,0.05764866,0,-1,0,0.05764866,2332.62,1.284042,0,0,1.344724,0.0606828,0.05764866,0,0,0,4.553689,0,0,0,6.000012,100,0.1365834,0.06341352,1.075779,0,5.898413
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,1.349084,84.4214,51.79772,0.7060885,0.7060885,0,-1,0,0.7060885,191.0645,0.6058335,0,0,1.349084,0.743251,0.7060885,0,0,0,4.553689,0,0,0,6.000012,100,0.1365834,0.7766973,1.079268,0,5.902773
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,1.373484,87.95905,53.79107,0.3137119,0.3137119,0,-1,0,0.3137119,437.8168,1.043261,0,0,1.373484,0.3302231,0.3137119,0,0,0,4.553689,0,0,0,6.000012,100,0.1365834,0.3450831,1.098787,0,5.927173
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,1.255309,85.57368,54.93845,0.9534252,0.9534252,0,-1,0,0.9534252,131.6631,0.251704,0,0,1.255309,1.003605,0.9534252,0,0,0,4.553689,0,0,0,6.000012,100,0.1365834,1.048768,1.004248,0,5.808999
