Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,1.081964,80.75047,55.3274,1.058831,1.058831,0,-1,0,1.058831,102.1848,0,0,0,1.081964,1.114559,1.058831,0,0,0,4.553689,0,0.03259486,-0.03259486,5.965654,99.42737,0.1365834,1.164714,0.8655713,0,5.635653
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,0.7488083,72.39088,55.87192,0.07563987,0.07563987,0,-1,0,0.07563987,989.965,0.6329708,0,0,0.7488083,0.07962091,0.07563987,0,0,0.03621651,4.521094,0.03621651,0,0.03621651,6.000012,100,0.1365784,0.08320386,0.5990466,0,5.269902
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,0.2865155,61.2118,55.37601,1.180029,1.180029,0,-1,0,1.180029,24.28038,0,0,0,0.2865155,1.242136,1.180029,0,0,0,4.553689,0,0.9556203,-0.9556203,4.9927,83.21149,0.1365784,1.298032,0.2292124,0,4.840204
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.04771883,54.64271,53.71327,1.378424,1.378424,0,-1,0,1.378424,3.461839,2.220446E-16,0,0.1362667,0.04771883,1.450973,1.378424,0,0,1.0618,3.598069,0,1.403254,-1.403254,3.51354,58.55888,0.1365784,1.516267,0.03817507,0,3.645787
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,52.23528,52.23528,0.9702415,0.9702415,0,-1,0,0.9702415,0,0,2.220446E-16,0,0,1.021307,0.9702415,0,0,2.620971,2.194814,0,1.021307,-1.021307,2.436988,40.61639,0.1365784,1.067266,0,0,2.194814
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,50.83508,50.83508,0.3657086,0.3657086,0,-1,0,0.3657086,0,0,5.551115E-17,0,0,0.3849564,0.3657086,0,0,3.755757,1.173508,0,0.3849564,-0.3849564,2.031209,33.8534,0.1365784,0.4022794,0,0,1.173508
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,49.33765,49.33765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.183486,0.7885513,0,0,0,2.031209,33.8534,0.1365784,0,0,0,0.7885513
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,47.96661,47.96661,0.04938175,0.04938175,0,-1,0,0.04938175,0,0,0,0,0,0.05198079,0.04938175,0,0,4.183486,0.7885513,0,0.05198079,-0.05198079,1.976416,32.9402,0.1365784,0.05431993,0,0,0.7885513
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,47.0137,47.0137,0.04297677,0.04297677,0,-1,0,0.04297677,0,0,6.938894E-18,0,0,0.04523871,0.04297677,0,0,4.241243,0.7365705,0,0.04523871,-0.04523871,1.92873,32.14544,0.1365784,0.04727445,0,0,0.7365705
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,46.2747,46.2747,0.1362312,0.1362312,0,-1,0,0.1362312,0,0,0,0,0,0.1434013,0.1362312,0,0,4.291508,0.6913318,0,0.1434013,-0.1434013,1.777572,29.62614,0.1365784,0.1498543,0,0,0.6913318
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,45.53571,45.53571,0.1171405,0.1171405,0,-1,0,0.1171405,0,0,1.387779E-17,0,0,0.1233058,0.1171405,0,0,4.450843,0.5479305,0,0.1233058,-0.1233058,1.647596,27.45988,0.1365784,0.1288546,0,0,0.5479305
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,44.90368,44.90368,0.07126718,0.07126718,0,-1,0,0.07126718,0,0,1.387779E-17,0,0,0.07501809,0.07126718,0,0,4.587849,0.4246247,0,0.07501809,-0.07501809,1.56852,26.14195,0.1365784,0.0783939,0,0,0.4246247
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,44.43694,44.43694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.671203,0.3496066,0,0,0,1.56852,26.14195,0.1365784,0,0,0,0.3496066
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,43.99938,43.99938,0.2694857,0.2694857,0,-1,0,0.2694857,0,0,5.551115E-17,0,0,0.2836691,0.2694857,0,0,4.671203,0.3496066,0,0.2836691,-0.2836691,1.269507,21.1584,0.1365784,0.2964343,0,0,0.3496066
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,43.53265,43.53265,0.07729116,0.07729116,1.529923,0,0.4737689,0.07729116,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.986391,0.06593747,1.38,0,1.38,2.57869,42.97807,0.1367276,0.08502027,0,1.7,0.06593747
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,43.31873,43.31873,0.1339235,0.1339235,1.586555,0,0.4892295,0.1339235,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.60639,1.307938,1.38,0,1.38,3.887872,64.79774,0.1368939,0.1473158,0,1.7,1.307938
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,0.1619686,45.96855,42.98812,0.5381857,0.5381857,1.7,0,0.5202,0.5381857,30.0953,0,0,0,0.1619686,0,0,1.161814,1.103724,2.226391,2.549937,1.265692,0,1.265692,5.088614,84.81006,0.1371106,0.5920042,0.1295749,1.7,2.711906
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,0.2401782,48.32125,43.83408,0.09354555,0.09354555,0,0,0,0.09354555,256.75,0,0,0,0.2401782,0.098469,0.09354555,0,0,0.9606983,3.68906,0.1417092,0,0.1417092,5.223051,87.05067,0.1370909,0.1029001,0.1921425,0,3.929239
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,0.5064598,55.50613,45.58433,0,0,0,-1,0,0,0,0,0,0,0.5064598,0,0,0,0,0.8189892,3.816599,0.5064598,0,0.5064598,5.703521,95.05849,0.1370205,0,0.4051678,0,4.323059
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,0.3972932,55.55803,47.77214,0.9222152,0.9222152,0,-1,0,0.9222152,43.08032,0,0,0,0.3972932,0.9707528,0.9222152,0,0,0.3125294,4.272412,0,0.5734596,-0.5734596,5.099041,84.98385,0.1370205,1.014437,0.3178346,0,4.669706
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,0.6235706,62.74877,49.91134,0.4552585,0.4552585,0,-1,0,0.4552585,136.9707,0,0,0,0.6235706,0.4792195,0.4552585,0,0,0.9497067,3.698953,0.1443511,0,0.1443511,5.235985,87.26624,0.1370004,0.5007844,0.4988565,0,4.322524
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,0.593396,64.25014,51.90468,0.7001359,0.7001359,0,-1,0,0.7001359,84.75441,0,1.110223E-16,0,0.593396,0.7369851,0.7001359,0,0,0.8053555,3.828869,0,0.1435891,-0.1435891,5.084629,84.74364,0.1370004,0.7701495,0.4747168,0,4.422265
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,0.2009062,57.89808,53.89803,0.1084388,0.1084388,0,-1,0,0.1084388,185.2716,0,0,0,0.2009062,0.1141461,0.1084388,0,0,0.964899,3.68528,0.08676018,0,0.08676018,5.166936,86.11543,0.1369884,0.1192826,0.160725,0,3.886186
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.07652359,56.53554,55.02596,0.8493072,0.8493072,0,-1,0,0.8493072,9.010118,0,0,0,0.07652359,0.8940076,0.8493072,0,0,0.8781388,3.763364,0,0.817484,-0.817484,4.305233,71.75373,0.1369884,0.934238,0.06121887,0,3.839888
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,0.2517602,60.53843,55.43436,0.324648,0.324648,0,-1,0,0.324648,77.54866,0,0,0,0.2517602,0.3417347,0.324648,0,0,1.786454,2.94588,0,0.08997455,-0.08997455,4.210391,70.17304,0.1369884,0.3571128,0.2014081,0,3.19764
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,0.3552126,63.36194,56.01777,0,0,0,-1,0,0,0,0,0,0,0.3552126,0,0,0,0,1.886426,2.855905,0.3552126,0,0.3552126,4.547375,75.78944,0.136939,0,0.2841701,0,3.211118
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,0.2680881,60.943,55.49269,1.055574,1.055574,0,-1,0,1.055574,25.39738,0,2.220446E-16,0,0.2680881,1.11113,1.055574,0,0,1.531214,3.175597,0,0.8430424,-0.8430424,3.658731,60.97872,0.136939,1.161131,0.2144705,0,3.443685
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.05779191,54.94817,53.82024,0.5244881,0.5244881,0,-1,0,0.5244881,11.01873,0,0,0,0.05779191,0.5520927,0.5244881,0,0,2.467927,2.332554,0,0.4943008,-0.4943008,3.137692,52.29476,0.136939,0.5769369,0.04623353,0,2.390346
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,52.31307,52.31307,1.010329,1.010329,0,-1,0,1.010329,0,0,0,0,0,1.063504,1.010329,0,0,3.01715,1.838254,0,1.063504,-1.063504,2.01666,33.61093,0.136939,1.111362,0,0,1.838254
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,50.89342,50.89342,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.198822,0.7747492,0,0,0,2.01666,33.61093,0.136939,0,0,0,0.7747492
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,49.36681,49.36681,0.2399029,0.2399029,0,-1,0,0.2399029,0,0,0,0,0,0.2525293,0.2399029,0,0,4.198822,0.7747492,0,0.2525293,-0.2525293,1.750471,29.17445,0.136939,0.2638932,0,0,0.7747492
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,47.96661,47.96661,0.3144911,0.3144911,0,-1,0,0.3144911,0,0,5.551115E-17,0,0,0.3310433,0.3144911,0,0,4.47941,0.5222199,0,0.3310433,-0.3310433,1.40152,23.35862,0.136939,0.3459402,0,0,0.5222199
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,47.04287,47.04287,0.1484358,0.1484358,0,-1,0,0.1484358,0,0,2.775558E-17,0,0,0.1562482,0.1484358,0,0,4.847236,0.1911766,0,0.1562482,-0.1562482,1.23682,20.61363,0.136939,0.1632793,0,0,0.1911766
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,46.30387,46.30387,0.2114906,0.03318205,0,-1,0,0.03318205,0,0,0.1783085,0.1994576,0,0.03492847,0.03318205,0,0,5.020845,0.03492847,0,0.03492847,-0.03492847,1.200002,20,0.136939,0.2326396,0,0,0.03492847
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,45.53571,45.53571,0.1344779,0,0,-1,0,0,0,0,0.1344779,0.1479257,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.136939,0.1479257,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,44.90368,44.90368,0.2401426,0,0,-1,0,0,0,0,0.2401426,0.2641568,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.136939,0.2641568,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,44.46611,44.46611,0.1398971,0,0,-1,0,0,0,0,0.1398971,0.1538868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.136939,0.1538868,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,43.99938,43.99938,0.2140507,0,0,-1,0,0,0,0,0.2140507,0.2354558,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.136939,0.2354558,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,43.53265,43.53265,0.04448164,0.04448164,1.497113,0,0.4648119,0.04448164,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1370769,0.04892981,0,1.7,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,43.31873,43.31873,0.238127,0.238127,1.690759,0,0.5176771,0.238127,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1372738,0.2619397,0,1.7,1.242
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,0.2982432,48.59935,43.01729,0.2037655,0.2037655,1.656397,0,0.5082964,0.2037655,146.3659,2.220446E-16,0,0,0.2982432,0,0,1.452632,1.38,2.299654,2.484,1.678243,0,1.678243,5.41049,90.17464,0.1374183,0.224142,0.2385945,1.7,2.782243
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,0.6338245,56.31922,43.83408,0.8199092,0.8199092,0,0,0,0.8199092,77.30423,0,0,0,0.6338245,0.8630623,0.8199092,0,0,0.6214112,3.994419,0,0.2292378,-0.2292378,5.168852,86.14735,0.1374183,0.9019001,0.5070596,0,4.628243
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,0.9692952,66.03573,45.6135,0.04177097,0.04177097,0,-1,0,0.04177097,2320.5,0.04920588,0,0,0.9692952,0.04396944,0.04177097,0,0,0.8761199,3.765181,0.8761199,0,0.8761199,6.000012,100,0.1372969,0.04594807,0.7754362,0,4.734476
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,1.183743,74.28365,47.80132,0,0,0,-1,0,0,0,1.183743,0,0,1.183743,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1372969,0,0.9469942,0,5.737432
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,1.137807,75.65807,49.94051,0.4155637,0.4155637,0,-1,0,0.4155637,273.7985,0.7003719,0,0,1.137807,0.4374355,0.4155637,0,0,0,4.553689,0,0,0,6.000012,100,0.1372969,0.4571201,0.9102459,0,5.691496
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,1.322384,83.77916,51.96302,1.325947,1.325947,0,-1,0,1.325947,99.73129,0,0,0.07854153,1.322384,1.395733,1.325947,0,0,0,4.553689,0,0.0733497,-0.0733497,5.922695,98.71138,0.1372969,1.458542,1.057907,0,5.876073
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,1.279502,85.09151,53.98553,0,0,0,-1,0,0,0,1.198002,0,0,1.279502,0,0,0,0,0.08149967,4.480339,0.08149967,0,0.08149967,6.000012,100,0.1372856,0,1.023602,0,5.759841
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,1.046087,79.40018,55.07458,0,0,0,-1,0,0,0,1.046087,0,0,1.046087,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1372856,0,0.8368698,0,5.599776
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,0.5710976,67.6661,55.49269,0,0,0,-1,0,0,0,0.5710976,0,0,0.5710976,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1372856,0,0.456878,0,5.124786
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,0.5129533,66.94405,56.06639,0.3622029,0.3622029,0,-1,0,0.3622029,141.6204,0.1316871,0,0,0.5129533,0.3812662,0.3622029,0,0,0,4.553689,0,0,0,6.000012,100,0.1372856,0.3984232,0.4103626,0,5.066642
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,0.1810133,59.20682,55.57048,0.153769,0.153769,0,-1,0,0.153769,117.7177,0.01915119,0,0,0.1810133,0.1618621,0.153769,0,0,0,4.553689,0,0,0,6.000012,100,0.1372856,0.1691459,0.1448106,0,4.734702
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.05505865,54.92382,53.8494,1.559327,1.38,0,-1,0,1.38,3.989757,0,0.1793267,0.3352594,0.05505865,1.452632,1.38,0,0,0,4.553689,0,1.397573,-1.397573,4.526841,75.4472,0.1372856,1.715259,0.04404692,0,4.608747
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,52.31307,52.31307,0.9466436,0.9466436,0,-1,0,0.9466436,0,0,0,0,0,0.9964669,0.9466436,0,0,1.552859,3.156116,0,0.9964669,-0.9964669,3.476472,57.94109,0.1372856,1.041308,0,0,3.156116
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,50.86425,50.86425,0.9571037,0.9571037,0,-1,0,0.9571037,0,0,1.110223E-16,0,0,1.007478,0.9571037,0,0,2.660044,2.159649,0,1.007478,-1.007478,2.414498,40.24155,0.1372856,1.052814,0,0,2.159649
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,49.33765,49.33765,0.8422965,0.8422965,0,-1,0,0.8422965,0,0,1.110223E-16,0,0,0.8866279,0.8422965,0,0,3.779464,1.152172,0,0.8866279,-0.8866279,1.47991,24.66512,0.1372856,0.9265261,0,0,1.152172
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,47.93745,47.93745,0.1096104,0.1096104,0,-1,0,0.1096104,0,0,0,0,0,0.1153794,0.1096104,0,0,4.764606,0.2655437,0,0.1153794,-0.1153794,1.358289,22.63811,0.1372856,0.1205715,0,0,0.2655437
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,47.0137,47.0137,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.892805,0.1501643,0,0,0,1.358289,22.63811,0.1372856,0,0,0,0.1501643
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,46.30387,46.30387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.892805,0.1501643,0,0,0,1.358289,22.63811,0.1372856,0,0,0,0.1501643
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,45.53571,45.53571,0.1078034,0.1078034,0,-1,0,0.1078034,0,0,1.387779E-17,0,0,0.1134773,0.1078034,0,0,4.892805,0.1501643,0,0.1134773,-0.1134773,1.238674,20.64452,0.1372856,0.1185837,0,0,0.1501643
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,44.93285,44.93285,0.2328357,0.03485267,0,-1,0,0.03485267,0,0,0.197983,0.2212665,0,0.03668702,0.03485267,0,0,5.018891,0.03668702,0,0.03668702,-0.03668702,1.200002,20,0.1372856,0.2561192,0,0,0.03668702
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,44.46611,44.46611,0.1530811,0,0,-1,0,0,0,0,0.1530811,0.1683892,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372856,0.1683892,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,43.99938,43.99938,0.184142,0,0,-1,0,0,0,0,0.184142,0.2025562,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372856,0.2025562,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,43.56182,43.56182,0.06095811,0.06095811,1.51359,0,0.46931,0.06095811,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1374273,0.06705393,0,1.7,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,43.3479,43.3479,0.288645,0.288645,1.7,0,0.5202,0.288645,0,0,0,0,0,0,0,1.411355,1.340787,3.679654,1.242,1.340787,0,1.340787,3.781168,63.01934,0.1376309,0.3175095,0,1.7,1.242
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.0506544,43.96673,43.04646,0.09831329,0.09831329,1.550945,0,0.479508,0.09831329,51.52345,2.220446E-16,0,0,0.0506544,0,0,1.452632,1.38,2.338867,2.448709,1.430654,0,1.430654,5.138406,85.63992,0.137776,0.1081446,0.04052352,1.7,2.499363
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.08909492,45.49777,43.86325,0.1791878,0.1791878,0,0,0,0.1791878,49.72152,0,2.775558E-17,0,0.08909492,0.1886188,0.1791878,0,0,0.9082127,3.736298,0,0.09952385,-0.09952385,5.033498,83.89147,0.137776,0.1971066,0.07127594,0,3.825392
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,0.1984595,49.34605,45.6135,0.347016,0.347016,0,-1,0,0.347016,57.1903,0,0,0,0.1984595,0.36528,0.347016,0,0,1.018795,3.636774,0,0.1668205,-0.1668205,4.857654,80.96074,0.137776,0.3817176,0.1587676,0,3.835233
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.1544216,50.76182,47.83049,0.526679,0.526679,0,-1,0,0.526679,29.31986,0,0,0,0.1544216,0.5543989,0.526679,0,0,1.204151,3.469953,0,0.3999774,-0.3999774,4.436041,73.93387,0.137776,0.5793468,0.1235372,0,3.624375
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.09780616,51.85921,49.98913,0,0,0,-1,0,0,0,0,0,0,0.09780616,0,0,0,0,1.64857,3.069976,0.09780616,0,0.09780616,4.528828,75.48032,0.1377625,0,0.07824492,0,3.167782
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,0.2118349,56.18048,52.01164,0,0,0,-1,0,0,0,0,0,0,0.2118349,0,0,0,0,1.550764,3.158001,0.2118349,0,0.2118349,4.729792,78.82971,0.1377332,0,0.1694679,0,3.369836
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,0.5496105,65.57629,54.03416,0.3503829,0.3503829,0,-1,0,0.3503829,156.86,0,0,0,0.5496105,0.3688241,0.3503829,0,0,1.338929,3.348653,0.1807864,0,0.1807864,4.901301,81.68819,0.1377082,0.3854212,0.4396884,0,3.898263
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,0.3940522,63.30611,55.16209,0.4081291,0.4081291,0,-1,0,0.4081291,96.55087,0,0,0,0.3940522,0.4296096,0.4081291,0,0,1.158143,3.51136,0,0.03555736,-0.03555736,4.863821,81.06351,0.1377082,0.448942,0.3152418,0,3.905413
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,0.2219495,60.02514,55.54132,1.553497,1.38,0,-1,0,1.38,16.0833,2.220446E-16,0.1734971,0.3288468,0.2219495,1.452632,1.38,0,0,1.197651,3.475803,0,1.230682,-1.230682,3.566568,59.44268,0.1377082,1.708847,0.1775596,0,3.697753
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,0.1735612,59.61133,56.11501,0.6303634,0.6303634,0,-1,0,0.6303634,27.53351,0,1.110223E-16,0,0.1735612,0.6635404,0.6303634,0,0,2.565075,2.245121,0,0.4899793,-0.4899793,3.050084,50.83464,0.1377082,0.6933997,0.1388489,0,2.418682
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,0.1940539,59.47599,55.57048,0.3734063,0.3734063,0,-1,0,0.3734063,51.96857,0,0,0,0.1940539,0.3930593,0.3734063,0,0,3.109497,1.755142,0,0.1990054,-0.1990054,2.840314,47.33847,0.1377082,0.4107469,0.1552431,0,1.949196
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.05499324,54.92254,53.8494,1.154134,1.154134,0,-1,0,1.154134,4.764892,0,2.220446E-16,0,0.05499324,1.214878,1.154134,0,0,3.330614,1.556136,0,1.159885,-1.159885,1.617688,26.96142,0.1377082,1.269547,0.04399459,0,1.61113
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,52.31307,52.31307,0.2455943,0.2455943,0,-1,0,0.2455943,0,0,2.775558E-17,0,0,0.2585203,0.2455943,0,0,4.619375,0.3962518,0,0.2585203,-0.2585203,1.345184,22.41969,0.1377082,0.2701537,0,0,0.3962518
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,50.89342,50.89342,0.442692,0.1308449,0,-1,0,0.1308449,0,0,0.3118471,0.3561163,0,0.1377314,0.1308449,0,0,4.90662,0.1377314,0,0.1377314,-0.1377314,1.200002,20,0.1377082,0.4869611,0,0,0.1377314
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,49.33765,49.33765,0.7215812,0,0,-1,0,0,0,0,0.7215812,0.7937393,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1377082,0.7937393,0,0,0
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,47.93745,47.93745,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1377082,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,47.0137,47.0137,0.1103252,0,0,-1,0,0,0,0,0.1103252,0.1213578,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1377082,0.1213578,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,46.30387,46.30387,0.3130825,0,0,-1,0,0,0,0,0.3130825,0.3443907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1377082,0.3443907,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,45.56488,45.56488,0.04068203,0,0,-1,0,0,0,0,0.04068203,0.04475024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1377082,0.04475024,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,44.96202,44.96202,0.1990055,0,0,-1,0,0,0,0,0.1990055,0.218906,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1377082,0.218906,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,44.49528,44.49528,0.1028257,0,0,-1,0,0,0,0,0.1028257,0.1131083,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1377082,0.1131083,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,44.02855,44.02855,0.06864772,0,0,-1,0,0,0,0,0.06864772,0.07551249,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1377082,0.07551249,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,43.59099,43.59099,0.05498871,0.05498871,1.50762,0,0.4676803,0.05498871,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1378469,0.06048758,0,1.7,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,43.37707,43.37707,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1379685,0,0,1.7,1.242
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.01382485,43.32578,43.07563,0.4911934,0.4911934,1.7,0,0.5202,0.4911934,2.814543,0,0,0,0.01382485,0,0,1.208807,1.148366,2.299654,2.484,1.162191,0,1.162191,4.920919,82.01516,0.1381786,0.5403127,0.01105988,1.7,2.497825
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.1357419,46.39713,43.89242,0.7927374,0.7927374,0,0,0,0.7927374,17.12319,0,0,0,0.1357419,0.8344604,0.7927374,0,0,1.137463,3.529972,0,0.6987185,-0.6987185,4.184406,69.73995,0.1381786,0.8720111,0.1085936,0,3.665714
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.1236186,47.97621,45.67184,0.7825269,0.7825269,0,-1,0,0.7825269,15.79736,0,0,0,0.1236186,0.8237125,0.7825269,0,0,1.913817,2.831254,0,0.7000939,-0.7000939,3.446442,57.44058,0.1381786,0.8607796,0.09889487,0,2.954872
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,0.3688184,55.0942,47.88882,0.4580135,0.4580135,0,-1,0,0.4580135,80.52566,0,0,0,0.3688184,0.4821194,0.4580135,0,0,2.691699,2.13116,0,0.1133011,-0.1133011,3.327012,55.45009,0.1381786,0.5038148,0.2950547,0,2.499978
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,0.3070618,56.11692,50.07664,0.9709926,0.9709926,0,-1,0,0.9709926,31.6235,0,0,0,0.3070618,1.022097,0.9709926,0,0,2.817589,2.017859,0,0.7150357,-0.7150357,2.573298,42.88822,0.1381786,1.068092,0.2456494,0,2.32492
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.09299577,53.90152,52.09915,0,0,0,-1,0,0,0,0,0,0,0.09299577,0,0,0,0,3.612073,1.302823,0.09299577,0,0.09299577,2.661522,44.35861,0.1381658,0,0.07439662,0,1.395819
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,0.2774948,59.71569,54.12167,0.2066353,0.2066353,0,-1,0,0.2066353,134.2921,0,0,0,0.2774948,0.2175108,0.2066353,0,0,3.519078,1.386519,0.05998394,0,0.05998394,2.718427,45.30703,0.1381575,0.2272988,0.2219958,0,1.664014
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,0.3235622,61.85994,55.23988,0.3606393,0.3606393,0,-1,0,0.3606393,89.71906,0,5.551115E-17,0,0.3235622,0.3796203,0.3606393,0,0,3.459094,1.440505,0,0.0560581,-0.0560581,2.659337,44.3222,0.1381575,0.3967032,0.2588497,0,1.764067
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,0.1659075,58.95599,55.62883,0.6563205,0.6563205,0,-1,0,0.6563205,25.27842,0,1.110223E-16,0,0.1659075,0.6908637,0.6563205,0,0,3.52138,1.384447,0,0.5249562,-0.5249562,2.105985,35.09967,0.1381575,0.7219526,0.132726,0,1.550354
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,0.2769028,61.83789,56.17335,0.4992879,0.4992879,0,-1,0,0.4992879,55.45955,0,0,0,0.2769028,0.5255662,0.4992879,0,0,4.104665,0.8594903,0,0.2486634,-0.2486634,1.84387,30.73111,0.1381575,0.5492167,0.2215223,0,1.136393
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,0.2059545,59.78258,55.62883,0.5644795,0.5644795,0,-1,0,0.5644795,36.48573,0,0,0.001510627,0.2059545,0.594189,0.5644795,0,0,4.380958,0.6108268,0,0.3882345,-0.3882345,1.434635,23.91054,0.1381575,0.6209275,0.1647636,0,0.8167813
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.05425312,54.95696,53.89803,0,0,0,-1,0,0,0,0,0,0,0.05425312,0,0,0,0,4.81233,0.2225923,0.05425312,0,0.05425312,1.486104,24.76836,0.13815,0,0.0434025,0,0.2768455
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,52.34224,52.34224,0.2067714,0.2067714,0,-1,0,0.2067714,0,0,2.775558E-17,0,0,0.2176541,0.2067714,0,0,4.758076,0.2714202,0,0.2176541,-0.2176541,1.256677,20.94457,0.13815,0.2274485,0,0,0.2714202
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,50.9226,50.9226,0.5691797,0.05107775,0,-1,0,0.05107775,0,0,0.5181019,0.5750199,0,0.05376605,0.05107775,0,0,4.999914,0.05376605,0,0.05376605,-0.05376605,1.200002,20,0.13815,0.6260977,0,0,0.05376605
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,49.36681,49.36681,0.9534827,0,0,-1,0,0,0,0,0.9534827,1.048831,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13815,1.048831,0,0,0
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,47.99578,47.99578,0.2305741,0,0,-1,0,0,0,0,0.2305741,0.2536315,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13815,0.2536315,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,47.04287,47.04287,0.1281374,0,0,-1,0,0,0,0,0.1281374,0.1409511,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13815,0.1409511,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,46.32333,46.32333,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13815,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,45.58433,45.58433,0.05283627,0,0,-1,0,0,0,0,0.05283627,0.0581199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13815,0.0581199,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,45.01064,45.01064,0.04238657,0,0,-1,0,0,0,0,0.04238657,0.04662523,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13815,0.04662523,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,44.55362,44.55362,0.1630081,0,0,-1,0,0,0,0,0.1630081,0.179309,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13815,0.179309,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,44.08689,44.08689,0.08224709,0,0,-1,0,0,0,0,0.08224709,0.0904718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13815,0.0904718,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,43.62016,43.62016,0.008592249,0.008592249,1.461224,0,0.4550141,0.008592249,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1382734,0.009451474,0,1.7,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,43.39651,43.39651,0.1282686,0.1282686,1.5809,0,0.4876857,0.1282686,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1384327,0.1410955,0,1.7,1.242
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,0.2957833,48.63228,43.09508,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2957833,0,0,1.452632,1.38,2.299654,2.484,1.675783,0,1.675783,5.408156,90.13575,0.138512,0,0.2366266,1.7,2.779783
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,0.4654528,52.91262,43.95076,0,0,0,0,0,0,0,0,0,0,0.4654528,0,0,0,0,0.6238711,3.992205,0.4654528,0,0.4654528,5.849723,97.49519,0.1384479,0,0.3723623,0,4.457658
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,0.7559738,61.10708,45.72046,0.1842279,0.1842279,0,-1,0,0.1842279,410.3471,0.4036314,0,0,0.7559738,0.1939241,0.1842279,0,0,0.1584183,4.411112,0.1584183,0,0.1584183,6.000012,100,0.1384261,0.2026507,0.604779,0,5.167086
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,0.9799063,69.0656,47.96661,0.639561,0.639561,0,-1,0,0.639561,153.2155,0.3066841,0,0,0.9799063,0.6732221,0.639561,0,0,0,4.553689,0,0,0,6.000012,100,0.1384261,0.7035171,0.783925,0,5.533595
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,1.023081,72.79055,50.15443,1.1833,1.1833,0,-1,0,1.1833,86.45998,0,0,0,1.023081,1.245579,1.1833,0,0,0,4.553689,0,0.2224981,-0.2224981,5.765479,96.09112,0.1384261,1.30163,0.818465,0,5.57677
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,1.127298,78.17593,52.20611,0,0,0,-1,0,0,0,0.8800784,0,0,1.127298,0,0,0,0,0.2472201,4.331191,0.2472201,0,0.2472201,6.000012,100,0.1383921,0,0.9018388,0,5.458489
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,1.295793,85.94598,54.22863,0,0,0,-1,0,0,0,1.295793,0,0,1.295793,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1383921,0,1.036634,0,5.849482
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,1.235254,85.50538,55.37601,0.08573038,0.08573038,0,-1,0,0.08573038,1440.859,1.145011,0,0,1.235254,0.09024251,0.08573038,0,0,0,4.553689,0,0,0,6.000012,100,0.1383921,0.09430341,0.988203,0,5.788943
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,1.032528,79.86032,55.76496,0.4011056,0.4011056,0,-1,0,0.4011056,257.4205,0.6103116,0,0,1.032528,0.4222164,0.4011056,0,0,0,4.553689,0,0,0,6.000012,100,0.1383921,0.4412161,0.8260224,0,5.586217
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,0.7680684,73.34382,56.28031,0.9562017,0.9562017,0,-1,0,0.9562017,80.32494,0,0,0,0.7680684,1.006528,0.9562017,0,0,0,4.553689,0,0.2384597,-0.2384597,5.748653,95.8107,0.1383921,1.051822,0.6144547,0,5.321757
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,0.345998,62.8646,55.73579,0.09631616,0.09631616,0,-1,0,0.09631616,359.2316,0,0,0,0.345998,0.1013854,0.09631616,0,0,0.2649552,4.315229,0.2446126,0,0.2446126,5.980713,99.67835,0.1383584,0.1059478,0.2767984,0,4.661227
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.0532375,55.02512,53.98553,1.123357,1.123357,0,-1,0,1.123357,4.739142,0,0,0,0.0532375,1.182481,1.123357,0,0,0.02034262,4.53538,0,1.129244,-1.129244,4.790386,79.83961,0.1383584,1.235693,0.04259,0,4.588618
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,52.40059,52.40059,0.09395976,0.09395976,0,-1,0,0.09395976,0,0,1.387779E-17,0,0,0.09890502,0.09395976,0,0,1.275058,3.406137,0,0.09890502,-0.09890502,4.686131,78.10202,0.1383584,0.1033557,0,0,3.406137
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,50.95177,50.95177,0.158751,0.158751,0,-1,0,0.158751,0,0,0,0,0,0.1671063,0.158751,0,0,1.384952,3.307232,0,0.1671063,-0.1671063,4.509985,75.16627,0.1383584,0.1746261,0,0,3.307232
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,49.38626,49.38626,0.1346785,0.1346785,0,-1,0,0.1346785,0,0,2.775558E-17,0,0,0.1417669,0.1346785,0,0,1.570626,3.140126,0,0.1417669,-0.1417669,4.36055,72.67568,0.1383584,0.1481464,0,0,3.140126
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,47.99578,47.99578,0.2073105,0.2073105,0,-1,0,0.2073105,0,0,2.775558E-17,0,0,0.2182216,0.2073105,0,0,1.728145,2.998358,0,0.2182216,-0.2182216,4.130524,68.84193,0.1383584,0.2280416,0,0,2.998358
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,47.06232,47.06232,0.1091182,0.1091182,0,-1,0,0.1091182,0,0,1.387779E-17,0,0,0.1148613,0.1091182,0,0,1.970613,2.780137,0,0.1148613,-0.1148613,4.009449,66.82403,0.1383584,0.1200301,0,0,2.780137
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,46.35249,46.35249,0.07737863,0.07737863,0,-1,0,0.07737863,0,0,1.387779E-17,0,0,0.08145119,0.07737863,0,0,2.098237,2.665276,0,0.08145119,-0.08145119,3.923593,65.39308,0.1383584,0.0851165,0,0,2.665276
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,45.58433,45.58433,0.06467336,0.06467336,0,-1,0,0.06467336,0,0,1.387779E-17,0,0,0.06807722,0.06467336,0,0,2.188738,2.583824,0,0.06807722,-0.06807722,3.851833,64.19708,0.1383584,0.07114069,0,0,2.583824
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,45.01064,45.01064,0.1004717,0.1004717,0,-1,0,0.1004717,0,0,1.387779E-17,0,0,0.1057597,0.1004717,0,0,2.26438,2.515747,0,0.1057597,-0.1057597,3.740352,62.33908,0.1383584,0.1105189,0,0,2.515747
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,44.55362,44.55362,0.2553235,0.2553235,0,-1,0,0.2553235,0,0,5.551115E-17,0,0,0.2687616,0.2553235,0,0,2.38189,2.409987,0,0.2687616,-0.2687616,3.457053,57.61743,0.1383584,0.2808559,0,0,2.409987
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,44.08689,44.08689,0.1733859,0.1733859,0,-1,0,0.1733859,0,0,2.775558E-17,0,0,0.1825114,0.1733859,0,0,2.680514,2.141226,0,0.1825114,-0.1825114,3.264669,54.41104,0.1383584,0.1907244,0,0,2.141226
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,43.62016,43.62016,0.002440783,0.002440783,0,0,0,0.002440783,0,0,0,0,0,0.002569245,0.002440783,0,0,2.883305,1.958714,0,0.002569245,-0.002569245,3.261961,54.3659,0.1383584,0.002684861,0,0,1.958714
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,43.42569,43.42569,0.1488594,0.1488594,0,0,0,0.1488594,0,0,2.775558E-17,0,0,0.1566941,0.1488594,0,0,2.88616,1.956145,0,0.1566941,-0.1566941,3.096791,51.61307,0.1383584,0.1637453,0,0,1.956145
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,0.262188,47.98272,43.09508,0.4334432,0.4334432,0,0,0,0.4334432,60.48957,0,0,0,0.262188,0.4562561,0.4334432,0,0,3.060264,1.799451,0,0.1940681,-0.1940681,2.892225,48.20365,0.1383584,0.4767876,0.2097504,0,2.061639
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,0.4542112,52.7035,43.97021,0,0,0,0,0,0,0,0,0,0,0.4542112,0,0,0,0,3.275895,1.605383,0.4542112,0,0.4542112,3.323127,55.38535,0.138296,0,0.3633689,0,2.059594
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,0.5100492,55.75874,45.74963,0.2375922,0.2375922,0,-1,0,0.2375922,214.6743,0,0,0,0.5100492,0.250097,0.2375922,0,0,2.821684,2.014173,0.2599522,0,0.2599522,3.56974,59.49554,0.1382603,0.2613514,0.4080394,0,2.524222
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,0.7210082,62.84962,47.99578,0.01276999,0.01276999,0,-1,0,0.01276999,5646.116,0,0,0,0.7210082,0.01344209,0.01276999,0,0,2.561732,2.24813,0.7075661,0,0.7075661,4.240996,70.68312,0.1381632,0.01404699,0.5768066,0,2.969138
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,0.9040945,69.81443,50.24194,0.2255922,0.2255922,0,-1,0,0.2255922,400.7649,0,0,0,0.9040945,0.2374655,0.2255922,0,0,1.854166,2.88494,0.666629,0,0.666629,4.873415,81.22343,0.1380719,0.2481515,0.7232757,0,3.789034
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,1.039742,75.78851,52.26445,0,0,0,-1,0,0,0,0,0,0,1.039742,0,0,0,0,1.187537,3.484906,1.039742,0,1.039742,5.859802,97.66316,0.1379297,0,0.8317937,0,4.524648
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,0.5248173,65.31741,54.31614,0.9034599,0.9034599,0,-1,0,0.9034599,58.08972,0,1.110223E-16,0,0.5248173,0.9510104,0.9034599,0,0,0.1477947,4.420674,0,0.4261931,-0.4261931,5.410554,90.17573,0.1379297,0.9938059,0.4198539,0,4.945491
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,0.8948701,75.66138,55.43436,1.476534,1.38,0,-1,0,1.38,64.84566,2.220446E-16,0.09653448,0.2441879,0.8948701,1.452632,1.38,0,0,0.6213426,3.994481,0,0.5577615,-0.5577615,4.822622,80.37688,0.1379297,1.624188,0.7158961,0,4.889351
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,0.6377793,69.57753,55.79413,0.6571227,0.6571227,0,-1,0,0.6571227,97.05634,0,0,0,0.6377793,0.6917081,0.6571227,0,0,1.241078,3.436719,0,0.05392884,-0.05392884,4.765777,79.42945,0.1379297,0.722835,0.5102234,0,4.074498
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,0.4002747,64.69225,56.33865,0,0,0,-1,0,0,0,0,0,0,0.4002747,0,0,0,0,1.300999,3.38279,0.4002747,0,0.4002747,5.14551,85.75833,0.137875,0,0.3202197,0,3.783065
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,0.2102459,60.01196,55.76496,0,0,0,-1,0,0,0,0,0,0,0.2102459,0,0,0,0,0.9007239,3.743037,0.2102459,0,0.2102459,5.344967,89.0826,0.1378463,0,0.1681967,0,3.953283
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.05084194,54.97803,53.98553,0.6615123,0.6615123,0,-1,0,0.6615123,7.685714,0,0,0,0.05084194,0.6963288,0.6615123,0,0,0.690478,3.932259,0,0.6454868,-0.6454868,4.664564,77.74258,0.1378463,0.7276635,0.04067355,0,3.983101
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,52.40059,52.40059,0.7488202,0.7488202,0,-1,0,0.7488202,0,0,1.110223E-16,0,0,0.7882318,0.7488202,0,0,1.407686,3.286772,0,0.7882318,-0.7882318,3.833695,63.89479,0.1378463,0.8237022,0,0,3.286772
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,50.95177,50.95177,0.342852,0.342852,0,-1,0,0.342852,0,0,5.551115E-17,0,0,0.3608969,0.342852,0,0,2.283499,2.49854,0,0.3608969,-0.3608969,3.453276,57.55449,0.1378463,0.3771372,0,0,2.49854
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,49.38626,49.38626,1.010772,1.010772,0,-1,0,1.010772,0,0,2.220446E-16,0,0,1.06397,1.010772,0,0,2.684495,2.137643,0,1.06397,-1.06397,2.331753,38.86248,0.1378463,1.111849,0,0,2.137643
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,47.99578,47.99578,0.1986787,0.1986787,0,-1,0,0.1986787,0,0,2.775558E-17,0,0,0.2091355,0.1986787,0,0,3.866684,1.073673,0,0.2091355,-0.2091355,2.111305,35.18835,0.1378463,0.2185466,0,0,1.073673
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,47.06232,47.06232,0.2303657,0.2303657,0,-1,0,0.2303657,0,0,2.775558E-17,0,0,0.2424902,0.2303657,0,0,4.099057,0.8645377,0,0.2424902,-0.2424902,1.855698,30.92824,0.1378463,0.2534023,0,0,0.8645377
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,46.35249,46.35249,0.04530045,0.04530045,0,-1,0,0.04530045,0,0,0,0,0,0.04768469,0.04530045,0,0,4.368491,0.6220475,0,0.04768469,-0.04768469,1.805434,30.09051,0.1378463,0.0498305,0,0,0.6220475
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,45.6135,45.6135,0.03533785,0.03533785,0,-1,0,0.03533785,0,0,0,0,0,0.03719774,0.03533785,0,0,4.421474,0.5743628,0,0.03719774,-0.03719774,1.766224,29.43701,0.1378463,0.03887163,0,0,0.5743628
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,45.03981,45.03981,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.462804,0.537165,0,0,0,1.766224,29.43701,0.1378463,0,0,0,0.537165
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,44.57307,44.57307,0.163963,0.163963,0,-1,0,0.163963,0,0,2.775558E-17,0,0,0.1725927,0.163963,0,0,4.462804,0.537165,0,0.1725927,-0.1725927,1.584295,26.40487,0.1378463,0.1803593,0,0,0.537165
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,44.08689,44.08689,0.1823723,0.1823723,0,-1,0,0.1823723,0,0,2.775558E-17,0,0,0.1919709,0.1823723,0,0,4.654574,0.3645724,0,0.1919709,-0.1919709,1.38194,23.03229,0.1378463,0.2006095,0,0,0.3645724
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,43.64933,43.64933,0.1549722,0.1549722,1.607604,0,0.4949758,0.1549722,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.867875,0.1726015,1.38,0,1.38,2.691123,44.85197,0.1380129,0.1704694,0,1.7,0.1726015
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,43.42569,43.42569,0.07752668,0.07752668,1.530158,0,0.4738332,0.07752668,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.487875,1.414602,1.38,0,1.38,4.000306,66.67164,0.1381558,0.08527935,0,1.7,1.414602
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,0.1994334,46.81408,43.12425,1.357039,1.357039,1.7,0,0.5202,1.357039,14.69622,0,0,0,0.1994334,0,0,0.3429614,0.3258133,2.107875,2.656601,0.5252467,0,0.5252467,4.498599,74.9765,0.1382436,1.492743,0.1595467,1.7,2.856035
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,0.5237284,54.1679,43.99938,0.2824027,0.2824027,1.397034,0,0.4374903,0.2824027,185.4545,0,0,0,0.5237284,0,0,1.114631,1.0589,1.582628,3.129323,1.582628,0,1.582628,6.000012,100,0.1383186,0.3106429,0.4189827,1.7,3.653052
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,0.6033147,57.81304,45.80797,0.1340897,0.1340897,0,-1,0,0.1340897,449.9338,0.4621677,0,0,0.6033147,0.141147,0.1340897,0,0,0,4.553689,0,0,0,6.000012,100,0.1383186,0.1474986,0.4826518,0,5.157003
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,0.6685185,61.77225,48.10275,0,0,0,-1,0,0,0,0.6685185,0,0,0.6685185,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1383186,0,0.5348148,0,5.222208
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,1.097568,75.04285,50.3489,1.016723,1.016723,0,-1,0,1.016723,107.9515,0.02733307,0,0,1.097568,1.070235,1.016723,0,0,0,4.553689,0,0,0,6.000012,100,0.1383186,1.118395,0.8780541,0,5.651257
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,1.210374,80.90389,52.42976,0,0,0,-1,0,0,0,1.210374,0,0,1.210374,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1383186,0,0.968299,0,5.764063
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,1.064114,79.17355,54.47172,1.091382,1.091382,0,-1,0,1.091382,97.50153,0,0,0,1.064114,1.148823,1.091382,0,0,0,4.553689,0,0.08470911,-0.08470911,5.910721,98.51182,0.1383186,1.200521,0.8512915,0,5.617804
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,0.7434338,71.88025,55.54132,0.1996186,0.1996186,0,-1,0,0.1996186,372.4272,0.4391878,0,0,0.7434338,0.2101248,0.1996186,0,0,0.09412123,4.46898,0.09412123,0,0.09412123,6.000012,100,0.1383057,0.2195804,0.5947471,0,5.212414
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,0.3033252,62.14874,55.93026,0.3563947,0.3563947,0,-1,0,0.3563947,85.10934,0,5.551115E-17,0,0.3033252,0.3751523,0.3563947,0,0,0,4.553689,0,0.07182716,-0.07182716,5.9243,98.73813,0.1383057,0.3920342,0.2426601,0,4.857014
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.08122436,58.00563,56.38727,0.4794993,0.4794993,0,-1,0,0.4794993,16.93941,0,1.110223E-16,0,0.08122436,0.5047361,0.4794993,0,0,0.07980796,4.481862,0,0.4235118,-0.4235118,5.477879,91.2978,0.1383057,0.5274493,0.06497949,0,4.563086
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.1112554,58.0603,55.84275,0.07410478,0.07410478,0,-1,0,0.07410478,150.1326,0,0,0,0.1112554,0.07800503,0.07410478,0,0,0.5503766,4.05835,0.03325037,0,0.03325037,5.509423,91.82353,0.1383012,0.08151525,0.08900432,0,4.169605
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.01569544,54.36847,54.06332,1.285658,1.285658,0,-1,0,1.285658,1.220811,0,2.220446E-16,0.03422328,0.01569544,1.353324,1.285658,0,0,0.5171263,4.088275,0,1.337628,-1.337628,4.099439,68.32384,0.1383012,1.414223,0.01255636,0,4.103971
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,52.4492,52.4492,0.5038055,0.5038055,0,-1,0,0.5038055,0,0,1.110223E-16,0,0,0.5303215,0.5038055,0,0,2.00338,2.750647,0,0.5303215,-0.5303215,3.540431,59.00706,0.1383012,0.554186,0,0,2.750647
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,51.00039,51.00039,1.331849,1.331849,0,-1,0,1.331849,0,0,0,0.0850344,0,1.401947,1.331849,0,0,2.592626,2.220325,0,1.401947,-1.401947,2.062649,34.37742,0.1383012,1.465034,0,0,2.220325
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,49.44461,49.44461,0.3771173,0.3771173,0,-1,0,0.3771173,0,0,5.551115E-17,0,0,0.3969656,0.3771173,0,0,4.150345,0.8183787,0,0.3969656,-0.3969656,1.644211,27.40346,0.1383012,0.414829,0,0,0.8183787
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,48.02496,48.02496,0.2515876,0.2515876,0,-1,0,0.2515876,0,0,0,0,0,0.2648291,0.2515876,0,0,4.591417,0.4214132,0,0.2648291,-0.2648291,1.365057,22.7509,0.1383012,0.2767464,0,0,0.4214132
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,47.09149,47.09149,0.1552916,0.1487549,0,-1,0,0.1487549,0,0,0.006536695,0.02206585,0,0.1565841,0.1487549,0,0,4.885672,0.1565841,0,0.1565841,-0.1565841,1.200002,20,0.1383012,0.1708207,0,0,0.1565841
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,46.41084,46.41084,0.1898902,0,0,-1,0,0,0,0,0.1898902,0.2088792,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1383012,0.2088792,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,45.64267,45.64267,0.05844176,0,0,-1,0,0,0,0,0.05844176,0.06428593,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1383012,0.06428593,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,45.09815,45.09815,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1383012,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,44.60224,44.60224,0.007570857,0,0,-1,0,0,0,0,0.007570857,0.008327943,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1383012,0.008327943,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,44.13551,44.13551,0.1238817,0,0,-1,0,0,0,0,0.1238817,0.1362698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1383012,0.1362698,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,43.6785,43.6785,0.1236978,0.1236978,1.576329,0,0.4864379,0.1236978,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.138457,0.1360676,0,1.7,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,43.45486,43.45486,0.004638166,0.004638166,1.45727,0,0.4539346,0.004638166,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1385769,0.005101982,0,1.7,1.242
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,0.3261096,49.28431,43.15342,0.3673759,0.3673759,1.7,0,0.5202,0.3673759,88.76729,0,0,0,0.3261096,0,0,1.332624,1.265993,2.299654,2.484,1.592103,0,1.592103,5.328769,88.81264,0.1387399,0.4041135,0.2608877,1.7,2.81011
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,0.6131849,56.08833,44.02855,0.3316692,0.3316692,0,0,0,0.3316692,184.8784,0,0,0,0.6131849,0.3491255,0.3316692,0,0,0.7075518,3.916892,0.2640593,0,0.2640593,5.579278,92.98779,0.138704,0.3648362,0.4905479,0,4.530077
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,0.6509249,58.91665,45.86631,0.4268411,0.4268411,0,-1,0,0.4268411,152.4982,0,0,0,0.6509249,0.4493064,0.4268411,0,0,0.4434925,4.154546,0.2016186,0,0.2016186,5.77055,96.17564,0.1386766,0.4695252,0.52074,0,4.80547
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,0.5548348,59.31533,48.16109,0,0,0,-1,0,0,0,0.3129609,0,0,0.5548348,0,0,0,0,0.2418739,4.336002,0.2418739,0,0.2418739,6.000012,100,0.1386437,0,0.4438679,0,4.890837
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,0.8874725,69.61101,50.42669,0.2385532,0.2385532,0,-1,0,0.2385532,372.0229,0.6363639,0,0,0.8874725,0.2511086,0.2385532,0,0,0,4.553689,0,0,0,6.000012,100,0.1386437,0.2624085,0.709978,0,5.441162
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,0.7161976,67.78713,52.50755,0.3288743,0.3288743,0,-1,0,0.3288743,217.7724,0.3700141,0,0,0.7161976,0.3461835,0.3288743,0,0,0,4.553689,0,0,0,6.000012,100,0.1386437,0.3617618,0.5729581,0,5.269886
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,0.7842414,71.81607,54.5884,0.1550612,0.1550612,0,-1,0,0.1550612,505.7623,0.621019,0,0,0.7842414,0.1632224,0.1550612,0,0,0,4.553689,0,0,0,6.000012,100,0.1386437,0.1705674,0.6273931,0,5.33793
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,0.6648294,70.06745,55.64828,0.556725,0.556725,0,-1,0,0.556725,119.4179,0.07880303,0,0,0.6648294,0.5860264,0.556725,0,0,0,4.553689,0,0,0,6.000012,100,0.1386437,0.6123976,0.5318635,0,5.218518
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,0.8818411,76.00126,56.01777,0.2918711,0.2918711,0,-1,0,0.2918711,302.1337,0.5746083,0,0,0.8818411,0.3072328,0.2918711,0,0,0,4.553689,0,0,0,6.000012,100,0.1386437,0.3210582,0.7054729,0,5.43553
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,0.4413791,65.78703,56.50395,0.2153521,0.2153521,0,-1,0,0.2153521,204.9569,0.2146926,0,0,0.4413791,0.2266865,0.2153521,0,0,0,4.553689,0,0,0,6.000012,100,0.1386437,0.2368874,0.3531033,0,4.995068
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,0.2701577,61.41131,55.90109,0,0,0,-1,0,0,0,0.2701577,0,0,0.2701577,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1386437,0,0.2161262,0,4.823847
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.04111515,54.89466,54.09249,0,0,0,-1,0,0,0,0.04111515,0,0,0.04111515,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1386437,0,0.03289212,0,4.594804
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,52.47837,52.47837,0.8425009,0.8425009,0,-1,0,0.8425009,0,0,1.110223E-16,0,0,0.8868431,0.8425009,0,0,0,4.553689,0,0.8868431,-0.8868431,5.065197,84.41978,0.1386437,0.926751,0,0,4.553689
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,51.00039,51.00039,0.7421791,0.7421791,0,-1,0,0.7421791,0,0,1.110223E-16,0,0,0.7812411,0.7421791,0,0,0.9853812,3.666846,0,0.7812411,-0.7812411,4.241697,70.69481,0.1386437,0.816397,0,0,3.666846
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,49.41544,49.41544,0.2369889,0.2369889,0,-1,0,0.2369889,0,0,2.775558E-17,0,0,0.249462,0.2369889,0,0,1.853427,2.885605,0,0.249462,-0.249462,3.978741,66.31222,0.1386437,0.2606878,0,0,2.885605
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,47.99578,47.99578,0.1344011,0.1344011,0,-1,0,0.1344011,0,0,2.775558E-17,0,0,0.1414748,0.1344011,0,0,2.130607,2.636143,0,0.1414748,-0.1414748,3.829613,63.82676,0.1386437,0.1478412,0,0,2.636143
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,47.09149,47.09149,0.1064466,0.1064466,0,-1,0,0.1064466,0,0,1.387779E-17,0,0,0.1120491,0.1064466,0,0,2.287801,2.494668,0,0.1120491,-0.1120491,3.711503,61.85826,0.1386437,0.1170913,0,0,2.494668
