Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,46.41084,46.41084,0.1441723,0.1441723,0,-1,0,0.1441723,0,0,2.775558E-17,0,0,0.1517603,0.1441723,0,0,2.4123,2.382619,0,0.1517603,-0.1517603,3.551534,59.19211,0.1386437,0.1585895,0,0,2.382619
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,45.64267,45.64267,0.09090745,0.09090745,0,-1,0,0.09090745,0,0,1.387779E-17,0,0,0.09569206,0.09090745,0,0,2.580923,2.230859,0,0.09569206,-0.09569206,3.450665,57.51097,0.1386437,0.09999821,0,0,2.230859
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,45.12732,45.12732,0.1200996,0.1200996,0,-1,0,0.1200996,0,0,1.387779E-17,0,0,0.1264207,0.1200996,0,0,2.687247,2.135166,0,0.1264207,-0.1264207,3.317406,55.29,0.1386437,0.1321096,0,0,2.135166
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,44.63141,44.63141,0.02371757,0.02371757,0,-1,0,0.02371757,0,0,0,0,0,0.02496586,0.02371757,0,0,2.827715,2.008746,0,0.02496586,-0.02496586,3.29109,54.85139,0.1386437,0.02608932,0,0,2.008746
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,44.13551,44.13551,0.2193016,0.2193016,0,-1,0,0.2193016,0,0,0,0,0,0.2308438,0.2193016,0,0,2.855454,1.98378,0,0.2308438,-0.2308438,3.047759,50.79589,0.1386437,0.2412318,0,0,1.98378
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,43.69795,43.69795,0.008923005,0.008923005,0,0,0,0.008923005,0,0,1.734723E-18,0,0,0.009392637,0.008923005,0,0,3.111948,1.752936,0,0.009392637,-0.009392637,3.037858,50.63087,0.1386437,0.009815305,0,0,1.752936
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.01732156,43.79838,43.48403,0,0,0,0,0,0,0,0,0,0,0.01732156,0,0,0,0,3.122384,1.743544,0.01732156,0,0.01732156,3.054291,50.90475,0.1386413,0,0.01385725,0,1.760865
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.133312,45.63039,43.18259,0.1615806,0.1615806,0,0,0,0.1615806,82.50492,0,2.775558E-17,0,0.133312,0.1700849,0.1615806,0,0,3.105062,1.759133,0,0.0367729,-0.0367729,3.015529,50.25872,0.1386413,0.1777387,0.1066496,0,1.892445
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.1279005,46.38844,44.02855,0.6581042,0.6581042,0,0,0,0.6581042,19.43468,0,0,0,0.1279005,0.6927413,0.6581042,0,0,3.145921,1.72236,0,0.5648408,-0.5648408,2.420135,40.3355,0.1386413,0.7239146,0.1023204,0,1.85026
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.1303402,48.32086,45.88576,1.421389,1.223466,0,-1,0,1.223466,10.65336,0,0.197923,0.4391205,0.1303402,1.287859,1.223466,0,0,3.773522,1.157519,0,1.157519,-1.157519,1.200002,20,0.1386413,1.563528,0.1042722,0,1.287859
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,0.3455068,54.95328,48.20971,0.6473235,0.3282315,0,-1,0,0.3282315,105.2632,0,0.319092,0.6464096,0.3455068,0.3455068,0.3282315,0,0,5.059654,0,0,0,0,1.200002,20,0.1386413,0.7120559,0.2764055,0,0.3455068
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,0.4541327,59.66595,50.5142,0.2054445,0.2054445,0,-1,0,0.2054445,221.0488,0,0,0.1397038,0.4541327,0.2162574,0.2054445,0,0,5.059654,0,0.2378753,0,0.2378753,1.425671,23.76113,0.138609,0.225989,0.3633062,0,0.4541327
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,0.4767071,62.40495,52.61451,0.120536,0.120536,0,-1,0,0.120536,395.4892,0,0,0,0.4767071,0.12688,0.120536,0,0,4.821779,0.2140878,0.3498271,0,0.3498271,1.757546,29.29237,0.1385615,0.1325897,0.3813657,0,0.6907948
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,0.2162866,59.03519,54.69536,0.4893624,0.4893624,0,-1,0,0.4893624,44.19764,0,0,0,0.2162866,0.5151184,0.4893624,0,0,4.471952,0.5289321,0,0.2988317,-0.2988317,1.442549,24.04244,0.1385615,0.5382987,0.1730293,0,0.7452187
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,0.4030523,64.17511,55.79413,0.01123011,0.01123011,0,-1,0,0.01123011,3589.033,0,0,0,0.4030523,0.01182117,0.01123011,0,0,4.803988,0.2301004,0.3912311,0,0.3912311,1.813704,30.22834,0.1385084,0.01235312,0.3224418,0,0.6331527
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,0.3495152,63.34029,56.11501,0.3683924,0.3683924,0,-1,0,0.3683924,94.87578,0,0,0,0.3495152,0.3877815,0.3683924,0,0,4.412756,0.5822084,0,0.03826633,-0.03826633,1.773368,29.55607,0.1385084,0.4052317,0.2796122,0,0.9317236
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,0.1951354,60.5678,56.61091,0.1553496,0.1553496,0,-1,0,0.1553496,125.6105,0,0,0,0.1951354,0.1635258,0.1553496,0,0,4.455274,0.5439421,0.0316095,0,0.0316095,1.803355,30.05586,0.1385041,0.1708845,0.1561083,0,0.7390774
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,0.1821159,59.64846,55.97888,0.104784,0.104784,0,-1,0,0.104784,173.8014,0,0,0,0.1821159,0.1102989,0.104784,0,0,4.423665,0.5723906,0.07181703,0,0.07181703,1.871487,31.19138,0.1384944,0.1152624,0.1456928,0,0.7545065
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.04770227,55.11205,54.18001,0.652546,0.6504918,0,-1,0,0.6504918,7.333261,0,0.002054164,0.1035625,0.04770227,0.6847282,0.6504918,0,0,4.351848,0.637026,0,0.637026,-0.637026,1.200002,20,0.1384944,0.7178006,0.03816181,0,0.6847282
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,52.53672,52.53672,0.05961711,0,0,-1,0,0,0,0,0.05961711,0.06557882,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1384944,0.06557882,0,0,0
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,51.05873,51.05873,0.4623381,0,0,-1,0,0,0,0,0.4623381,0.5085719,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1384944,0.5085719,0,0,0
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,49.47378,49.47378,0.6029141,0,0,-1,0,0,0,0,0.6029141,0.6632055,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1384944,0.6632055,0,0,0
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,48.05413,48.05413,0.1220869,0,0,-1,0,0,0,0,0.1220869,0.1342956,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1384944,0.1342956,0,0,0
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,47.12066,47.12066,0.2337216,0,0,-1,0,0,0,0,0.2337216,0.2570937,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1384944,0.2570937,0,0,0
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,46.44001,46.44001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1384944,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,45.67184,45.67184,0.2904933,0,0,-1,0,0,0,0,0.2904933,0.3195426,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1384944,0.3195426,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,45.14677,45.14677,0.2129367,0,0,-1,0,0,0,0,0.2129367,0.2342304,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1384944,0.2342304,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,44.66058,44.66058,0.1245675,0,0,-1,0,0,0,0,0.1245675,0.1370242,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1384944,0.1370242,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,44.16468,44.16468,0.2108679,0,0,-1,0,0,0,0,0.2108679,0.2319547,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1384944,0.2319547,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,43.72712,43.72712,0.1715201,0.1715201,1.624152,0,0.4994934,0.1715201,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1386632,0.1886722,0,1.7,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.01590234,43.82129,43.53265,0.08702236,0.08702236,1.539654,0,0.4764255,0.08702236,18.27386,2.220446E-16,0,0,0.01590234,0,0,1.452632,1.38,3.679654,1.242,1.395902,0,1.395902,3.833455,63.89078,0.1388043,0.0957246,0.01272187,1.7,1.257902
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.1036616,45.1088,43.21177,0.5941454,0.5941454,1.7,0,0.5202,0.5941454,17.44717,0,0,0,0.1036616,0,0,1.105855,1.050562,2.283752,2.498312,1.154223,0,1.154223,4.928447,82.14062,0.1390044,0.65356,0.08292924,1.7,2.601974
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,0.2215255,48.22295,44.08689,1.281261,1.281261,1.7,0,0.5202,1.281261,17.28965,0,0,0,0.2215255,0,0,0.4187391,0.3978022,1.129529,3.537113,0.6193277,0,0.6193277,5.515993,91.93303,0.1391066,1.409387,0.1772204,1.7,3.758639
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,0.6873629,59.84187,45.97327,0.7976052,0.7976052,0,-1,0,0.7976052,86.17834,0,0,0,0.6873629,0.8395844,0.7976052,0,0,0.5102009,4.094508,0,0.1522215,-0.1522215,5.355537,89.25878,0.1391066,0.8773657,0.5498903,0,4.781871
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,0.5853633,60.16312,48.32639,1.50508,1.38,0,-1,0,1.38,42.41763,0,0.12508,0.2755879,0.5853633,1.452632,1.38,0,0,0.6793358,3.942287,0,0.8672683,-0.8672683,4.441356,74.02246,0.1391066,1.655588,0.4682907,0,4.52765
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.1467242,53.48616,50.65033,0.3023105,0.3023105,0,-1,0,0.3023105,48.53428,0,0,0,0.1467242,0.3182216,0.3023105,0,0,1.642967,3.075018,0,0.1714974,-0.1714974,4.260582,71.00956,0.1391066,0.3325416,0.1173794,0,3.221743
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,0.3199952,59.17767,52.75064,0.4515544,0.4515544,0,-1,0,0.4515544,70.86526,0,0,0,0.3199952,0.4753204,0.4515544,0,0,1.83352,2.903521,0,0.1553252,-0.1553252,4.096855,68.28078,0.1391066,0.4967098,0.2559962,0,3.223516
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,0.4628006,64.50652,54.86066,0.631341,0.631341,0,-1,0,0.631341,73.30438,0,0,0,0.4628006,0.6645694,0.631341,0,0,2.006104,2.748196,0,0.2017689,-0.2017689,3.884172,64.73608,0.1391066,0.6944751,0.3702405,0,3.210996
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,0.4945416,66.37501,55.93026,0.5599353,0.5599353,0,-1,0,0.5599353,88.32121,0,0,0,0.4945416,0.5894055,0.5599353,0,0,2.230291,2.546427,0,0.09486391,-0.09486391,3.784177,63.06949,0.1391066,0.6159288,0.3956333,0,3.040969
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,0.4770634,66.35445,56.28031,0.1959914,0.1959914,0,-1,0,0.1959914,243.4104,0,0,0,0.4770634,0.2063067,0.1959914,0,0,2.335695,2.451563,0.2707567,0,0.2707567,4.041039,67.35052,0.1390699,0.2155905,0.3816507,0,2.928627
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,0.3942326,64.96101,56.71787,0,0,0,-1,0,0,0,0,0,0,0.3942326,0,0,0,0,2.064939,2.695244,0.3942326,0,0.3942326,4.415041,73.58387,0.1390164,0,0.3153861,0,3.089477
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.1550479,59.18055,56.06639,0.3792945,0.3792945,0,-1,0,0.3792945,40.87798,0,0,0,0.1550479,0.3992574,0.3792945,0,0,1.670706,3.050053,0,0.2442094,-0.2442094,4.157622,69.29356,0.1390164,0.417224,0.1240384,0,3.205101
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.04638094,55.13499,54.22863,0.7298153,0.7298153,0,-1,0,0.7298153,6.355161,0,1.110223E-16,0,0.04638094,0.7682266,0.7298153,0,0,1.94205,2.805844,0,0.7218457,-0.7218457,3.396729,56.61205,0.1390164,0.8027968,0.03710475,0,2.852225
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,52.58533,52.58533,1.148512,1.148512,0,-1,0,1.148512,0,0,2.220446E-16,0,0,1.20896,1.148512,0,0,2.744101,2.083998,0,1.20896,-1.20896,2.122374,35.37283,0.1390164,1.263363,0,0,2.083998
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,51.05873,51.05873,0.4199463,0.4199463,0,-1,0,0.4199463,0,0,5.551115E-17,0,0,0.4420488,0.4199463,0,0,4.087389,0.8750383,0,0.4420488,-0.4420488,1.656413,27.60684,0.1390164,0.461941,0,0,0.8750383
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,49.50294,49.50294,0.06908672,0.06908672,0,-1,0,0.06908672,0,0,0,0,0,0.07272287,0.06908672,0,0,4.578555,0.4329896,0,0.07272287,-0.07272287,1.579757,26.32923,0.1390164,0.0759954,0,0,0.4329896
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,48.07358,48.07358,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.659358,0.3602667,0,0,0,1.579757,26.32923,0.1390164,0,0,0,0.3602667
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,47.14983,47.14983,0.1730816,0.1730816,0,-1,0,0.1730816,0,0,2.775558E-17,0,0,0.1821912,0.1730816,0,0,4.659358,0.3602667,0,0.1821912,-0.1821912,1.387711,23.12846,0.1390164,0.1903898,0,0,0.3602667
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,46.45945,46.45945,0.04320836,0.04320836,0,-1,0,0.04320836,0,0,0,0,0,0.04548249,0.04320836,0,0,4.861793,0.1780756,0,0.04548249,-0.04548249,1.339768,22.32942,0.1390164,0.0475292,0,0,0.1780756
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,45.72046,45.72046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.912329,0.1325931,0,0,0,1.339768,22.32942,0.1390164,0,0,0,0.1325931
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,45.17594,45.17594,0.3197497,0.1259634,0,-1,0,0.1259634,0,0,0.1937863,0.2257613,0,0.1325931,0.1259634,0,0,4.912329,0.1325931,0,0.1325931,-0.1325931,1.200002,20,0.1390164,0.3517247,0,0,0.1325931
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,44.68975,44.68975,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1390164,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,44.22302,44.22302,0.09028198,0,0,-1,0,0,0,0,0.09028198,0.09931017,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1390164,0.09931017,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,43.75629,43.75629,0.09690832,0.09690832,1.54954,0,0.4791244,0.09690832,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1391617,0.1065992,0,1.7,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.01290777,43.79607,43.56182,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01290777,0,0,1.452632,1.38,3.679654,1.242,1.392908,0,1.392908,3.830614,63.84343,0.1392762,0,0.01032622,1.7,1.254908
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.1555158,46.10513,43.24094,1.092965,1.092965,1.7,0,0.5202,1.092965,14.2288,0,0,0,0.1555158,0,0,0.6070345,0.5766828,2.286747,2.495617,0.7321987,0,0.7321987,4.525239,75.42049,0.1393995,1.202262,0.1244127,1.7,2.651133
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,0.4237308,52.25879,44.13551,1.06063,1.06063,1.7,0,0.5202,1.06063,39.95084,0,0,0,0.4237308,0,0,0.6393696,0.6074011,1.554548,3.154596,1.031132,0,1.031132,5.503456,91.72408,0.1395666,1.166693,0.3389846,1.7,3.578326
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,0.6199268,58.40759,46.02189,1.030858,1.030858,0,-1,0,1.030858,60.13696,0,0,0,0.6199268,1.085114,1.030858,0,0,0.523416,4.082614,0,0.4651871,-0.4651871,5.013106,83.5516,0.1395666,1.133944,0.4959414,0,4.702541
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,0.8161346,65.57213,48.43335,0.3391246,0.3391246,0,-1,0,0.3391246,240.6592,0,0,0,0.8161346,0.3569733,0.3391246,0,0,1.040291,3.617427,0.4591614,0,0.4591614,5.448704,90.81156,0.1395045,0.373037,0.6529077,0,4.433562
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,0.9802675,72.38071,50.75729,0.03411248,0.03411248,0,-1,0,0.03411248,2873.634,0.3632305,0,0,0.9802675,0.03590787,0.03411248,0,0,0.5811292,4.030673,0.5811292,0,0.5811292,6.000012,100,0.1394259,0.03752372,0.784214,0,5.01094
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,0.429275,61.65735,52.88677,0.4578758,0.4578758,0,-1,0,0.4578758,93.75359,0,0,0,0.429275,0.4819745,0.4578758,0,0,0,4.553689,0,0.05269956,-0.05269956,5.944462,99.07417,0.1394259,0.5036634,0.34342,0,4.982964
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,0.5848278,67.44295,54.99679,0.161916,0.161916,0,-1,0,0.161916,361.1921,0.3558348,0,0,0.5848278,0.1704379,0.161916,0,0,0.05855507,4.500989,0.05855507,0,0.05855507,6.000012,100,0.139418,0.1781076,0.4678622,0,5.085817
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,0.5307555,67.35465,56.06639,0.3056721,0.3056721,0,-1,0,0.3056721,173.6356,0.2089954,0,0,0.5307555,0.3217601,0.3056721,0,0,0,4.553689,0,0,0,6.000012,100,0.139418,0.3362393,0.4246044,0,5.084445
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,0.4372509,65.63174,56.44561,0.1400558,0.1400558,0,-1,0,0.1400558,312.1977,0.2898238,0,0,0.4372509,0.1474271,0.1400558,0,0,0,4.553689,0,0,0,6.000012,100,0.139418,0.1540613,0.3498007,0,4.99094
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,0.3399772,63.94096,56.88317,0.2355029,0.2355029,0,-1,0,0.2355029,144.3623,0.09207951,0,0,0.3399772,0.2478977,0.2355029,0,0,0,4.553689,0,0,0,6.000012,100,0.139418,0.2590531,0.2719818,0,4.893666
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,0.364477,63.7798,56.22197,1.222249,1.222249,0,-1,0,1.222249,29.82019,0,0,0,0.364477,1.286578,1.222249,0,0,0,4.553689,0,0.9221012,-0.9221012,5.028032,83.80037,0.139418,1.344474,0.2915816,0,4.918166
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.04723854,55.28883,54.36476,0.4456301,0.4456301,0,-1,0,0.4456301,10.60039,0,5.551115E-17,0,0.04723854,0.4690843,0.4456301,0,0,1.024557,3.631588,0,0.4218457,-0.4218457,4.583367,76.38931,0.139418,0.4901931,0.03779083,0,3.678826
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,52.67285,52.67285,0.9606538,0.9606538,0,-1,0,0.9606538,0,0,2.220446E-16,0,0,1.011214,0.9606538,0,0,1.493274,3.209742,0,1.011214,-1.011214,3.517454,58.62411,0.139418,1.056719,0,0,3.209742
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,51.11707,51.11707,0.3517897,0.3517897,0,-1,0,0.3517897,0,0,5.551115E-17,0,0,0.370305,0.3517897,0,0,2.616846,2.198528,0,0.370305,-0.370305,3.127118,52.11853,0.139418,0.3869687,0,0,2.198528
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,49.55157,49.55157,0.3801288,0.3801288,0,-1,0,0.3801288,0,0,0,0,0,0.4001356,0.3801288,0,0,3.028296,1.828223,0,0.4001356,-0.4001356,2.705338,45.08888,0.139418,0.4181417,0,0,1.828223
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,48.10275,48.10275,0.1687838,0.1687838,0,-1,0,0.1687838,0,0,2.775558E-17,0,0,0.1776672,0.1687838,0,0,3.472891,1.428087,0,0.1776672,-0.1776672,2.51806,41.96759,0.139418,0.1856622,0,0,1.428087
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,47.179,47.179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.670299,1.25042,0,0,0,2.51806,41.96759,0.139418,0,0,0,1.25042
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,46.48862,46.48862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.670299,1.25042,0,0,0,2.51806,41.96759,0.139418,0,0,0,1.25042
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,45.72046,45.72046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.670299,1.25042,0,0,0,2.51806,41.96759,0.139418,0,0,0,1.25042
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,45.20511,45.20511,0.08090573,0.08090573,0,-1,0,0.08090573,0,0,0,0,0,0.08516392,0.08090573,0,0,3.670299,1.25042,0,0.08516392,-0.08516392,2.42829,40.47142,0.139418,0.0889963,0,0,1.25042
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,44.70921,44.70921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.764926,1.165256,0,0,0,2.42829,40.47142,0.139418,0,0,0,1.165256
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,44.22302,44.22302,0.1629838,0.1629838,0,-1,0,0.1629838,0,0,0,0,0,0.1715619,0.1629838,0,0,3.764926,1.165256,0,0.1715619,-0.1715619,2.247448,37.45739,0.139418,0.1792822,0,0,1.165256
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,43.78546,43.78546,0.04695719,0.04695719,0,0,0,0.04695719,0,0,6.938894E-18,0,0,0.04942862,0.04695719,0,0,3.95555,0.9936939,0,0.04942862,-0.04942862,2.195345,36.58902,0.139418,0.0516529,0,0,0.9936939
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.009439213,43.73305,43.56182,0,0,0,0,0,0,0,0,0,0,0.009439213,0,0,0,0,4.010471,0.9442654,0.009439213,0,0.009439213,2.2043,36.73827,0.1394167,0,0.007551371,0,0.9537045
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.02440715,43.70306,43.26038,1.105568,1.105568,1.7,0,0.5202,1.105568,2.207656,0,0,0,0.02440715,0,0,0.5944318,0.5647102,4.001031,0.9527606,0.5891173,0,0.5891173,2.763186,46.05301,0.1395186,1.216125,0.01952572,1.7,0.9771678
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.06198959,45.3005,44.16468,1.074212,1.074212,1.7,0,0.5202,1.074212,5.770701,0,0,0,0.06198959,0,0,0.6257876,0.5944982,3.411914,1.482966,0.6564878,0,0.6564878,3.385985,56.43297,0.139631,1.181634,0.04959167,1.7,1.544956
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.08753927,47.73871,46.10941,0.6449445,0.6449445,0,-1,0,0.6449445,13.57315,0,1.110223E-16,0,0.08753927,0.678889,0.6449445,0,0,2.755426,2.073805,0,0.5913497,-0.5913497,2.762648,46.04404,0.139631,0.709439,0.07003141,0,2.161345
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,0.1766195,51.88882,48.51114,0,0,0,-1,0,0,0,0,0,0,0.1766195,0,0,0,0,3.412482,1.482455,0.1766195,0,0.1766195,2.930204,48.83663,0.1396071,0,0.1412956,0,1.659075
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,0.2598631,55.97106,50.86425,0.2820141,0.2820141,0,-1,0,0.2820141,92.14545,0,0,0,0.2598631,0.2968569,0.2820141,0,0,3.235862,1.641413,0,0.03699378,-0.03699378,2.891209,48.18672,0.1396071,0.3102155,0.2078905,0,1.901276
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,0.2499342,57.98251,53.00345,0.1132217,0.1132217,0,-1,0,0.1132217,220.7476,0,0,0,0.2499342,0.1191807,0.1132217,0,0,3.276966,1.604419,0.1307534,0,0.1307534,3.015252,50.25411,0.1395895,0.1245439,0.1999473,0,1.854354
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.1125106,57.36491,55.13292,1.082511,1.082511,0,-1,0,1.082511,10.39349,0,2.220446E-16,0,0.1125106,1.139485,1.082511,0,0,3.146213,1.722097,0,1.026974,-1.026974,1.932727,32.21204,0.1395895,1.190762,0.09000846,0,1.834608
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.06052919,57.37421,56.17335,0.3771422,0.3771422,0,-1,0,0.3771422,16.04943,0,5.551115E-17,0,0.06052919,0.3969918,0.3771422,0,0,4.287295,0.6951232,0,0.3364626,-0.3364626,1.578064,26.30101,0.1395895,0.4148564,0.04842335,0,0.7556524
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,0.1867421,60.33314,56.55257,0.6354147,0.5181326,0,-1,0,0.5181326,36.04137,0,0.1172821,0.3227476,0.1867421,0.5454027,0.5181326,0,0,4.661142,0.3586606,0,0.3586606,-0.3586606,1.200002,20,0.1395895,0.6989561,0.1493936,0,0.5454027
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.1317151,59.64408,56.99014,0.3322211,0.1251293,0,-1,0,0.1251293,105.2632,0,0.2070918,0.3404174,0.1317151,0.1317151,0.1251293,0,0,5.059654,0,0,0,0,1.200002,20,0.1395895,0.3654432,0.1053721,0,0.1317151
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.04482936,57.22715,56.33865,1.191198,0.04258789,0,-1,0,0.04258789,105.2632,0,1.14861,1.3018,0.04482936,0.04482936,0.04258789,0,0,5.059654,0,0,0,0,1.200002,20,0.1395895,1.310318,0.03586349,0,0.04482936
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.04320064,55.29741,54.45227,0.2541298,0.04104061,0,-1,0,0.04104061,105.2632,0,0.2130892,0.2713346,0.04320064,0.04320064,0.04104061,0,0,5.059654,0,0,0,0,1.200002,20,0.1395895,0.2795427,0.03456051,0,0.04320064
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,52.72147,52.72147,0.8377463,0,0,-1,0,0,0,0,0.8377463,0.9215209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1395895,0.9215209,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,51.16569,51.16569,0.7545441,0,0,-1,0,0,0,0,0.7545441,0.8299986,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1395895,0.8299986,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,49.58074,49.58074,1.057673,0,0,-1,0,0,0,0,1.057673,1.163441,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1395895,1.163441,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,48.13192,48.13192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1395895,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,47.22762,47.22762,0.1425058,0,0,-1,0,0,0,0,0.1425058,0.1567564,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1395895,0.1567564,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,46.54697,46.54697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1395895,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,45.7788,45.7788,0.1052379,0,0,-1,0,0,0,0,0.1052379,0.1157617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1395895,0.1157617,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,45.23428,45.23428,0.02068219,0,0,-1,0,0,0,0,0.02068219,0.02275041,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1395895,0.02275041,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,44.73837,44.73837,0.04272524,0,0,-1,0,0,0,0,0.04272524,0.04699776,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1395895,0.04699776,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,44.27164,44.27164,0.09602133,0,0,-1,0,0,0,0,0.09602133,0.1056235,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1395895,0.1056235,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,43.81463,43.81463,0.01057151,0.01057151,1.463203,0,0.4555545,0.01057151,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1397076,0.01162867,0,1.7,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.006963351,43.74649,43.62016,0.1267206,0.1267206,1.579352,0,0.4872631,0.1267206,5.495044,2.220446E-16,0,0,0.006963351,0,0,1.452632,1.38,3.679654,1.242,1.386963,0,1.386963,3.824974,63.74944,0.1398585,0.1393926,0.005570681,1.7,1.248963
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.03616117,43.94643,43.28955,0.09926009,0.09926009,1.551892,0,0.4797664,0.09926009,36.43073,2.220446E-16,0,0,0.03616117,0,0,1.452632,1.38,2.292691,2.490267,1.416161,0,1.416161,5.168463,86.14088,0.139997,0.1091861,0.02892894,1.7,2.526428
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.1087747,46.1984,44.19385,0.8486425,0.8486425,0,0,0,0.8486425,12.81749,0,1.110223E-16,0,0.1087747,0.8933079,0.8486425,0,0,0.8765299,3.764812,0,0.7845332,-0.7845332,4.341492,72.35806,0.139997,0.9335067,0.08701973,0,3.873587
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,0.1886236,49.71412,46.15802,0.7961076,0.7961076,0,-1,0,0.7961076,23.69323,0,1.110223E-16,0,0.1886236,0.838008,0.7961076,0,0,1.748233,2.980279,0,0.6493844,-0.6493844,3.656981,60.94956,0.139997,0.8757183,0.1508989,0,3.168902
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.0519023,49.60564,48.62782,0.130699,0.130699,0,-1,0,0.130699,39.71132,0,0,0,0.0519023,0.1375779,0.130699,0,0,2.469772,2.330894,0,0.08567558,-0.08567558,3.566671,59.4444,0.139997,0.1437689,0.04152184,0,2.382797
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.09951188,52.94599,51.02956,0.1330646,0.1330646,0,-1,0,0.1330646,74.78466,0,0,0,0.09951188,0.140068,0.1330646,0,0,2.564967,2.245219,0,0.04055608,-0.04055608,3.523921,58.7319,0.139997,0.146371,0.07960951,0,2.344731
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,0.2798155,58.79347,53.1882,0.5891503,0.5891503,0,-1,0,0.5891503,47.49476,0,1.110223E-16,0,0.2798155,0.6201583,0.5891503,0,0,2.610029,2.204663,0,0.3403427,-0.3403427,3.165168,52.7527,0.139997,0.6480654,0.2238524,0,2.484478
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,0.317766,61.85794,55.35656,0.4403265,0.4403265,0,-1,0,0.4403265,72.166,5.551115E-17,0,0,0.317766,0.4635016,0.4403265,0,0,2.988188,1.86432,0,0.1457355,-0.1457355,3.011549,50.19239,0.139997,0.4843592,0.2542128,0,2.182086
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,0.3392178,63.40275,56.38727,1.054992,1.054992,0,-1,0,1.054992,32.15358,0,2.220446E-16,0,0.3392178,1.110518,1.054992,0,0,3.150116,1.718585,0,0.7713003,-0.7713003,2.198528,36.64206,0.139997,1.160491,0.2713743,0,2.057802
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,0.3025637,63.01675,56.77621,0.6268072,0.6268072,0,-1,0,0.6268072,48.27061,0,0,0,0.3025637,0.659797,0.6268072,0,0,4.007116,0.9472842,0,0.3572333,-0.3572333,1.821971,30.36612,0.139997,0.6894879,0.2420509,0,1.249848
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.1261675,59.75793,57.21378,0.6417713,0.6417713,0,-1,0,0.6417713,19.65927,0,0,0.1214283,0.1261675,0.6755487,0.6417713,0,0,4.404042,0.5900509,0,0.5493812,-0.5493812,1.242872,20.71449,0.139997,0.7059484,0.100934,0,0.7162184
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,0.1643584,59.81963,56.50395,0.6110424,0.1947767,0,-1,0,0.1947767,84.383,0,0.4162657,0.6022823,0.1643584,0.2050281,0.1947767,0,0,5.014466,0.04066969,0,0.04066969,-0.04066969,1.200002,20,0.139997,0.6721466,0.1314868,0,0.2050281
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.03669608,55.33564,54.61757,0.1428296,0.03486127,0,-1,0,0.03486127,105.2632,0,0.1079684,0.1501403,0.03669608,0.03669608,0.03486127,0,0,5.059654,0,0,0,0,1.200002,20,0.139997,0.1571126,0.02935686,0,0.03669608
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,52.83815,52.83815,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.139997,0,0,0,0
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,51.27265,51.27265,1.058201,0,0,-1,0,0,0,0,1.058201,1.164021,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.139997,1.164021,0,0,0
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,49.65853,49.65853,0.6448442,0,0,-1,0,0,0,0,0.6448442,0.7093286,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.139997,0.7093286,0,0,0
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,48.20971,48.20971,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.139997,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,47.28596,47.28596,0.02714232,0,0,-1,0,0,0,0,0.02714232,0.02985655,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.139997,0.02985655,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,46.60531,46.60531,0.2543715,0,0,-1,0,0,0,0,0.2543715,0.2798086,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.139997,0.2798086,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,45.80797,45.80797,0.2086128,0,0,-1,0,0,0,0,0.2086128,0.2294741,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.139997,0.2294741,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,45.2829,45.2829,0.07867888,0,0,-1,0,0,0,0,0.07867888,0.08654676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.139997,0.08654676,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,44.79671,44.79671,0.05234614,0,0,-1,0,0,0,0,0.05234614,0.05758075,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.139997,0.05758075,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,44.30081,44.30081,0.1377586,0,0,-1,0,0,0,0,0.1377586,0.1515345,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.139997,0.1515345,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,43.86325,43.86325,0.1234856,0.1234856,1.576117,0,0.48638,0.1234856,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1401471,0.1358342,0,1.7,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.01926136,44.02857,43.6785,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01926136,0,0,1.452632,1.38,3.679654,1.242,1.399261,0,1.399261,3.836641,63.94389,0.1402582,0,0.01540908,1.7,1.261261
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,0.281454,48.6465,43.37707,0.2410887,0.2410887,1.69372,0,0.5184857,0.2410887,116.7429,0,0,0,0.281454,0,0,1.452632,1.38,2.280393,2.501335,1.661454,0,1.661454,5.412835,90.21374,0.1404039,0.2651976,0.2251632,1.7,2.782789
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,0.6452666,57.04469,44.27164,0.9081045,0.9081045,0,0,0,0.9081045,71.05643,0,0,0,0.6452666,0.9558994,0.9081045,0,0,0.618939,3.996644,0,0.3106328,-0.3106328,5.085399,84.75648,0.1404039,0.9989149,0.5162133,0,4.641911
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,0.8196126,63.20153,46.2747,0.2438123,0.2438123,0,-1,0,0.2438123,336.1654,0,0,0,0.8196126,0.2566446,0.2438123,0,0,0.9640866,3.686011,0.5629681,0,0.5629681,5.619478,93.65777,0.1403281,0.2681936,0.6556901,0,4.505624
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,0.8328605,66.35101,48.76395,0.07949593,0.07949593,0,-1,0,0.07949593,1047.677,0.3480621,0,0,0.8328605,0.08367992,0.07949593,0,0,0.4011185,4.192682,0.4011185,0,0.4011185,6.000012,100,0.1402741,0.08744552,0.6662884,0,5.025543
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,0.8247685,68.93697,51.19486,0.620641,0.620641,0,-1,0,0.620641,132.8898,0.1714622,0,0,0.8247685,0.6533063,0.620641,0,0,0,4.553689,0,0,0,6.000012,100,0.1402741,0.6827051,0.6598148,0,5.378458
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,0.8136305,71.17177,53.38267,0,0,0,-1,0,0,0,0.8136305,0,0,0.8136305,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1402741,0,0.6509044,0,5.36732
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,0.5734702,67.74285,55.51215,0,0,0,-1,0,0,0,0.5734702,0,0,0.5734702,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1402741,0,0.4587761,0,5.127159
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,0.5334215,68.00925,56.61091,0.225535,0.225535,0,-1,0,0.225535,236.5138,0.2960161,0,0,0.5334215,0.2374053,0.225535,0,0,0,4.553689,0,0,0,6.000012,100,0.1402741,0.2480885,0.4267372,0,5.087111
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,0.5864708,69.6735,56.99014,0.8163846,0.8163846,0,-1,0,0.8163846,71.83757,0,0,0,0.5864708,0.8593522,0.8163846,0,0,0,4.553689,0,0.2728813,-0.2728813,5.71237,95.20597,0.1402741,0.898023,0.4691767,0,5.14016
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,0.4024312,65.89831,57.4277,0.6995206,0.6995206,0,-1,0,0.6995206,57.52958,0,1.110223E-16,0,0.4024312,0.7363374,0.6995206,0,0,0.3032015,4.280807,0,0.3339062,-0.3339062,5.360402,89.33985,0.1402741,0.7694727,0.321945,0,4.683239
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.1444582,59.56873,56.65953,0.5159593,0.5159593,0,-1,0,0.5159593,27.99799,0,0,0,0.1444582,0.543115,0.5159593,0,0,0.6742083,3.946901,0,0.3986568,-0.3986568,4.940181,82.33618,0.1402741,0.5675552,0.1155666,0,4.09136
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.02938604,55.29942,54.72453,0,0,0,-1,0,0,0,0,0,0,0.02938604,0,0,0,0,1.11716,3.548245,0.02938604,0,0.02938604,4.968059,82.80081,0.1402702,0,0.02350883,0,3.577631
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,52.94511,52.94511,0.5702917,0.5702917,0,-1,0,0.5702917,0,0,1.110223E-16,0,0,0.600307,0.5702917,0,0,1.087774,3.574692,0,0.600307,-0.600307,4.335279,72.25452,0.1402702,0.6273209,0,0,3.574692
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,51.33099,51.33099,1.657056,1.38,0,-1,0,1.38,0,0,0.2770561,0.4427617,0,1.452632,1.38,0,0,1.754782,2.974385,0,1.452632,-1.452632,2.804071,46.73443,0.1402702,1.822762,0,0,2.974385
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,49.71687,49.71687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.368817,1.521753,0,0,0,2.804071,46.73443,0.1402702,0,0,0,1.521753
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,48.26805,48.26805,0.01077623,0.01077623,0,-1,0,0.01077623,0,0,1.734723E-18,0,0,0.01134341,0.01077623,0,0,3.368817,1.521753,0,0.01134341,-0.01134341,2.792114,46.53514,0.1402702,0.01185386,0,0,1.521753
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,47.33458,47.33458,0.01996111,0.01996111,0,-1,0,0.01996111,0,0,3.469447E-18,0,0,0.02101169,0.01996111,0,0,3.381421,1.51041,0,0.02101169,-0.02101169,2.769966,46.16601,0.1402702,0.02195722,0,0,1.51041
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,46.65393,46.65393,0.2326389,0.2326389,0,-1,0,0.2326389,0,0,2.775558E-17,0,0,0.2448831,0.2326389,0,0,3.404767,1.489398,0,0.2448831,-0.2448831,2.511837,41.86386,0.1402702,0.2559028,0,0,1.489398
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,45.86631,45.86631,0.06838363,0.06838363,0,-1,0,0.06838363,0,0,1.387779E-17,0,0,0.07198277,0.06838363,0,0,3.67686,1.244515,0,0.07198277,-0.07198277,2.43596,40.59925,0.1402702,0.07522199,0,0,1.244515
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,45.34124,45.34124,0.1412466,0.1412466,0,-1,0,0.1412466,0,0,2.775558E-17,0,0,0.1486806,0.1412466,0,0,3.75684,1.172532,0,0.1486806,-0.1486806,2.279237,37.98721,0.1402702,0.1553712,0,0,1.172532
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,44.8745,44.8745,0.05360175,0.05360175,0,-1,0,0.05360175,0,0,6.938894E-18,0,0,0.05642289,0.05360175,0,0,3.922041,1.023852,0,0.05642289,-0.05642289,2.219762,36.99596,0.1402702,0.05896192,0,0,1.023852
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,44.38832,44.38832,0.1564462,0.1564462,0,-1,0,0.1564462,0,0,0,0,0,0.1646802,0.1564462,0,0,3.984733,0.9674289,0,0.1646802,-0.1646802,2.046174,34.10283,0.1402702,0.1720908,0,0,0.9674289
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,43.92159,43.92159,0.172106,0.172106,0,0,0,0.172106,0,0,0,0,0,0.1811642,0.172106,0,0,4.167711,0.8027487,0,0.1811642,-0.1811642,1.85521,30.9201,0.1402702,0.1893166,0,0,0.8027487
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.01534379,44.00595,43.72712,0.1550492,0.1550492,0,0,0,0.1550492,9.896083,0,2.775558E-17,0,0.01534379,0.1632097,0.1550492,0,0,4.369005,0.6215845,0,0.1478659,-0.1478659,1.699346,28.32237,0.1402702,0.1705541,0.01227504,0,0.6369283
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,0.2096031,47.28633,43.39651,0,0,0,0,0,0,0,0,0,0,0.2096031,0,0,0,0,4.5333,0.4737187,0.2096031,0,0.2096031,1.898193,31.63648,0.140242,0,0.1676825,0,0.6833218
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,0.5911251,55.94464,44.32998,0.6731214,0.6731214,0,0,0,0.6731214,87.81849,0,0,0,0.5911251,0.7085488,0.6731214,0,0,4.323697,0.6623615,0,0.1174238,-0.1174238,1.774417,29.57356,0.140242,0.7404335,0.4729,0,1.253487
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,0.4967253,56.1554,46.38166,0.6264434,0.6264434,0,-1,0,0.6264434,79.29292,1.110223E-16,0,0.07701913,0.4967253,0.6594141,0.6264434,0,0,4.454168,0.5449377,0,0.1626888,-0.1626888,1.602928,26.71541,0.140242,0.6890877,0.3973802,0,1.041663
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,0.7637438,64.8578,48.90008,1.650122,1.088693,0,-1,0,1.088693,70.15235,0,0.5614292,1.306887,0.7637438,1.145993,1.088693,0,0,4.634933,0.3822488,0,0.3822488,-0.3822488,1.200002,20,0.140242,1.815134,0.610995,0,1.145993
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,1.10147,76.35878,51.33099,0,0,0,-1,0,0,0,0,0,0,1.10147,0,0,0,0,5.059654,0,1.10147,0,1.10147,2.244949,37.41573,0.1400941,0,0.8811759,0,1.10147
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,1.216255,82.44807,53.48963,0.5010136,0.5010136,0,-1,0,0.5010136,242.7589,0,0,0,1.216255,0.5273828,0.5010136,0,0,3.958184,0.9913229,0.6888723,0,0.6888723,2.89847,48.30774,0.1400018,0.551115,0.973004,0,2.207578
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,0.9800249,78.23558,55.64828,0,0,0,-1,0,0,0,0,0,0,0.9800249,0,0,0,0,3.269312,1.611308,0.9800249,0,0.9800249,3.828203,63.80326,0.1398706,0,0.7840199,0,2.591333
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,0.9791417,79.50507,56.71787,0.8050514,0.8050514,0,-1,0,0.8050514,121.6247,0,0,0,0.9791417,0.8474225,0.8050514,0,0,2.289287,2.49333,0.1317192,0,0.1317192,3.953163,65.88593,0.139853,0.8855565,0.7833134,0,3.472472
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,0.7745742,74.44669,57.0971,0.2281534,0.2281534,0,-1,0,0.2281534,339.4971,0,0,0,0.7745742,0.2401615,0.2281534,0,0,2.157568,2.611878,0.5344126,0,0.5344126,4.460152,74.33571,0.1397817,0.2509688,0.6196593,0,3.386452
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,0.4941582,68.1115,57.54438,0.8662243,0.8662243,0,-1,0,0.8662243,57.04737,0,0,0,0.4941582,0.9118151,0.8662243,0,0,1.623155,3.092849,0,0.4176569,-0.4176569,4.019903,66.99825,0.1397817,0.9528468,0.3953266,0,3.587007
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,0.1559708,59.97466,56.82483,0.8252938,0.8252938,0,-1,0,0.8252938,18.89883,0,0,0,0.1559708,0.8687303,0.8252938,0,0,2.087219,2.675192,0,0.7127594,-0.7127594,3.268588,54.47636,0.1397817,0.9078231,0.1247767,0,2.831163
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.02278657,55.27721,54.83149,0.7142681,0.7142681,0,-1,0,0.7142681,3.190199,0,1.110223E-16,0,0.02278657,0.7518612,0.7142681,0,0,2.879174,1.962433,0,0.7290746,-0.7290746,2.500076,41.66785,0.1397817,0.785695,0.01822926,0,1.985219
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,53.0229,53.0229,0.1291025,0.1291025,0,-1,0,0.1291025,0,0,2.775558E-17,0,0,0.1358973,0.1291025,0,0,3.689256,1.233358,0,0.1358973,-0.1358973,2.356828,39.28038,0.1397817,0.1420127,0,0,1.233358
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,51.38933,51.38933,0.2558418,0.2558418,0,-1,0,0.2558418,0,0,5.551115E-17,0,0,0.2693072,0.2558418,0,0,3.840254,1.097461,0,0.2693072,-0.2693072,2.072953,34.54914,0.1397817,0.281426,0,0,1.097461
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,49.77521,49.77521,0.3794778,0.3794778,0,-1,0,0.3794778,0,0,5.551115E-17,0,0,0.3994504,0.3794778,0,0,4.139484,0.8281536,0,0.3994504,-0.3994504,1.651895,27.53153,0.1397817,0.4174256,0,0,0.8281536
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,48.29722,48.29722,0.1707493,0.1707493,0,-1,0,0.1707493,0,0,2.775558E-17,0,0,0.1797361,0.1707493,0,0,4.583317,0.4287032,0,0.1797361,-0.1797361,1.462437,24.3739,0.1397817,0.1878242,0,0,0.4287032
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,47.36375,47.36375,0.10391,0.10391,0,-1,0,0.10391,0,0,1.387779E-17,0,0,0.109379,0.10391,0,0,4.783024,0.2489671,0,0.109379,-0.109379,1.347141,22.45231,0.1397817,0.114301,0,0,0.2489671
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,46.6831,46.6831,0.2248837,0.1326087,0,-1,0,0.1326087,0,0,0.09227499,0.1147634,0,0.1395881,0.1326087,0,0,4.904556,0.1395881,0,0.1395881,-0.1395881,1.200002,20,0.1397817,0.2473721,0,0,0.1395881
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,45.88576,45.88576,0.0279108,0,0,-1,0,0,0,0,0.0279108,0.03070188,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1397817,0.03070188,0,0,0
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,45.37041,45.37041,0.1496061,0,0,-1,0,0,0,0,0.1496061,0.1645667,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1397817,0.1645667,0,0,0
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,44.8745,44.8745,0.05971404,0,0,-1,0,0,0,0,0.05971404,0.06568544,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1397817,0.06568544,0,0,0
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,44.41749,44.41749,0.05229358,0,0,-1,0,0,0,0,0.05229358,0.05752294,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1397817,0.05752294,0,0,0
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,43.97021,43.97021,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1397817,0,0,0,0
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.02079377,44.13446,43.75629,0.05817012,0.05817012,1.510802,0,0.4685489,0.05817012,35.74648,0,0,0,0.02079377,0,0,1.452632,1.38,5.059654,0,1.400794,0,1.400794,2.528912,42.14845,0.1399091,0.06398714,0.01663501,1.7,0.02079377
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,0.2055632,47.26928,43.45486,0.1607368,0.1607368,1.613368,0,0.4965495,0.1607368,127.8881,0,0,0,0.2055632,0,0,1.452632,1.38,3.658861,1.260714,1.585563,0,1.585563,4.033109,67.21835,0.1400411,0.1768104,0.1644506,1.7,1.466278
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,0.2786806,49.6397,44.38832,0.8068895,0.8068895,1.7,0,0.5202,0.8068895,34.53764,0,0,0,0.2786806,0,0,0.8931106,0.848455,2.073298,2.687721,1.127136,0,1.127136,5.102404,85.0399,0.1402251,0.8875784,0.2229445,1.7,2.966402
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,0.5782607,57.97899,46.45945,1.071566,1.071566,0,-1,0,1.071566,53.96405,0,0,0,0.5782607,1.127965,1.071566,0,0,0.9461618,3.702143,0,0.549704,-0.549704,4.522965,75.3826,0.1402251,1.178723,0.4626086,0,4.280404
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,0.4075997,57.07726,49.00704,0.8068162,0.8068162,0,-1,0,0.8068162,50.51952,0,1.110223E-16,0,0.4075997,0.8492802,0.8068162,0,0,1.556944,3.152439,0,0.4416805,-0.4416805,4.057393,67.62309,0.1402251,0.8874978,0.3260797,0,3.560039
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,0.2807885,56.99426,51.43795,0.90712,0.90712,0,-1,0,0.90712,30.95385,0,0,0,0.2807885,0.9548631,0.90712,0,0,2.0477,2.710759,0,0.6740746,-0.6740746,3.346856,55.78082,0.1402251,0.997832,0.2246308,0,2.991547
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,0.3017314,59.70806,53.62576,0,0,0,-1,0,0,0,0,0,0,0.3017314,0,0,0,0,2.796672,2.036684,0.3017314,0,0.3017314,3.633104,60.55161,0.1401848,0,0.2413851,0,2.338416
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,0.6085524,68.87967,55.79413,0,0,0,-1,0,0,0,0,0,0,0.6085524,0,0,0,0,2.494941,2.308242,0.6085524,0,0.6085524,4.210427,70.17365,0.1401038,0,0.4868419,0,2.916795
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,0.5548874,68.80865,56.88317,0.2369123,0.2369123,0,-1,0,0.2369123,234.2164,0,0,0,0.5548874,0.2493813,0.2369123,0,0,1.886388,2.85594,0.3055061,0,0.3055061,4.500256,75.00411,0.1400631,0.2606035,0.4439099,0,3.410827
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,0.3965118,65.59019,57.2624,0.1779969,0.1779969,0,-1,0,0.1779969,222.7634,0,0,0,0.3965118,0.1873651,0.1779969,0,0,1.580882,3.130895,0.2091466,0,0.2091466,4.698669,78.311,0.1400352,0.1957965,0.3172094,0,3.527407
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,0.2987553,63.90022,57.69996,0.0696557,0.0696557,0,-1,0,0.0696557,428.9028,0,0,0,0.2987553,0.07332179,0.0696557,0,0,1.371735,3.319127,0.2254335,0,0.2254335,4.912534,81.87541,0.1400052,0.07662127,0.2390042,0,3.617882
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.1411721,59.78884,56.94152,1.078552,1.078552,0,-1,0,1.078552,13.08904,0,0,0,0.1411721,1.135318,1.078552,0,0,1.146302,3.522017,0,0.9941456,-0.9941456,3.864613,64.41009,0.1400052,1.186407,0.1129377,0,3.663189
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.03786992,55.71053,54.96762,0.2844595,0.2844595,0,-1,0,0.2844595,13.31294,0,5.551115E-17,0,0.03786992,0.2994311,0.2844595,0,0,2.250908,2.527872,0,0.2615612,-0.2615612,3.588903,59.81493,0.1400052,0.3129055,0.03029593,0,2.565742
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,53.13958,53.13958,0.7300488,0.7300488,0,-1,0,0.7300488,0,0,1.110223E-16,0,0,0.7684724,0.7300488,0,0,2.541532,2.26631,0,0.7684724,-0.7684724,2.778862,46.31428,0.1400052,0.8030537,0,0,2.26631
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,51.43795,51.43795,0.5828927,0.5828927,0,-1,0,0.5828927,0,0,0,0,0,0.6135713,0.5828927,0,0,3.39539,1.497838,0,0.6135713,-0.6135713,2.132101,35.53495,0.1400052,0.641182,0,0,1.497838
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,49.82383,49.82383,0.3853924,0.3853924,0,-1,0,0.3853924,0,0,5.551115E-17,0,0,0.4056762,0.3853924,0,0,4.077136,0.8842667,0,0.4056762,-0.4056762,1.704481,28.40796,0.1400052,0.4239316,0,0,0.8842667
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,48.32639,48.32639,0.02370179,0.02370179,0,-1,0,0.02370179,0,0,3.469447E-18,0,0,0.02494925,0.02370179,0,0,4.527887,0.4785905,0,0.02494925,-0.02494925,1.678182,27.96965,0.1400052,0.02607197,0,0,0.4785905
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,47.42209,47.42209,0.151543,0.151543,0,-1,0,0.151543,0,0,0,0,0,0.159519,0.151543,0,0,4.555609,0.4536412,0,0.159519,-0.159519,1.510034,25.16719,0.1400052,0.1666973,0,0,0.4536412
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,46.71227,46.71227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.732852,0.2941222,0,0,0,1.510034,25.16719,0.1400052,0,0,0,0.2941222
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,45.91493,45.91493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.732852,0.2941222,0,0,0,1.510034,25.16719,0.1400052,0,0,0,0.2941222
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,45.42875,45.42875,0.1411189,0.1411189,0,-1,0,0.1411189,0,0,2.775558E-17,0,0,0.1485462,0.1411189,0,0,4.732852,0.2941222,0,0.1485462,-0.1485462,1.353453,22.55751,0.1400052,0.1552307,0,0,0.2941222
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,44.93285,44.93285,0.03594213,0.03594213,0,-1,0,0.03594213,0,0,0,0,0,0.03783382,0.03594213,0,0,4.897903,0.1455761,0,0.03783382,-0.03783382,1.313573,21.89284,0.1400052,0.03953634,0,0,0.1455761
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,44.43694,44.43694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.939941,0.1077423,0,0,0,1.313573,21.89284,0.1400052,0,0,0,0.1077423
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,43.97021,43.97021,0.06701364,0.06701364,0,0,0,0.06701364,0,0,0,0,0,0.07054067,0.06701364,0,0,4.939941,0.1077423,0,0.07054067,-0.07054067,1.239216,20.65356,0.1400052,0.073715,0,0,0.1077423
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.02298401,44.20365,43.78546,0.05883544,0.05883544,1.511467,0,0.4687305,0.05883544,39.06491,0,0,0,0.02298401,0,0,1.452632,1.38,5.018319,0.03720159,1.402984,0,1.402984,2.570204,42.83664,0.1401316,0.06471898,0.01838721,1.7,0.0601856
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.122863,45.74157,43.48403,0.3154758,0.3154758,1.7,0,0.5202,0.3154758,38.94531,0,0,0,0.122863,0,0,1.384524,1.315298,3.615335,1.299887,1.438161,0,1.438161,3.934563,65.57592,0.140307,0.3470234,0.09829042,1.7,1.42275
