Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,0.3197979,50.47677,44.41749,0.1676607,0.1676607,1.620292,0,0.4984398,0.1676607,190.7411,0,0,0,0.3197979,0,0,1.452632,1.38,2.177174,2.594232,1.699798,0,1.699798,5.547133,92.45203,0.1404244,0.1844268,0.2558383,1.7,2.91403
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,0.4893714,56.17744,46.54697,0.720459,0.720459,0,-1,0,0.720459,67.92494,0,0,0,0.4893714,0.758378,0.720459,0,0,0.4773763,4.12405,0,0.2690066,-0.2690066,5.263575,87.72608,0.1404244,0.792505,0.3914971,0,4.613421
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,0.637277,62.18186,49.114,0.4100507,0.4100507,0,-1,0,0.4100507,155.4142,0,0,0,0.637277,0.4316323,0.4100507,0,0,0.7762725,3.855044,0.2056447,0,0.2056447,5.458667,90.9776,0.1403971,0.4510558,0.5098216,0,4.492321
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,0.3138749,57.82002,51.57408,0.1310065,0.1310065,0,-1,0,0.1310065,239.5873,0,0,0,0.3138749,0.1379015,0.1310065,0,0,0.5706279,4.040124,0.1759733,0,0.1759733,5.62561,93.75998,0.1403737,0.1441071,0.2510999,0,4.353999
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,0.196138,57.64073,53.74244,0,0,0,-1,0,0,0,0,0,0,0.196138,0,0,0,0,0.3946545,4.1985,0.196138,0,0.196138,5.811683,96.86118,0.1403477,0,0.1569104,0,4.394638
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,0.4075221,64.41873,55.93026,0.6815557,0.6815557,0,-1,0,0.6815557,59.79292,0,0,0,0.4075221,0.7174271,0.6815557,0,0,0.1985165,4.375024,0,0.309905,-0.309905,5.485014,91.41672,0.1403477,0.7497113,0.3260177,0,4.782546
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,0.2011627,61.14386,57.04848,0.07072791,0.07072791,0,-1,0,0.07072791,284.4177,0,0,0,0.2011627,0.07445043,0.07072791,0,0,0.5428554,4.065119,0.1267122,0,0.1267122,5.605224,93.42021,0.1403309,0.0778007,0.1609301,0,4.266282
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,0.2616289,62.76587,57.37908,0,0,0,-1,0,0,0,0,0,0,0.2616289,0,0,0,0,0.4161432,4.17916,0.2616289,0,0.2616289,5.853427,97.55692,0.1402962,0,0.2093031,0,4.440789
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,0.2536826,63.10067,57.86526,0.00249208,0.00249208,0,-1,0,0.00249208,10179.55,0.09654503,0,0,0.2536826,0.002623243,0.00249208,0,0,0.1545143,4.414626,0.1545143,0,0.1545143,6.000012,100,0.1402757,0.002741288,0.2029461,0,4.668309
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.0704454,58.50549,57.0971,0.780304,0.780304,0,-1,0,0.780304,9.027944,0,1.110223E-16,0,0.0704454,0.8213726,0.780304,0,0,0,4.553689,0,0.7509272,-0.7509272,5.208465,86.80758,0.1402757,0.8583344,0.05635632,0,4.624135
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.03620078,55.78511,55.07458,1.323802,1.323802,0,-1,0,1.323802,2.734607,0,2.220446E-16,0.07618205,0.03620078,1.393476,1.323802,0,0,0.8343636,3.802762,0,1.357275,-1.357275,3.777772,62.96274,0.1402757,1.456182,0.02896063,0,3.838963
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,53.21737,53.21737,0.4654291,0.4654291,0,-1,0,0.4654291,0,0,5.551115E-17,0,0,0.4899254,0.4654291,0,0,2.342447,2.445487,0,0.4899254,-0.4899254,3.261345,54.35564,0.1402757,0.5119721,0,0,2.445487
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,51.52546,51.52546,0.9448743,0.9448743,0,-1,0,0.9448743,0,0,1.110223E-16,0,0,0.9946046,0.9448743,0,0,2.886808,1.955562,0,0.9946046,-0.9946046,2.21294,36.88226,0.1402757,1.039362,0,0,1.955562
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,49.88217,49.88217,1.483926,0.912909,0,-1,0,0.912909,0,0,0.5710173,0.7194099,0,0.9609569,0.912909,0,0,3.991925,0.9609569,0,0.9609569,-0.9609569,1.200002,20,0.1402757,1.632319,0,0,0.9609569
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,48.37501,48.37501,0.1617921,0,0,-1,0,0,0,0,0.1617921,0.1779713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402757,0.1779713,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,47.45126,47.45126,0.04627355,0,0,-1,0,0,0,0,0.04627355,0.05090091,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402757,0.05090091,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,46.76089,46.76089,0.2170749,0,0,-1,0,0,0,0,0.2170749,0.2387824,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402757,0.2387824,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,45.97327,45.97327,0.02840202,0,0,-1,0,0,0,0,0.02840202,0.03124222,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402757,0.03124222,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,45.47737,45.47737,0.09326734,0,0,-1,0,0,0,0,0.09326734,0.1025941,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402757,0.1025941,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,44.99119,44.99119,0.02211746,0,0,-1,0,0,0,0,0.02211746,0.02432921,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402757,0.02432921,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,44.46611,44.46611,0.03989686,0,0,-1,0,0,0,0,0.03989686,0.04388655,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402757,0.04388655,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,44.02855,44.02855,0.2159083,0.2159083,1.66854,0,0.5116114,0.2159083,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.140449,0.2374991,0,1.7,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.02316346,44.25568,43.83408,0.08243952,0.08243952,1.535071,0,0.4751744,0.08243952,28.09752,0,0,0,0.02316346,0,0,1.452632,1.38,3.679654,1.242,1.403163,0,1.403163,3.840343,64.00559,0.1405806,0.09068347,0.01853077,1.7,1.265163
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,0.2786419,48.73291,43.5132,0.9680704,0.9680704,1.7,0,0.5202,0.9680704,28.78323,0,0,0,0.2786419,0,0,0.7319295,0.6953331,2.276491,2.504847,0.973975,0,0.973975,4.764337,79.40546,0.1407363,1.064878,0.2229135,1.7,2.783489
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,0.6022475,56.33012,44.46611,0.6913851,0.6913851,1.35664,0,0.4264628,0.6913851,87.10738,0,0,0,0.6022475,0,0,0.6652551,0.6319923,1.302516,3.381425,1.23424,0,1.23424,5.935239,98.92046,0.1408388,0.7605236,0.481798,1.7,3.983672
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,0.8844525,65.17525,46.65393,0,0,0,-1,0,0,0,0.8161763,0,0,0.8844525,0,0,0,0,0.06827617,4.49224,0.06827617,0,0.06827617,6.000012,100,0.1408297,0,0.707562,0,5.376693
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,1.014771,71.48843,49.25013,1.157014,1.157014,0,-1,0,1.157014,87.70605,0,0,0,1.014771,1.21791,1.157014,0,0,0,4.553689,0,0.2031381,-0.2031381,5.785886,96.43124,0.1408297,1.272715,0.8118172,0,5.56846
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,1.097411,76.74834,51.73938,0.4125137,0.4125137,0,-1,0,0.4125137,266.0302,0.4374769,0,0,1.097411,0.434225,0.4125137,0,0,0.225709,4.350551,0.225709,0,0.225709,6.000012,100,0.1407998,0.4537651,0.8779287,0,5.447962
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,1.336165,86.91779,53.95636,1.331749,1.331749,0,-1,0,1.331749,100.3316,0,0,0.0849243,1.336165,1.401841,1.331749,0,0,0,4.553689,0,0.06567633,-0.06567633,5.930783,98.84618,0.1407998,1.464924,1.068932,0,5.889854
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,1.349226,90.33749,56.11501,0.3151556,0.3151556,0,-1,0,0.3151556,428.1143,0.9445099,0,0,1.349226,0.3317428,0.3151556,0,0,0.0729737,4.488013,0.0729737,0,0.0729737,6.000012,100,0.1407902,0.3466712,1.079381,0,5.837239
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,1.238189,88.09982,57.2624,0.3007838,0.3007838,0,-1,0,0.3007838,411.6542,0.9215744,0,0,1.238189,0.3166145,0.3007838,0,0,0,4.553689,0,0,0,6.000012,100,0.1407902,0.3308621,0.9905511,0,5.791878
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,1.012324,81.52263,57.593,0.1969108,0.1969108,0,-1,0,0.1969108,514.1027,0.8050494,0,0,1.012324,0.2072746,0.1969108,0,0,0,4.553689,0,0,0,6.000012,100,0.1407902,0.2166019,0.8098592,0,5.566013
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,0.589429,70.95576,58.0889,0.1236331,0.1236331,0,-1,0,0.1236331,476.7566,0.4592889,0,0,0.589429,0.1301401,0.1236331,0,0,0,4.553689,0,0,0,6.000012,100,0.1407902,0.1359964,0.4715432,0,5.143118
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,0.3184802,63.87065,57.2624,0,0,0,-1,0,0,0,0.3184802,0,0,0.3184802,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1407902,0,0.2547841,0,4.872169
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.03302745,55.88858,55.23988,0.5666956,0.5666956,0,-1,0,0.5666956,5.828076,0,1.110223E-16,0,0.03302745,0.5965217,0.5666956,0,0,0,4.553689,0,0.5634942,-0.5634942,5.406037,90.10043,0.1407902,0.6233651,0.02642196,0,4.586716
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,53.3535,53.3535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6261047,3.990195,0,0,0,5.406037,90.10043,0.1407902,0,0,0,3.990195
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,51.63242,51.63242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6261047,3.990195,0,0,0,5.406037,90.10043,0.1407902,0,0,0,3.990195
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,49.95996,49.95996,1.060218,1.060218,0,-1,0,1.060218,0,0,0,0,0,1.116019,1.060218,0,0,0.6261047,3.990195,0,1.116019,-1.116019,4.229649,70.49401,0.1407902,1.16624,0,0,3.990195
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,48.46252,48.46252,0.1767589,0.1767589,0,-1,0,0.1767589,0,0,2.775558E-17,0,0,0.1860619,0.1767589,0,0,1.866126,2.874175,0,0.1860619,-0.1860619,4.033523,67.22524,0.1407902,0.1944347,0,0,2.874175
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,47.52905,47.52905,0.03835167,0.03835167,0,-1,0,0.03835167,0,0,6.938894E-18,0,0,0.04037018,0.03835167,0,0,2.072862,2.688113,0,0.04037018,-0.04037018,3.990969,66.51601,0.1407902,0.04218684,0,0,2.688113
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,46.81923,46.81923,0.06066735,0.06066735,0,-1,0,0.06066735,0,0,0,0,0,0.06386036,0.06066735,0,0,2.117718,2.647743,0,0.06386036,-0.06386036,3.923654,65.3941,0.1407902,0.06673408,0,0,2.647743
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,46.02189,46.02189,0.1336221,0.1336221,0,-1,0,0.1336221,0,0,0,0,0,0.1406548,0.1336221,0,0,2.188673,2.583883,0,0.1406548,-0.1406548,3.775391,62.92305,0.1407902,0.1469843,0,0,2.583883
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,45.53571,45.53571,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.344957,2.443228,0,0,0,3.775391,62.92305,0.1407902,0,0,0,2.443228
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,45.03981,45.03981,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.344957,2.443228,0,0,0,3.775391,62.92305,0.1407902,0,0,0,2.443228
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,44.52445,44.52445,0.2593206,0.2593206,0,-1,0,0.2593206,0,0,5.551115E-17,0,0,0.272969,0.2593206,0,0,2.344957,2.443228,0,0.272969,-0.272969,3.487656,58.12749,0.1407902,0.2852526,0,0,2.443228
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,44.08689,44.08689,0.1255927,0.1255927,0,0,0,0.1255927,0,0,0,0,0,0.1322028,0.1255927,0,0,2.648256,2.170259,0,0.1322028,-0.1322028,3.348302,55.80492,0.1407902,0.138152,0,0,2.170259
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.01691806,44.17101,43.86325,0.07047797,0.07047797,0,0,0,0.07047797,24.00475,0,0,0,0.01691806,0.07418734,0.07047797,0,0,2.795148,2.038056,0,0.05726928,-0.05726928,3.287935,54.79881,0.1407902,0.07752577,0.01353445,0,2.054974
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,0.2641034,48.50177,43.56182,0,0,0,0,0,0,0,0,0,0,0.2641034,0,0,0,0,2.85878,1.980787,0.2641034,0,0.2641034,3.538486,58.97464,0.1407552,0,0.2112827,0,2.24489
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,0.5969631,56.28041,44.52445,0.7555659,0.7555659,0,0,0,0.7555659,79.00874,0,1.110223E-16,0,0.5969631,0.7953325,0.7555659,0,0,2.594677,2.21848,0,0.1983694,-0.1983694,3.329386,55.48965,0.1407552,0.8311225,0.4775705,0,2.815443
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,0.9255963,66.29896,46.76089,0.3468261,0.3468261,0,-1,0,0.3468261,266.8762,0,0,0,0.9255963,0.3650801,0.3468261,0,0,2.815087,2.02011,0.5605162,0,0.5605162,3.861138,64.35217,0.1406811,0.3815087,0.740477,0,2.945707
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,0.9969321,71.18518,49.38626,0.6903735,0.6903735,0,-1,0,0.6903735,144.4048,0,0,0,0.9969321,0.7267089,0.6903735,0,0,2.254571,2.524575,0.2702232,0,0.2702232,4.117495,68.62477,0.1406454,0.7594109,0.7975457,0,3.521507
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,0.9608674,73.2341,51.90468,0.3173659,0.3173659,0,-1,0,0.3173659,302.7633,0,0,0,0.9608674,0.3340693,0.3173659,0,0,1.984348,2.767776,0.626798,0,0.626798,4.712127,78.53529,0.1405627,0.3491025,0.7686939,0,3.728643
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,1.019723,77.49128,54.12167,0.8070205,0.8070205,0,-1,0,0.8070205,126.3566,0,0,0,1.019723,0.8494953,0.8070205,0,0,1.35755,3.331894,0.1702281,0,0.1702281,4.87362,81.22683,0.1405402,0.8877226,0.8157787,0,4.351617
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,0.9977244,79.56989,56.33865,0,0,0,-1,0,0,0,0,0,0,0.9977244,0,0,0,0,1.187322,3.485099,0.9977244,0,0.9977244,5.820144,97.00221,0.1404087,0,0.7981795,0,4.482824
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,1.007595,81.18275,57.4277,0.4639536,0.4639536,0,-1,0,0.4639536,217.1758,0.3296257,0,0,1.007595,0.4883722,0.4639536,0,0,0.1895973,4.383051,0.1895973,0,0.1895973,6.000012,100,0.1403838,0.510349,0.8060762,0,5.390646
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,0.9725344,80.65082,57.81664,0.2098929,0.2098929,0,-1,0,0.2098929,463.3479,0.7515945,0,0,0.9725344,0.2209399,0.2098929,0,0,0,4.553689,0,0,0,6.000012,100,0.1403838,0.2308822,0.7780275,0,5.526223
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,0.7067077,74.03527,58.2542,0.6490755,0.6490755,0,-1,0,0.6490755,108.8791,0.02347033,0,0,0.7067077,0.6832374,0.6490755,0,0,0,4.553689,0,0,0,6.000012,100,0.1403838,0.7139831,0.5653661,0,5.260396
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,0.3062059,63.77709,57.4277,0.6523935,0.6523935,0,-1,0,0.6523935,46.93577,0,0,0,0.3062059,0.68673,0.6523935,0,0,0,4.553689,0,0.3805241,-0.3805241,5.598904,93.31489,0.1403838,0.7176329,0.2449647,0,4.859895
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.03333149,56.08991,55.43436,0.1741405,0.1741405,0,-1,0,0.1741405,19.14057,0,2.775558E-17,0,0.03333149,0.1833058,0.1741405,0,0,0.4228046,4.173165,0,0.1499743,-0.1499743,5.440817,90.68011,0.1403838,0.1915546,0.02666519,0,4.206496
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,53.48963,53.48963,0.7476293,0.7476293,0,-1,0,0.7476293,0,0,1.110223E-16,0,0,0.7869782,0.7476293,0,0,0.5894427,4.02319,0,0.7869782,-0.7869782,4.611269,76.85434,0.1403838,0.8223922,0,0,4.02319
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,51.73938,51.73938,0.1994717,0.1994717,0,-1,0,0.1994717,0,0,2.775558E-17,0,0,0.2099702,0.1994717,0,0,1.463863,3.236212,0,0.2099702,-0.2099702,4.389942,73.16555,0.1403838,0.2194189,0,0,3.236212
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,50.07664,50.07664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.697163,3.026242,0,0,0,4.389942,73.16555,0.1403838,0,0,0,3.026242
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,48.56948,48.56948,0.01397847,0.01397847,0,-1,0,0.01397847,0,0,1.734723E-18,0,0,0.01471417,0.01397847,0,0,1.697163,3.026242,0,0.01471417,-0.01471417,4.374432,72.90704,0.1403838,0.01537631,0,0,3.026242
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,47.63601,47.63601,0.002580973,0.002580973,0,-1,0,0.002580973,0,0,4.336809E-19,0,0,0.002716814,0.002580973,0,0,1.713512,3.011528,0,0.002716814,-0.002716814,4.371568,72.85931,0.1403838,0.00283907,0,0,3.011528
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,46.92619,46.92619,0.1897678,0.1897678,0,-1,0,0.1897678,0,0,0,0,0,0.1997555,0.1897678,0,0,1.716531,3.008811,0,0.1997555,-0.1997555,4.161007,69.34998,0.1403838,0.2087445,0,0,3.008811
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,46.10941,46.10941,0.0872805,0.0872805,0,-1,0,0.0872805,0,0,1.387779E-17,0,0,0.09187421,0.0872805,0,0,1.938482,2.809056,0,0.09187421,-0.09187421,4.064163,67.73592,0.1403838,0.09600855,0,0,2.809056
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,45.58433,45.58433,0.04057776,0.04057776,0,-1,0,0.04057776,0,0,0,0,0,0.04271343,0.04057776,0,0,2.040564,2.717181,0,0.04271343,-0.04271343,4.019139,66.98552,0.1403838,0.04463554,0,0,2.717181
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,45.09815,45.09815,0.08925485,0.08925485,0,-1,0,0.08925485,0,0,1.387779E-17,0,0,0.09395247,0.08925485,0,0,2.088023,2.674468,0,0.09395247,-0.09395247,3.920105,65.33495,0.1403838,0.09818033,0,0,2.674468
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,44.57307,44.57307,0.08368344,0.08368344,0,-1,0,0.08368344,0,0,1.387779E-17,0,0,0.08808783,0.08368344,0,0,2.192415,2.580515,0,0.08808783,-0.08808783,3.827252,63.7874,0.1403838,0.09205178,0,0,2.580515
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,44.13551,44.13551,0.1717402,0.1717402,0,0,0,0.1717402,0,0,2.775558E-17,0,0,0.1807792,0.1717402,0,0,2.29029,2.492428,0,0.1807792,-0.1807792,3.636694,60.61144,0.1403838,0.1889142,0,0,2.492428
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.02245964,44.33057,43.92159,0.2013254,0.2013254,0,0,0,0.2013254,11.15589,0,2.775558E-17,0,0.02245964,0.2119215,0.2013254,0,0,2.491156,2.311648,0,0.1894619,-0.1894619,3.436983,57.28294,0.1403838,0.221458,0.01796771,0,2.334108
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,0.2697521,48.67133,43.62016,0,0,0,0,0,0,0,0,0,0,0.2697521,0,0,0,0,2.701669,2.122186,0.2697521,0,0.2697521,3.692893,61.54809,0.1403483,0,0.2158017,0,2.391939
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,0.6752896,58.06233,44.60224,0.2945301,0.2945301,0,0,0,0.2945301,229.2769,0,0,0,0.6752896,0.3100317,0.2945301,0,0,2.431917,2.364964,0.3652579,0,0.3652579,4.039407,67.32331,0.1403002,0.3239831,0.5402317,0,3.040253
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,1.060839,69.84917,46.87757,1.403317,1.38,0,-1,0,1.38,76.87241,2.220446E-16,0.02331748,0.1636492,1.060839,1.452632,1.38,0,0,2.066659,2.693696,0,0.3917922,-0.3917922,3.626422,60.44024,0.1403002,1.543649,0.8486715,0,3.754535
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,1.191167,76.68394,49.55157,0.740781,0.740781,0,-1,0,0.740781,160.7988,0,0,0,1.191167,0.7797695,0.740781,0,0,2.501984,2.301903,0.4113973,0,0.4113973,4.016707,66.94499,0.1402462,0.8148591,0.9529334,0,3.49307
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,1.332509,84.28802,52.09915,0.9525728,0.9525728,0,-1,0,0.9525728,139.8853,0,0,0,1.332509,1.002708,0.9525728,0,0,2.090587,2.672161,0.3298012,0,0.3298012,4.329584,72.15959,0.1402029,1.04783,1.066007,0,4.00467
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,1.184267,82.53132,54.31614,0,0,0,-1,0,0,0,0,0,0,1.184267,0,0,0,0,1.760785,2.968982,1.184267,0,1.184267,5.453078,90.88446,0.1400476,0,0.9474136,0,4.153249
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,0.9549624,78.56982,56.50395,0.4418895,0.4418895,0,-1,0,0.4418895,216.1089,0,0,0,0.9549624,0.4651468,0.4418895,0,0,0.5765185,4.034822,0.4898156,0,0.4898156,5.917758,98.62911,0.1399835,0.4860784,0.7639699,0,4.989785
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,0.9486924,79.77592,57.65134,0.4568028,0.4568028,0,-1,0,0.4568028,207.6809,0.3811444,0,0,0.9486924,0.4808451,0.4568028,0,0,0.08670294,4.475657,0.08670294,0,0.08670294,6.000012,100,0.1399722,0.5024831,0.7589539,0,5.424349
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,0.5873481,70.84129,58.03056,0.1600714,0.1600714,0,-1,0,0.1600714,366.9289,0.4188519,0,0,0.5873481,0.1684962,0.1600714,0,0,0,4.553689,0,0,0,6.000012,100,0.1399722,0.1760785,0.4698785,0,5.141037
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,0.5174308,69.65706,58.46812,0.3198565,0.3198565,0,-1,0,0.3198565,161.7697,0.1807398,0,0,0.5174308,0.336691,0.3198565,0,0,0,4.553689,0,0,0,6.000012,100,0.1399722,0.3518421,0.4139447,0,5.07112
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,0.2190171,62.14118,57.65134,0.000126088,0.000126088,0,-1,0,0.000126088,173701.7,0.2188844,0,0,0.2190171,0.0001327242,0.000126088,0,0,0,4.553689,0,0,0,6.000012,100,0.1399722,0.0001386968,0.1752137,0,4.772706
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.03107798,56.21139,55.59966,0.4479527,0.4479527,0,-1,0,0.4479527,6.937781,0,0,0,0.03107798,0.4715292,0.4479527,0,0,0,4.553689,0,0.4404512,-0.4404512,5.535736,92.26208,0.1399722,0.492748,0.02486238,0,4.584767
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,53.65493,53.65493,0.5382403,0.5382403,0,-1,0,0.5382403,0,0,1.110223E-16,0,0,0.5665687,0.5382403,0,0,0.4893903,4.113238,0,0.5665687,-0.5665687,4.93852,82.30849,0.1399722,0.5920643,0,0,4.113238
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,51.84634,51.84634,0.434255,0.434255,0,-1,0,0.434255,0,0,5.551115E-17,0,0,0.4571106,0.434255,0,0,1.118911,3.546669,0,0.4571106,-0.4571106,4.456683,74.2779,0.1399722,0.4776805,0,0,3.546669
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,50.1836,50.1836,0.1270922,0.1270922,0,-1,0,0.1270922,0,0,2.775558E-17,0,0,0.1337813,0.1270922,0,0,1.626812,3.089558,0,0.1337813,-0.1337813,4.315665,71.9276,0.1399722,0.1398014,0,0,3.089558
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,48.64727,48.64727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.775458,2.955777,0,0,0,4.315665,71.9276,0.1399722,0,0,0,2.955777
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,47.72353,47.72353,0.07500959,0.07500959,0,-1,0,0.07500959,0,0,0,0,0,0.07895747,0.07500959,0,0,1.775458,2.955777,0,0.07895747,-0.07895747,4.232437,70.54047,0.1399722,0.08251055,0,0,2.955777
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,46.98453,46.98453,0.006833051,0.006833051,0,-1,0,0.006833051,0,0,8.673617E-19,0,0,0.007192685,0.006833051,0,0,1.863188,2.87682,0,0.007192685,-0.007192685,4.224855,70.41411,0.1399722,0.007516356,0,0,2.87682
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,46.15802,46.15802,0.250041,0.250041,0,-1,0,0.250041,0,0,5.551115E-17,0,0,0.263201,0.250041,0,0,1.87118,2.869627,0,0.263201,-0.263201,3.947417,65.79015,0.1399722,0.2750451,0,0,2.869627
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,45.64267,45.64267,0.1427127,0.1427127,0,-1,0,0.1427127,0,0,2.775558E-17,0,0,0.1502239,0.1427127,0,0,2.163625,2.606426,0,0.1502239,-0.1502239,3.789067,63.15099,0.1399722,0.156984,0,0,2.606426
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,45.14677,45.14677,0.1141492,0.1141492,0,-1,0,0.1141492,0,0,0,0,0,0.120157,0.1141492,0,0,2.330541,2.456202,0,0.120157,-0.120157,3.66241,61.04005,0.1399722,0.1255641,0,0,2.456202
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,44.63141,44.63141,0.06342866,0.06342866,0,-1,0,0.06342866,0,0,1.387779E-17,0,0,0.06676701,0.06342866,0,0,2.464049,2.336045,0,0.06676701,-0.06676701,3.592031,59.86707,0.1399722,0.06977153,0,0,2.336045
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,44.19385,44.19385,0.01775411,0.01775411,0,0,0,0.01775411,0,0,3.469447E-18,0,0,0.01868853,0.01775411,0,0,2.538234,2.269278,0,0.01868853,-0.01868853,3.572332,59.53875,0.1399722,0.01952952,0,0,2.269278
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.0210334,44.35328,43.97021,0.04129203,0.04129203,0,0,0,0.04129203,50.93816,0,0,0,0.0210334,0.0434653,0.04129203,0,0,2.559,2.250589,0,0.0224319,-0.0224319,3.548687,59.14466,0.1399722,0.04542124,0.01682672,0,2.271623
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,0.3159313,49.6315,43.6785,1.046556,1.046556,0,0,0,1.046556,30.18771,0,2.220446E-16,0,0.3159313,1.101638,1.046556,0,0,2.583924,2.228158,0,0.7857068,-0.7857068,2.720479,45.34122,0.1399722,1.151212,0.2527451,0,2.544089
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,0.5977725,56.44562,44.66058,0.7364451,0.7364451,0,0,0,0.7364451,81.17,0,0,0,0.5977725,0.7752053,0.7364451,0,0,3.456931,1.442451,0,0.1774329,-0.1774329,2.533448,42.22406,0.1399722,0.8100896,0.478218,0,2.040223
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,0.9992658,68.3968,46.98453,0,0,0,-1,0,0,0,0,0,0,0.9992658,0,0,0,0,3.654079,1.265018,0.9992658,0,0.9992658,3.481435,58.0238,0.1398415,0,0.7994126,0,2.264284
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,1.063948,73.3204,49.6877,0.4147972,0.4147972,0,-1,0,0.4147972,256.4984,0,0,0,1.063948,0.4366286,0.4147972,0,0,2.654813,2.164357,0.6273194,0,0.6273194,4.076562,67.94257,0.1397597,0.4562769,0.8511584,0,3.228305
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,1.314241,83.91978,52.26445,0.985914,0.985914,0,-1,0,0.985914,133.3018,0,0,0,1.314241,1.037804,0.985914,0,0,2.027494,2.728945,0.2764368,0,0.2764368,4.338813,72.31342,0.1397236,1.084505,1.051393,0,4.043186
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,1.386009,89.38197,54.50089,0.09734106,0.09734106,0,-1,0,0.09734106,1423.869,0,0,0,1.386009,0.1024643,0.09734106,0,0,1.751057,2.977738,1.283545,0,1.283545,5.556491,92.608,0.1395565,0.1070752,1.108807,0,4.363747
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,1.254576,87.99531,56.77621,0.2201236,0.2201236,0,-1,0,0.2201236,569.9414,0.5553547,0,0,1.254576,0.2317091,0.2201236,0,0,0.467512,4.132928,0.467512,0,0.467512,6.000012,100,0.1394957,0.242136,1.003661,0,5.387504
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,1.149602,86.09652,57.9236,0.8816149,0.8816149,0,-1,0,0.8816149,130.3973,0.2215866,0,0,1.149602,0.9280156,0.8816149,0,0,0,4.553689,0,0,0,6.000012,100,0.1394957,0.9697763,0.9196818,0,5.703291
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,0.6731251,73.1916,58.2542,0.7663143,0.7663143,0,-1,0,0.7663143,87.8393,0,0,0,0.6731251,0.8066466,0.7663143,0,0,0,4.553689,0,0.1335215,-0.1335215,5.859268,97.65427,0.1394957,0.8429457,0.5385001,0,5.226814
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,0.5724645,71.2117,58.69177,0.4868125,0.4868125,0,-1,0,0.4868125,117.5945,0,0,0,0.5724645,0.5124342,0.4868125,0,0,0.1483572,4.420167,0.06003027,0,0.06003027,5.916218,98.60343,0.1394879,0.5354937,0.4579716,0,4.992632
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,0.2879407,63.78774,57.81664,0.7719444,0.7719444,0,-1,0,0.7719444,37.30071,0,1.110223E-16,0,0.2879407,0.8125731,0.7719444,0,0,0.08832693,4.474195,0,0.5246323,-0.5246323,5.363207,89.3866,0.1394879,0.8491389,0.2303526,0,4.762136
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.02846109,56.32561,55.76496,0.09848446,0.09848446,0,-1,0,0.09848446,28.89907,0,1.387779E-17,0,0.02846109,0.1036679,0.09848446,0,0,0.6712518,3.949562,0,0.07520677,-0.07520677,5.283932,88.06535,0.1394879,0.1083329,0.02276887,0,3.978024
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,53.76189,53.76189,0.001482193,0.001482193,0,-1,0,0.001482193,0,0,2.168404E-19,0,0,0.001560203,0.001482193,0,0,0.7548149,3.874356,0,0.001560203,-0.001560203,5.282287,88.03794,0.1394879,0.001630412,0,0,3.874356
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,51.93385,51.93385,0.7488133,0.7488133,0,-1,0,0.7488133,0,0,1.110223E-16,0,0,0.7882245,0.7488133,0,0,0.7565484,3.872795,0,0.7882245,-0.7882245,4.451426,74.19028,0.1394879,0.8236946,0,0,3.872795
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,50.26139,50.26139,0.3871531,0.3871531,0,-1,0,0.3871531,0,0,5.551115E-17,0,0,0.4075295,0.3871531,0,0,1.632353,3.084571,0,0.4075295,-0.4075295,4.021852,67.03073,0.1394879,0.4258684,0,0,3.084571
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,48.70561,48.70561,0.09143525,0.09143525,0,-1,0,0.09143525,0,0,0,0,0,0.09624764,0.09143525,0,0,2.085164,2.677041,0,0.09624764,-0.09624764,3.920398,65.33984,0.1394879,0.1005788,0,0,2.677041
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,47.77214,47.77214,0.1779473,0.1779473,0,-1,0,0.1779473,0,0,2.775558E-17,0,0,0.187313,0.1779473,0,0,2.192106,2.580794,0,0.187313,-0.187313,3.722953,62.04909,0.1394879,0.195742,0,0,2.580794
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,47.04287,47.04287,0.1046187,0.1046187,0,-1,0,0.1046187,0,0,1.387779E-17,0,0,0.1101249,0.1046187,0,0,2.400231,2.393481,0,0.1101249,-0.1101249,3.606871,60.11439,0.1394879,0.1150805,0,0,2.393481
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,46.21637,46.21637,0.1723006,0.1723006,0,-1,0,0.1723006,0,0,0,0,0,0.181369,0.1723006,0,0,2.522592,2.283356,0,0.181369,-0.181369,3.415691,56.92807,0.1394879,0.1895306,0,0,2.283356
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,45.67184,45.67184,0.1798371,0.1798371,0,-1,0,0.1798371,0,0,2.775558E-17,0,0,0.1893022,0.1798371,0,0,2.724113,2.101987,0,0.1893022,-0.1893022,3.216149,53.60238,0.1394879,0.1978208,0,0,2.101987
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,45.17594,45.17594,0.1782112,0.1782112,0,-1,0,0.1782112,0,0,2.775558E-17,0,0,0.1875908,0.1782112,0,0,2.934449,1.912685,0,0.1875908,-0.1875908,3.018411,50.30675,0.1394879,0.1960323,0,0,1.912685
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,44.66058,44.66058,0.106565,0.106565,0,-1,0,0.106565,0,0,0,0,0,0.1121737,0.106565,0,0,3.142883,1.725094,0,0.1121737,-0.1121737,2.90017,48.33606,0.1394879,0.1172215,0,0,1.725094
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,44.19385,44.19385,0.06794706,0.06794706,0,0,0,0.06794706,0,0,0,0,0,0.07152322,0.06794706,0,0,3.267521,1.61292,0,0.07152322,-0.07152322,2.824778,47.07953,0.1394879,0.07474177,0,0,1.61292
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.02059137,44.34521,43.97021,0.1713913,0.1713913,0,0,0,0.1713913,12.01425,0,2.775558E-17,0,0.02059137,0.1804119,0.1713913,0,0,3.346991,1.541397,0,0.1598205,-0.1598205,2.656312,44.27178,0.1394879,0.1885304,0.0164731,0,1.561988
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,0.3149895,49.61303,43.6785,0.1031719,0.1031719,0,0,0,0.1031719,305.3055,0,0,0,0.3149895,0.108602,0.1031719,0,0,3.524569,1.381577,0.2063875,0,0.2063875,2.852108,47.53504,0.1394611,0.1134891,0.2519916,0,1.696566
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,0.5331628,55.12761,44.70921,0.7681522,0.7681522,0,0,0,0.7681522,69.40849,0,1.110223E-16,0,0.5331628,0.8085812,0.7681522,0,0,3.318182,1.567325,0,0.2754184,-0.2754184,2.561792,42.69644,0.1394611,0.8449674,0.4265302,0,2.100488
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,0.82158,64.17527,47.09149,0.9241707,0.9241707,0,-1,0,0.9241707,88.89915,0,1.110223E-16,0,0.82158,0.9728113,0.9241707,0,0,3.624202,1.291907,0,0.1512313,-0.1512313,2.40238,40.03959,0.1394611,1.016588,0.657264,0,2.113487
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,1.009588,72.10766,49.88217,0.859298,0.859298,0,-1,0,0.859298,117.4899,0,0,0,1.009588,0.9045242,0.859298,0,0,3.792237,1.140676,0.105064,0,0.105064,2.502052,41.70079,0.1394475,0.9452278,0.8076706,0,2.150264
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,1.242559,81.98562,52.50755,1.714919,1.38,0,-1,0,1.38,90.0405,2.220446E-16,0.3349195,0.5064114,1.242559,1.452632,1.38,0,0,3.687173,1.235233,0,0.2100727,-0.2100727,2.280616,38.0102,0.1394475,1.886411,0.9940471,0,2.477792
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,1.186897,83.1745,54.7537,0.8955659,0.8955659,0,-1,0,0.8955659,132.5304,0,0,0,1.186897,0.9427009,0.8955659,0,0,3.920587,1.02516,0.2441962,0,0.2441962,2.512281,41.87127,0.1394157,0.9851224,0.9495177,0,2.212058
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,0.9052772,77.85222,57.04848,0.4488061,0.4488061,0,-1,0,0.4488061,201.7078,0,0,0,0.9052772,0.4724275,0.4488061,0,0,3.676391,1.244937,0.4328497,0,0.4328497,2.922919,48.71521,0.1393596,0.4936868,0.7242218,0,2.150214
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,1.000813,81.92822,58.19586,0.4933718,0.4933718,0,-1,0,0.4933718,202.8517,0,0,0,1.000813,0.5193387,0.4933718,0,0,3.243541,1.634502,0.4814746,0,0.4814746,3.379685,56.32798,0.1392972,0.542709,0.8006507,0,2.635315
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,0.9919325,82.07521,58.52647,0.1438698,0.1438698,0,-1,0,0.1438698,689.4651,0,0,0,0.9919325,0.1514419,0.1438698,0,0,2.762067,2.067829,0.8404905,0,0.8404905,4.177045,69.61727,0.1391883,0.1582568,0.793546,0,3.059761
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,0.6821949,74.15268,58.90569,0.1022592,0.1022592,0,-1,0,0.1022592,667.1235,0,0,0,0.6821949,0.1076412,0.1022592,0,0,1.921576,2.82427,0.5745537,0,0.5745537,4.722114,78.70174,0.1391141,0.1124851,0.5457559,0,3.506465
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,0.2863049,63.97558,58.03056,0.8623835,0.8623835,0,-1,0,0.8623835,33.19925,0,0,0,0.2863049,0.9077721,0.8623835,0,0,1.347023,3.341369,0,0.6214672,-0.6214672,4.06703,67.7837,0.1391141,0.9486218,0.2290439,0,3.627673
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.02843985,56.53992,55.97888,0.8169367,0.8169367,0,-1,0,0.8169367,3.481279,0,1.110223E-16,0,0.02843985,0.8599333,0.8169367,0,0,2.037542,2.719901,0,0.8314935,-0.8314935,3.190559,53.17588,0.1391141,0.8986303,0.02275188,0,2.748341
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,53.95636,53.95636,1.133748,1.133748,0,-1,0,1.133748,0,0,2.220446E-16,0,0,1.193419,1.133748,0,0,2.961423,1.888408,0,1.193419,-1.193419,1.932585,32.20968,0.1391141,1.247123,0,0,1.888408
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,52.09915,52.09915,0.8861137,0.6602393,0,-1,0,0.6602393,0,0,0.2258745,0.3144858,0,0.6949887,0.6602393,0,0,4.287445,0.6949887,0,0.6949887,-0.6949887,1.200002,20,0.1391141,0.9747251,0,0,0.6949887
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,50.37807,50.37807,1.375032,0,0,-1,0,0,0,0,1.375032,1.512535,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391141,1.512535,0,0,0
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,48.81257,48.81257,0.1744753,0,0,-1,0,0,0,0,0.1744753,0.1919229,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391141,0.1919229,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,47.88882,47.88882,0.2626788,0,0,-1,0,0,0,0,0.2626788,0.2889467,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391141,0.2889467,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,47.12066,47.12066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391141,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,46.2747,46.2747,0.1539325,0,0,-1,0,0,0,0,0.1539325,0.1693258,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391141,0.1693258,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,45.72046,45.72046,0.1386018,0,0,-1,0,0,0,0,0.1386018,0.152462,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391141,0.152462,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,45.23428,45.23428,0.04737552,0,0,-1,0,0,0,0,0.04737552,0.05211307,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391141,0.05211307,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,44.68975,44.68975,0.2878392,0,0,-1,0,0,0,0,0.2878392,0.3166231,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391141,0.3166231,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,44.22302,44.22302,0.1432723,0.1432723,1.595904,0,0.4917818,0.1432723,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1392655,0.1575996,0,1.7,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.01268686,44.23026,43.99938,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01268686,0,0,1.452632,1.38,3.679654,1.242,1.392687,0,1.392687,3.830404,63.83994,0.1393746,0,0.01014948,1.7,1.254687
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,0.3556546,50.43475,43.69795,1.276988,1.276988,1.7,0,0.5202,1.276988,27.85106,0,0,0,0.3556546,0,0,0.4230123,0.4018617,2.286968,2.495418,0.7575163,0,0.7575163,4.549047,75.8173,0.1394905,1.404686,0.2845237,1.7,2.851073
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,0.7052685,58.90641,44.76754,0.03316971,0.03316971,0.9007305,0,0.3019994,0.03316971,2126.242,0,0,0,0.7052685,0,0,0.8675607,0.8241827,1.529451,3.177183,1.529451,0,1.529451,6.000012,100,0.1394267,0.03648668,0.5642148,1.7,3.882451
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,1.009632,68.94823,47.22762,1.16113,1.16113,0,-1,0,1.16113,86.95255,0,2.220446E-16,0,1.009632,1.222242,1.16113,0,0,0,4.553689,0,0.2126099,-0.2126099,5.775901,96.26483,0.1394267,1.277243,0.8077058,0,5.563321
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,1.181918,77.07884,50.07664,0,0,0,-1,0,0,0,0.9456847,0,0,1.181918,0,0,0,0,0.2362332,4.341079,0.2362332,0,0.2362332,6.000012,100,0.1393963,0,0.9455343,0,5.522997
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,1.350003,85.67477,52.70202,0.3388053,0.3388053,0,-1,0,0.3388053,398.4596,0.9933654,0,0,1.350003,0.3566372,0.3388053,0,0,0,4.553689,0,0,0,6.000012,100,0.1393963,0.3726859,1.080002,0,5.903692
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,1.203617,84.00772,54.99679,0,0,0,-1,0,0,0,1.203617,0,0,1.203617,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1393963,0,0.9628937,0,5.757306
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,1.139147,84.91804,57.2624,0.9835886,0.9835886,0,-1,0,0.9835886,115.8154,0.1037903,0,0,1.139147,1.035356,0.9835886,0,0,0,4.553689,0,0,0,6.000012,100,0.1393963,1.081947,0.9113173,0,5.692836
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,0.835681,77.64183,58.46812,0.1969844,0.1969844,0,-1,0,0.1969844,424.2373,0.6283291,0,0,0.835681,0.207352,0.1969844,0,0,0,4.553689,0,0,0,6.000012,100,0.1393963,0.2166828,0.6685448,0,5.38937
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,0.6915926,74.26917,58.79873,0.4273746,0.4273746,0,-1,0,0.4273746,161.8235,0.2417246,0,0,0.6915926,0.449868,0.4273746,0,0,0,4.553689,0,0,0,6.000012,100,0.1393963,0.4701121,0.5532741,0,5.245282
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,0.5112725,70.28419,59.17795,0.4001484,0.4001484,0,-1,0,0.4001484,127.7707,0.09006362,0,0,0.5112725,0.4212089,0.4001484,0,0,0,4.553689,0,0,0,6.000012,100,0.1393963,0.4401633,0.409018,0,5.064961
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,0.2747082,63.9577,58.2542,0,0,0,-1,0,0,0,0.2747082,0,0,0.2747082,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1393963,0,0.2197666,0,4.828397
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.02681332,56.70289,56.17335,0,0,0,-1,0,0,0,0.02681332,0,0,0.02681332,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1393963,0,0.02145066,0,4.580502
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,54.12167,54.12167,0.7378947,0.7378947,0,-1,0,0.7378947,0,0,1.110223E-16,0,0,0.7767313,0.7378947,0,0,0,4.553689,0,0.7767313,-0.7767313,5.181265,86.35425,0.1393963,0.8116842,0,0,4.553689
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,52.20611,52.20611,1.054828,1.054828,0,-1,0,1.054828,0,0,0,0,0,1.110345,1.054828,0,0,0.8630348,3.776958,0,1.110345,-1.110345,4.010859,66.84751,0.1393963,1.160311,0,0,3.776958
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,50.5142,50.5142,1.344131,1.344131,0,-1,0,1.344131,0,0,2.220446E-16,0.09854459,0,1.414875,1.344131,0,0,2.096752,2.666612,0,1.414875,-1.414875,2.519449,41.99073,0.1393963,1.478545,0,0,2.666612
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,48.92925,48.92925,0.1800553,0.1800553,0,-1,0,0.1800553,0,0,2.775558E-17,0,0,0.1895319,0.1800553,0,0,3.668835,1.251737,0,0.1895319,-0.1895319,2.319665,38.66101,0.1393963,0.1980608,0,0,1.251737
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,47.96661,47.96661,0.0891785,0.0891785,0,-1,0,0.0891785,0,0,1.387779E-17,0,0,0.0938721,0.0891785,0,0,3.879426,1.062205,0,0.0938721,-0.0938721,2.220715,37.01184,0.1393963,0.09809635,0,0,1.062205
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,47.19845,47.19845,0.01364088,0.01364088,0,-1,0,0.01364088,0,0,1.734723E-18,0,0,0.01435882,0.01364088,0,0,3.983729,0.9683331,0,0.01435882,-0.01435882,2.20558,36.75959,0.1393963,0.01500497,0,0,0.9683331
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,46.35249,46.35249,0.1385037,0.1385037,0,-1,0,0.1385037,0,0,0,0,0,0.1457933,0.1385037,0,0,3.999683,0.9539743,0,0.1457933,-0.1457933,2.0519,34.19827,0.1393963,0.152354,0,0,0.9539743
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,45.7788,45.7788,0.201077,0.201077,0,-1,0,0.201077,0,0,0,0,0,0.21166,0.201077,0,0,4.161675,0.808181,0,0.21166,-0.21166,1.828791,30.47978,0.1393963,0.2211847,0,0,0.808181
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,45.26345,45.26345,0.05914122,0.05914122,0,-1,0,0.05914122,0,0,6.938894E-18,0,0,0.06225392,0.05914122,0,0,4.396853,0.596521,0,0.06225392,-0.06225392,1.763169,29.3861,0.1393963,0.06505535,0,0,0.596521
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,44.70921,44.70921,0.2457316,0.2457316,0,-1,0,0.2457316,0,0,2.775558E-17,0,0,0.2586649,0.2457316,0,0,4.466024,0.534267,0,0.2586649,-0.2586649,1.490513,24.84183,0.1393963,0.2703048,0,0,0.534267
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,44.27164,44.27164,0.159357,0.159357,0,0,0,0.159357,0,0,0,0,0,0.1677442,0.159357,0,0,4.75343,0.2756021,0,0.1677442,-0.1677442,1.313695,21.89487,0.1393963,0.1752927,0,0,0.2756021
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.0196605,44.41593,44.05772,0.3229281,0.3229281,1.7,0,0.5202,0.3229281,6.088199,0,0,0,0.0196605,0,0,1.377072,1.308218,4.939812,0.107858,1.327879,0,1.327879,2.573431,42.89043,0.1395824,0.3552209,0.0157284,1.7,0.1275185
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,0.2774628,48.93147,43.72712,1.226462,1.226462,1.7,0,0.5202,1.226462,22.62303,0,0,0,0.2774628,0,0,0.4735383,0.4498613,3.611933,1.302949,0.7273242,0,0.7273242,3.263431,54.39042,0.1396951,1.349108,0.2219702,1.7,1.580412
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,0.7010682,58.8778,44.82589,1.041432,1.041432,1.7,0,0.5202,1.041432,67.31773,0,0,0,0.7010682,0,0,0.6585683,0.6256399,2.884609,1.957541,1.326708,0,1.326708,4.522057,75.36747,0.1398807,1.145575,0.5608546,1.7,2.658609
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,0.9950861,68.73914,47.36375,0.5307065,0.5307065,0,-1,0,0.5307065,187.5021,0,0,0,0.9950861,0.5586385,0.5307065,0,0,1.557901,3.151578,0.4364476,0,0.4364476,4.936108,82.2683,0.1398244,0.5837772,0.7960688,0,4.146664
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,1.194679,77.67978,50.26139,1.076679,1.076679,0,-1,0,1.076679,110.9596,0,0,0,1.194679,1.133346,1.076679,0,0,1.121454,3.544381,0.06133256,0,0.06133256,4.994293,83.23805,0.1398165,1.184347,0.9557432,0,4.73906
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,1.35554,86.1499,52.91594,0.7505615,0.7505615,0,-1,0,0.7505615,180.6035,0,0,0,1.35554,0.7900648,0.7505615,0,0,1.060121,3.59958,0.5654753,0,0.5654753,5.53075,92.17898,0.1397438,0.8256177,1.084432,0,4.95512
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,1.38464,90.32899,55.21071,0.4634584,0.4634584,0,-1,0,0.4634584,298.7626,0.4021435,0,0,1.38464,0.4878509,0.4634584,0,0,0.4946457,4.108508,0.4946457,0,0.4946457,6.000012,100,0.1396801,0.5098042,1.107712,0,5.493148
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,1.204571,87.29058,57.48604,1.009123,1.009123,0,-1,0,1.009123,119.3682,0.1423372,0,0,1.204571,1.062234,1.009123,0,0,0,4.553689,0,0,0,6.000012,100,0.1396801,1.110035,0.9636572,0,5.75826
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,0.8992564,79.64183,58.69177,0.6506761,0.6506761,0,-1,0,0.6506761,138.2034,0.2143342,0,0,0.8992564,0.6849223,0.6506761,0,0,0,4.553689,0,0,0,6.000012,100,0.1396801,0.7157438,0.7194051,0,5.452945
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,0.6071529,72.40837,59.01265,0.141328,0.141328,0,-1,0,0.141328,429.6054,0.4583866,0,0,0.6071529,0.1487664,0.141328,0,0,0,4.553689,0,0,0,6.000012,100,0.1396801,0.1554608,0.4857223,0,5.160842
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,0.4611446,69.35133,59.40159,1.154853,1.154853,0,-1,0,1.154853,39.93101,0,0,0,0.4611446,1.215635,1.154853,0,0,0,4.553689,0,0.7544906,-0.7544906,5.204709,86.74498,0.1396801,1.270339,0.3689157,0,5.014833
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,0.2243094,63.09723,58.46812,1.0691,1.0691,0,-1,0,1.0691,20.98114,0,2.220446E-16,0,0.2243094,1.125368,1.0691,0,0,0.8383228,3.799198,0,0.9010589,-0.9010589,4.25491,70.91502,0.1396801,1.17601,0.1794475,0,4.023508
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.02478409,56.87732,56.38727,0.34856,0.34856,0,-1,0,0.34856,7.110424,0,5.551115E-17,0,0.02478409,0.3669052,0.34856,0,0,1.839499,2.898139,0,0.3421212,-0.3421212,3.894282,64.90458,0.1396801,0.383416,0.01982727,0,2.922924
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,54.28697,54.28697,0.784853,0.784853,0,-1,0,0.784853,0,0,1.110223E-16,0,0,0.826161,0.784853,0,0,2.219634,2.556018,0,0.826161,-0.826161,3.023432,50.39043,0.1396801,0.8633382,0,0,2.556018
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,52.34224,52.34224,0.102572,0.102572,0,-1,0,0.102572,0,0,0,0,0,0.1079706,0.102572,0,0,3.137591,1.729857,0,0.1079706,-0.1079706,2.909621,48.49359,0.1396801,0.1128292,0,0,1.729857
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,50.62116,50.62116,0.02929689,0.02929689,0,-1,0,0.02929689,0,0,3.469447E-18,0,0,0.03083883,0.02929689,0,0,3.257558,1.621887,0,0.03083883,-0.03083883,2.877114,47.95181,0.1396801,0.03222658,0,0,1.621887
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,49.03621,49.03621,0.1493561,0.1493561,0,-1,0,0.1493561,0,0,2.775558E-17,0,0,0.157217,0.1493561,0,0,3.291823,1.591048,0,0.157217,-0.157217,2.711393,45.18979,0.1396801,0.1642917,0,0,1.591048
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,48.07358,48.07358,0.2647769,0.2647769,0,-1,0,0.2647769,0,0,5.551115E-17,0,0,0.2787125,0.2647769,0,0,3.466509,1.433831,0,0.2787125,-0.2787125,2.417604,40.29332,0.1396801,0.2912546,0,0,1.433831
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,47.28596,47.28596,0.1235439,0.1235439,0,-1,0,0.1235439,0,0,0,0,0,0.1300462,0.1235439,0,0,3.776189,1.155119,0,0.1300462,-0.1300462,2.280524,38.00865,0.1396801,0.1358983,0,0,1.155119
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,46.41084,46.41084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.920685,1.025072,0,0,0,2.280524,38.00865,0.1396801,0,0,0,1.025072
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,45.83714,45.83714,0.1279619,0.1279619,0,-1,0,0.1279619,0,0,0,0,0,0.1346968,0.1279619,0,0,3.920685,1.025072,0,0.1346968,-0.1346968,2.138541,35.64227,0.1396801,0.1407581,0,0,1.025072
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,45.2829,45.2829,0.2045547,0.2045547,0,-1,0,0.2045547,0,0,0,0,0,0.2153207,0.2045547,0,0,4.070348,0.8903756,0,0.2153207,-0.2153207,1.911573,31.85948,0.1396801,0.2250102,0,0,0.8903756
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,44.73837,44.73837,0.155891,0.155891,0,-1,0,0.155891,0,0,2.775558E-17,0,0,0.1640958,0.155891,0,0,4.309593,0.6750548,0,0.1640958,-0.1640958,1.7386,28.97662,0.1396801,0.1714801,0,0,0.6750548
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,44.27164,44.27164,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.491922,0.510959,0,0,0,1.7386,28.97662,0.1396801,0,0,0,0.510959
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.008959064,44.22075,44.05772,0.1805823,0.1805823,0,0,0,0.1805823,4.961209,0,0,0,0.008959064,0.1900866,0.1805823,0,0,4.491922,0.510959,0,0.1811275,-0.1811275,1.547675,25.79454,0.1396801,0.1986405,0.007167251,0,0.5199181
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.1163046,45.89544,43.75629,0,0,0,0,0,0,0,0,0,0,0.1163046,0,0,0,0,4.693175,0.3298315,0.1163046,0,0.1163046,1.658012,27.63347,0.1396652,0,0.0930437,0,0.4461361
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.104693,46.79176,44.85506,0.2302134,0.2302134,0,0,0,0.2302134,45.4765,0,5.551115E-17,0,0.104693,0.2423299,0.2302134,0,0,4.57687,0.4345057,0,0.1376369,-0.1376369,1.51293,25.21544,0.1396652,0.2532347,0.08375441,0,0.5391987
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,0.3396161,54.05981,47.47071,0.5724223,0.5724223,0,-1,0,0.5724223,59.32964,0,0,0.2831121,0.3396161,0.6025497,0.5724223,0,0,4.7298,0.2968688,0,0.2629337,-0.2629337,1.235773,20.59618,0.1396652,0.6296645,0.2716929,0,0.6364849
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,0.1720971,53.75896,50.42669,0.6068493,0.1957306,0,-1,0,0.1957306,87.92548,0,0.4111187,0.6025974,0.1720971,0.2060322,0.1957306,0,0,5.021949,0.03393513,0,0.03393513,-0.03393513,1.200002,20,0.1396652,0.6675342,0.1376777,0,0.2060322
