Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.09238313,54.91305,53.11041,1.283478,0.08776398,0,-1,0,0.08776398,105.2632,0,1.195714,1.394273,0.09238313,0.09238313,0.08776398,0,0,5.059654,0,0,0,0,1.200002,20,0.1396652,1.411826,0.07390651,0,0.09238313
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.1139859,57.67115,55.40519,1.107295,0.1082866,0,-1,0,0.1082866,105.2632,0,0.9990081,1.196367,0.1139859,0.1139859,0.1082866,0,0,5.059654,0,0,0,0,1.200002,20,0.1396652,1.218024,0.0911887,0,0.1139859
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.1228969,60.18546,57.69996,0.6628458,0.116752,0,-1,0,0.116752,105.2632,0,0.5460938,0.70578,0.1228969,0.1228969,0.116752,0,0,5.059654,0,0,0,0,1.200002,20,0.1396652,0.7291304,0.0983175,0,0.1228969
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.1238269,61.49104,58.96403,1.151322,0.1176355,0,-1,0,0.1176355,105.2632,0,1.033686,1.242927,0.1238269,0.1238269,0.1176355,0,0,5.059654,0,0,0,0,1.200002,20,0.1396652,1.266454,0.09906148,0,0.1238269
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,0.2041237,63.45952,59.23629,0.4239607,0.1939176,0,-1,0,0.1939176,105.2632,0,0.2300431,0.4275733,0.2041237,0.2041237,0.1939176,0,0,5.059654,0,0,0,0,1.200002,20,0.1396652,0.4663568,0.163299,0,0.2041237
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.06440929,60.92481,59.61551,0.5636874,0.06118883,0,-1,0,0.06118883,105.2632,0,0.5024986,0.6078184,0.06440929,0.06440929,0.06118883,0,0,5.059654,0,0,0,0,1.200002,20,0.1396652,0.6200562,0.05152743,0,0.06440929
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.03550937,59.40608,58.69177,1.184468,0.0337339,0,-1,0,0.0337339,105.2632,0,1.150734,1.296168,0.03550937,0.03550937,0.0337339,0,0,5.059654,0,0,0,0,1.200002,20,0.1396652,1.302915,0.0284075,0,0.03550937
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.01728464,56.89437,56.55257,0,0,0,-1,0,0,0,0,0,0,0.01728464,0,0,0,0,5.059654,0,0.01728464,0,0.01728464,1.2164,20.27329,0.139663,0,0.01382771,0,0.01728464
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,54.47172,54.47172,0.5503991,0.01477837,0,-1,0,0.01477837,0,0,0.5356207,0.5906607,0,0.01555617,0.01477837,0,0,5.04237,0.01555617,0,0.01555617,-0.01555617,1.200002,20,0.139663,0.6054391,0,0,0.01555617
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,52.4492,52.4492,0.7246155,0,0,-1,0,0,0,0,0.7246155,0.797077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.139663,0.797077,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,50.69895,50.69895,0.8968019,0,0,-1,0,0,0,0,0.8968019,0.9864821,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.139663,0.9864821,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,49.08483,49.08483,0.1998691,0,0,-1,0,0,0,0,0.1998691,0.219856,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.139663,0.219856,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,48.13192,48.13192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.139663,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,47.33458,47.33458,0.01194214,0,0,-1,0,0,0,0,0.01194214,0.01313636,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.139663,0.01313636,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,46.45945,46.45945,0.2145629,0,0,-1,0,0,0,0,0.2145629,0.2360192,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.139663,0.2360192,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,45.86631,45.86631,0.09810144,0,0,-1,0,0,0,0,0.09810144,0.1079116,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.139663,0.1079116,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,45.31207,45.31207,0.04046663,0,0,-1,0,0,0,0,0.04046663,0.0445133,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.139663,0.0445133,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,44.76754,44.76754,0.0966334,0,0,-1,0,0,0,0,0.0966334,0.1062967,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.139663,0.1062967,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,44.30081,44.30081,0.2924265,0.2924265,1.7,0,0.5202,0.2924265,0,0,0,0,0,0,0,1.407573,1.337195,5.059654,0,1.337195,0,1.337195,2.468577,41.14286,0.1398468,0.3216692,0,1.7,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.01273046,44.31869,44.08689,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01273046,0,0,1.452632,1.38,3.72246,1.203475,1.39273,0,1.39273,3.789837,63.16382,0.1399541,0,0.01018437,1.7,1.216206
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.1113178,45.83205,43.78546,0.3821245,0.3821245,1.7,0,0.5202,0.3821245,29.13129,0,0,0,0.1113178,0,0,1.317876,1.251982,2.329729,2.456933,1.3633,0,1.3633,5.083177,84.71944,0.1401337,0.4203369,0.08905423,1.7,2.56825
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,0.2856096,50.33948,44.93285,0,0,0,0,0,0,0,0,0,0,0.2856096,0,0,0,0,0.9664295,3.683902,0.2856096,0,0.2856096,5.354129,89.23531,0.140097,0,0.2284877,0,3.969512
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,0.3839289,55.11836,47.61657,0.2820489,0.2820489,0,-1,0,0.2820489,136.1214,0,0,0,0.3839289,0.2968936,0.2820489,0,0,0.6808199,3.940951,0.08703525,0,0.08703525,5.436698,90.61146,0.1400859,0.3102538,0.3071431,0,4.32488
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,0.4762309,60.22612,50.59199,0.302381,0.302381,0,-1,0,0.302381,157.4937,0,0,0,0.4762309,0.3182957,0.302381,0,0,0.5937847,4.019283,0.1579351,0,0.1579351,5.586529,93.10863,0.1400656,0.3326191,0.3809847,0,4.495513
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.1203593,55.66531,53.30488,0.3607701,0.3607701,0,-1,0,0.3607701,33.36178,0,5.551115E-17,0,0.1203593,0.379758,0.3607701,0,0,0.4358495,4.161424,0,0.2593987,-0.2593987,5.313098,88.55147,0.1400656,0.3968471,0.09628746,0,4.281784
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,0.1677369,58.99354,55.62883,0.3666577,0.3666577,0,-1,0,0.3666577,45.74755,0,0,0,0.1677369,0.3859555,0.3666577,0,0,0.7240703,3.902026,0,0.2182186,-0.2182186,5.083076,84.71777,0.1400656,0.4033235,0.1341896,0,4.069763
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,0.2988852,64.19789,57.98194,1.552602,1.38,0,-1,0,1.38,21.65835,2.220446E-16,0.1726023,0.3278625,0.2988852,1.452632,1.38,0,0,0.9665354,3.683807,0,1.153746,-1.153746,3.86692,64.44855,0.1400656,1.707862,0.2391081,0,3.982692
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,0.2744239,64.86339,59.12933,0.3678956,0.3678956,0,-1,0,0.3678956,74.59286,0,0,0,0.2744239,0.3872586,0.3678956,0,0,2.248476,2.530061,0,0.1128347,-0.1128347,3.747982,62.46625,0.1400656,0.4046852,0.2195391,0,2.804485
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,0.1988679,63.56783,59.45021,0.2786884,0.2786884,0,-1,0,0.2786884,71.3585,0,0,0,0.1988679,0.2933562,0.2786884,0,0,2.373848,2.417226,0,0.09448836,-0.09448836,3.648383,60.80626,0.1400656,0.3065573,0.1590943,0,2.616094
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,0.1945556,63.87621,59.83915,0.7862193,0.7862193,0,-1,0,0.7862193,24.74571,0,1.110223E-16,0,0.1945556,0.8275993,0.7862193,0,0,2.478835,2.322738,0,0.6330437,-0.6330437,2.981096,49.68484,0.1400656,0.8648413,0.1556444,0,2.517293
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.1166813,61.22413,58.84735,0.2055884,0.2055884,0,-1,0,0.2055884,56.75481,0,2.775558E-17,0,0.1166813,0.2164089,0.2055884,0,0,3.182217,1.689694,0,0.09972754,-0.09972754,2.875974,47.93281,0.1400656,0.2261473,0.09334506,0,1.806375
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.01323036,57.0381,56.77621,0.4945096,0.4945096,0,-1,0,0.4945096,2.675451,0,5.551115E-17,0,0.01323036,0.5205364,0.4945096,0,0,3.293025,1.589966,0,0.507306,-0.507306,2.341227,39.02037,0.1400656,0.5439606,0.01058429,0,1.603197
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,54.63702,54.63702,0.4915895,0.4915895,0,-1,0,0.4915895,0,0,5.551115E-17,0,0,0.5174626,0.4915895,0,0,3.856699,1.08266,0,0.5174626,-0.5174626,1.795773,29.92949,0.1400656,0.5407485,0,0,1.08266
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,52.61451,52.61451,0.4256584,0.4256584,0,-1,0,0.4256584,0,0,5.551115E-17,0,0,0.4480615,0.4256584,0,0,4.431657,0.5651977,0,0.4480615,-0.4480615,1.323475,22.05787,0.1400656,0.4682243,0,0,0.5651977
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,50.81564,50.81564,1.258002,0.1112794,0,-1,0,0.1112794,0,0,1.146723,1.272523,0,0.1171362,0.1112794,0,0,4.929503,0.1171362,0,0.1171362,-0.1171362,1.200002,20,0.1400656,1.383802,0,0,0.1171362
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,49.17234,49.17234,0.05431568,0,0,-1,0,0,0,0,0.05431568,0.05974724,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1400656,0.05974724,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,48.16109,48.16109,0.129998,0,0,-1,0,0,0,0,0.129998,0.1429978,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1400656,0.1429978,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,47.36375,47.36375,0.1442283,0,0,-1,0,0,0,0,0.1442283,0.1586511,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1400656,0.1586511,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,46.48862,46.48862,0.1185229,0,0,-1,0,0,0,0,0.1185229,0.1303752,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1400656,0.1303752,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,45.91493,45.91493,0.2682958,0,0,-1,0,0,0,0,0.2682958,0.2951254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1400656,0.2951254,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,45.37041,45.37041,0.02633639,0,0,-1,0,0,0,0,0.02633639,0.02897003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1400656,0.02897003,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,44.82589,44.82589,0.2606793,0,0,-1,0,0,0,0,0.2606793,0.2867473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1400656,0.2867473,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,44.35915,44.35915,0.3095782,0.3095782,1.7,0,0.5202,0.3095782,0,0,0,0,0,0,0,1.390422,1.320901,5.059654,0,1.320901,0,1.320901,2.453119,40.88523,0.1402502,0.340536,0,1.7,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.02753643,44.63792,44.13551,0.1144514,0.1144514,1.567083,0,0.4839137,0.1144514,24.0595,2.220446E-16,0,0,0.02753643,0,0,1.452632,1.38,3.738754,1.188811,1.407536,0,1.407536,3.788425,63.14029,0.1403864,0.1258965,0.02202914,1.7,1.216347
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,0.1758929,47.09425,43.83408,0.3337803,0.3337803,1.7,0,0.5202,0.3337803,52.69722,2.220446E-16,0,0,0.1758929,0,0,1.36622,1.297909,2.331217,2.455593,1.473802,0,1.473802,5.186596,86.4431,0.1405505,0.3671583,0.1407143,1.7,2.631486
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,0.5282136,55.32668,44.99119,0.2365168,0.2365168,0,0,0,0.2365168,223.3303,0,0,0,0.5282136,0.2489651,0.2365168,0,0,0.8574156,3.782015,0.2792485,0,0.2792485,5.451515,90.8584,0.1405147,0.2601685,0.4225709,0,4.310228
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,0.7188284,62.49594,47.72353,0.3621391,0.3621391,0,-1,0,0.3621391,198.4951,0,0,0,0.7188284,0.3811991,0.3621391,0,0,0.578167,4.033339,0.3376294,0,0.3376294,5.771818,96.19677,0.1404715,0.398353,0.5750628,0,4.752167
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,0.8334191,68.64818,50.75729,0,0,0,-1,0,0,0,0.5928815,0,0,0.8334191,0,0,0,0,0.2405376,4.337205,0.2405376,0,0.2405376,6.000012,100,0.1404406,0,0.6667354,0,5.170624
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,0.9446531,74.68672,53.48963,0.504086,0.504086,0,-1,0,0.504086,187.3992,0.4140362,0,0,0.9446531,0.5306169,0.504086,0,0,0,4.553689,0,0,0,6.000012,100,0.1404406,0.5544946,0.7557225,0,5.498342
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,1.11215,82.28976,55.84275,0,0,0,-1,0,0,0,1.11215,0,0,1.11215,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1404406,0,0.8897203,0,5.665839
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,1.012835,82.27915,58.19586,0,0,0,-1,0,0,0,1.012835,0,0,1.012835,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1404406,0,0.8102681,0,5.566524
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,0.9319744,81.41315,59.40159,0,0,0,-1,0,0,0,0.9319744,0,0,0.9319744,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1404406,0,0.7455795,0,5.485663
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,0.5091648,70.77384,59.67385,0.5953336,0.5953336,0,-1,0,0.5953336,85.52597,0,0,0,0.5091648,0.6266669,0.5953336,0,0,0,4.553689,0,0.1175021,-0.1175021,5.876154,97.9357,0.1404406,0.6548669,0.4073319,0,5.062854
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,0.4096322,68.86004,60.05307,0.4969462,0.4969462,0,-1,0,0.4969462,82.42989,0,5.551115E-17,0,0.4096322,0.5231013,0.4969462,0,0,0.1305579,4.436187,0,0.1134691,-0.1134691,5.756547,95.94226,0.1404406,0.5466408,0.3277058,0,4.845819
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,0.3155398,65.70348,59.07099,0.9871678,0.9871678,0,-1,0,0.9871678,31.96415,0,0,0,0.3155398,1.039124,0.9871678,0,0,0.2566346,4.322718,0,0.7235842,-0.7235842,4.993822,83.2302,0.1404406,1.085885,0.2524319,0,4.638258
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.01885449,57.31543,56.94152,0,0,0,-1,0,0,0,0,0,0,0.01885449,0,0,0,0,1.060617,3.599133,0.01885449,0,0.01885449,5.011709,83.52832,0.1404382,0,0.01508359,0,3.617988
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,54.80232,54.80232,0.1209849,0.1209849,0,-1,0,0.1209849,0,0,2.775558E-17,0,0,0.1273525,0.1209849,0,0,1.041763,3.616103,0,0.1273525,-0.1273525,4.877468,81.29097,0.1404382,0.1330834,0,0,3.616103
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,52.72147,52.72147,0.6528918,0.6528918,0,-1,0,0.6528918,0,0,0,0,0,0.6872545,0.6528918,0,0,1.183265,3.48875,0,0.6872545,-0.6872545,4.153038,69.21716,0.1404382,0.718181,0,0,3.48875
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,50.9226,50.9226,1.193456,1.193456,0,-1,0,1.193456,0,0,2.220446E-16,0,0,1.256269,1.193456,0,0,1.946882,2.801496,0,1.256269,-1.256269,2.828814,47.1468,0.1404382,1.312801,0,0,2.801496
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,49.25013,49.25013,0.1543287,0.1543287,0,-1,0,0.1543287,0,0,0,0,0,0.1624513,0.1543287,0,0,3.342736,1.545226,0,0.1624513,-0.1624513,2.657575,44.29283,0.1404382,0.1697616,0,0,1.545226
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,48.20971,48.20971,0.1691843,0.1691843,0,-1,0,0.1691843,0,0,0,0,0,0.1780887,0.1691843,0,0,3.523238,1.382775,0,0.1780887,-0.1780887,2.469853,41.16413,0.1404382,0.1861027,0,0,1.382775
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,47.42209,47.42209,0.1678655,0.1678655,0,-1,0,0.1678655,0,0,2.775558E-17,0,0,0.1767005,0.1678655,0,0,3.721114,1.204686,0,0.1767005,-0.1767005,2.283594,38.05983,0.1404382,0.184652,0,0,1.204686
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,46.5178,46.5178,0.1794137,0.1794137,0,-1,0,0.1794137,0,0,2.775558E-17,0,0,0.1888565,0.1794137,0,0,3.917448,1.027986,0,0.1888565,-0.1888565,2.084522,34.74197,0.1404382,0.197355,0,0,1.027986
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,45.9441,45.9441,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.127289,0.8391292,0,0,0,2.084522,34.74197,0.1404382,0,0,0,0.8391292
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,45.39958,45.39958,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.127289,0.8391292,0,0,0,2.084522,34.74197,0.1404382,0,0,0,0.8391292
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,44.82589,44.82589,0.05296595,0.05296595,0,-1,0,0.05296595,0,0,6.938894E-18,0,0,0.05575363,0.05296595,0,0,4.127289,0.8391292,0,0.05575363,-0.05575363,2.025753,33.76248,0.1404382,0.05826255,0,0,0.8391292
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,44.35915,44.35915,0.2037047,0.2037047,0,0,0,0.2037047,0,0,0,0,0,0.214426,0.2037047,0,0,4.189237,0.7833756,0,0.214426,-0.214426,1.799728,29.99541,0.1404382,0.2240752,0,0,0.7833756
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.01326907,44.37721,44.13551,0.06617169,0.06617169,0,0,0,0.06617169,20.05249,0,0,0,0.01326907,0.06965441,0.06617169,0,0,4.427488,0.5689496,0,0.05638534,-0.05638534,1.740293,29.00482,0.1404382,0.07278886,0.01061526,0,0.5822186
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,0.2775523,49.04391,43.83408,0.381901,0.381901,0,0,0,0.381901,72.67651,0,0,0,0.2775523,0.402001,0.381901,0,0,4.490139,0.5125642,0,0.1244487,-0.1244487,1.609112,26.81848,0.1404382,0.4200911,0.2220418,0,0.7901165
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,0.4510776,53.74385,45.01064,0.6981773,0.6981773,1.7,0,0.5202,0.6981773,64.60787,0,0,0,0.4510776,0,0,1.001823,0.9517315,4.628415,0.3881155,1.402809,0,1.402809,2.939934,48.99879,0.140611,0.7679951,0.360862,1.7,0.839193
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,0.354359,54.7674,47.85965,0,0,0,-1,0,0,0,0,0,0,0.354359,0,0,0,0,3.225606,1.650644,0.354359,0,0.354359,3.276108,54.60169,0.1405657,0,0.2834872,0,2.005003
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,0.67383,65.04995,50.95177,0.5402619,0.5402619,0,-1,0,0.5402619,124.7228,0,0,0,0.67383,0.5686968,0.5402619,0,0,2.871247,1.969567,0.1051332,0,0.1051332,3.375846,56.26399,0.1405522,0.5942881,0.539064,0,2.643397
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,0.7443753,69.82985,53.71327,0,0,0,-1,0,0,0,0,0,0,0.7443753,0,0,0,0,2.766114,2.064187,0.7443753,0,0.7443753,4.082023,68.03358,0.140457,0,0.5955002,0,2.808562
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,0.7668068,73.06701,56.06639,0.267332,0.267332,0,-1,0,0.267332,286.8368,0,0,0,0.7668068,0.2814022,0.267332,0,0,2.021738,2.734124,0.4854046,0,0.4854046,4.542518,75.70848,0.140395,0.2940653,0.6134454,0,3.500931
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,0.6341919,72.40135,58.40978,0.4080067,0.4080067,0,-1,0,0.4080067,155.4367,0,0,0,0.6341919,0.4294807,0.4080067,0,0,1.536334,3.170989,0.2047112,0,0.2047112,4.736724,78.94524,0.1403689,0.4488074,0.5073535,0,3.805181
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,0.276005,65.40473,59.61551,0.6375322,0.6375322,0,-1,0,0.6375322,43.29272,0,0,0,0.276005,0.6710865,0.6375322,0,0,1.331623,3.355229,0,0.3950815,-0.3950815,4.320271,72.00438,0.1403689,0.7012854,0.220804,0,3.631234
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,0.2547648,65.2853,59.94611,0.2711267,0.2711267,0,-1,0,0.2711267,93.96519,0,0,0,0.2547648,0.2853966,0.2711267,0,0,1.770602,2.960147,0,0.03063181,-0.03063181,4.287983,71.46623,0.1403689,0.2982394,0.2038118,0,3.214912
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,0.3126141,66.9041,60.27672,0.8847255,0.8847255,0,-1,0,0.8847255,35.33459,0,0,0,0.3126141,0.93129,0.8847255,0,0,1.804637,2.929515,0,0.6186759,-0.6186759,3.635841,60.59723,0.1403689,0.973198,0.2500913,0,3.242129
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.0721329,60.70032,59.23629,0.8859897,0.8859897,0,-1,0,0.8859897,8.141506,0,1.110223E-16,0,0.0721329,0.9326207,0.8859897,0,0,2.492055,2.310839,0,0.8604878,-0.8604878,2.728807,45.48003,0.1403689,0.9745886,0.05770632,0,2.382972
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,57.15544,57.15544,0.1357757,0.1357757,0,-1,0,0.1357757,0,0,0,0,0,0.1429218,0.1357757,0,0,3.448153,1.450352,0,0.1429218,-0.1429218,2.578155,42.96915,0.1403689,0.1493533,0,0,1.450352
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,54.99679,54.99679,0.3788972,0.3788972,0,-1,0,0.3788972,0,0,5.551115E-17,0,0,0.3988392,0.3788972,0,0,3.606955,1.30743,0,0.3988392,-0.3988392,2.157741,35.96228,0.1403689,0.4167869,0,0,1.30743
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,52.88677,52.88677,0.2914158,0.2914158,0,-1,0,0.2914158,0,0,0,0,0,0.3067535,0.2914158,0,0,4.050109,0.9085907,0,0.3067535,-0.3067535,1.834394,30.57318,0.1403689,0.3205574,0,0,0.9085907
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,51.05873,51.05873,0.5202444,0.5202444,0,-1,0,0.5202444,0,0,0,0.0005236096,0,0.5476257,0.5202444,0,0,4.390946,0.6018372,0,0.5476257,-0.5476257,1.257146,20.95239,0.1403689,0.5722689,0,0,0.6018372
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,49.36681,49.36681,0.1459296,0.05150083,0,-1,0,0.05150083,0,0,0.09442879,0.1090217,0,0.0542114,0.05150083,0,0,4.99942,0.0542114,0,0.0542114,-0.0542114,1.200002,20,0.1403689,0.1605226,0,0,0.0542114
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,48.32639,48.32639,0.1823671,0,0,-1,0,0,0,0,0.1823671,0.2006038,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1403689,0.2006038,0,0,0
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,47.49988,47.49988,0.1406894,0,0,-1,0,0,0,0,0.1406894,0.1547583,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1403689,0.1547583,0,0,0
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,46.60531,46.60531,0.04833791,0,0,-1,0,0,0,0,0.04833791,0.0531717,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1403689,0.0531717,0,0,0
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,46.00244,46.00244,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1403689,0,0,0,0
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,45.4482,45.4482,0.1446998,0,0,-1,0,0,0,0,0.1446998,0.1591698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1403689,0.1591698,0,0,0
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,44.85506,44.85506,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1403689,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,44.41749,44.41749,0.1321151,0.1321151,1.584747,0,0.4887358,0.1321151,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1405125,0.1453266,0,1.7,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.0382342,44.86328,44.16468,0.06926347,0.06926347,1.521895,0,0.4715773,0.06926347,55.20111,0,0,0,0.0382342,0,0,1.452632,1.38,3.679654,1.242,1.418234,0,1.418234,3.85464,64.24388,0.1406335,0.07618981,0.03058736,1.7,1.280234
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,0.3929462,51.3207,43.83408,0.3793272,0.3793272,1.7,0,0.5202,0.3793272,103.5903,0,0,0,0.3929462,0,0,1.320673,1.254639,2.26142,2.518411,1.647585,0,1.647585,5.417677,90.29444,0.1407739,0.4172599,0.3143569,1.7,2.911357
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,0.8104255,61.58999,45.03981,0,0,0,0,0,0,0,0.1965906,0,0,0.8104255,0,0,0,0,0.6138349,4.001237,0.6138349,0,0.6138349,6.000012,100,0.1406957,0,0.6483403,0,4.811663
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,0.9534407,68.39698,47.96661,0.5565289,0.5565289,0,-1,0,0.5565289,171.3192,0.3676207,0,0,0.9534407,0.58582,0.5565289,0,0,0,4.553689,0,0,0,6.000012,100,0.1406957,0.6121818,0.7627525,0,5.50713
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,1.188675,78.6114,51.13652,0.8643349,0.8643349,0,-1,0,0.8643349,137.5249,0.2788491,0,0,1.188675,0.9098263,0.8643349,0,0,0,4.553689,0,0,0,6.000012,100,0.1406957,0.9507684,0.9509403,0,5.742364
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,1.320367,86.35102,53.9272,0.8045238,0.8045238,0,-1,0,0.8045238,164.1179,0.4735004,0,0,1.320367,0.8468671,0.8045238,0,0,0,4.553689,0,0,0,6.000012,100,0.1406957,0.8849761,1.056294,0,5.874056
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,1.302489,88.94196,56.28031,0.4683661,0.4683661,0,-1,0,0.4683661,278.0921,0.8094723,0,0,1.302489,0.4930169,0.4683661,0,0,0,4.553689,0,0,0,6.000012,100,0.1406957,0.5152026,1.041991,0,5.856178
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,1.187486,88.24226,58.63343,0,0,0,-1,0,0,0,1.187486,0,0,1.187486,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1406957,0,0.9499885,0,5.741175
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,0.9562153,82.69966,59.88778,0.6078361,0.6078361,0,-1,0,0.6078361,157.3147,0.3163878,0,0,0.9562153,0.6398275,0.6078361,0,0,0,4.553689,0,0,0,6.000012,100,0.1406957,0.6686198,0.7649723,0,5.509904
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,0.8670093,80.50307,60.16976,0.5303001,0.5303001,0,-1,0,0.5303001,163.4941,0.3087987,0,0,0.8670093,0.5582106,0.5303001,0,0,0,4.553689,0,0,0,6.000012,100,0.1406957,0.5833301,0.6936074,0,5.420698
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,0.5606729,72.90639,60.49064,0.1931971,0.1931971,0,-1,0,0.1931971,290.2077,0.3573075,0,0,0.5606729,0.2033654,0.1931971,0,0,0,4.553689,0,0,0,6.000012,100,0.1406957,0.2125168,0.4485383,0,5.114362
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,0.1961347,63.50957,59.45021,0.07002433,0.07002433,0,-1,0,0.07002433,280.095,0.1224248,0,0,0.1961347,0.07370982,0.07002433,0,0,0,4.553689,0,0,0,6.000012,100,0.1406957,0.07702675,0.1569077,0,4.749824
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,57.32074,57.32074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1406957,0,0,0,4.553689
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,55.16209,55.16209,0.4177,0.4177,0,-1,0,0.4177,0,0,5.551115E-17,0,0,0.4396842,0.4177,0,0,0,4.553689,0,0.4396842,-0.4396842,5.536544,92.27555,0.1406957,0.45947,0,0,4.553689
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,53.0229,53.0229,0.8006926,0.8006926,0,-1,0,0.8006926,0,0,1.110223E-16,0,0,0.8428342,0.8006926,0,0,0.488538,4.114005,0,0.8428342,-0.8428342,4.648119,77.46849,0.1406957,0.8807618,0,0,4.114005
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,51.16569,51.16569,1.069443,1.069443,0,-1,0,1.069443,0,0,2.220446E-16,0,0,1.12573,1.069443,0,0,1.42502,3.27117,0,1.12573,-1.12573,3.461495,57.69147,0.1406957,1.176388,0,0,3.27117
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,49.44461,49.44461,0.0000527784,0.0000527784,0,-1,0,0.0000527784,0,0,6.776264E-21,0,0,0.00005555621,0.0000527784,0,0,2.675832,2.145441,0,0.00005555621,-0.00005555621,3.461437,57.6905,0.1406957,0.00005805623,0,0,2.145441
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,48.40418,48.40418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.675893,2.145385,0,0,0,3.461437,57.6905,0.1406957,0,0,0,2.145385
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,47.55822,47.55822,0.06254687,0.06254687,0,-1,0,0.06254687,0,0,0,0,0,0.06583881,0.06254687,0,0,2.675893,2.145385,0,0.06583881,-0.06583881,3.392036,56.53383,0.1406957,0.06880156,0,0,2.145385
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,46.65393,46.65393,0.1275799,0.1275799,0,-1,0,0.1275799,0,0,0,0,0,0.1342946,0.1275799,0,0,2.749048,2.079546,0,0.1342946,-0.1342946,3.250478,54.17452,0.1406957,0.1403379,0,0,2.079546
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,46.05106,46.05106,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.898264,1.945252,0,0,0,3.250478,54.17452,0.1406957,0,0,0,1.945252
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,45.47737,45.47737,0.0957667,0.0957667,0,-1,0,0.0957667,0,0,1.387779E-17,0,0,0.1008071,0.0957667,0,0,2.898264,1.945252,0,0.1008071,-0.1008071,3.144218,52.40352,0.1406957,0.1053434,0,0,1.945252
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,44.8745,44.8745,0.2796092,0.2796092,0,-1,0,0.2796092,0,0,0,0,0,0.2943255,0.2796092,0,0,3.010272,1.844445,0,0.2943255,-0.2943255,2.833971,47.23276,0.1406957,0.3075702,0,0,1.844445
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,44.41749,44.41749,0.09172137,0.09172137,0,0,0,0.09172137,0,0,0,0,0,0.09654881,0.09172137,0,0,3.3373,1.550119,0,0.09654881,-0.09654881,2.7322,45.53658,0.1406957,0.1008935,0,0,1.550119
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.04814094,45.04531,44.16468,0.2071942,0.2071942,0,0,0,0.2071942,23.23469,0,0,0,0.04814094,0.2180992,0.2071942,0,0,3.444576,1.45357,0,0.1699582,-0.1699582,2.553048,42.55072,0.1406957,0.2279136,0.03851275,0,1.501711
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,0.3451637,50.36936,43.83408,0.1082933,0.1082933,0,0,0,0.1082933,318.7304,0,0,0,0.3451637,0.113993,0.1082933,0,0,3.633419,1.283612,0.2311707,0,0.2311707,2.772356,46.20584,0.1406662,0.1191226,0.2761309,0,1.628776
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,0.5853831,56.62365,45.06898,0.530005,0.530005,0,0,0,0.530005,110.4486,0,0,0,0.5853831,0.5579,0.530005,0,0,3.402248,1.491666,0.02748308,0,0.02748308,2.798429,46.64038,0.1406627,0.5830055,0.4683065,0,2.077049
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,0.7701919,64.07783,48.07358,0.9222107,0.9222107,0,-1,0,0.9222107,83.51582,0,1.110223E-16,0,0.7701919,0.9707481,0.9222107,0,0,3.374765,1.5164,0,0.2005562,-0.2005562,2.587024,43.11698,0.1406627,1.014432,0.6161535,0,2.286592
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,0.9260462,71.6145,51.30182,0.4792523,0.4792523,0,-1,0,0.4792523,193.2273,0,0,0,0.9260462,0.5044761,0.4792523,0,0,3.597605,1.315844,0.4215702,0,0.4215702,2.98696,49.78257,0.1406091,0.5271775,0.740837,0,2.24189
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,0.9662465,76.02115,54.12167,0.5042053,0.5042053,0,-1,0,0.5042053,191.6375,0,0,0,0.9662465,0.5307424,0.5042053,0,0,3.176035,1.695257,0.435504,0,0.435504,3.400116,56.66848,0.1405537,0.5546258,0.7729971,0,2.661504
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,1.092237,82.52528,56.50395,0.1876162,0.1876162,0,-1,0,0.1876162,582.1653,0,0,0,1.092237,0.1974907,0.1876162,0,0,2.740531,2.087211,0.8947458,0,0.8947458,4.248946,70.81563,0.1404401,0.2063778,0.8737893,0,3.179447
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,1.03257,83.66911,58.84735,0.2575965,0.2575965,0,-1,0,0.2575965,400.8479,0,0,0,1.03257,0.2711542,0.2575965,0,0,1.845785,2.892482,0.7614158,0,0.7614158,4.971289,82.85464,0.1403436,0.2833561,0.8260561,0,3.925052
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,1.043955,85.59246,60.11142,0.6894497,0.6894497,0,-1,0,0.6894497,151.4186,0,0,0,1.043955,0.7257366,0.6894497,0,0,1.084369,3.577756,0.3182186,0,0.3182186,5.273178,87.88612,0.1403033,0.7583947,0.8351641,0,4.621712
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,0.8729666,80.92339,60.38368,1.097531,1.097531,0,-1,0,1.097531,79.53916,0,2.220446E-16,0,0.8729666,1.155295,1.097531,0,0,0.7661508,3.864153,0,0.2823287,-0.2823287,4.975577,82.92612,0.1403033,1.207284,0.6983733,0,4.73712
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,0.5138593,71.95562,60.65594,0,0,0,-1,0,0,0,0,0,0,0.5138593,0,0,0,0,1.079849,3.581825,0.5138593,0,0.5138593,5.463067,91.05093,0.1402382,0,0.4110875,0,4.095684
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,0.2753942,65.39137,59.61551,0.6419572,0.6419572,0,-1,0,0.6419572,42.89915,0,0,0,0.2753942,0.6757445,0.6419572,0,0,0.5659901,4.044298,0,0.4003503,-0.4003503,5.04106,84.01751,0.1402382,0.706153,0.2203153,0,4.319692
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,57.48604,57.48604,0.7270405,0.7270405,0,-1,0,0.7270405,0,0,1.110223E-16,0,0,0.7653057,0.7270405,0,0,1.010824,3.643948,0,0.7653057,-0.7653057,4.234357,70.57248,0.1402382,0.7997445,0,0,3.643948
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,55.29823,55.29823,0.3379572,0.3379572,0,-1,0,0.3379572,0,0,5.551115E-17,0,0,0.3557444,0.3379572,0,0,1.861163,2.878642,0,0.3557444,-0.3557444,3.85937,64.3227,0.1402382,0.3717529,0,0,2.878642
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,53.13958,53.13958,0.4569878,0.4569878,0,-1,0,0.4569878,0,0,5.551115E-17,0,0,0.4810398,0.4569878,0,0,2.256435,2.522897,0,0.4810398,-0.4810398,3.352309,55.87171,0.1402382,0.5026866,0,0,2.522897
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,51.27265,51.27265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.790924,2.041858,0,0,0,3.352309,55.87171,0.1402382,0,0,0,2.041858
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,49.5224,49.5224,0.06021045,0.06021045,0,-1,0,0.06021045,0,0,0,0,0,0.06337942,0.06021045,0,0,2.790924,2.041858,0,0.06337942,-0.06337942,3.285502,54.75825,0.1402382,0.0662315,0,0,2.041858
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,48.46252,48.46252,0.1190564,0.1190564,0,-1,0,0.1190564,0,0,1.387779E-17,0,0,0.1253226,0.1190564,0,0,2.861345,1.978478,0,0.1253226,-0.1253226,3.1534,52.55656,0.1402382,0.1309621,0,0,1.978478
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,47.63601,47.63601,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.000592,1.853156,0,0,0,3.1534,52.55656,0.1402382,0,0,0,1.853156
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,46.71227,46.71227,0.1040075,0.1040075,0,-1,0,0.1040075,0,0,1.387779E-17,0,0,0.1094816,0.1040075,0,0,3.000592,1.853156,0,0.1094816,-0.1094816,3.037996,50.63317,0.1402382,0.1144083,0,0,1.853156
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,46.08023,46.08023,0.04188432,0.04188432,0,-1,0,0.04188432,0,0,6.938894E-18,0,0,0.04408876,0.04188432,0,0,3.122239,1.743674,0,0.04408876,-0.04408876,2.991523,49.85861,0.1402382,0.04607275,0,0,1.743674
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,45.50654,45.50654,0.03516859,0.03516859,0,-1,0,0.03516859,0,0,6.938894E-18,0,0,0.03701957,0.03516859,0,0,3.171226,1.699585,0,0.03701957,-0.03701957,2.952501,49.20824,0.1402382,0.03868545,0,0,1.699585
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,44.90368,44.90368,0.108966,0.108966,0,-1,0,0.108966,0,0,1.387779E-17,0,0,0.114701,0.108966,0,0,3.212359,1.662566,0,0.114701,-0.114701,2.831595,47.19316,0.1402382,0.1198626,0,0,1.662566
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,44.43694,44.43694,0.09118936,0.09118936,0,0,0,0.09118936,0,0,1.387779E-17,0,0,0.0959888,0.09118936,0,0,3.339805,1.547865,0,0.0959888,-0.0959888,2.730414,45.50681,0.1402382,0.1003083,0,0,1.547865
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.03433212,44.82098,44.19385,0.09063905,0.09063905,0,0,0,0.09063905,37.87784,0,1.387779E-17,0,0.03433212,0.09540953,0.09063905,0,0,3.446459,1.451876,0,0.06107741,-0.06107741,2.666033,44.43379,0.1402382,0.09970295,0.02746569,0,1.486208
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.09356424,45.58067,43.86325,0.6943603,0.6943603,0,0,0,0.6943603,13.47488,0,1.110223E-16,0,0.09356424,0.7309055,0.6943603,0,0,3.514323,1.390799,0,0.6373413,-0.6373413,1.994216,33.23687,0.1402382,0.7637963,0.07485139,0,1.484363
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,0.2529365,49.87164,45.09815,0.2469468,0.2469468,0,0,0,0.2469468,102.4255,0,0,0,0.2529365,0.259944,0.2469468,0,0,4.222479,0.7534573,0,0.007007521,-0.007007521,1.98683,33.11376,0.1402382,0.2716414,0.2023492,0,1.006394
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.1654286,51.36241,48.20971,0.6144925,0.6144925,0,-1,0,0.6144925,26.92118,0,0,0,0.1654286,0.6468342,0.6144925,0,0,4.230266,0.7464498,0,0.4814056,-0.4814056,1.479384,24.65634,0.1402382,0.6759418,0.1323429,0,0.9118784
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,0.3567249,58.60378,51.46712,1.10821,0.5906806,0,-1,0,0.5906806,60.39217,0,0.5175297,0.8994616,0.3567249,0.6217691,0.5906806,0,0,4.765161,0.2650442,0,0.2650442,-0.2650442,1.200002,20,0.1402382,1.219031,0.2853799,0,0.6217691
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,0.4172407,62.93658,54.33559,0.7160926,0.3963787,0,-1,0,0.3963787,105.2632,0,0.319714,0.7084262,0.4172407,0.4172407,0.3963787,0,0,5.059654,0,0,0,0,1.200002,20,0.1402382,0.787702,0.3337926,0,0.4172407
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,1.01668,80.57446,56.71787,0.242007,0.242007,0,-1,0,0.242007,420.1037,0,0,0.07303844,1.01668,0.2547442,0.242007,0,0,5.059654,0,0.7619359,0,0.7619359,1.922838,32.04724,0.1401419,0.2662077,0.8133441,0,1.01668
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,0.8559902,78.96871,59.12933,1.254391,1.254391,0,-1,0,1.254391,68.23952,0,0,0.5657364,0.8559902,1.320411,1.254391,0,0,4.297719,0.6857423,0,0.464421,-0.464421,1.433296,23.88821,0.1401419,1.37983,0.6847922,0,1.541733
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,0.5429583,72.2947,60.32534,0.6893823,0.6893823,0,-1,0,0.6893823,78.76012,0,1.110223E-16,0.4449031,0.5429583,0.7256655,0.6893823,0,0,4.813742,0.2213213,0,0.1827072,-0.1827072,1.240705,20.67838,0.1401419,0.7583205,0.4343666,0,0.7642796
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,0.340729,67.87121,60.5976,0.2966328,0.2966328,0,-1,0,0.2966328,114.8656,0,0,0.2248741,0.340729,0.312245,0.2966328,0,0,5.01675,0.03861411,0.02848394,0,0.02848394,1.267727,21.12875,0.1401383,0.3262961,0.2725832,0,0.3793431
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,0.3907686,69.30824,60.87958,0.9316095,0.4322674,0,-1,0,0.4322674,90.39975,0,0.4993421,0.8894872,0.3907686,0.4550183,0.4322674,0,0,4.988266,0.06424966,0,0.06424966,-0.06424966,1.200002,20,0.1401383,1.02477,0.3126149,0,0.4550183
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.2517491,65.10855,59.83915,0.7012454,0.2391617,0,-1,0,0.2391617,105.2632,0,0.4620838,0.7235377,0.2517491,0.2517491,0.2391617,0,0,5.059654,0,0,0,0,1.200002,20,0.1401383,0.77137,0.2013993,0,0.2517491
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,57.69996,57.69996,0.7226688,0,0,-1,0,0,0,0,0.7226688,0.7949358,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1401383,0.7949358,0,0,0
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,55.46352,55.46352,0.5002652,0,0,-1,0,0,0,0,0.5002652,0.5502917,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1401383,0.5502917,0,0,0
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,53.30488,53.30488,0.3126605,0,0,-1,0,0,0,0,0.3126605,0.3439266,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1401383,0.3439266,0,0,0
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,51.43795,51.43795,0.1530621,0,0,-1,0,0,0,0,0.1530621,0.1683683,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1401383,0.1683683,0,0,0
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,49.65853,49.65853,0.05361972,0,0,-1,0,0,0,0,0.05361972,0.05898169,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1401383,0.05898169,0,0,0
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,48.59865,48.59865,0.3179583,0,0,-1,0,0,0,0,0.3179583,0.3497542,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1401383,0.3497542,0,0,0
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,47.75269,47.75269,0.2028834,0,0,-1,0,0,0,0,0.2028834,0.2231717,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1401383,0.2231717,0,0,0
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,46.81923,46.81923,0.1803377,0,0,-1,0,0,0,0,0.1803377,0.1983714,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1401383,0.1983714,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,46.13857,46.13857,0.08199593,0,0,-1,0,0,0,0,0.08199593,0.09019553,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1401383,0.09019553,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,45.56488,45.56488,0.1458739,0,0,-1,0,0,0,0,0.1458739,0.1604613,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1401383,0.1604613,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,44.96202,44.96202,0.1121733,0,0,-1,0,0,0,0,0.1121733,0.1233907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1401383,0.1233907,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,44.46611,44.46611,0.06321197,0.06321197,1.515844,0,0.4699253,0.06321197,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1402621,0.06953316,0,1.7,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.05881422,45.30066,44.22302,0.1269295,0.1269295,1.579561,0,0.4873202,0.1269295,46.33614,2.220446E-16,0,0,0.05881422,0,0,1.452632,1.38,3.679654,1.242,1.438814,0,1.438814,3.874164,64.56927,0.1403956,0.1396224,0.04705137,1.7,1.300814
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,0.3692632,50.87821,43.86325,1.007466,1.007466,1.7,0,0.5202,1.007466,36.65268,-1.110223E-16,0,0,0.3692632,0,0,0.6925342,0.6579075,2.24084,2.536933,1.027171,0,1.027171,4.848624,80.81024,0.1405503,1.108212,0.2954105,1.7,2.906196
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,0.7626414,60.61656,45.14677,0.2405107,0.2405107,0,0,0,0.2405107,317.0925,0,0,0,0.7626414,0.2531692,0.2405107,0,0,1.213669,3.461386,0.5094723,0,0.5094723,5.331952,88.86568,0.140486,0.2645618,0.6101131,0,4.224028
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,1.037822,70.98647,48.32639,0.07119537,0.07119537,0,-1,0,0.07119537,1457.711,0.2586827,0,0,1.037822,0.0749425,0.07119537,0,0,0.7041972,3.919911,0.7041972,0,0.7041972,6.000012,100,0.1403972,0.07831491,0.830258,0,4.957734
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,1.075869,76.01538,51.63242,0.5272283,0.5272283,0,-1,0,0.5272283,204.0613,0.5208918,0,0,1.075869,0.5549772,0.5272283,0,0,0,4.553689,0,0,0,6.000012,100,0.1403972,0.5799512,0.8606952,0,5.629558
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,1.245052,84.70599,54.53006,0.03876287,0.03876287,0,-1,0,0.03876287,3211.971,1.204249,0,0,1.245052,0.04080302,0.03876287,0,0,0,4.553689,0,0,0,6.000012,100,0.1403972,0.04263915,0.9960415,0,5.798741
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,1.194472,86.25004,56.94152,0.07737785,0.07737785,0,-1,0,0.07737785,1543.687,1.113021,0,0,1.194472,0.08145037,0.07737785,0,0,0,4.553689,0,0,0,6.000012,100,0.1403972,0.08511563,0.9555774,0,5.748161
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,1.15463,88.09956,59.34325,0.3301843,0.3301843,0,-1,0,0.3301843,349.6926,0.8070675,0,0,1.15463,0.3475624,0.3301843,0,0,0,4.553689,0,0,0,6.000012,100,0.1403972,0.3632028,0.923704,0,5.708319
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,1.001496,84.84959,60.54898,0.475016,0.475016,0,-1,0,0.475016,210.8341,0.5014789,0,0,1.001496,0.5000169,0.475016,0,0,0,4.553689,0,0,0,6.000012,100,0.1403972,0.5225176,0.8011966,0,5.555185
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,0.8957413,82.0886,60.82124,0,0,0,-1,0,0,0,0.8957413,0,0,0.8957413,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1403972,0,0.7165931,0,5.44943
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,0.6539385,75.90134,61.0935,0.6025081,0.6025081,0,-1,0,0.6025081,108.536,0.01971943,0,0,0.6539385,0.6342191,0.6025081,0,0,0,4.553689,0,0,0,6.000012,100,0.1403972,0.6627589,0.5231508,0,5.207627
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.2856115,66.02144,60.00446,0,0,0,-1,0,0,0,0.2856115,0,0,0.2856115,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1403972,0,0.2284892,0,4.839301
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,57.86526,57.86526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1403972,0,0,0,4.553689
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,55.62883,55.62883,0.01877658,0.01877658,0,-1,0,0.01877658,0,0,3.469447E-18,0,0,0.01976482,0.01877658,0,0,0,4.553689,0,0.01976482,-0.01976482,5.979178,99.65277,0.1403972,0.02065424,0,0,4.553689
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,53.44101,53.44101,0.8800598,0.8800598,0,-1,0,0.8800598,0,0,1.110223E-16,0,0,0.9263788,0.8800598,0,0,0.02196091,4.533924,0,0.9263788,-0.9263788,5.002689,83.37798,0.1403972,0.9680659,0,0,4.533924
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,51.55463,51.55463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.051271,3.607545,0,0,0,5.002689,83.37798,0.1403972,0,0,0,3.607545
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,49.77521,49.77521,0.07579356,0.07579356,0,-1,0,0.07579356,0,0,0,0,0,0.07978269,0.07579356,0,0,1.051271,3.607545,0,0.07978269,-0.07978269,4.918591,81.97635,0.1403972,0.08337292,0,0,3.607545
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,48.70561,48.70561,0.1288744,0.1288744,0,-1,0,0.1288744,0,0,0,0,0,0.1356573,0.1288744,0,0,1.139918,3.527763,0,0.1356573,-0.1356573,4.775595,79.59309,0.1403972,0.1417619,0,0,3.527763
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,47.83049,47.83049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.290648,3.392105,0,0,0,4.775595,79.59309,0.1403972,0,0,0,3.392105
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,46.87757,46.87757,0.1882024,0.1882024,0,-1,0,0.1882024,0,0,0,0,0,0.1981078,0.1882024,0,0,1.290648,3.392105,0,0.1981078,-0.1981078,4.566772,76.1127,0.1403972,0.2070226,0,0,3.392105
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,46.18719,46.18719,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.510768,3.193998,0,0,0,4.566772,76.1127,0.1403972,0,0,0,3.193998
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,45.6135,45.6135,0.1205233,0.1205233,0,-1,0,0.1205233,0,0,1.387779E-17,0,0,0.1268667,0.1205233,0,0,1.510768,3.193998,0,0.1268667,-0.1268667,4.433042,73.88389,0.1403972,0.1325757,0,0,3.193998
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,44.99119,44.99119,0.2118452,0.2118452,0,-1,0,0.2118452,0,0,2.775558E-17,0,0,0.2229949,0.2118452,0,0,1.651731,3.067131,0,0.2229949,-0.2229949,4.197985,69.96628,0.1403972,0.2330297,0,0,3.067131
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,44.52445,44.52445,0.1332154,0.1332154,0,0,0,0.1332154,0,0,2.775558E-17,0,0,0.1402267,0.1332154,0,0,1.899503,2.844136,0,0.1402267,-0.1402267,4.050173,67.50275,0.1403972,0.1465369,0,0,2.844136
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.04634938,45.10035,44.25219,0.07414272,0.07414272,0,0,0,0.07414272,62.51374,0,0,0,0.04634938,0.07804496,0.07414272,0,0,2.055311,2.703909,0,0.03169558,-0.03169558,4.016763,66.94592,0.1403972,0.08155698,0.03707951,0,2.750259
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.2793475,49.16941,43.92159,1.459811,1.459811,1.7,0,0.5202,1.459811,19.13587,0,0,0,0.2793475,0,0,0.2401891,0.2281797,2.090528,2.672214,0.5075272,0,0.5075272,4.498245,74.97061,0.1404709,1.605792,0.223478,1.7,2.951561
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,0.6063071,57.18957,45.17594,0.8083094,0.8083094,1.7,0,0.5202,0.8083094,75.00928,0,0,0,0.6063071,0,0,0.8916906,0.847106,1.583001,3.128988,1.453413,0,1.453413,5.877074,97.95104,0.1406344,0.8891404,0.4850457,1.7,3.735295
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,0.9981438,70.08427,48.43335,0.1939741,0.1939741,0,-1,0,0.1939741,514.5757,0.6643727,0,0,0.9981438,0.2041833,0.1939741,0,0,0.1295878,4.43706,0.1295878,0,0.1295878,6.000012,100,0.1406181,0.2133715,0.798515,0,5.435204
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,1.208985,80.09008,51.82689,0.7873742,0.7873742,0,-1,0,0.7873742,153.5465,0.3801703,0,0,1.208985,0.8288149,0.7873742,0,0,0,4.553689,0,0,0,6.000012,100,0.1406181,0.8661116,0.9671882,0,5.762674
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,1.072478,79.72639,54.72453,0.4253117,0.4253117,0,-1,0,0.4253117,252.1627,0.624781,0,0,1.072478,0.4476965,0.4253117,0,0,0,4.553689,0,0,0,6.000012,100,0.1406181,0.4678429,0.857982,0,5.626166
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,1.033482,81.52786,57.0971,0.256541,0.256541,0,-1,0,0.256541,402.8526,0.7634391,0,0,1.033482,0.2700432,0.256541,0,0,0,4.553689,0,0,0,6.000012,100,0.1406181,0.2821952,0.8267858,0,5.587171
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,1.169241,88.86996,59.56689,0.7363778,0.7363778,0,-1,0,0.7363778,158.7827,0.394106,0,0,1.169241,0.7751346,0.7363778,0,0,0,4.553689,0,0,0,6.000012,100,0.1406181,0.8100156,0.9353924,0,5.722929
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,1.1521,89.95109,60.82124,1.337344,1.337344,0,-1,0,1.337344,86.14838,0,0,0.09107808,1.1521,1.40773,1.337344,0,0,0,4.553689,0,0.2556303,-0.2556303,5.730554,95.50904,0.1406181,1.471078,0.92168,0,5.705789
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,0.9226406,83.1185,61.03516,0.7840981,0.7840981,0,-1,0,0.7840981,117.669,0,0,0,0.9226406,0.8253664,0.7840981,0,0,0.2840336,4.298059,0.09727421,0,0.09727421,5.822836,97.04708,0.1406059,0.8625079,0.7381125,0,5.220699
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,0.5827175,74.36105,61.31714,0.8247836,0.8247836,0,-1,0,0.8247836,70.65096,0,1.110223E-16,0,0.5827175,0.8681933,0.8247836,0,0,0.1867594,4.385605,0,0.2854758,-0.2854758,5.521919,92.03179,0.1406059,0.907262,0.466174,0,4.968323
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,0.3388438,67.42883,60.21838,0.219446,0.219446,0,-1,0,0.219446,154.4087,0,0,0,0.3388438,0.2309958,0.219446,0,0,0.5039547,4.10013,0.107848,0,0.107848,5.624232,93.73701,0.1405923,0.2413906,0.2710751,0,4.438973
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,58.03056,58.03056,0.9882454,0.9882454,0,-1,0,0.9882454,0,0,1.110223E-16,0,0,1.040258,0.9882454,0,0,0.3961067,4.197193,0,1.040258,-1.040258,4.527704,75.46158,0.1405923,1.08707,0,0,4.197193
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,55.81358,55.81358,0.2846107,0.2846107,0,-1,0,0.2846107,0,0,5.551115E-17,0,0,0.2995902,0.2846107,0,0,1.551949,3.156934,0,0.2995902,-0.2995902,4.211908,70.19833,0.1405923,0.3130718,0,0,3.156934
