Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,53.60631,53.60631,0.1255905,0.1255905,0,-1,0,0.1255905,0,0,0,0,0,0.1322005,0.1255905,0,0,1.884827,2.857344,0,0.1322005,-0.1322005,4.072556,67.8758,0.1405923,0.1381495,0,0,2.857344
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,51.69076,51.69076,0.3265722,0.3265722,0,-1,0,0.3265722,0,0,0,0,0,0.3437602,0.3265722,0,0,2.031717,2.725144,0,0.3437602,-0.3437602,3.710201,61.83656,0.1405923,0.3592294,0,0,2.725144
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,49.88217,49.88217,0.2188138,0.2188138,0,-1,0,0.2188138,0,0,2.775558E-17,0,0,0.2303303,0.2188138,0,0,2.413673,2.381384,0,0.2303303,-0.2303303,3.467412,57.79008,0.1405923,0.2406951,0,0,2.381384
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,48.79312,48.79312,0.1772455,0.1772455,0,-1,0,0.1772455,0,0,0,0,0,0.1865742,0.1772455,0,0,2.669595,2.151053,0,0.1865742,-0.1865742,3.270745,54.51231,0.1405923,0.1949701,0,0,2.151053
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,47.90828,47.90828,0.05664814,0.05664814,0,-1,0,0.05664814,0,0,6.938894E-18,0,0,0.05962962,0.05664814,0,0,2.8769,1.964479,0,0.05962962,-0.05962962,3.20789,53.46473,0.1405923,0.06231296,0,0,1.964479
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,46.92619,46.92619,0.1037888,0.1037888,0,-1,0,0.1037888,0,0,1.387779E-17,0,0,0.1092513,0.1037888,0,0,2.943155,1.904849,0,0.1092513,-0.1092513,3.092729,51.54538,0.1405923,0.1141676,0,0,1.904849
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,46.24553,46.24553,0.09877367,0.09877367,0,-1,0,0.09877367,0,0,0,0,0,0.1039723,0.09877367,0,0,3.064545,1.795598,0,0.1039723,-0.1039723,2.983133,49.71878,0.1405923,0.108651,0,0,1.795598
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,45.64267,45.64267,0.04597607,0.04597607,0,-1,0,0.04597607,0,0,6.938894E-18,0,0,0.04839586,0.04597607,0,0,3.18007,1.691626,0,0.04839586,-0.04839586,2.932119,48.86855,0.1405923,0.05057368,0,0,1.691626
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,45.01064,45.01064,0.1933132,0.1933132,0,-1,0,0.1933132,0,0,2.775558E-17,0,0,0.2034876,0.1933132,0,0,3.233843,1.64323,0,0.2034876,-0.2034876,2.717624,45.29364,0.1405923,0.2126445,0,0,1.64323
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,44.52445,44.52445,0.08632185,0.08632185,0,0,0,0.08632185,0,0,1.387779E-17,0,0,0.09086511,0.08632185,0,0,3.459941,1.439742,0,0.09086511,-0.09086511,2.621844,43.69731,0.1405923,0.09495404,0,0,1.439742
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.04880784,45.1456,44.25219,0.1422661,0.1422661,0,0,0,0.1422661,34.30743,0,2.775558E-17,0,0.04880784,0.1497538,0.1422661,0,0,3.560902,1.348877,0,0.100946,-0.100946,2.515438,41.92387,0.1405923,0.1564927,0.03904628,0,1.397685
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,0.2231936,48.05509,43.89242,0.9188496,0.9188496,0,0,0,0.9188496,24.29054,0,0,0,0.2231936,0.9672102,0.9188496,0,0,3.673064,1.247931,0,0.7440166,-0.7440166,1.731175,28.85286,0.1405923,1.010735,0.1785548,0,1.471125
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,0.6497952,58.1982,45.23428,0.1963734,0.1963734,0,0,0,0.1963734,330.8977,0,0,0,0.6497952,0.2067089,0.1963734,0,0,4.499749,0.5039147,0.4430864,0,0.4430864,2.151524,35.85866,0.1405365,0.2160108,0.5198362,0,1.15371
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,0.6371835,61.58097,48.56948,0.3168276,0.3168276,0,-1,0,0.3168276,201.1136,0,0,0,0.6371835,0.3335027,0.3168276,0,0,4.056663,0.9026924,0.3036808,0,0.3036808,2.439621,40.66026,0.1404983,0.3485104,0.5097468,0,1.539876
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,1.021431,74.98221,52.01164,0.5470305,0.5470305,0,-1,0,0.5470305,186.723,0,0,0,1.021431,0.5758216,0.5470305,0,0,3.752982,1.176005,0.4456099,0,0.4456099,2.862363,47.70596,0.1404423,0.6017335,0.8171452,0,2.197437
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,1.065563,79.79157,54.93845,0.8947666,0.8947666,0,-1,0,0.8947666,119.0883,0,0,0,1.065563,0.9418595,0.8947666,0,0,3.307372,1.577054,0.1237032,0,0.1237032,2.979718,49.66188,0.1404268,0.9842433,0.8524502,0,2.642617
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,1.185009,86.51791,57.37908,0.7934077,0.7934077,0,-1,0,0.7934077,149.3568,0,0,0,1.185009,0.835166,0.7934077,0,0,3.183669,1.688387,0.3498426,0,0.3498426,3.311608,55.19336,0.1403829,0.8727485,0.9480069,0,2.873396
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,0.9679267,82.91023,59.78082,0.3187753,0.3187753,0,-1,0,0.3187753,303.6392,0,0,0,0.9679267,0.3355529,0.3187753,0,0,2.833826,2.003245,0.6323738,0,0.6323738,3.911531,65.19205,0.1403035,0.3506528,0.7743413,0,2.971172
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,0.6434215,75.56848,61.03516,0.2844861,0.2844861,0,-1,0,0.2844861,226.1698,0,0,0,0.6434215,0.2994591,0.2844861,0,0,2.201452,2.572382,0.3439625,0,0.3439625,4.237842,70.63056,0.1402604,0.3129347,0.5147372,0,3.215803
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,0.521249,72.79177,61.2588,0.5067116,0.5067116,0,-1,0,0.5067116,102.869,0,0,0,0.521249,0.5333806,0.5067116,0,0,1.85749,2.881948,0,0.01213168,-0.01213168,4.225054,70.41743,0.1402604,0.5573828,0.4169992,0,3.403197
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.1513992,64.69068,61.53106,0.9340944,0.9340944,0,-1,0,0.9340944,16.20812,0,0,0,0.1513992,0.9832572,0.9340944,0,0,1.87097,2.869816,0,0.8318581,-0.8318581,3.348199,55.8032,0.1402604,1.027504,0.1211193,0,3.021215
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.0692154,61.85814,60.44202,0.6716262,0.6716262,0,-1,0,0.6716262,10.30564,0,0,0,0.0692154,0.706975,0.6716262,0,0,2.795256,2.037958,0,0.6377596,-0.6377596,2.675941,44.59893,0.1402604,0.7387888,0.05537232,0,2.107174
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,58.2542,58.2542,0.1544976,0.1544976,0,-1,0,0.1544976,0,0,2.775558E-17,0,0,0.162629,0.1544976,0,0,3.503878,1.400199,0,0.162629,-0.162629,2.504515,41.74184,0.1402604,0.1699473,0,0,1.400199
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,56.01777,56.01777,0.9320349,0.9320349,0,-1,0,0.9320349,0,0,1.110223E-16,0,0,0.9810894,0.9320349,0,0,3.684577,1.23757,0,0.9810894,-0.9810894,1.470356,24.50589,0.1402604,1.025238,0,0,1.23757
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,53.76189,53.76189,1.151971,0.2436562,0,-1,0,0.2436562,0,0,0.9083144,1.023511,0,0.2564802,0.2436562,0,0,4.774676,0.2564802,0,0.2564802,-0.2564802,1.200002,20,0.1402604,1.267168,0,0,0.2564802
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,51.84634,51.84634,1.618616,0,0,-1,0,0,0,0,1.618616,1.780478,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402604,1.780478,0,0,0
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,50.0183,50.0183,0.2483201,0,0,-1,0,0,0,0,0.2483201,0.2731521,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402604,0.2731521,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,48.87091,48.87091,0.1943309,0,0,-1,0,0,0,0,0.1943309,0.213764,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402604,0.213764,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,47.99578,47.99578,0.1765897,0,0,-1,0,0,0,0,0.1765897,0.1942486,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402604,0.1942486,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,47.0137,47.0137,0.1005647,0,0,-1,0,0,0,0,0.1005647,0.1106212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402604,0.1106212,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,46.2747,46.2747,0.1709485,0,0,-1,0,0,0,0,0.1709485,0.1880434,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402604,0.1880434,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,45.67184,45.67184,0.04824638,0,0,-1,0,0,0,0,0.04824638,0.05307102,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402604,0.05307102,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,45.01064,45.01064,0.0171655,0,0,-1,0,0,0,0,0.0171655,0.01888205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402604,0.01888205,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,44.52445,44.52445,0.1874088,0.1874088,1.64004,0,0.503831,0.1874088,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1404166,0.2061497,0,1.7,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.04502223,45.07594,44.25219,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04502223,0,0,1.452632,1.38,3.679654,1.242,1.425022,0,1.425022,3.86108,64.3512,0.140516,0,0.03601778,1.7,1.287022
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,0.2265508,48.11946,43.89242,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2265508,0,0,1.452632,1.38,2.254632,2.52452,1.606551,0,1.606551,5.385188,89.75295,0.1405925,0,0.1812406,1.7,2.751071
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,0.4928305,54.8776,45.26345,0,0,0,0,0,0,0,0,0,0,0.4928305,0,0,0,0,0.6480814,3.970416,0.4928305,0,0.4928305,5.852728,97.54527,0.1405309,0,0.3942644,0,4.463246
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,0.7929669,65.29618,48.67644,0.2305212,0.2305212,0,-1,0,0.2305212,343.9887,0.3950621,0,0,0.7929669,0.2426539,0.2305212,0,0,0.1552509,4.413963,0.1552509,0,0.1552509,6.000012,100,0.1405115,0.2535733,0.6343735,0,5.20693
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,0.9601731,73.57383,52.20611,0.1461207,0.1461207,0,-1,0,0.1461207,657.1094,0.8063617,0,0,0.9601731,0.1538113,0.1461207,0,0,0,4.553689,0,0,0,6.000012,100,0.1405115,0.1607328,0.7681385,0,5.513862
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,1.191511,83.84417,55.16209,0.9873621,0.9873621,0,-1,0,0.9873621,120.6762,0.1521822,0,0,1.191511,1.039329,0.9873621,0,0,0,4.553689,0,0,0,6.000012,100,0.1405115,1.086098,0.9532086,0,5.7452
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,0.9616338,80.07027,57.593,1.023751,1.023751,0,-1,0,1.023751,93.93243,0,0,0,0.9616338,1.077632,1.023751,0,0,0,4.553689,0,0.1159984,-0.1159984,5.877739,97.96212,0.1405115,1.126126,0.7693071,0,5.515323
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,0.4406955,69.52494,60.00446,1.31988,1.31988,0,-1,0,1.31988,33.38906,0,0,0.07186766,0.4406955,1.389347,1.31988,0,0,0.1288871,4.437691,0,0.9486516,-0.9486516,4.877772,81.29604,0.1405115,1.451868,0.3525563,0,4.878386
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,0.6821507,76.81184,61.2588,0.514377,0.514377,0,-1,0,0.514377,132.6169,0,0,0,0.6821507,0.5414495,0.514377,0,0,1.182944,3.489039,0.1407012,0,0.1407012,5.011253,83.52072,0.1404939,0.5658147,0.5457205,0,4.17119
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,0.7367422,78.4853,61.47272,0.2577443,0.2577443,0,-1,0,0.2577443,285.8423,0,0,0,0.7367422,0.2713097,0.2577443,0,0,1.042243,3.61567,0.4654324,0,0.4654324,5.452801,90.87984,0.1404358,0.2835187,0.5893937,0,4.352412
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,0.6721998,77.11619,61.75471,0.4071953,0.4071953,0,-1,0,0.4071953,165.0805,0,0,0,0.6721998,0.4286266,0.4071953,0,0,0.5768108,4.034559,0.2435732,0,0.2435732,5.683875,94.73106,0.1404054,0.4479148,0.5377599,0,4.706759
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,0.284528,66.61723,60.5976,0.6527117,0.6527117,0,-1,0,0.6527117,43.59169,0,0,0,0.284528,0.687065,0.6527117,0,0,0.3332375,4.253775,0,0.402537,-0.402537,5.259564,87.65923,0.1404054,0.7179829,0.2276224,0,4.538303
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,58.40978,58.40978,0.1584012,0.1584012,0,-1,0,0.1584012,0,0,0,0,0,0.1667381,0.1584012,0,0,0.7805008,3.851238,0,0.1667381,-0.1667381,5.083807,84.72994,0.1404054,0.1742413,0,0,3.851238
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,56.11501,56.11501,0.5525104,0.5525104,0,-1,0,0.5525104,0,0,1.110223E-16,0,0,0.5815899,0.5525104,0,0,0.9657654,3.6845,0,0.5815899,-0.5815899,4.470757,74.51247,0.1404054,0.6077614,0,0,3.6845
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,53.89803,53.89803,0.0599601,0.0599601,0,-1,0,0.0599601,0,0,6.938894E-18,0,0,0.06311589,0.0599601,0,0,1.611976,3.10291,0,0.06311589,-0.06311589,4.404227,73.40363,0.1404054,0.06595611,0,0,3.10291
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,51.96302,51.96302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.682105,3.039794,0,0,0,4.404227,73.40363,0.1404054,0,0,0,3.039794
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,50.09609,50.09609,0.04763385,0.04763385,0,-1,0,0.04763385,0,0,6.938894E-18,0,0,0.0501409,0.04763385,0,0,1.682105,3.039794,0,0.0501409,-0.0501409,4.351374,72.52275,0.1404054,0.05239724,0,0,3.039794
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,48.97787,48.97787,0.117732,0.117732,0,-1,0,0.117732,0,0,0,0,0,0.1239284,0.117732,0,0,1.737817,2.989653,0,0.1239284,-0.1239284,4.220742,70.34556,0.1404054,0.1295052,0,0,2.989653
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,48.07358,48.07358,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.875515,2.865725,0,0,0,4.220742,70.34556,0.1404054,0,0,0,2.865725
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,47.06232,47.06232,0.2277535,0.2277535,0,-1,0,0.2277535,0,0,2.775558E-17,0,0,0.2397405,0.2277535,0,0,1.875515,2.865725,0,0.2397405,-0.2397405,3.968033,66.13375,0.1404054,0.2505288,0,0,2.865725
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,46.30387,46.30387,0.1733934,0.1733934,0,-1,0,0.1733934,0,0,0,0,0,0.1825194,0.1733934,0,0,2.141894,2.625984,0,0.1825194,-0.1825194,3.775641,62.92722,0.1404054,0.1907327,0,0,2.625984
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,45.70101,45.70101,0.3033182,0.3033182,0,-1,0,0.3033182,0,0,0,0,0,0.3192824,0.3033182,0,0,2.344693,2.443465,0,0.3192824,-0.3192824,3.439088,57.31801,0.1404054,0.3336501,0,0,2.443465
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,45.03981,45.03981,0.1138876,0.1138876,0,-1,0,0.1138876,0,0,1.387779E-17,0,0,0.1198817,0.1138876,0,0,2.699451,2.124183,0,0.1198817,-0.1198817,3.312721,55.21191,0.1404054,0.1252763,0,0,2.124183
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,44.52445,44.52445,0.2184479,0.2184479,0,0,0,0.2184479,0,0,2.775558E-17,0,0,0.2299452,0.2184479,0,0,2.832653,2.004301,0,0.2299452,-0.2299452,3.070338,51.1722,0.1404054,0.2402927,0,0,2.004301
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.05679965,45.2635,44.22302,0.2104651,0.2104651,0,0,0,0.2104651,26.98768,0,2.775558E-17,0,0.05679965,0.2215422,0.2104651,0,0,3.088148,1.774356,0,0.1647425,-0.1647425,2.896684,48.27797,0.1404054,0.2315116,0.04543972,0,1.831156
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,0.3576151,50.6466,43.86325,0,0,0,0,0,0,0,0,0,0,0.3576151,0,0,0,0,3.271195,1.609613,0.3576151,0,0.3576151,3.235947,53.93235,0.1403608,0,0.286092,0,1.967228
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,0.6689377,58.61843,45.23428,0.8347626,0.8347626,0,0,0,0.8347626,80.13509,0,0,0,0.6689377,0.8786974,0.8347626,0,0,2.91358,1.931467,0,0.2097598,-0.2097598,3.014841,50.24725,0.1403608,0.9182388,0.5351501,0,2.600405
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,0.6704165,62.54631,48.76395,0.6643633,0.6643633,0,-1,0,0.6643633,100.9111,0,1.110223E-16,0,0.6704165,0.6993298,0.6643633,0,0,3.146646,1.721707,0,0.02891326,-0.02891326,2.984364,49.7393,0.1403608,0.7307997,0.5363333,0,2.392124
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,1.008335,75.02566,52.34224,0,0,0,-1,0,0,0,0,0,0,1.008335,0,0,0,0,3.178772,1.692794,1.008335,0,1.008335,3.940955,65.68245,0.1402352,0,0.8066682,0,2.701129
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,0.8432022,74.17618,55.3274,0.5923498,0.5923498,0,-1,0,0.5923498,142.3487,0,0,0,0.8432022,0.6235262,0.5923498,0,0,2.170437,2.600296,0.2196761,0,0.2196761,4.149358,69.15582,0.1402078,0.6515848,0.6745618,0,3.443498
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,1.21964,88.14484,57.7583,0.3008181,0.3008181,0,-1,0,0.3008181,405.4409,0,0,0,1.21964,0.3166506,0.3008181,0,0,1.950761,2.798004,0.9029889,0,0.9029889,5.006008,83.4333,0.1400955,0.3308999,0.9757116,0,4.017643
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,1.186427,90.30301,60.21838,0,0,0,-1,0,0,0,0.1386554,0,0,1.186427,0,0,0,0,1.047772,3.610694,1.047772,0,1.047772,6.000012,100,0.1399655,0,0.949142,0,4.797122
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,1.109498,89.39881,61.47272,0,0,0,-1,0,0,0,1.109498,0,0,1.109498,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1399655,0,0.8875983,0,5.663187
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,0.8267103,81.18761,61.69637,0.6086819,0.6086819,0,-1,0,0.6086819,135.8198,0.1859926,0,0,0.8267103,0.6407177,0.6086819,0,0,0,4.553689,0,0,0,6.000012,100,0.1399655,0.66955,0.6613683,0,5.380399
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,0.4270606,71.26347,61.92001,0.5668197,0.5668197,0,-1,0,0.5668197,75.34329,0,0,0,0.4270606,0.5966523,0.5668197,0,0,0,4.553689,0,0.1695917,-0.1695917,5.821247,97.02058,0.1399655,0.6235017,0.3416485,0,4.98075
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,0.2155008,65.33929,60.82124,0,0,0,-1,0,0,0,0.02706561,0,0,0.2155008,0,0,0,0,0.1884352,4.384097,0.1884352,0,0.1884352,6.000012,100,0.1399421,0,0.1724007,0,4.599598
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,58.57508,58.57508,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1399421,0,0,0,4.553689
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,56.28031,56.28031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1399421,0,0,0,4.553689
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,54.01471,54.01471,0.921436,0.921436,0,-1,0,0.921436,0,0,1.110223E-16,0,0,0.9699326,0.921436,0,0,0,4.553689,0,0.9699326,-0.9699326,4.977613,82.96005,0.1399421,1.013579,0,0,4.553689
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,52.06998,52.06998,0.1945927,0.1945927,0,-1,0,0.1945927,0,0,0,0,0,0.2048344,0.1945927,0,0,1.077703,3.583756,0,0.2048344,-0.2048344,4.761699,79.36149,0.1399421,0.214052,0,0,3.583756
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,50.1836,50.1836,0.07770029,0.07770029,0,-1,0,0.07770029,0,0,1.387779E-17,0,0,0.08178977,0.07770029,0,0,1.305297,3.378922,0,0.08178977,-0.08178977,4.675485,77.92459,0.1399421,0.08547031,0,0,3.378922
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,49.06538,49.06538,0.03265597,0.03265597,0,-1,0,0.03265597,0,0,6.938894E-18,0,0,0.0343747,0.03265597,0,0,1.396174,3.297132,0,0.0343747,-0.0343747,4.639251,77.32069,0.1399421,0.03592157,0,0,3.297132
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,48.13192,48.13192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.434368,3.262758,0,0,0,4.639251,77.32069,0.1399421,0,0,0,3.262758
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,47.12066,47.12066,0.1882131,0.1882131,0,-1,0,0.1882131,0,0,2.775558E-17,0,0,0.1981191,0.1882131,0,0,1.434368,3.262758,0,0.1981191,-0.1981191,4.430415,73.8401,0.1399421,0.2070344,0,0,3.262758
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,46.35249,46.35249,0.07249928,0.07249928,0,-1,0,0.07249928,0,0,0,0,0,0.07631503,0.07249928,0,0,1.654501,3.064638,0,0.07631503,-0.07631503,4.349972,72.49938,0.1399421,0.0797492,0,0,3.064638
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,45.70101,45.70101,0.05634497,0.05634497,0,-1,0,0.05634497,0,0,0,0,0,0.0593105,0.05634497,0,0,1.739295,2.988323,0,0.0593105,-0.0593105,4.287453,71.45741,0.1399421,0.06197947,0,0,2.988323
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,45.03981,45.03981,0.1009585,0.1009585,0,-1,0,0.1009585,0,0,0,0,0,0.1062721,0.1009585,0,0,1.805196,2.929013,0,0.1062721,-0.1062721,4.175433,69.5904,0.1399421,0.1110543,0,0,2.929013
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,44.52445,44.52445,0.151972,0.151972,0,0,0,0.151972,0,0,0,0,0,0.1599705,0.151972,0,0,1.923276,2.822741,0,0.1599705,-0.1599705,4.006809,66.78001,0.1399421,0.1671692,0,0,2.822741
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.004418402,44.30347,44.22302,0.1618991,0.1618991,0,0,0,0.1618991,2.729109,0,2.775558E-17,0,0.004418402,0.1704201,0.1618991,0,0,2.101021,2.66277,0,0.1660017,-0.1660017,3.831828,63.86367,0.1399421,0.178089,0.003534722,0,2.667189
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.03730737,44.51423,43.83408,1.129092,1.129092,0,0,0,1.129092,3.304192,0,0,0,0.03730737,1.188518,1.129092,0,0,2.285467,2.496768,0,1.151211,-1.151211,2.618345,43.639,0.1399421,1.242001,0.0298459,0,2.534076
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.00832605,45.41612,45.26345,1.014388,1.014388,0,0,0,1.014388,0.8207954,0,2.220446E-16,0,0.00832605,1.067777,1.014388,0,0,3.56459,1.345558,0,1.059451,-1.059451,1.501586,25.02638,0.1399421,1.115827,0.00666084,0,1.353884
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.06649952,50.12802,48.87091,0.8686007,0.3349765,0,-1,0,0.3349765,19.852,0,0.5336242,0.671024,0.06649952,0.3526068,0.3349765,0,0,4.741757,0.2861073,0,0.2861073,-0.2861073,1.200002,20,0.1399421,0.9554608,0.05319961,0,0.3526068
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,0.2408199,57.3124,52.53672,0,0,0,-1,0,0,0,0,0,0,0.2408199,0,0,0,0,5.059654,0,0.2408199,0,0.2408199,1.428464,23.80769,0.1399123,0,0.1926559,0,0.2408199
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,0.1727074,58.97615,55.51215,0.3594858,0.3594858,0,-1,0,0.3594858,48.04291,0,5.551115E-17,0.156719,0.1727074,0.3784061,0.3594858,0,0,4.818834,0.2167379,0,0.2056987,-0.2056987,1.211639,20.19394,0.1399123,0.3954344,0.138166,0,0.3894453
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,0.2641845,63.44734,57.98194,0.566364,0.2614626,0,-1,0,0.2614626,101.0411,0,0.3049014,0.5623181,0.2641845,0.2752238,0.2614626,0,0,5.047389,0.01103923,0,0.01103923,-0.01103923,1.200002,20,0.1399123,0.6230004,0.2113476,0,0.2752238
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.1406605,63.34999,60.44202,0.4001811,0.1336275,0,-1,0,0.1336275,105.2632,0,0.2665536,0.4134738,0.1406605,0.1406605,0.1336275,0,0,5.059654,0,0,0,0,1.200002,20,0.1399123,0.4401993,0.1125284,0,0.1406605
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.05998308,62.93282,61.69637,0.03698726,0.03698726,0,-1,0,0.03698726,162.1723,0,0,0.0292892,0.05998308,0.03893396,0.03698726,0,0,5.059654,0,0.02104912,0,0.02104912,1.219971,20.33282,0.1399097,0.04068599,0.04798647,0,0.05998308
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,0.2249134,66.68055,61.92001,0.572782,0.2316647,0,-1,0,0.2316647,97.08573,0,0.3411173,0.5693296,0.2249134,0.2438576,0.2316647,0,0,5.038605,0.01894421,0,0.01894421,-0.01894421,1.200002,20,0.1399097,0.6300602,0.1799307,0,0.2438576
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.1226369,64.75275,62.19227,0.5609111,0.1165051,0,-1,0,0.1165051,105.2632,0,0.444406,0.5937012,0.1226369,0.1226369,0.1165051,0,0,5.059654,0,0,0,0,1.200002,20,0.1399097,0.6170022,0.09810954,0,0.1226369
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.07827997,62.64555,61.03516,0,0,0,-1,0,0,0,0,0,0,0.07827997,0,0,0,0,5.059654,0,0.07827997,0,0.07827997,1.274265,21.23771,0.1399,0,0.06262398,0,0.07827997
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,58.79873,58.79873,1.012185,0.06692938,0,-1,0,0.06692938,0,0,0.9452553,1.046474,0,0.07045197,0.06692938,0,0,4.981374,0.07045197,0,0.07045197,-0.07045197,1.200002,20,0.1399,1.113403,0,0,0.07045197
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,56.50395,56.50395,1.444527,0,0,-1,0,0,0,0,1.444527,1.588979,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1399,1.588979,0,0,0
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,54.18001,54.18001,0.5226653,0,0,-1,0,0,0,0,0.5226653,0.5749318,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1399,0.5749318,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,52.17694,52.17694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1399,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,50.29056,50.29056,0.1433477,0,0,-1,0,0,0,0,0.1433477,0.1576825,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1399,0.1576825,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,49.14317,49.14317,0.1711102,0,0,-1,0,0,0,0,0.1711102,0.1882212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1399,0.1882212,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,48.19026,48.19026,0.02684217,0,0,-1,0,0,0,0,0.02684217,0.02952639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1399,0.02952639,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,47.179,47.179,0.02856568,0,0,-1,0,0,0,0,0.02856568,0.03142225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1399,0.03142225,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,46.38166,46.38166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1399,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,45.74963,45.74963,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1399,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,45.06898,45.06898,0.0661239,0,0,-1,0,0,0,0,0.0661239,0.07273629,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1399,0.07273629,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,44.52445,44.52445,0.04370546,0.04370546,1.496337,0,0.4646,0.04370546,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1400166,0.04807601,0,1.7,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.01834856,44.52839,44.19385,0.2611195,0.2611195,1.7,0,0.5202,0.2611195,7.026884,0,0,0,0.01834856,0,0,1.438881,1.366937,3.679654,1.242,1.385285,0,1.385285,3.823382,63.72291,0.140187,0.2872314,0.01467885,1.7,1.260349
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,0.1800036,47.15224,43.81463,0.6871769,0.6871769,1.7,0,0.5202,0.6871769,26.19465,0,0,0,0.1800036,0,0,1.012823,0.9621819,2.294369,2.488757,1.142186,0,1.142186,4.906954,81.78241,0.1403625,0.7558946,0.1440029,1.7,2.66876
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,0.4330068,53.64106,45.26345,0,0,0,0,0,0,0,0,0,0,0.4330068,0,0,0,0,1.152184,3.516724,0.4330068,0,0.4330068,5.317741,88.62884,0.1403089,0,0.3464054,0,3.94973
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,0.5143171,59.28633,48.9487,0.5504161,0.5504161,0,-1,0,0.5504161,93.44151,0,1.110223E-16,0,0.5143171,0.5793854,0.5504161,0,0,0.7191769,3.90643,0,0.06506827,-0.06506827,5.249153,87.4857,0.1403089,0.6054577,0.4114537,0,4.420747
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,0.8055158,70.12093,52.64368,0.4990541,0.4990541,0,-1,0,0.4990541,161.4085,0,0,0,0.8055158,0.5253201,0.4990541,0,0,0.7914751,3.841362,0.2801957,0,0.2801957,5.51497,91.91598,0.1402743,0.5489595,0.6444126,0,4.646877
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,0.4853753,65.86212,55.64828,0.8411168,0.8411168,0,-1,0,0.8411168,57.70605,0,1.110223E-16,0,0.4853753,0.8853861,0.8411168,0,0,0.5112793,4.093537,0,0.4000109,-0.4000109,5.093321,84.88852,0.1402743,0.9252285,0.3883002,0,4.578913
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,0.8682466,78.07561,58.0889,1.195866,1.195866,0,-1,0,1.195866,72.60399,0,0,0,0.8682466,1.258807,1.195866,0,0,0.9557359,3.693527,0,0.39056,-0.39056,4.681635,78.02709,0.1402743,1.315453,0.6945972,0,4.561773
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,0.7552709,77.96963,60.5976,0.9896914,0.9896914,0,-1,0,0.9896914,76.31377,0,1.110223E-16,0,0.7552709,1.04178,0.9896914,0,0,1.389691,3.302967,0,0.2865096,-0.2865096,4.379627,72.99364,0.1402743,1.088661,0.6042167,0,4.058238
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,0.5554695,74.28896,61.86167,0.08790817,0.08790817,0,-1,0,0.08790817,631.8747,0,0,0,0.5554695,0.09253491,0.08790817,0,0,1.708035,3.016457,0.4629346,0,0.4629346,4.818806,80.31326,0.140217,0.09669898,0.4443756,0,3.571927
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,0.2982237,68.53043,62.13393,0.4173075,0.4173075,0,-1,0,0.4173075,71.46378,0,0,0,0.2982237,0.4392711,0.4173075,0,0,1.245101,3.433098,0,0.1410473,-0.1410473,4.670129,77.83532,0.140217,0.4590383,0.238579,0,3.731322
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,0.2719057,68.17466,62.35757,0.5585933,0.5585933,0,-1,0,0.5585933,48.67686,0,1.110223E-16,0,0.2719057,0.5879929,0.5585933,0,0,1.40182,3.292051,0,0.3160872,-0.3160872,4.336944,72.28225,0.140217,0.6144525,0.2175245,0,3.563956
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.1374497,64.05618,61.20046,0.4055281,0.4055281,0,-1,0,0.4055281,33.894,0,0,0,0.1374497,0.4268716,0.4055281,0,0,1.753028,2.975964,0,0.289422,-0.289422,4.031866,67.19763,0.140217,0.4460809,0.1099597,0,3.113413
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,58.96403,58.96403,0.6340373,0.6340373,0,-1,0,0.6340373,0,0,1.110223E-16,0,0,0.6674077,0.6340373,0,0,2.074608,2.686542,0,0.6674077,-0.6674077,3.328357,55.4725,0.140217,0.697441,0,0,2.686542
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,56.65953,56.65953,1.016957,1.016957,0,-1,0,1.016957,0,0,0,0,0,1.070481,1.016957,0,0,2.816172,2.019134,0,1.070481,-1.070481,2.19997,36.66609,0.140217,1.118653,0,0,2.019134
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,54.28697,54.28697,0.6829111,0.6829111,0,-1,0,0.6829111,0,0,1.110223E-16,0,0,0.7188538,0.6829111,0,0,4.005596,0.9486526,0,0.7188538,-0.7188538,1.442232,24.03714,0.140217,0.7512022,0,0,0.9486526
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,52.28391,52.28391,0.4921758,0.2183088,0,-1,0,0.2183088,0,0,0.273867,0.3230845,0,0.2297987,0.2183088,0,0,4.804322,0.2297987,0,0.2297987,-0.2297987,1.200002,20,0.140217,0.5413933,0,0,0.2297987
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,50.3489,50.3489,0.3043752,0,0,-1,0,0,0,0,0.3043752,0.3348128,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.140217,0.3348128,0,0,0
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,49.17234,49.17234,0.1216258,0,0,-1,0,0,0,0,0.1216258,0.1337884,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.140217,0.1337884,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,48.19026,48.19026,0.1268944,0,0,-1,0,0,0,0,0.1268944,0.1395839,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.140217,0.1395839,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,47.179,47.179,0.02024542,0,0,-1,0,0,0,0,0.02024542,0.02226996,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.140217,0.02226996,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,46.35249,46.35249,0.07033891,0,0,-1,0,0,0,0,0.07033891,0.0773728,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.140217,0.0773728,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,45.72046,45.72046,0.06473934,0,0,-1,0,0,0,0,0.06473934,0.07121328,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.140217,0.07121328,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,45.03981,45.03981,0.1393012,0,0,-1,0,0,0,0,0.1393012,0.1532313,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.140217,0.1532313,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,44.46611,44.46611,0.1836272,0.1836272,1.636259,0,0.5027986,0.1836272,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1403701,0.2019899,0,1.7,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.003256142,44.19475,44.13551,0.0608481,0.0608481,1.51348,0,0.4692799,0.0608481,5.351264,2.220446E-16,0,0,0.003256142,0,0,1.452632,1.38,3.679654,1.242,1.383256,0,1.383256,3.821457,63.69083,0.1404897,0.06693291,0.002604914,1.7,1.245256
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.03371412,44.37037,43.75629,0.04287142,0.04287142,1.495503,0,0.4643723,0.04287142,78.64007,2.220446E-16,0,0,0.03371412,0,0,1.452632,1.38,2.296398,2.486931,1.413714,0,1.413714,5.162624,86.04356,0.1406005,0.04715856,0.02697129,1.7,2.520645
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.07005213,46.52797,45.23428,0,0,0,0,0,0,0,0,0,0,0.07005213,0,0,0,0,0.8826841,3.759273,0.07005213,0,0.07005213,5.229082,87.15118,0.1405919,0,0.0560417,0,3.829325
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.1459931,51.79734,49.00704,0.9264085,0.9264085,0,-1,0,0.9264085,15.75905,0,1.110223E-16,0,0.1459931,0.9751668,0.9264085,0,0,0.812632,3.82232,0,0.8291737,-0.8291737,4.355056,72.58412,0.1405919,1.019049,0.1167945,0,3.968313
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.1127412,55.01029,52.80898,0.4678566,0.4678566,0,-1,0,0.4678566,24.09738,0,0,0,0.1127412,0.4924806,0.4678566,0,0,1.733936,2.993146,0,0.3797394,-0.3797394,3.954775,65.91279,0.1405919,0.5146422,0.09019295,0,3.105888
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,0.1784732,59.43364,55.84275,0,0,0,-1,0,0,0,0,0,0,0.1784732,0,0,0,0,2.155869,2.613407,0.1784732,0,0.1784732,4.12409,68.7347,0.1405698,0,0.1427786,0,2.79188
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.08750976,60.07125,58.30282,0.7945297,0.7945297,0,-1,0,0.7945297,11.01403,0,1.110223E-16,0,0.08750976,0.8363471,0.7945297,0,0,1.977396,2.774033,0,0.7488374,-0.7488374,3.334746,55.57899,0.1405698,0.8739827,0.07000781,0,2.861543
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,0.1643006,64.23921,60.82124,0.7184041,0.7184041,0,-1,0,0.7184041,22.87022,0,0,0,0.1643006,0.7562149,0.7184041,0,0,2.809437,2.025196,0,0.5919143,-0.5919143,2.710814,45.18014,0.1405698,0.7902445,0.1314405,0,2.189496
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,0.3078163,68.6852,62.07559,0.2504763,0.2504763,0,-1,0,0.2504763,122.8924,0,0,0,0.3078163,0.2636593,0.2504763,0,0,3.467119,1.433281,0.04415702,0,0.04415702,2.752705,45.87832,0.1405644,0.275524,0.246253,0,1.741098
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,0.1763445,66.01408,62.29923,0,0,0,-1,0,0,0,0,0,0,0.1763445,0,0,0,0,3.422962,1.473023,0.1763445,0,0.1763445,2.92,48.66656,0.1405426,0,0.1410756,0,1.649367
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.1123941,64.92091,62.57149,0,0,0,-1,0,0,0,0,0,0,0.1123941,0,0,0,0,3.246618,1.631733,0.1123941,0,0.1123941,3.026626,50.44367,0.1405287,0,0.08991528,0,1.744127
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.05006377,62.39388,61.36576,0.8197495,0.8197495,0,-1,0,0.8197495,6.107204,0,1.110223E-16,0,0.05006377,0.8628942,0.8197495,0,0,3.134224,1.732887,0,0.8128304,-0.8128304,2.169828,36.16372,0.1405287,0.9017245,0.04005102,0,1.782951
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,59.12933,59.12933,1.166688,0.8740541,0,-1,0,0.8740541,0,0,0.2926338,0.4093026,0,0.9200569,0.8740541,0,0,4.037369,0.9200569,0,0.9200569,-0.9200569,1.200002,20,0.1405287,1.283357,0,0,0.9200569
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,56.82483,56.82483,0.1637567,0,0,-1,0,0,0,0,0.1637567,0.1801324,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1405287,0.1801324,0,0,0
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,54.4231,54.4231,0.009912843,0,0,-1,0,0,0,0,0.009912843,0.01090413,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1405287,0.01090413,0,0,0
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,52.40059,52.40059,0.1867929,0,0,-1,0,0,0,0,0.1867929,0.2054722,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1405287,0.2054722,0,0,0
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,50.42669,50.42669,0.2064701,0,0,-1,0,0,0,0,0.2064701,0.2271172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1405287,0.2271172,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,49.23069,49.23069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1405287,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,48.23888,48.23888,0.08373452,0,0,-1,0,0,0,0,0.08373452,0.09210797,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1405287,0.09210797,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,47.19845,47.19845,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1405287,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,46.35249,46.35249,0.2749088,0,0,-1,0,0,0,0,0.2749088,0.3023997,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1405287,0.3023997,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,45.70101,45.70101,0.04058089,0,0,-1,0,0,0,0,0.04058089,0.04463898,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1405287,0.04463898,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,44.99119,44.99119,0.1763561,0,0,-1,0,0,0,0,0.1763561,0.1939917,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1405287,0.1939917,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,44.41749,44.41749,0.1704224,0.1704224,1.623054,0,0.4991937,0.1704224,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1406773,0.1874646,0,1.7,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.06830767,45.30937,44.05772,0.2015504,0.2015504,1.654182,0,0.5076917,0.2015504,33.89111,2.220446E-16,0,0,0.06830767,0,0,1.452632,1.38,3.679654,1.242,1.448308,0,1.448308,3.883171,64.71938,0.1408254,0.2217054,0.05464613,1.7,1.310308
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,0.4045847,51.3904,43.6785,1.019758,1.019758,1.7,0,0.5202,1.019758,39.67458,0,0,0,0.4045847,0,0,0.6802419,0.6462299,2.231347,2.545477,1.050815,0,1.050815,4.880061,81.33418,0.1409785,1.121734,0.3236677,1.7,2.950062
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,0.7256049,59.87811,45.23428,0.7169708,0.7169708,0,0,0,0.7169708,101.2042,0,0,0,0.7256049,0.7547061,0.7169708,0,0,1.180532,3.49121,0,0.02910121,-0.02910121,4.849385,80.82293,0.1409785,0.7886679,0.5804839,0,4.216815
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,0.8334501,66.73222,49.08483,1.007457,1.007457,0,-1,0,1.007457,82.72813,0,0,0,0.8334501,1.060481,1.007457,0,0,1.212867,3.462109,0,0.2270306,-0.2270306,4.610074,76.83442,0.1409785,1.108202,0.6667601,0,4.295559
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,0.9072145,73.09147,52.97428,0.8087259,0.8087259,0,-1,0,0.8087259,112.1782,0,0,0,0.9072145,0.8512904,0.8087259,0,0,1.465123,3.235078,0.05592402,0,0.05592402,4.663128,77.71865,0.1409716,0.8895985,0.7257715,0,4.142292
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,1.070292,81.26759,56.01777,1.074576,1.074576,0,-1,0,1.074576,99.60139,0,2.220446E-16,0,1.070292,1.131132,1.074576,0,0,1.409199,3.28541,0,0.06084003,-0.06084003,4.598998,76.6498,0.1409716,1.182033,0.8562338,0,4.355702
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,1.112515,85.70541,58.52647,0.8982279,0.8982279,0,-1,0,0.8982279,123.8567,0,0,0,1.112515,0.9455031,0.8982279,0,0,1.476799,3.22457,0.1670121,0,0.1670121,4.757439,79.29049,0.140951,0.9880507,0.8900121,0,4.337085
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,1.146188,90.03565,61.03516,0.2791929,0.2791929,0,-1,0,0.2791929,410.5363,0,0,0,1.146188,0.2938872,0.2791929,0,0,1.309787,3.374881,0.8523009,0,0.8523009,5.566003,92.76653,0.140846,0.3071121,0.9169505,0,4.521069
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,1.015311,87.45408,62.29923,0.8893645,0.8893645,0,-1,0,0.8893645,114.1614,0,0,0,1.015311,0.9361732,0.8893645,0,0,0.457486,4.141952,0.07913754,0,0.07913754,5.641079,94.0178,0.1408363,0.978301,0.8122486,0,5.157262
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,0.8044829,81.53101,62.51315,0.2393493,0.2393493,0,-1,0,0.2393493,336.1125,0.1741878,0,0,0.8044829,0.2519467,0.2393493,0,0,0.3783485,4.213175,0.3783485,0,0.3783485,6.000012,100,0.1407897,0.2632843,0.6435863,0,5.017658
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,0.499128,73.92174,62.78541,0.6929141,0.6929141,0,-1,0,0.6929141,72.03316,0,0,0,0.499128,0.7293833,0.6929141,0,0,0,4.553689,0,0.2302554,-0.2302554,5.757301,95.95483,0.1407897,0.7622055,0.3993024,0,5.052817
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,0.2448521,66.77548,61.58941,0.9894905,0.9894905,0,-1,0,0.9894905,24.74527,0,1.110223E-16,0,0.2448521,1.041569,0.9894905,0,0,0.2558393,4.323433,0,0.7967169,-0.7967169,4.917488,81.95797,0.1407897,1.08844,0.1958817,0,4.568285
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,59.28491,59.28491,1.695576,1.38,0,-1,0,1.38,0,0,0.3155758,0.4851334,0,1.452632,1.38,0,0,1.14108,3.526717,0,1.452632,-1.452632,3.38628,56.43789,0.1407897,1.865133,0,0,3.526717
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,56.94152,56.94152,0.4117483,0.4117483,0,-1,0,0.4117483,0,0,5.551115E-17,0,0,0.4334193,0.4117483,0,0,2.755115,2.074085,0,0.4334193,-0.4334193,2.929416,48.82351,0.1407897,0.4529231,0,0,2.074085
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,54.55923,54.55923,0.1037924,0.1037924,0,-1,0,0.1037924,0,0,0,0,0,0.1092552,0.1037924,0,0,3.236692,1.640666,0,0.1092552,-0.1092552,2.814251,46.90409,0.1407897,0.1141717,0,0,1.640666
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,52.50755,52.50755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.358087,1.531411,0,0,0,2.814251,46.90409,0.1407897,0,0,0,1.531411
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,50.5142,50.5142,0.03242934,0.03242934,0,-1,0,0.03242934,0,0,0,0,0,0.03413615,0.03242934,0,0,3.358087,1.531411,0,0.03413615,-0.03413615,2.778268,46.30438,0.1407897,0.03567228,0,0,1.531411
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,49.30848,49.30848,0.2190625,0.2190625,0,-1,0,0.2190625,0,0,2.775558E-17,0,0,0.2305921,0.2190625,0,0,3.396016,1.497275,0,0.2305921,-0.2305921,2.535203,42.2533,0.1407897,0.2409688,0,0,1.497275
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,48.29722,48.29722,0.006852786,0.006852786,0,-1,0,0.006852786,0,0,8.673617E-19,0,0,0.007213458,0.006852786,0,0,3.65223,1.266682,0,0.007213458,-0.007213458,2.527599,42.12657,0.1407897,0.007538064,0,0,1.266682
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,47.22762,47.22762,0.1056269,0.1056269,0,-1,0,0.1056269,0,0,1.387779E-17,0,0,0.1111863,0.1056269,0,0,3.660244,1.259469,0,0.1111863,-0.1111863,2.410398,40.17323,0.1407897,0.1161896,0,0,1.259469
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,46.38166,46.38166,0.1002889,0.1002889,0,-1,0,0.1002889,0,0,0,0,0,0.1055673,0.1002889,0,0,3.783785,1.148283,0,0.1055673,-0.1055673,2.299121,38.3186,0.1407897,0.1103178,0,0,1.148283
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,45.70101,45.70101,0.067918,0.067918,0,-1,0,0.067918,0,0,1.387779E-17,0,0,0.07149263,0.067918,0,0,3.901082,1.042715,0,0.07149263,-0.07149263,2.223761,37.06261,0.1407897,0.0747098,0,0,1.042715
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,44.99119,44.99119,0.03132744,0.03132744,0,-1,0,0.03132744,0,0,0,0,0,0.03297625,0.03132744,0,0,3.980518,0.9712227,0,0.03297625,-0.03297625,2.189001,36.48328,0.1407897,0.03446018,0,0,0.9712227
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,44.38832,44.38832,0.04168881,0.04168881,0,0,0,0.04168881,0,0,6.938894E-18,0,0,0.04388295,0.04168881,0,0,4.017159,0.9382464,0,0.04388295,-0.04388295,2.142744,35.71233,0.1407897,0.04585769,0,0,0.9382464
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.04081364,44.77385,44.02855,0.03944871,0.03944871,0,0,0,0.03944871,103.46,6.938894E-18,0,0,0.04081364,0.04152495,0.03944871,0,0,4.065917,0.8943635,0,0.000711316,-0.000711316,2.141994,35.69984,0.1407897,0.04339358,0.03265091,0,0.9351771
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,0.3869724,50.97628,43.62016,0.8051004,0.8051004,0,0,0,0.8051004,48.06512,0,0,0,0.3869724,0.8474741,0.8051004,0,0,4.066708,0.8936522,0,0.4605016,-0.4605016,1.656583,27.60966,0.1407897,0.8856104,0.3095779,0,1.280625
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,0.719464,59.74045,45.23428,0.4512161,0.4512161,0,0,0,0.4512161,159.45,0,0,0,0.719464,0.4749643,0.4512161,0,0,4.578376,0.4331506,0.2444997,0,0.2444997,1.888536,31.47554,0.1407596,0.4963377,0.5755712,0,1.152614
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,0.9986587,70.97559,49.17234,0.3943109,0.3943109,0,-1,0,0.3943109,253.2668,0,0,0,0.9986587,0.4150641,0.3943109,0,0,4.333876,0.6532003,0.5835946,0,0.5835946,2.442182,40.70296,0.1406879,0.433742,0.798927,0,1.651859
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,0.923444,73.71082,53.13958,0.1590871,0.1590871,0,-1,0,0.1590871,580.4644,0,0,0,0.923444,0.1674601,0.1590871,0,0,3.750282,1.178435,0.7559838,0,0.7559838,3.159372,52.65609,0.1405951,0.1749958,0.7387552,0,2.101879
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,1.043946,80.75201,56.22197,0.5411656,0.5411656,0,-1,0,0.5411656,192.9069,0,0,0,1.043946,0.569648,0.5411656,0,0,2.994298,1.858821,0.4742979,0,0.4742979,3.60933,60.15538,0.1405369,0.5952822,0.8351567,0,2.902767
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,1.268243,91.04958,58.69177,0.1869677,0.1869677,0,-1,0,0.1869677,678.3218,0,0,0,1.268243,0.1968081,0.1869677,0,0,2.52,2.285689,1.071435,0,1.071435,4.625782,77.09622,0.1404057,0.2056645,1.014594,0,3.553932
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,0.9246455,83.37675,61.20046,0.8447171,0.8447171,0,-1,0,0.8447171,109.4622,0,0,0,0.9246455,0.8891759,0.8447171,0,0,1.448565,3.24998,0.03546961,0,0.03546961,4.659432,77.65704,0.1404014,0.9291888,0.7397164,0,4.174626
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,1.018617,87.76471,62.46453,1.297942,1.297942,0,-1,0,1.297942,78.47939,0,2.220446E-16,0.04773593,1.018617,1.366254,1.297942,0,0,1.413095,3.281903,0,0.3476378,-0.3476378,4.29299,71.54968,0.1404014,1.427736,0.8148934,0,4.300519
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,0.7933266,81.48407,62.73679,0.3802092,0.3802092,0,-1,0,0.3802092,208.6553,0,0,0,0.7933266,0.4002202,0.3802092,0,0,1.79936,2.934265,0.3931063,0,0.3931063,4.665923,77.76523,0.1403533,0.4182302,0.6346613,0,3.727592
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,0.5379357,75.0547,62.95071,0.4304055,0.4304055,0,-1,0,0.4304055,124.9835,0,0,0,0.5379357,0.4530584,0.4304055,0,0,1.406253,3.288061,0.0848773,0,0.0848773,4.746445,79.10725,0.140343,0.473446,0.4303485,0,3.825997
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,0.2091506,66.1654,61.75471,0.4228191,0.4228191,0,-1,0,0.4228191,49.46574,0,5.551115E-17,0,0.2091506,0.4450728,0.4228191,0,0,1.321376,3.36445,0,0.2359222,-0.2359222,4.497761,74.96253,0.140343,0.4651011,0.1673205,0,3.573601
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,59.45021,59.45021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.583512,3.128528,0,0,0,4.497761,74.96253,0.140343,0,0,0,3.128528
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,57.0971,57.0971,0.2334274,0.2334274,0,-1,0,0.2334274,0,0,2.775558E-17,0,0,0.245713,0.2334274,0,0,1.583512,3.128528,0,0.245713,-0.245713,4.238757,70.6458,0.140343,0.2567701,0,0,3.128528
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,54.66619,54.66619,1.267636,1.267636,0,-1,0,1.267636,0,0,2.220446E-16,0.01439926,0,1.334353,1.267636,0,0,1.856526,2.882815,0,1.334353,-1.334353,2.832225,47.20365,0.140343,1.394399,0,0,2.882815
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,52.61451,52.61451,0.552246,0.552246,0,-1,0,0.552246,0,0,0,0,0,0.5813116,0.552246,0,0,3.339141,1.548462,0,0.5813116,-0.5813116,2.219468,36.99107,0.140343,0.6074706,0,0,1.548462
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,50.59199,50.59199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.985043,0.9671503,0,0,0,2.219468,36.99107,0.140343,0,0,0,0.9671503
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,49.33765,49.33765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.985043,0.9671503,0,0,0,2.219468,36.99107,0.140343,0,0,0,0.9671503
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,48.32639,48.32639,0.2179663,0.2179663,0,-1,0,0.2179663,0,0,2.775558E-17,0,0,0.2294382,0.2179663,0,0,3.985043,0.9671503,0,0.2294382,-0.2294382,1.977619,32.96025,0.140343,0.2397629,0,0,0.9671503
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,47.22762,47.22762,0.06300173,0.06300173,0,-1,0,0.06300173,0,0,0,0,0,0.06631761,0.06300173,0,0,4.239974,0.737712,0,0.06631761,-0.06631761,1.907714,31.79517,0.140343,0.0693019,0,0,0.737712
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,46.38166,46.38166,0.07829619,0.07829619,0,-1,0,0.07829619,0,0,1.387779E-17,0,0,0.08241704,0.07829619,0,0,4.313661,0.6713945,0,0.08241704,-0.08241704,1.820839,30.34726,0.140343,0.08612581,0,0,0.6713945
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,45.70101,45.70101,0.1806169,0.1806169,0,-1,0,0.1806169,0,0,0,0,0,0.1901231,0.1806169,0,0,4.405235,0.5889774,0,0.1901231,-0.1901231,1.620432,27.00714,0.140343,0.1986786,0,0,0.5889774
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,44.93285,44.93285,0.01948736,0.01948736,0,-1,0,0.01948736,0,0,0,0,0,0.02051301,0.01948736,0,0,4.616483,0.3988543,0,0.02051301,-0.02051301,1.598809,26.64677,0.140343,0.0214361,0,0,0.3988543
