Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,44.30081,44.30081,0.139232,0.139232,0,0,0,0.139232,0,0,2.775558E-17,0,0,0.14656,0.139232,0,0,4.639275,0.3783413,0,0.14656,-0.14656,1.444321,24.07197,0.140343,0.1531552,0,0,0.3783413
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.08201794,45.45504,43.95076,0.2930408,0.2930408,1.7,0,0.5202,0.2930408,27.98857,0,0,0,0.08201794,0,0,1.406959,1.336611,4.80212,0.2317813,1.418629,0,1.418629,2.790151,46.50243,0.1405062,0.3223449,0.06561435,1.7,0.3137992
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,0.3949,51.04275,43.53265,0.805893,0.805893,1.7,0,0.5202,0.805893,49.00154,0,0,0,0.3949,0,0,0.894107,0.8494017,3.383491,1.508548,1.244302,0,1.244302,3.970599,66.17652,0.1406888,0.8864823,0.31592,1.7,1.903448
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,0.7584972,60.55515,45.17594,0.4319316,0.4319316,1.7,0,0.5202,0.4319316,175.6059,0,0,0,0.7584972,0,0,1.268068,1.204665,2.139189,2.628419,1.963162,0,1.963162,5.833018,97.21678,0.1407847,0.4751247,0.6067978,1.7,3.386916
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,0.8755576,67.92916,49.23069,0.7619374,0.7619374,0,-1,0,0.7619374,114.912,0,0,0,0.8755576,0.8020393,0.7619374,0,0,0.1760266,4.395265,0.07351831,0,0.07351831,5.902764,98.3792,0.1407758,0.8381311,0.7004461,0,5.270823
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,0.8661023,72.34686,53.24654,0,0,0,-1,0,0,0,0.763594,0,0,0.8661023,0,0,0,0,0.1025083,4.461432,0.1025083,0,0.1025083,6.000012,100,0.1407632,0,0.6928818,0,5.327534
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,0.7429032,72.77367,56.33865,0,0,0,-1,0,0,0,0.7429032,0,0,0.7429032,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1407632,0,0.5943226,0,5.296592
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,0.9172062,80.32899,58.84735,0.2418135,0.2418135,0,-1,0,0.2418135,379.3032,0.6626657,0,0,0.9172062,0.2545405,0.2418135,0,0,0,4.553689,0,0,0,6.000012,100,0.1407632,0.2659948,0.7337649,0,5.470895
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,0.9241556,83.56277,61.36576,1.401488,1.38,0,-1,0,1.38,66.9678,0,0.02148802,0.1616368,0.9241556,1.452632,1.38,0,0,0,4.553689,0,0.528476,-0.528476,5.442949,90.71564,0.1407632,1.541637,0.7393245,0,5.477845
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,0.8946024,84.28918,62.67845,0.4464823,0.4464823,0,-1,0,0.4464823,200.3668,0,0,0,0.8946024,0.4699814,0.4464823,0,0,0.5871956,4.025213,0.424621,0,0.424621,5.84578,97.42947,0.1407114,0.4911305,0.715682,0,4.919816
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,0.7063253,79.31635,62.9021,0.08985986,0.08985986,0,-1,0,0.08985986,786.0298,0.4491615,0,0,0.7063253,0.09458932,0.08985986,0,0,0.1625745,4.407372,0.1625745,0,0.1625745,6.000012,100,0.1406916,0.09884585,0.5650602,0,5.113697
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,0.4805156,73.82974,63.11602,0.7562687,0.7562687,0,-1,0,0.7562687,63.53768,0,0,0,0.4805156,0.7960723,0.7562687,0,0,0,4.553689,0,0.3155567,-0.3155567,5.667386,94.45625,0.1406916,0.8318955,0.3844124,0,5.034204
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,0.1652134,65.38488,61.92001,0.537777,0.537777,0,-1,0,0.537777,30.72154,0,0,0,0.1652134,0.566081,0.537777,0,0,0.3506186,4.238132,0,0.4008677,-0.4008677,5.244834,87.41373,0.1406916,0.5915547,0.1321707,0,4.403346
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,59.56689,59.56689,0.3133088,0.3133088,0,-1,0,0.3133088,0,0,5.551115E-17,0,0,0.3297987,0.3133088,0,0,0.7960271,3.837265,0,0.3297987,-0.3297987,4.897196,81.61977,0.1406916,0.3446397,0,0,3.837265
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,57.21378,57.21378,0.6139235,0.6139235,0,-1,0,0.6139235,0,0,1.110223E-16,0,0,0.6462353,0.6139235,0,0,1.16247,3.507466,0,0.6462353,-0.6462353,4.216004,70.26659,0.1406916,0.6753159,0,0,3.507466
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,54.7537,54.7537,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.880509,2.861231,0,0,0,4.216004,70.26659,0.1406916,0,0,0,2.861231
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,52.67285,52.67285,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.880509,2.861231,0,0,0,4.216004,70.26659,0.1406916,0,0,0,2.861231
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,50.65033,50.65033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.880509,2.861231,0,0,0,4.216004,70.26659,0.1406916,0,0,0,2.861231
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,49.36681,49.36681,0.1626185,0.1626185,0,-1,0,0.1626185,0,0,0,0,0,0.1711774,0.1626185,0,0,1.880509,2.861231,0,0.1711774,-0.1711774,4.035567,67.25932,0.1406916,0.1788803,0,0,2.861231
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,48.32639,48.32639,0.1232913,0.1232913,0,-1,0,0.1232913,0,0,1.387779E-17,0,0,0.1297804,0.1232913,0,0,2.070706,2.690053,0,0.1297804,-0.1297804,3.898767,64.97932,0.1406916,0.1356205,0,0,2.690053
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,47.25679,47.25679,0.104944,0.104944,0,-1,0,0.104944,0,0,1.387779E-17,0,0,0.1104673,0.104944,0,0,2.214907,2.560273,0,0.1104673,-0.1104673,3.782324,63.03861,0.1406916,0.1154383,0,0,2.560273
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,46.38166,46.38166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.337648,2.449805,0,0,0,3.782324,63.03861,0.1406916,0,0,0,2.449805
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,45.70101,45.70101,0.1621227,0.1621227,0,-1,0,0.1621227,0,0,2.775558E-17,0,0,0.1706555,0.1621227,0,0,2.337648,2.449805,0,0.1706555,-0.1706555,3.602437,60.0405,0.1406916,0.178335,0,0,2.449805
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,44.93285,44.93285,0.2836894,0.2836894,0,-1,0,0.2836894,0,0,0,0,0,0.2986204,0.2836894,0,0,2.527266,2.27915,0,0.2986204,-0.2986204,3.287664,54.79429,0.1406916,0.3120583,0,0,2.27915
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,44.27164,44.27164,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.859066,1.98053,0,0,0,3.287664,54.79429,0.1406916,0,0,0,1.98053
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.05207781,44.84385,43.89242,0.01856448,0.01856448,0,0,0,0.01856448,280.524,0,0,0,0.05207781,0.01954155,0.01856448,0,0,2.859066,1.98053,0.03253625,0,0.03253625,3.318531,55.30873,0.1406876,0.02042092,0.04166225,0,2.032607
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,0.3383744,49.86985,43.48403,0.2731199,0.2731199,0,0,0,0.2731199,123.8923,0,0,0,0.3383744,0.2874946,0.2731199,0,0,2.82653,2.009812,0.0508798,0,0.0508798,3.366799,56.11321,0.1406814,0.3004318,0.2706995,0,2.348187
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,0.6574095,58.24757,45.12732,0,0,0,0,0,0,0,0,0,0,0.6574095,0,0,0,0,2.77565,2.055604,0.6574095,0,0.6574095,3.990473,66.50774,0.1406013,0,0.5259277,0,2.713014
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,0.8927872,68.37823,49.25013,0.634733,0.634733,0,-1,0,0.634733,140.6556,0,0,0,0.8927872,0.6681399,0.634733,0,0,2.11824,2.647273,0.2246473,0,0.2246473,4.203592,70.05972,0.1405739,0.6982062,0.7142298,0,3.54006
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,0.9856866,75.62763,53.3535,0,0,0,-1,0,0,0,0,0,0,0.9856866,0,0,0,0,1.893593,2.849455,0.9856866,0,0.9856866,5.138696,85.64477,0.140454,0,0.7885493,0,3.835142
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,1.279191,88.45435,56.50395,0.1352802,0.1352802,0,-1,0,0.1352802,945.5867,0.2288848,0,0,1.279191,0.1424002,0.1352802,0,0,0.9079064,3.736573,0.9079064,0,0.9079064,6.000012,100,0.1403437,0.1488082,1.023353,0,5.015765
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,1.306661,92.8549,59.01265,0,0,0,-1,0,0,0,1.306661,0,0,1.306661,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1403437,0,1.045329,0,5.860351
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,1.258573,94.69506,61.58941,0.9975058,0.9975058,0,-1,0,0.9975058,126.172,0.2085665,0,0,1.258573,1.050006,0.9975058,0,0,0,4.553689,0,0,0,6.000012,100,0.1403437,1.097256,1.006858,0,5.812262
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,1.093968,90.66717,62.84375,0,0,0,-1,0,0,0,1.093968,0,0,1.093968,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1403437,0,0.8751745,0,5.647657
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,0.9208487,85.53297,63.06739,0.5525957,0.5525957,0,-1,0,0.5525957,166.6406,0.339169,0,0,0.9208487,0.5816796,0.5525957,0,0,0,4.553689,0,0,0,6.000012,100,0.1403437,0.6078553,0.736679,0,5.474538
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,0.5906732,76.80646,63.33966,0.5903041,0.5903041,0,-1,0,0.5903041,100.0625,0,0,0,0.5906732,0.6213727,0.5903041,0,0,0,4.553689,0,0.03069946,-0.03069946,5.967652,99.46066,0.1403437,0.6493344,0.4725386,0,5.144362
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,0.2384116,67.13836,62.07559,0.08458395,0.08458395,0,-1,0,0.08458395,281.8639,0.1152654,0,0,0.2384116,0.08903574,0.08458395,0,0,0.03411051,4.522989,0.03411051,0,0.03411051,6.000012,100,0.1403396,0.09304235,0.1907293,0,4.761401
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,59.73219,59.73219,0.7680389,0.7680389,0,-1,0,0.7680389,0,0,1.110223E-16,0,0,0.808462,0.7680389,0,0,0,4.553689,0,0.808462,-0.808462,5.147818,85.7968,0.1403396,0.8448428,0,0,4.553689
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,57.32074,57.32074,0.2381026,0.2381026,0,-1,0,0.2381026,0,0,5.551115E-17,0,0,0.2506343,0.2381026,0,0,0.8982911,3.745227,0,0.2506343,-0.2506343,4.883626,81.39361,0.1403396,0.2619129,0,0,3.745227
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,54.88983,54.88983,0.1611058,0.1611058,0,-1,0,0.1611058,0,0,2.775558E-17,0,0,0.1695851,0.1611058,0,0,1.176774,3.494593,0,0.1695851,-0.1695851,4.704868,78.41431,0.1403396,0.1772164,0,0,3.494593
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,52.75064,52.75064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.365202,3.325007,0,0,0,4.704868,78.41431,0.1403396,0,0,0,3.325007
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,50.69895,50.69895,0.1660768,0.1660768,0,-1,0,0.1660768,0,0,2.775558E-17,0,0,0.1748177,0.1660768,0,0,1.365202,3.325007,0,0.1748177,-0.1748177,4.520594,75.34309,0.1403396,0.1826845,0,0,3.325007
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,49.41544,49.41544,0.07470419,0.07470419,0,-1,0,0.07470419,0,0,0,0,0,0.07863598,0.07470419,0,0,1.559443,3.15019,0,0.07863598,-0.07863598,4.437705,73.96159,0.1403396,0.0821746,0,0,3.15019
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,48.37501,48.37501,0.06037564,0.06037564,0,-1,0,0.06037564,0,0,1.387779E-17,0,0,0.0635533,0.06037564,0,0,1.646817,3.071554,0,0.0635533,-0.0635533,4.370713,72.84508,0.1403396,0.06641321,0,0,3.071554
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,47.28596,47.28596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.717432,3.008001,0,0,0,4.370713,72.84508,0.1403396,0,0,0,3.008001
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,46.38166,46.38166,0.3046816,0.3046816,0,-1,0,0.3046816,0,0,5.551115E-17,0,0,0.3207174,0.3046816,0,0,1.717432,3.008001,0,0.3207174,-0.3207174,4.032648,67.21066,0.1403396,0.3351497,0,0,3.008001
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,45.67184,45.67184,0.1197917,0.1197917,0,-1,0,0.1197917,0,0,1.387779E-17,0,0,0.1260965,0.1197917,0,0,2.073784,2.687283,0,0.1260965,-0.1260965,3.89973,64.99537,0.1403396,0.1317709,0,0,2.687283
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,44.8745,44.8745,0.1406075,0.1406075,0,-1,0,0.1406075,0,0,0,0,0,0.1480079,0.1406075,0,0,2.213892,2.561187,0,0.1480079,-0.1480079,3.743716,62.39514,0.1403396,0.1546682,0,0,2.561187
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,44.22302,44.22302,0.1292593,0.1292593,0,0,0,0.1292593,0,0,2.775558E-17,0,0,0.1360624,0.1292593,0,0,2.378345,2.413179,0,0.1360624,-0.1360624,3.600294,60.00478,0.1403396,0.1421853,0,0,2.413179
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.01860093,44.17245,43.83408,0.1855711,0.1855711,0,0,0,0.1855711,10.02361,0,0,0,0.01860093,0.195338,0.1855711,0,0,2.529525,2.277116,0,0.176737,-0.176737,3.413996,56.89983,0.1403396,0.2041282,0.01488074,0,2.295717
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,0.2969679,48.99831,43.42569,0.7222613,0.7222613,0,0,0,0.7222613,41.11641,0,0,0,0.2969679,0.760275,0.7222613,0,0,2.7259,2.100379,0,0.4633071,-0.4633071,2.925628,48.76037,0.1403396,0.7944874,0.2375743,0,2.397347
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,0.6220021,57.47591,45.12732,0,0,0,0,0,0,0,0,0,0,0.6220021,0,0,0,0,3.240685,1.637072,0.6220021,0,0.6220021,3.515711,58.59507,0.1402642,0,0.4976017,0,2.259074
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,1.015464,71.61115,49.33765,0,0,0,-1,0,0,0,0,0,0,1.015464,0,0,0,0,2.618683,2.196874,1.015464,0,1.015464,4.479065,74.65093,0.1401412,0,0.8123715,0,3.212338
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,0.9681389,75.31621,53.48963,0.4786741,0.4786741,0,-1,0,0.4786741,202.2543,0,0,0,0.9681389,0.5038674,0.4786741,0,0,1.603219,3.110792,0.4642715,0,0.4642715,4.919512,81.9917,0.140085,0.5265415,0.7745112,0,4.078931
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,1.237619,87.27887,56.65953,0.6646158,0.6646158,0,-1,0,0.6646158,186.2157,0,0,0,1.237619,0.6995955,0.6646158,0,0,1.138947,3.528636,0.5380236,0,0.5380236,5.429925,90.49858,0.14002,0.7310773,0.9900953,0,4.766255
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,1.240519,90.7503,59.17795,0.7760049,0.7760049,0,-1,0,0.7760049,159.8597,0,0,0,1.240519,0.8168472,0.7760049,0,0,0.6009239,4.012857,0.4236717,0,0.4236717,5.831856,97.1974,0.1399688,0.8536053,0.9924151,0,5.253376
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,1.04488,87.61812,61.69637,0.4450492,0.4450492,0,-1,0,0.4450492,234.7785,0.3991548,0,0,1.04488,0.4684728,0.4450492,0,0,0.1772522,4.394162,0.1772522,0,0.1772522,6.000012,100,0.1399474,0.4895541,0.8359038,0,5.439042
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,0.779762,81.42772,63.00906,0,0,0,-1,0,0,0,0.779762,0,0,0.779762,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1399474,0,0.6238096,0,5.333451
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,0.6177999,77.37916,63.2327,0.9741681,0.9741681,0,-1,0,0.9741681,63.41821,0,1.110223E-16,0,0.6177999,1.02544,0.9741681,0,0,0,4.553689,0,0.4076401,-0.4076401,5.570322,92.83851,0.1399474,1.071585,0.49424,0,5.171489
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,0.265905,69.17658,63.44662,0,0,0,-1,0,0,0,0,0,0,0.265905,0,0,0,0,0.4529335,4.146049,0.265905,0,0.265905,5.822581,97.04282,0.1399153,0,0.212724,0,4.411954
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,0.1907301,66.21594,62.19227,0.4833294,0.4833294,0,-1,0,0.4833294,39.46173,0,0,0,0.1907301,0.5087678,0.4833294,0,0,0.1870285,4.385363,0,0.3180376,-0.3180376,5.48734,91.45548,0.1399153,0.5316623,0.1525841,0,4.576094
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,59.83915,59.83915,1.179878,1.179878,0,-1,0,1.179878,0,0,2.220446E-16,0,0,1.241977,1.179878,0,0,0.5404036,4.067326,0,1.241977,-1.241977,4.178182,69.63622,0.1399153,1.297866,0,0,4.067326
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,57.4277,57.4277,0.9767329,0.9767329,0,-1,0,0.9767329,0,0,1.110223E-16,0,0,1.02814,0.9767329,0,0,1.920378,2.825349,0,1.02814,-1.02814,3.094427,51.57368,0.1399153,1.074406,0,0,2.825349
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,54.96762,54.96762,1.105227,1.105227,0,-1,0,1.105227,0,0,0,0,0,1.163397,1.105227,0,0,3.062756,1.797209,0,1.163397,-1.163397,1.868099,31.13492,0.1399153,1.21575,0,0,1.797209
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,52.83815,52.83815,0.9208012,0.6021215,0,-1,0,0.6021215,0,0,0.3186798,0.4107599,0,0.6338121,0.6021215,0,0,4.355419,0.6338121,0,0.6338121,-0.6338121,1.200002,20,0.1399153,1.012881,0,0,0.6338121
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,50.75729,50.75729,0.08525942,0,0,-1,0,0,0,0,0.08525942,0.09378537,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1399153,0.09378537,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,49.44461,49.44461,0.04979543,0,0,-1,0,0,0,0,0.04979543,0.05477498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1399153,0.05477498,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,48.37501,48.37501,0.1130923,0,0,-1,0,0,0,0,0.1130923,0.1244016,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1399153,0.1244016,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,47.25679,47.25679,0.06325907,0,0,-1,0,0,0,0,0.06325907,0.06958498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1399153,0.06958498,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,46.35249,46.35249,0.1340979,0,0,-1,0,0,0,0,0.1340979,0.1475077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1399153,0.1475077,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,45.6135,45.6135,0.1030882,0,0,-1,0,0,0,0,0.1030882,0.113397,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1399153,0.113397,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,44.85506,44.85506,0.1379155,0,0,-1,0,0,0,0,0.1379155,0.151707,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1399153,0.151707,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,44.16468,44.16468,0.05008141,0.05008141,1.502713,0,0.4663406,0.05008141,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1400306,0.05508955,0,1.7,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.02662918,44.24092,43.75629,0.13817,0.13817,1.590802,0,0.4903888,0.13817,19.27276,0,0,0,0.02662918,0,0,1.452632,1.38,3.679654,1.242,1.406629,0,1.406629,3.843631,64.06039,0.1401653,0.151987,0.02130334,1.7,1.268629
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,0.1729178,46.51175,43.31873,0.5914565,0.5914565,1.7,0,0.5202,0.5914565,29.23592,0,0,0,0.1729178,0,0,1.108544,1.053116,2.273025,2.507966,1.226034,0,1.226034,5.006749,83.44565,0.1403494,0.6506021,0.1383342,1.7,2.680884
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,0.493691,54.65649,45.03981,0.5508182,0.5508182,0,0,0,0.5508182,89.62866,0,1.110223E-16,0,0.493691,0.5798087,0.5508182,0,0,1.046991,3.611397,0,0.08611764,-0.08611764,4.915973,81.93272,0.1403494,0.6059,0.3949528,0,4.105088
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,1.02425,71.87688,49.36681,0.4344673,0.4344673,0,-1,0,0.4344673,235.7485,0,0,0,1.02425,0.457334,0.4344673,0,0,1.142677,3.525279,0.5669163,0,0.5669163,5.453797,90.89644,0.140281,0.4779141,0.8194003,0,4.54953
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,0.9284008,74.35865,53.57714,0.6048128,0.6048128,0,-1,0,0.6048128,153.5022,0,0,0,0.9284008,0.636645,0.6048128,0,0,0.575761,4.035504,0.2917557,0,0.2917557,5.730581,95.50949,0.1402459,0.6652941,0.7427206,0,4.963905
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,1.016244,80.63345,56.77621,0.534978,0.534978,0,-1,0,0.534978,189.9601,0.1691044,0,0,1.016244,0.5631347,0.534978,0,0,0.2840053,4.298084,0.2840053,0,0.2840053,6.000012,100,0.1402117,0.5884758,0.8129956,0,5.314329
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,1.048695,84.77382,59.34325,0.4765639,0.4765639,0,-1,0,0.4765639,220.0534,0.5470488,0,0,1.048695,0.5016462,0.4765639,0,0,0,4.553689,0,0,0,6.000012,100,0.1402117,0.5242203,0.838956,0,5.602384
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,1.17084,91.96091,61.86167,0.2901636,0.2901636,0,-1,0,0.2901636,403.5105,0.8654051,0,0,1.17084,0.3054354,0.2901636,0,0,0,4.553689,0,0,0,6.000012,100,0.1402117,0.3191799,0.9366723,0,5.724529
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,0.6221492,77.35999,63.11602,0.5499987,0.5499987,0,-1,0,0.5499987,113.1183,0.0432032,0,0,0.6221492,0.578946,0.5499987,0,0,0,4.553689,0,0,0,6.000012,100,0.1402117,0.6049986,0.4977194,0,5.175838
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,0.6296726,77.80463,63.33966,0.2175288,0.2175288,0,-1,0,0.2175288,289.4663,0.4006949,0,0,0.6296726,0.2289777,0.2175288,0,0,0,4.553689,0,0,0,6.000012,100,0.1402117,0.2392817,0.5037381,0,5.183362
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,0.2763969,69.52466,63.55358,0.3007623,0.3007623,0,-1,0,0.3007623,91.89879,0,0,0,0.2763969,0.3165919,0.3007623,0,0,0,4.553689,0,0.04019499,-0.04019499,5.957643,99.29385,0.1402117,0.3308386,0.2211176,0,4.830086
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.1360927,65.14861,62.29923,0,0,0,-1,0,0,0,0.09143164,0,0,0.1360927,0,0,0,0,0.0446611,4.513494,0.0446611,0,0.0446611,6.000012,100,0.1402064,0,0.1088742,0,4.649587
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,59.88778,59.88778,0.1362549,0.1362549,0,-1,0,0.1362549,0,0,0,0,0,0.1434262,0.1362549,0,0,0,4.553689,0,0.1434262,-0.1434262,5.848827,97.48026,0.1402064,0.1498804,0,0,4.553689
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,57.54438,57.54438,0.5137653,0.5137653,0,-1,0,0.5137653,0,0,1.110223E-16,0,0,0.5408055,0.5137653,0,0,0.1593625,4.410263,0,0.5408055,-0.5408055,5.278769,87.97929,0.1402064,0.5651418,0,0,4.410263
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,55.05513,55.05513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7602575,3.869457,0,0,0,5.278769,87.97929,0.1402064,0,0,0,3.869457
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,52.91594,52.91594,0.796852,0.796852,0,-1,0,0.796852,0,0,1.110223E-16,0,0,0.8387915,0.796852,0,0,0.7602575,3.869457,0,0.8387915,-0.8387915,4.394604,73.24326,0.1402064,0.8765372,0,0,3.869457
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,50.78646,50.78646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.692248,3.030666,0,0,0,4.394604,73.24326,0.1402064,0,0,0,3.030666
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,49.47378,49.47378,0.09750031,0.09750031,0,-1,0,0.09750031,0,0,1.387779E-17,0,0,0.1026319,0.09750031,0,0,1.692248,3.030666,0,0.1026319,-0.1026319,4.286421,71.44021,0.1402064,0.1072503,0,0,3.030666
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,48.37501,48.37501,0.05082002,0.05082002,0,-1,0,0.05082002,0,0,6.938894E-18,0,0,0.05349476,0.05082002,0,0,1.806284,2.928034,0,0.05349476,-0.05349476,4.230032,70.5004,0.1402064,0.05590202,0,0,2.928034
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,47.25679,47.25679,0.1087104,0.1087104,0,-1,0,0.1087104,0,0,1.387779E-17,0,0,0.114432,0.1087104,0,0,1.865722,2.874539,0,0.114432,-0.114432,4.109411,68.49004,0.1402064,0.1195814,0,0,2.874539
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,46.32333,46.32333,0.2201969,0.2201969,0,-1,0,0.2201969,0,0,2.775558E-17,0,0,0.2317862,0.2201969,0,0,1.992869,2.760107,0,0.2317862,-0.2317862,3.865086,64.41798,0.1402064,0.2422166,0,0,2.760107
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,45.58433,45.58433,0.1148762,0.1148762,0,-1,0,0.1148762,0,0,1.387779E-17,0,0,0.1209224,0.1148762,0,0,2.250409,2.528321,0,0.1209224,-0.1209224,3.737623,62.29359,0.1402064,0.1263639,0,0,2.528321
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,44.76754,44.76754,0.002921937,0.002921937,0,-1,0,0.002921937,0,0,4.336809E-19,0,0,0.003075723,0.002921937,0,0,2.384767,2.407398,0,0.003075723,-0.003075723,3.734381,62.23956,0.1402064,0.00321413,0,0,2.407398
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,44.08689,44.08689,0.2724697,0.2724697,0,0,0,0.2724697,0,0,5.551115E-17,0,0,0.2868102,0.2724697,0,0,2.388185,2.404323,0,0.2868102,-0.2868102,3.432056,57.20082,0.1402064,0.2997167,0,0,2.404323
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.03999661,44.37787,43.64933,0,0,0,0,0,0,0,0,0,0,0.03999661,0,0,0,0,2.706863,2.117512,0.03999661,0,0.03999661,3.470001,57.83323,0.1402015,0,0.03199729,0,2.157509
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,0.2505107,47.87857,43.21177,0.618488,0.618488,0,0,0,0.618488,40.50372,0,0,0,0.2505107,0.65104,0.618488,0,0,2.666866,2.153509,0,0.4005294,-0.4005294,3.047806,50.79666,0.1402015,0.6803368,0.2004085,0,2.40402
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,0.4047897,52.74733,44.96202,0,0,0,0,0,0,0,0,0,0,0.4047897,0,0,0,0,3.111899,1.75298,0.4047897,0,0.4047897,3.431823,57.19693,0.1401528,0,0.3238318,0,2.15777
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,0.8489012,67.43142,49.36681,1.159623,1.159623,0,-1,0,1.159623,73.20494,0,0,0,0.8489012,1.220656,1.159623,0,0,2.707109,2.117291,0,0.3717544,-0.3717544,3.039959,50.66589,0.1401528,1.275585,0.679121,0,2.966192
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,0.9439186,74.86353,53.65493,0.3006704,0.3006704,0,-1,0,0.3006704,313.938,0,0,0,0.9439186,0.3164952,0.3006704,0,0,3.12017,1.745536,0.6274235,0,0.6274235,3.635185,60.5863,0.1400774,0.3307375,0.7551349,0,2.689455
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,0.4415677,66.19733,56.88317,1.040393,1.040393,0,-1,0,1.040393,42.44241,0,0,0,0.4415677,1.09515,1.040393,0,0,2.492746,2.310217,0,0.6535823,-0.6535823,2.946249,49.10405,0.1400774,1.144432,0.3532542,0,2.751785
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,0.8117455,78.14635,59.45021,1.517385,1.38,0,-1,0,1.38,58.82214,2.220446E-16,0.1373854,0.2891239,0.8117455,1.452632,1.38,0,0,3.218949,1.656635,0,0.6408861,-0.6408861,2.270696,37.84486,0.1400774,1.669124,0.6493964,0,2.46838
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,0.8733289,82.89309,62.02697,0.7438105,0.7438105,0,-1,0,0.7438105,117.4128,0,0,0,0.8733289,0.7829585,0.7438105,0,0,3.931044,1.015749,0.09037036,0,0.09037036,2.356429,39.27373,0.1400666,0.8181916,0.6986631,0,1.889078
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,0.5665665,76.19767,63.33966,0.8892797,0.8892797,0,-1,0,0.8892797,63.71073,0,0,0,0.5665665,0.9360839,0.8892797,0,0,3.840674,1.097082,0,0.3695173,-0.3695173,1.966923,32.78199,0.1400666,0.9782076,0.4532532,0,1.663649
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,0.4656746,73.89264,63.50496,0.5141419,0.5141419,0,-1,0,0.5141419,90.57318,0,0,0,0.4656746,0.5412019,0.5141419,0,0,4.251249,0.727565,0,0.07552733,-0.07552733,1.887311,31.45511,0.1400666,0.565556,0.3725397,0,1.19324
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,0.4636703,74.07595,63.71888,0.7733766,0.7733766,0,-1,0,0.7733766,59.954,0,0,0.1431811,0.4636703,0.8140807,0.7733766,0,0,4.335168,0.6520377,0,0.3504104,-0.3504104,1.517945,25.29904,0.1400666,0.8507143,0.3709362,0,1.115708
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,0.2513624,67.7681,62.40619,0,0,0,-1,0,0,0,0,0,0,0.2513624,0,0,0,0,4.724513,0.3016273,0.2513624,0,0.2513624,1.756409,29.27342,0.1400364,0,0.2010899,0,0.5529897
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,60.00446,60.00446,0.6751371,0.5014608,0,-1,0,0.5014608,0,0,0.1736763,0.24119,0,0.5278535,0.5014608,0,0,4.473151,0.5278535,0,0.5278535,-0.5278535,1.200002,20,0.1400364,0.7426508,0,0,0.5278535
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,57.593,57.593,0.6155305,0,0,-1,0,0,0,0,0.6155305,0.6770835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1400364,0.6770835,0,0,0
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,55.10375,55.10375,0.5877259,0,0,-1,0,0,0,0,0.5877259,0.6464985,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1400364,0.6464985,0,0,0
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,52.94511,52.94511,0.9890965,0,0,-1,0,0,0,0,0.9890965,1.088006,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1400364,1.088006,0,0,0
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,50.78646,50.78646,0.07748906,0,0,-1,0,0,0,0,0.07748906,0.08523796,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1400364,0.08523796,0,0,0
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,49.44461,49.44461,0.07362967,0,0,-1,0,0,0,0,0.07362967,0.08099264,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1400364,0.08099264,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,48.34584,48.34584,0.3357452,0,0,-1,0,0,0,0,0.3357452,0.3693198,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1400364,0.3693198,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,47.22762,47.22762,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1400364,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,46.30387,46.30387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1400364,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,45.53571,45.53571,0.02142199,0,0,-1,0,0,0,0,0.02142199,0.02356419,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1400364,0.02356419,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,44.70921,44.70921,0.1947957,0,0,-1,0,0,0,0,0.1947957,0.2142753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1400364,0.2142753,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,43.99938,43.99938,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1400364,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.0948716,45.30012,43.56182,0,0,0,0,0,0,0,0,0,0,0.0948716,0,0,0,0,5.059654,0,0.0948716,0,0.0948716,1.290005,21.50005,0.140025,0,0.07589728,0,0.0948716
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,0.4046357,50.80763,43.12425,0,0,0,0,0,0,0,0,0,0,0.4046357,0,0,0,0,4.964783,0.08538444,0.4046357,0,0.4046357,1.673877,27.89789,0.1399765,0,0.3237086,0,0.4900202
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,0.6207108,57.17208,44.8745,0.6454372,0.6454372,1.7,0,0.5202,0.6454372,96.16905,0,0,0,0.6207108,0,0,1.054563,1.001835,4.560147,0.4495566,1.622545,0,1.622545,3.213158,53.55253,0.1401131,0.7099809,0.4965687,1.7,1.070267
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,0.9686077,70.42998,49.36681,0.7507489,0.7507489,0,-1,0,0.7507489,129.0188,0,0,0,0.9686077,0.790262,0.7507489,0,0,2.937602,1.909847,0.1783456,0,0.1783456,3.382352,56.37242,0.1400917,0.8258238,0.7748861,0,2.878455
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,0.7498644,69.99766,53.74244,1.046994,1.046994,0,-1,0,1.046994,71.62067,0,2.220446E-16,0,0.7498644,1.102099,1.046994,0,0,2.759256,2.070359,0,0.352235,-0.352235,3.011064,50.1843,0.1400917,1.151694,0.5998915,0,2.820223
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,0.8754573,76.97523,56.99014,1.021853,1.021853,0,-1,0,1.021853,85.67347,0,0,0,0.8754573,1.075635,1.021853,0,0,3.150628,1.718124,0,0.2001779,-0.2001779,2.800058,46.66753,0.1400917,1.124039,0.7003658,0,2.593581
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,1.091899,86.45024,59.61551,0.6223574,0.6223574,0,-1,0,0.6223574,175.4456,0,0,0,1.091899,0.655113,0.6223574,0,0,3.373048,1.517946,0.4367856,0,0.4367856,3.214429,53.57371,0.1400394,0.6845931,0.8735189,0,2.609844
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,1.016858,87.36793,62.19227,0.6863282,0.6863282,0,-1,0,0.6863282,148.1591,0,0,0,1.016858,0.7224507,0.6863282,0,0,2.936262,1.911053,0.2944067,0,0.2944067,3.493728,58.22868,0.1400041,0.754961,0.813486,0,2.92791
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,1.085305,91.16294,63.44662,0.3025156,0.3025156,0,-1,0,0.3025156,358.7601,0,0,0,1.085305,0.3184374,0.3025156,0,0,2.641856,2.176019,0.7668677,0,0.7668677,4.221242,70.3539,0.1399124,0.3327671,0.8682441,0,3.261324
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,0.8969851,85.48735,63.61192,0,0,0,-1,0,0,0,0,0,0,0.8969851,0,0,0,0,1.874988,2.8662,0.8969851,0,0.8969851,5.072197,84.53645,0.1398052,0,0.7175881,0,3.763185
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,0.6089628,77.8163,63.82584,0.8752858,0.8752858,0,-1,0,0.8752858,69.57302,0,0,0,0.6089628,0.9213535,0.8752858,0,0,0.9780029,3.673486,0,0.3123907,-0.3123907,4.742908,79.04831,0.1398052,0.9628144,0.4871702,0,4.282449
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,0.2641911,68.16479,62.51315,0.4800315,0.4800315,0,-1,0,0.4800315,55.03619,0,0,0,0.2641911,0.5052963,0.4800315,0,0,1.325104,3.361096,0,0.2411053,-0.2411053,4.488761,74.81253,0.1398052,0.5280347,0.2113529,0,3.625287
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,60.05307,60.05307,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.592998,3.11999,0,0,0,4.488761,74.81253,0.1398052,0,0,0,3.11999
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,57.65134,57.65134,0.1705135,0.1705135,0,-1,0,0.1705135,0,0,2.775558E-17,0,0,0.1794879,0.1705135,0,0,1.592998,3.11999,0,0.1794879,-0.1794879,4.299564,71.65926,0.1398052,0.1875649,0,0,3.11999
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,55.13292,55.13292,0.2245124,0.2245124,0,-1,0,0.2245124,0,0,2.775558E-17,0,0,0.2363289,0.2245124,0,0,1.792429,2.940502,0,0.2363289,-0.2363289,4.050452,67.50739,0.1398052,0.2469637,0,0,2.940502
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,52.97428,52.97428,0.8403084,0.8403084,0,-1,0,0.8403084,0,0,1.110223E-16,0,0,0.8845352,0.8403084,0,0,2.055017,2.704174,0,0.8845352,-0.8845352,3.11807,51.96772,0.1398052,0.9243393,0,0,2.704174
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,50.81564,50.81564,0.2196042,0.2196042,0,-1,0,0.2196042,0,0,2.775558E-17,0,0,0.2311623,0.2196042,0,0,3.037834,1.819638,0,0.2311623,-0.2311623,2.874403,47.90662,0.1398052,0.2415646,0,0,1.819638
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,49.41544,49.41544,0.1117275,0.1117275,0,-1,0,0.1117275,0,0,1.387779E-17,0,0,0.1176079,0.1117275,0,0,3.294681,1.588476,0,0.1176079,-0.1176079,2.750433,45.84047,0.1398052,0.1229002,0,0,1.588476
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,48.32639,48.32639,0.1446776,0.1446776,0,-1,0,0.1446776,0,0,2.775558E-17,0,0,0.1522922,0.1446776,0,0,3.425356,1.470868,0,0.1522922,-0.1522922,2.589903,43.16497,0.1398052,0.1591454,0,0,1.470868
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,47.19845,47.19845,0.1076237,0.1076237,0,-1,0,0.1076237,0,0,1.387779E-17,0,0,0.1132881,0.1076237,0,0,3.59457,1.318576,0,0.1132881,-0.1132881,2.470487,41.17471,0.1398052,0.118386,0,0,1.318576
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,46.24553,46.24553,0.02839176,0.02839176,0,-1,0,0.02839176,0,0,3.469447E-18,0,0,0.02988607,0.02839176,0,0,3.720446,1.205288,0,0.02988607,-0.02988607,2.438985,40.64966,0.1398052,0.03123094,0,0,1.205288
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,45.47737,45.47737,0.07648092,0.07648092,0,-1,0,0.07648092,0,0,1.387779E-17,0,0,0.08050623,0.07648092,0,0,3.753652,1.175402,0,0.08050623,-0.08050623,2.354124,39.23532,0.1398052,0.08412901,0,0,1.175402
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,44.66058,44.66058,0.0813556,0.0813556,0,-1,0,0.0813556,0,0,1.387779E-17,0,0,0.08563748,0.0813556,0,0,3.843104,1.094895,0,0.08563748,-0.08563748,2.263854,37.73082,0.1398052,0.08949117,0,0,1.094895
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,43.92159,43.92159,0.07767911,0.07767911,0,0,0,0.07767911,0,0,0,0,0,0.08176748,0.07767911,0,0,3.938257,1.009258,0,0.08176748,-0.08176748,2.177663,36.29432,0.1398052,0.08544702,0,0,1.009258
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.02728481,43.97977,43.48403,0.05247307,0.05247307,0,0,0,0.05247307,51.99774,0,0,0,0.02728481,0.05523481,0.05247307,0,0,4.029109,0.9274906,0,0.02795,-0.02795,2.148201,35.80328,0.1398052,0.05772038,0.02182785,0,0.9547754
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,0.2387821,47.42336,42.98812,0.1214868,0.1214868,0,0,0,0.1214868,196.5498,0,0,0,0.2387821,0.1278808,0.1214868,0,0,4.060165,0.8995405,0.1109012,0,0.1109012,2.253412,37.55679,0.139792,0.1336355,0.1910256,0,1.138323
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,0.6095559,56.87846,44.82589,0.9231111,0.9231111,0,0,0,0.9231111,66.03278,0,0,0,0.6095559,0.9716959,0.9231111,0,0,3.949264,0.9993517,0,0.36214,-0.36214,1.871683,31.19465,0.139792,1.015422,0.4876447,0,1.608908
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,0.9238484,69.29127,49.36681,0.5974646,0.5974646,0,-1,0,0.5974646,154.6281,0,0,0,0.9238484,0.6289101,0.5974646,0,0,4.351641,0.6372117,0.2949383,0,0.2949383,2.151485,35.85802,0.1397568,0.6572111,0.7390787,0,1.56106
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,1.053823,78.04381,53.79107,0.7595764,0.7595764,0,-1,0,0.7595764,138.7383,0,0,0,1.053823,0.7995542,0.7595764,0,0,4.056703,0.9026561,0.2542693,0,0.2542693,2.392707,39.87836,0.1397265,0.8355341,0.8430588,0,1.95648
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,1.187106,86.21723,57.0971,0.2773331,0.2773331,0,-1,0,0.2773331,428.0434,0,0,0,1.187106,0.2919295,0.2773331,0,0,3.802434,1.131499,0.8951764,0,0.8951764,3.241946,54.03232,0.1396198,0.3050664,0.9496847,0,2.318604
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,1.128889,87.77324,59.73219,0.2815336,0.2815336,0,-1,0,0.2815336,400.9786,0,0,0,1.128889,0.2963512,0.2815336,0,0,2.907257,1.937157,0.8325383,0,0.8325383,4.031761,67.19588,0.1395208,0.309687,0.9031116,0,3.066047
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,0.9306643,84.88806,62.29923,0,0,0,-1,0,0,0,0,0,0,0.9306643,0,0,0,0,2.074719,2.686442,0.9306643,0,0.9306643,4.914666,81.91094,0.1394102,0,0.7445315,0,3.617106
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,0.9178239,86.10652,63.61192,0.09762705,0.09762705,0,-1,0,0.09762705,940.1327,0,0,0,0.9178239,0.1027653,0.09762705,0,0,1.144055,3.52404,0.8150585,0,0.8150585,5.687899,94.79813,0.1393136,0.1073898,0.7342591,0,4.441864
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,0.6469749,78.7468,63.77722,0.6822093,0.6822093,0,-1,0,0.6822093,94.83524,0,1.110223E-16,0,0.6469749,0.718115,0.6822093,0,0,0.3289963,4.257592,0,0.0711402,-0.0711402,5.61291,93.54832,0.1393136,0.7504302,0.5175799,0,4.904567
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,0.2793086,69.99722,63.94252,0.317565,0.317565,0,-1,0,0.317565,87.95321,0,0,0,0.2793086,0.3342789,0.317565,0,0,0.4080409,4.186452,0,0.05497034,-0.05497034,5.554966,92.58259,0.1393136,0.3493215,0.2234469,0,4.465761
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,0.1976976,66.81844,62.62983,0.3499173,0.3499173,0,-1,0,0.3499173,56.49837,0,0,0,0.1976976,0.368334,0.3499173,0,0,0.4691191,4.131482,0,0.1706364,-0.1706364,5.3751,89.58482,0.1393136,0.3849091,0.1581581,0,4.329179
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,60.16976,60.16976,0.1983825,0.1983825,0,-1,0,0.1983825,0,0,2.775558E-17,0,0,0.2088237,0.1983825,0,0,0.6587151,3.960845,0,0.2088237,-0.2088237,5.154981,85.91617,0.1393136,0.2182208,0,0,3.960845
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,57.7583,57.7583,0.1080616,0.1080616,0,-1,0,0.1080616,0,0,1.387779E-17,0,0,0.113749,0.1080616,0,0,0.8907415,3.752022,0,0.113749,-0.113749,5.035079,83.91781,0.1393136,0.1188677,0,0,3.752022
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,55.21071,55.21071,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.017129,3.638273,0,0,0,5.035079,83.91781,0.1393136,0,0,0,3.638273
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,53.00345,53.00345,0.1668001,0.1668001,0,-1,0,0.1668001,0,0,2.775558E-17,0,0,0.1755791,0.1668001,0,0,1.017129,3.638273,0,0.1755791,-0.1755791,4.850002,80.8332,0.1393136,0.1834802,0,0,3.638273
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,50.81564,50.81564,0.09559852,0.09559852,0,-1,0,0.09559852,0,0,1.387779E-17,0,0,0.10063,0.09559852,0,0,1.212217,3.462693,0,0.10063,-0.10063,4.743928,79.06532,0.1393136,0.1051584,0,0,3.462693
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,49.41544,49.41544,0.05445587,0.05445587,0,-1,0,0.05445587,0,0,6.938894E-18,0,0,0.05732196,0.05445587,0,0,1.324028,3.362063,0,0.05732196,-0.05732196,4.683506,78.05827,0.1393136,0.05990145,0,0,3.362063
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,48.32639,48.32639,0.1616086,0.1616086,0,-1,0,0.1616086,0,0,0,0,0,0.1701143,0.1616086,0,0,1.387719,3.304742,0,0.1701143,-0.1701143,4.504189,75.06968,0.1393136,0.1777694,0,0,3.304742
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,47.179,47.179,0.05859059,0.05859059,0,-1,0,0.05859059,0,0,0,0,0,0.06167431,0.05859059,0,0,1.576735,3.134627,0,0.06167431,-0.06167431,4.439179,73.98617,0.1393136,0.06444965,0,0,3.134627
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,46.18719,46.18719,0.09340978,0.09340978,0,-1,0,0.09340978,0,0,1.387779E-17,0,0,0.09832608,0.09340978,0,0,1.645262,3.072953,0,0.09832608,-0.09832608,4.335535,72.25876,0.1393136,0.1027508,0,0,3.072953
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,45.39958,45.39958,0.02387546,0.02387546,0,-1,0,0.02387546,0,0,3.469447E-18,0,0,0.02513206,0.02387546,0,0,1.754514,2.974627,0,0.02513206,-0.02513206,4.309043,71.81724,0.1393136,0.02626301,0,0,2.974627
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,44.57307,44.57307,0.2182637,0.2182637,0,-1,0,0.2182637,0,0,2.775558E-17,0,0,0.2297512,0.2182637,0,0,1.782438,2.949495,0,0.2297512,-0.2297512,4.066864,67.78093,0.1393136,0.24009,0,0,2.949495
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,43.81463,43.81463,0.09248915,0.09248915,0,0,0,0.09248915,0,0,1.387779E-17,0,0,0.097357,0.09248915,0,0,2.037717,2.719743,0,0.097357,-0.097357,3.964241,66.07054,0.1393136,0.1017381,0,0,2.719743
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.04152392,44.10294,43.3479,0.07033569,0.07033569,0,0,0,0.07033569,59.03677,0,1.387779E-17,0,0.04152392,0.07403757,0.07033569,0,0,2.145892,2.622386,0,0.03251365,-0.03251365,3.929968,65.49934,0.1393136,0.07736926,0.03321914,0,2.66391
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,0.3248779,48.94629,42.85199,0.379284,0.379284,0,0,0,0.379284,85.65559,0,5.551115E-17,0,0.3248779,0.3992463,0.379284,0,0,2.182018,2.589873,0,0.07436838,-0.07436838,3.851577,64.19282,0.1393136,0.4172124,0.2599023,0,2.914751
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,0.7073933,58.92128,44.73837,0.73866,0.73866,0,0,0,0.73866,95.76711,0,0,0,0.7073933,0.7775368,0.73866,0,0,2.264649,2.515505,0,0.07014354,-0.07014354,3.777639,62.96053,0.1393136,0.812526,0.5659146,0,3.222898
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,0.9211011,69.18802,49.33765,0.7223108,0.7223108,0,-1,0,0.7223108,127.5214,0,0,0,0.9211011,0.7603272,0.7223108,0,0,2.342587,2.445361,0.1607739,0,0.1607739,3.930163,65.50258,0.1392945,0.7945419,0.7368809,0,3.366462
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,0.9677322,75.70062,53.82024,0.6171448,0.6171448,0,-1,0,0.6171448,156.808,0,0,0,0.9677322,0.6496261,0.6171448,0,0,2.181813,2.590058,0.3181061,0,0.3181061,4.231945,70.53227,0.1392568,0.6788593,0.7741857,0,3.55779
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,0.9683383,79.80085,57.21378,1.39456,1.38,0,-1,0,1.38,70.16944,2.220446E-16,0.01455946,0.1540154,0.9683383,1.452632,1.38,0,0,1.863707,2.876353,0,0.4842933,-0.4842933,3.721455,62.02412,0.1392568,1.534015,0.7746707,0,3.844691
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,0.8903497,80.76164,59.83915,0.5442771,0.5442771,0,-1,0,0.5442771,163.5839,0,0,0,0.8903497,0.5729233,0.5442771,0,0,2.40181,2.39206,0.3174264,0,0.3174264,4.022592,67.04306,0.1392192,0.5987048,0.7122797,0,3.282409
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,0.7495663,79.90419,62.40619,0,0,0,-1,0,0,0,0,0,0,0.7495663,0,0,0,0,2.084384,2.677743,0.7495663,0,0.7495663,4.733693,78.89472,0.1391306,0,0.5996531,0,3.42731
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,0.6497205,78.75266,63.71888,0,0,0,-1,0,0,0,0,0,0,0.6497205,0,0,0,0,1.334818,3.352353,0.6497205,0,0.6497205,5.350072,89.16769,0.1390538,0,0.5197764,0,4.002074
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,0.5978875,77.59737,63.88418,0,0,0,-1,0,0,0,0,0,0,0.5978875,0,0,0,0,0.685097,3.937102,0.5978875,0,0.5978875,5.917278,98.6211,0.1389832,0,0.47831,0,4.534989
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,0.4039865,73.00182,64.04948,1.061968,1.061968,0,-1,0,1.061968,38.04131,0,2.220446E-16,0,0.4039865,1.117861,1.061968,0,0,0.08720955,4.4752,0,0.7138744,-0.7138744,5.164788,86.07963,0.1389832,1.168165,0.3231892,0,4.879187
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,0.2317535,67.6772,62.73679,0.7083625,0.7083625,0,-1,0,0.7083625,32.71679,0,0,0,0.2317535,0.7456447,0.7083625,0,0,0.8804033,3.761326,0,0.5138912,-0.5138912,4.623099,77.0515,0.1389832,0.7791987,0.1854028,0,3.993079
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,60.21838,60.21838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.451394,3.247435,0,0,0,4.623099,77.0515,0.1389832,0,0,0,3.247435
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,57.81664,57.81664,0.1862704,0.1862704,0,-1,0,0.1862704,0,0,2.775558E-17,0,0,0.1960741,0.1862704,0,0,1.451394,3.247435,0,0.1960741,-0.1960741,4.416419,73.60683,0.1389832,0.2048974,0,0,3.247435
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,55.23988,55.23988,0.79043,0.79043,0,-1,0,0.79043,0,0,1.110223E-16,0,0,0.8320316,0.79043,0,0,1.669254,3.051361,0,0.8320316,-0.8320316,3.539381,58.98956,0.1389832,0.869473,0,0,3.051361
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,53.0229,53.0229,0.5187474,0.5187474,0,-1,0,0.5187474,0,0,0,0,0,0.5460498,0.5187474,0,0,2.593733,2.219329,0,0.5460498,-0.5460498,2.963794,49.39646,0.1389832,0.5706221,0,0,2.219329
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,50.81564,50.81564,0.03952858,0.03952858,0,-1,0,0.03952858,0,0,0,0,0,0.04160903,0.03952858,0,0,3.200455,1.673279,0,0.04160903,-0.04160903,2.919934,48.66547,0.1389832,0.04348144,0,0,1.673279
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,49.41544,49.41544,0.006602782,0.006602782,0,-1,0,0.006602782,0,0,8.673617E-19,0,0,0.006950296,0.006602782,0,0,3.246688,1.63167,0,0.006950296,-0.006950296,2.912607,48.54336,0.1389832,0.00726306,0,0,1.63167
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,48.29722,48.29722,0.05901694,0.05901694,0,-1,0,0.05901694,0,0,6.938894E-18,0,0,0.06212309,0.05901694,0,0,3.25441,1.62472,0,0.06212309,-0.06212309,2.847124,47.45197,0.1389832,0.06491863,0,0,1.62472
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,47.14983,47.14983,0.1216556,0.1216556,0,-1,0,0.1216556,0,0,1.387779E-17,0,0,0.1280585,0.1216556,0,0,3.323436,1.562597,0,0.1280585,-0.1280585,2.712138,45.20222,0.1389832,0.1338211,0,0,1.562597
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,46.13857,46.13857,0.1411822,0.1411822,0,-1,0,0.1411822,0,0,2.775558E-17,0,0,0.1486128,0.1411822,0,0,3.465723,1.434538,0,0.1486128,-0.1486128,2.555487,42.59136,0.1389832,0.1553004,0,0,1.434538
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,45.34124,45.34124,0.2342879,0.2342879,0,-1,0,0.2342879,0,0,2.775558E-17,0,0,0.2466188,0.2342879,0,0,3.630848,1.285925,0,0.2466188,-0.2466188,2.295528,38.25872,0.1389832,0.2577167,0,0,1.285925
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,44.49528,44.49528,0.08826167,0.08826167,0,-1,0,0.08826167,0,0,1.387779E-17,0,0,0.09290702,0.08826167,0,0,3.904869,1.039307,0,0.09290702,-0.09290702,2.197595,36.62651,0.1389832,0.09708784,0,0,1.039307
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,43.69795,43.69795,0.2780665,0.2780665,0,0,0,0.2780665,0,0,5.551115E-17,0,0,0.2927016,0.2780665,0,0,4.0081,0.9463995,0,0.2927016,-0.2927016,1.88906,31.48428,0.1389832,0.3058732,0,0,0.9463995
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.04027538,43.94336,43.21177,0.08556791,0.08556791,0,0,0,0.08556791,47.06832,0,0,0,0.04027538,0.09007148,0.08556791,0,0,4.333323,0.6536979,0,0.0497961,-0.0497961,1.836571,30.60945,0.1389832,0.0941247,0.0322203,0,0.6939732
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,0.388185,50.05037,42.71586,0.209586,0.209586,0,0,0,0.209586,185.2151,0,0,0,0.388185,0.2206168,0.209586,0,0,4.388652,0.6039018,0.1675682,0,0.1675682,1.99554,33.25893,0.1389635,0.2305446,0.310548,0,0.9920868
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,0.6542245,57.63364,44.63141,0.5941092,0.5941092,0,0,0,0.5941092,110.1186,0,0,0,0.6542245,0.6253781,0.5941092,0,0,4.221084,0.7547131,0.02884635,0,0.02884635,2.022906,33.71503,0.1389601,0.6535201,0.5233796,0,1.408938
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,0.637312,62.36451,49.2793,0,0,0,-1,0,0,0,0,0,0,0.637312,0,0,0,0,4.192238,0.7806749,0.637312,0,0.637312,2.627513,43.7918,0.138885,0,0.5098496,0,1.417987
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,0.6027797,66.60063,53.8494,0,0,0,-1,0,0,0,0,0,0,0.6027797,0,0,0,0,3.554926,1.354256,0.6027797,0,0.6027797,3.19936,53.32256,0.138814,0,0.4822237,0,1.957035
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,0.8792866,77.39952,57.2624,0.516938,0.516938,0,-1,0,0.516938,170.0952,0,0,0,0.8792866,0.5441453,0.516938,0,0,2.952146,1.896757,0.3351413,0,0.3351413,3.517303,58.6216,0.1387746,0.5686318,0.7034293,0,2.776044
