Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,1.253414,92.16438,59.88778,0.4831437,0.4831437,0,-1,0,0.4831437,259.4289,0,0,0,1.253414,0.5085723,0.4831437,0,0,2.617005,2.198385,0.744842,0,0.744842,4.223922,70.39857,0.138687,0.5314581,1.002731,0,3.451799
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,1.121871,91.1634,62.51315,0.5572446,0.5572446,0,-1,0,0.5572446,201.3248,0,0,0,1.121871,0.5865732,0.5572446,0,0,1.872163,2.868742,0.535298,0,0.535298,4.73175,78.86235,0.1386242,0.612969,0.897497,0,3.990614
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,1.098905,92.04755,63.77722,0.5583856,0.5583856,0,-1,0,0.5583856,196.8003,0,0,0,1.098905,0.5877743,0.5583856,0,0,1.336865,3.350511,0.5111303,0,0.5111303,5.216651,86.94402,0.1385642,0.6142241,0.8791237,0,4.449415
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,0.8800768,85.38873,63.94252,0,0,0,-1,0,0,0,0.05434219,0,0,0.8800768,0,0,0,0,0.8257346,3.810528,0.8257346,0,0.8257346,6.000012,100,0.1384675,0,0.7040614,0,4.690605
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,0.4516961,74.19678,64.0981,0.7785548,0.7785548,0,-1,0,0.7785548,58.01725,0,0,0,0.4516961,0.8195314,0.7785548,0,0,0,4.553689,0,0.3678353,-0.3678353,5.612279,93.5378,0.1384675,0.8564103,0.3613569,0,5.005385
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,0.200688,66.99409,62.73679,0.06000447,0.06000447,0,-1,0,0.06000447,334.4551,0,0,0,0.200688,0.0631626,0.06000447,0,0,0.4087059,4.185853,0.1375254,0,0.1375254,5.742748,95.71227,0.1384514,0.06600492,0.1605504,0,4.386542
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,60.21838,60.21838,1.41887,1.38,0,-1,0,1.38,0,0,0.03886965,0.1807566,0,1.452632,1.38,0,0,0.2711805,4.309627,0,1.452632,-1.452632,4.211539,70.19218,0.1384514,1.560757,0,0,4.309627
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,57.7583,57.7583,0.7143189,0.7143189,0,-1,0,0.7143189,0,0,0,0,0,0.7519147,0.7143189,0,0,1.885216,2.856995,0,0.7519147,-0.7519147,3.418952,56.98242,0.1384514,0.7857509,0,0,2.856995
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,55.21071,55.21071,1.335426,1.335426,0,-1,0,1.335426,0,0,2.220446E-16,0.08896893,0,1.405712,1.335426,0,0,2.720676,2.10508,0,1.405712,-1.405712,1.937201,32.28662,0.1384514,1.468969,0,0,2.10508
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,53.00345,53.00345,0.2105175,0.2105175,0,-1,0,0.2105175,0,0,2.775558E-17,0,0,0.2215974,0.2105175,0,0,4.282578,0.6993684,0,0.2215974,-0.2215974,1.703617,28.39356,0.1384514,0.2315693,0,0,0.6993684
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,50.78646,50.78646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.528798,0.477771,0,0,0,1.703617,28.39356,0.1384514,0,0,0,0.477771
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,49.36681,49.36681,0.2145692,0.2145692,0,-1,0,0.2145692,0,0,2.775558E-17,0,0,0.2258624,0.2145692,0,0,4.528798,0.477771,0,0.2258624,-0.2258624,1.465537,24.42557,0.1384514,0.2360262,0,0,0.477771
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,48.23888,48.23888,0.05145254,0.05145254,0,-1,0,0.05145254,0,0,0,0,0,0.05416057,0.05145254,0,0,4.779756,0.2519086,0,0.05416057,-0.05416057,1.408447,23.47407,0.1384514,0.05659779,0,0,0.2519086
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,47.09149,47.09149,0.09010463,0.09010463,0,-1,0,0.09010463,0,0,0,0,0,0.09484698,0.09010463,0,0,4.839934,0.1977481,0,0.09484698,-0.09484698,1.30847,21.80778,0.1384514,0.0991151,0,0,0.1977481
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,46.08023,46.08023,0.01020715,0.01020715,0,-1,0,0.01020715,0,0,0,0,0,0.01074437,0.01020715,0,0,4.94532,0.1029011,0,0.01074437,-0.01074437,1.297144,21.61902,0.1384514,0.01122786,0,0,0.1029011
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,45.26345,45.26345,0.1222453,0.08754886,0,-1,0,0.08754886,0,0,0.0346964,0.04692092,0,0.09215669,0.08754886,0,0,4.957258,0.09215669,0,0.09215669,-0.09215669,1.200002,20,0.1384514,0.1344698,0,0,0.09215669
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,44.41749,44.41749,0.1056168,0,0,-1,0,0,0,0,0.1056168,0.1161784,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1384514,0.1161784,0,0,0
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,43.59099,43.59099,0.07343519,0.07343519,1.526067,0,0.4727162,0.07343519,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1385721,0.08077872,0,1.7,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.01681821,43.38004,43.07563,0.1632921,0.1632921,1.615924,0,0.4972472,0.1632921,10.29947,2.220446E-16,0,0,0.01681821,0,0,1.452632,1.38,3.679654,1.242,1.396818,0,1.396818,3.834323,63.90526,0.1387135,0.1796213,0.01345457,1.7,1.258818
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.1390313,45.12429,42.57973,0.005285114,0.005285114,1.457917,0,0.4541112,0.005285114,2630.622,2.220446E-16,0,0,0.1390313,0,0,1.452632,1.38,2.282836,2.499136,1.519031,0,1.519031,5.275403,87.92321,0.1388,0.005813625,0.1112251,1.7,2.638168
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.103608,46.43671,44.52445,1.186406,1.186406,0,0,0,1.186406,8.732929,0,0,0,0.103608,1.248848,1.186406,0,0,0.7638049,3.866265,0,1.14524,-1.14524,4.068214,67.80343,0.1388,1.305046,0.08288638,0,3.969872
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,0.3470713,56.07555,49.25013,0.1049904,0.1049904,0,-1,0,0.1049904,330.5743,0,0,0,0.3470713,0.1105162,0.1049904,0,0,2.036294,2.721024,0.2365551,0,0.2365551,4.29263,71.54369,0.1387723,0.1154894,0.2776571,0,3.068096
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,0.2274446,58.42324,53.87857,0,0,0,-1,0,0,0,0,0,0,0.2274446,0,0,0,0,1.799739,2.933924,0.2274446,0,0.2274446,4.508403,75.13989,0.1387457,0,0.1819557,0,3.161369
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,0.3763734,65.20398,57.32074,0.6365929,0.6365929,0,-1,0,0.6365929,59.12309,0,0,0,0.3763734,0.6700978,0.6365929,0,0,1.572294,3.138624,0,0.2937244,-0.2937244,4.19879,69.97969,0.1387457,0.7002522,0.3010987,0,3.514997
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,0.1679295,63.47933,60.00446,0,0,0,-1,0,0,0,0,0,0,0.1679295,0,0,0,0,1.898655,2.8449,0.1679295,0,0.1679295,4.358102,72.63489,0.1387261,0,0.1343436,0,3.012829
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,0.3072736,69.19373,62.57149,0.1367441,0.1367441,0,-1,0,0.1367441,224.707,0,0,0,0.3072736,0.1439412,0.1367441,0,0,1.730725,2.996036,0.1633324,0,0.1633324,4.513052,75.21739,0.138707,0.1504185,0.2458189,0,3.30331
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,0.2959961,70.25429,63.82584,0,0,0,-1,0,0,0,0,0,0,0.2959961,0,0,0,0,1.567393,3.143035,0.2959961,0,0.2959961,4.793859,79.89749,0.1386725,0,0.2367969,0,3.439031
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,0.2019062,68.31504,63.99114,0.07531067,0.07531067,0,-1,0,0.07531067,268.0977,0,0,0,0.2019062,0.07927439,0.07531067,0,0,1.271397,3.409432,0.1226318,0,0.1226318,4.910198,81.83646,0.1386582,0.08284174,0.1615249,0,3.611338
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,0.2387897,69.30695,64.15644,0.8474033,0.8474033,0,-1,0,0.8474033,28.17899,0,0,0,0.2387897,0.8920035,0.8474033,0,0,1.148765,3.5198,0,0.6532139,-0.6532139,4.22165,70.36069,0.1386582,0.9321437,0.1910317,0,3.75859
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.1449993,65.8361,62.78541,0.6164393,0.6164393,0,-1,0,0.6164393,23.52207,0,0,0,0.1449993,0.6488835,0.6164393,0,0,1.874558,2.866587,0,0.5038841,-0.5038841,3.69051,61.50837,0.1386582,0.6780832,0.1159994,0,3.011586
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,60.21838,60.21838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.434429,2.362702,0,0,0,3.69051,61.50837,0.1386582,0,0,0,2.362702
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,57.7583,57.7583,0.2641159,0.2641159,0,-1,0,0.2641159,0,0,0,0,0,0.2780167,0.2641159,0,0,2.434429,2.362702,0,0.2780167,-0.2780167,3.397454,56.62412,0.1386582,0.2905275,0,0,2.362702
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,55.19127,55.19127,1.323742,1.323742,0,-1,0,1.323742,0,0,2.220446E-16,0.076116,0,1.393412,1.323742,0,0,2.743337,2.084686,0,1.393412,-1.393412,1.928668,32.14441,0.1386582,1.456116,0,0,2.084686
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,52.97428,52.97428,0.8319508,0.6567096,0,-1,0,0.6567096,0,0,0.1752411,0.2584362,0,0.6912733,0.6567096,0,0,4.291573,0.6912733,0,0.6912733,-0.6912733,1.200002,20,0.1386582,0.9151458,0,0,0.6912733
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,50.75729,50.75729,0.1029766,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.1029766,0.1132743,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1386582,0.1132743,0,0,2.1065E-16
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,49.33765,49.33765,0.1313822,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.1313822,0.1445204,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1386582,0.1445204,0,0,2.1065E-16
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,48.20971,48.20971,0.2746554,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.2746554,0.3021209,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1386582,0.3021209,0,0,2.1065E-16
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,47.04287,47.04287,0.1534895,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.1534895,0.1688385,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1386582,0.1688385,0,0,2.1065E-16
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,46.02189,46.02189,0.1862342,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.1862342,0.2048576,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1386582,0.2048576,0,0,2.1065E-16
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,45.20511,45.20511,0.2159834,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.2159834,0.2375818,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1386582,0.2375818,0,0,2.1065E-16
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,44.32998,44.32998,0.171948,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.171948,0.1891428,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1386582,0.1891428,0,0,2.1065E-16
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,43.48403,43.48403,0.2072052,0.2072052,1.659837,0,0.5092354,0.2072052,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,2.1065E-16,1.38,0,1.38,2.509185,41.81967,0.1388122,0.2279257,0,1.7,2.1065E-16
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.02283103,43.37217,42.95895,0.1285681,0.1285681,1.5812,0,0.4877675,0.1285681,17.75793,0,0,0,0.02283103,0,0,1.452632,1.38,3.679654,1.242,1.402831,0,1.402831,3.840028,64.00034,0.1389432,0.1414249,0.01826483,1.7,1.264831
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,0.1778952,45.71171,42.4436,0.5481569,0.5481569,1.7,0,0.5202,0.5481569,32.45334,0,0,0,0.1778952,0,0,1.151843,1.094251,2.276823,2.504548,1.272146,0,1.272146,5.046892,84.11469,0.1391193,0.6029725,0.1423162,1.7,2.682443
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,0.2819564,49.75401,44.43694,0.004362209,0.004362209,0,0,0,0.004362209,6463.615,0,0,0,0.2819564,0.004591799,0.004362209,0,0,1.004677,3.64948,0.2773646,0,0.2773646,5.310023,88.5002,0.1390869,0.00479843,0.2255651,0,3.931436
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,0.5872951,61.19107,49.23069,0.6271958,0.6271958,0,-1,0,0.6271958,93.63822,0,0,0,0.5872951,0.6602062,0.6271958,0,0,0.7273126,3.899108,0,0.07291111,-0.07291111,5.233168,87.21928,0.1390869,0.6899155,0.4698361,0,4.486403
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,0.7376906,69.85311,53.87857,0.8243536,0.8243536,0,-1,0,0.8243536,89.48715,0,1.110223E-16,0,0.7376906,0.8677407,0.8243536,0,0,0.8083249,3.826196,0,0.1300501,-0.1300501,5.096083,84.93455,0.1390869,0.906789,0.5901524,0,4.563887
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,0.778904,74.81538,57.32074,0,0,0,-1,0,0,0,0,0,0,0.778904,0,0,0,0,0.952825,3.696146,0.778904,0,0.778904,5.835016,97.25008,0.1389961,0,0.6231232,0,4.47505
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,1.120025,87.84044,60.00446,0,0,0,-1,0,0,0,0.9461039,0,0,1.120025,0,0,0,0,0.173921,4.39716,0.173921,0,0.173921,6.000012,100,0.1389759,0,0.8960199,0,5.517185
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,0.8852763,83.88951,62.57149,1.094718,1.094718,0,-1,0,1.094718,80.86798,0,0,0,0.8852763,1.152335,1.094718,0,0,0,4.553689,0,0.2670584,-0.2670584,5.718508,95.30827,0.1389759,1.20419,0.7082211,0,5.438965
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,0.4177957,73.15288,63.88418,0.3746382,0.3746382,0,-1,0,0.3746382,111.5198,0,0,0,0.4177957,0.394356,0.3746382,0,0,0.2967316,4.286631,0.02343973,0,0.02343973,5.740745,95.67889,0.1389731,0.412102,0.3342366,0,4.704426
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,0.4901902,75.08135,64.04948,0,0,0,-1,0,0,0,0.2168983,0,0,0.4901902,0,0,0,0,0.2732919,4.307726,0.2732919,0,0.2732919,6.000012,100,0.1389413,0,0.3921521,0,4.797916
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,0.3306915,71.39864,64.15644,0,0,0,-1,0,0,0,0.3306915,0,0,0.3306915,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1389413,0,0.2645532,0,4.88438
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,0.2459419,68.10266,62.84375,0.3253857,0.3253857,0,-1,0,0.3253857,75.58474,0,5.551115E-17,0,0.2459419,0.3425113,0.3253857,0,0,0,4.553689,0,0.09656932,-0.09656932,5.898219,98.30345,0.1389413,0.3579243,0.1967535,0,4.799631
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,60.21838,60.21838,0.3820034,0.3820034,0,-1,0,0.3820034,0,0,0,0,0,0.4021089,0.3820034,0,0,0.1072992,4.457119,0,0.4021089,-0.4021089,5.474359,91.23914,0.1389413,0.4202038,0,0,4.457119
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,57.7583,57.7583,1.14886,1.14886,0,-1,0,1.14886,0,0,0,0,0,1.209326,1.14886,0,0,0.5540869,4.055011,0,1.209326,-1.209326,4.199617,69.99348,0.1389413,1.263746,0,0,4.055011
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,55.19127,55.19127,0.2210093,0.2210093,0,-1,0,0.2210093,0,0,2.775558E-17,0,0,0.2326413,0.2210093,0,0,1.897783,2.845684,0,0.2326413,-0.2326413,3.954391,65.90639,0.1389413,0.2431102,0,0,2.845684
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,52.97428,52.97428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.156273,2.613043,0,0,0,3.954391,65.90639,0.1389413,0,0,0,2.613043
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,50.72812,50.72812,0.1819835,0.1819835,0,-1,0,0.1819835,0,0,2.775558E-17,0,0,0.1915616,0.1819835,0,0,2.156273,2.613043,0,0.1915616,-0.1915616,3.752468,62.54101,0.1389413,0.2001819,0,0,2.613043
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,49.2793,49.2793,0.09403577,0.09403577,0,-1,0,0.09403577,0,0,1.387779E-17,0,0,0.09898502,0.09403577,0,0,2.36912,2.421481,0,0.09898502,-0.09898502,3.648129,60.80202,0.1389413,0.1034393,0,0,2.421481
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,48.13192,48.13192,0.08309773,0.08309773,0,-1,0,0.08309773,0,0,0,0,0,0.0874713,0.08309773,0,0,2.479103,2.322496,0,0.0874713,-0.0874713,3.555926,59.26531,0.1389413,0.09140751,0,0,2.322496
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,46.98453,46.98453,0.1353544,0.1353544,0,-1,0,0.1353544,0,0,2.775558E-17,0,0,0.1424783,0.1353544,0,0,2.576293,2.235025,0,0.1424783,-0.1424783,3.40574,56.76223,0.1389413,0.1488899,0,0,2.235025
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,45.9441,45.9441,0.1101765,0.1101765,0,-1,0,0.1101765,0,0,1.387779E-17,0,0,0.1159753,0.1101765,0,0,2.734602,2.092547,0,0.1159753,-0.1159753,3.283492,54.72475,0.1389413,0.1211942,0,0,2.092547
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,45.12732,45.12732,0.06101558,0.06101558,0,-1,0,0.06101558,0,0,6.938894E-18,0,0,0.06422693,0.06101558,0,0,2.863464,1.976571,0,0.06422693,-0.06422693,3.215791,53.5964,0.1389413,0.06711714,0,0,1.976571
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,44.25219,44.25219,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.934827,1.912344,0,0,0,3.215791,53.5964,0.1389413,0,0,0,1.912344
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,43.39651,43.39651,0.1348204,0.1348204,0,0,0,0.1348204,0,0,2.775558E-17,0,0,0.1419162,0.1348204,0,0,2.934827,1.912344,0,0.1419162,-0.1419162,3.066198,51.10319,0.1389413,0.1483024,0,0,1.912344
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.1073853,44.81347,42.85199,0.02913968,0.02913968,0,0,0,0.02913968,368.5192,0,0,0,0.1073853,0.03067335,0.02913968,0,0,3.092512,1.770428,0.07671198,0,0.07671198,3.138973,52.31611,0.1389324,0.03205365,0.08590826,0,1.877814
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,0.4574827,51.03657,42.33664,0.4305786,0.4305786,0,0,0,0.4305786,106.2483,0,0,0,0.4574827,0.4532407,0.4305786,0,0,3.0158,1.839469,0.004242018,0,0.004242018,3.142997,52.38318,0.1389319,0.4736365,0.3659861,0,2.296952
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,0.7937319,60.40719,44.32998,0.5424997,0.5424997,0,0,0,0.5424997,146.3101,0,0,0,0.7937319,0.5710524,0.5424997,0,0,3.011558,1.843287,0.2226796,0,0.2226796,3.35425,55.90405,0.138906,0.5967497,0.6349855,0,2.637019
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,1.110452,73.95425,49.17234,0.7397031,0.7397031,0,-1,0,0.7397031,150.1213,0,0,0,1.110452,0.7786349,0.7397031,0,0,2.788878,2.043699,0.3318169,0,0.3318169,3.669039,61.15052,0.1388674,0.8136734,0.8883614,0,3.15415
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,1.097283,79.39334,53.87857,0,0,0,-1,0,0,0,0,0,0,1.097283,0,0,0,0,2.457062,2.342334,1.097283,0,1.097283,4.710013,78.50006,0.13874,0,0.8778265,0,3.439617
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,1.256541,88.87008,57.37908,1.20632,1.20632,0,-1,0,1.20632,104.1632,0,0,0,1.256541,1.269811,1.20632,0,0,1.359778,3.329889,0,0.0132695,-0.0132695,4.696026,78.26694,0.13874,1.326952,1.005233,0,4.58643
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,1.265746,92.82835,60.05307,0.2181197,0.2181197,0,-1,0,0.2181197,580.299,0,0,0,1.265746,0.2295997,0.2181197,0,0,1.374522,3.316619,1.036147,0,1.036147,5.679001,94.64982,0.1386198,0.2399316,1.012597,0,4.582365
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,1.176906,93.19955,62.62983,0.761292,0.761292,0,-1,0,0.761292,154.5932,0.03717008,0,0,1.176906,0.80136,0.761292,0,0,0.3383757,4.249151,0.3383757,0,0.3383757,6.000012,100,0.1385806,0.8374212,0.9415246,0,5.426056
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,0.9319052,86.8629,63.88418,0.9887942,0.9887942,0,-1,0,0.9887942,94.24662,0,0,0,0.9319052,1.040836,0.9887942,0,0,0,4.553689,0,0.1089309,-0.1089309,5.885189,98.08628,0.1385806,1.087674,0.7455241,0,5.485594
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,0.810816,83.51724,64.04948,0.4847929,0.4847929,0,-1,0,0.4847929,167.25,0.1794735,0,0,0.810816,0.5103083,0.4847929,0,0,0.1210343,4.444758,0.1210343,0,0.1210343,6.000012,100,0.1385666,0.5332721,0.6486529,0,5.255574
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,0.5870441,77.6886,64.21478,0.4592071,0.4592071,0,-1,0,0.4592071,127.8386,0.1036682,0,0,0.5870441,0.4833759,0.4592071,0,0,0,4.553689,0,0,0,6.000012,100,0.1385666,0.5051278,0.4696353,0,5.140733
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,0.2290508,67.72833,62.84375,1.591476,1.38,0,-1,0,1.38,16.59788,2.220446E-16,0.211476,0.3706236,0.2290508,1.452632,1.38,0,0,0,4.553689,0,1.223581,-1.223581,4.710245,78.50392,0.1385666,1.750624,0.1832406,0,4.78274
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,60.21838,60.21838,0.6258836,0.6258836,0,-1,0,0.6258836,0,0,1.110223E-16,0,0,0.6588249,0.6258836,0,0,1.359534,3.330108,0,0.6588249,-0.6588249,4.015782,66.92957,0.1385666,0.688472,0,0,3.330108
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,57.7583,57.7583,0.3132354,0.3132354,0,-1,0,0.3132354,0,0,5.551115E-17,0,0,0.3297215,0.3132354,0,0,2.091562,2.671283,0,0.3297215,-0.3297215,3.668225,61.13697,0.1385666,0.3445589,0,0,2.671283
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,55.16209,55.16209,1.392771,1.38,0,-1,0,1.38,0,0,0.01277099,0.1520481,0,1.452632,1.38,0,0,2.457919,2.341562,0,1.452632,-1.452632,2.137017,35.61688,0.1385666,1.532048,0,0,2.341562
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,52.94511,52.94511,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.071954,0.8889302,0,0,0,2.137017,35.61688,0.1385666,0,0,0,0.8889302
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,50.6795,50.6795,0.06721399,0.06721399,0,-1,0,0.06721399,0,0,1.387779E-17,0,0,0.07075157,0.06721399,0,0,4.071954,0.8889302,0,0.07075157,-0.07075157,2.062438,34.37391,0.1385666,0.07393539,0,0,0.8889302
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,49.20152,49.20152,0.1716348,0.1716348,0,-1,0,0.1716348,0,0,2.775558E-17,0,0,0.1806682,0.1716348,0,0,4.150567,0.8181787,0,0.1806682,-0.1806682,1.871997,31.19989,0.1385666,0.1887983,0,0,0.8181787
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,48.07358,48.07358,0.1079498,0.1079498,0,-1,0,0.1079498,0,0,1.387779E-17,0,0,0.1136314,0.1079498,0,0,4.351309,0.6375104,0,0.1136314,-0.1136314,1.752219,29.2036,0.1385666,0.1187448,0,0,0.6375104
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,46.89702,46.89702,0.05570445,0.05570445,0,-1,0,0.05570445,0,0,6.938894E-18,0,0,0.05863627,0.05570445,0,0,4.477567,0.5238791,0,0.05863627,-0.05863627,1.690411,28.17347,0.1385666,0.0612749,0,0,0.5238791
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,45.86631,45.86631,0.1361422,0.1361422,0,-1,0,0.1361422,0,0,2.775558E-17,0,0,0.1433076,0.1361422,0,0,4.542718,0.4652428,0,0.1433076,-0.1433076,1.539352,25.65581,0.1385666,0.1497565,0,0,0.4652428
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,45.01064,45.01064,0.1783551,0.1783551,0,-1,0,0.1783551,0,0,2.775558E-17,0,0,0.1877422,0.1783551,0,0,4.701949,0.3219351,0,0.1877422,-0.1877422,1.341454,22.35752,0.1385666,0.1961906,0,0,0.3219351
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,44.13551,44.13551,0.1165469,0.1165469,0,-1,0,0.1165469,0,0,1.387779E-17,0.000718284,0,0.1226809,0.1165469,0,0,4.910551,0.1341929,0,0.1226809,-0.1226809,1.212137,20.20225,0.1385666,0.1282016,0,0,0.1341929
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,43.26038,43.26038,0.1489568,0.1489568,1.601588,0,0.4933336,0.1489568,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.046863,0.011512,1.38,0,1.38,2.52132,42.02192,0.1387049,0.1638524,0,1.7,0.011512
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.08264077,44.21966,42.71586,0.143328,0.143328,1.59596,0,0.491797,0.143328,57.65849,2.220446E-16,0,0,0.08264077,0,0,1.452632,1.38,3.666863,1.253512,1.462641,0,1.462641,3.908903,65.14825,0.1388318,0.1576608,0.06611262,1.7,1.336153
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,0.3368199,48.50054,42.20051,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3368199,0,0,1.452632,1.38,2.204222,2.569889,1.71682,0,1.71682,5.537621,92.2935,0.1388929,0,0.269456,1.7,2.906709
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,0.41681,52.18031,44.19385,0.1326485,0.1326485,0,0,0,0.1326485,314.2213,0,0,0,0.41681,0.13963,0.1326485,0,0,0.4874026,4.115026,0.2771799,0,0.2771799,5.800577,96.67609,0.1388608,0.1459134,0.333448,0,4.531837
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,0.4946153,59.0075,49.08483,0,0,0,-1,0,0,0,0.2843927,0,0,0.4946153,0,0,0,0,0.2102226,4.364489,0.2102226,0,0.2102226,6.000012,100,0.1388366,0,0.3956923,0,4.859104
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,0.6833161,68.47006,53.82024,0.6085704,0.6085704,0,-1,0,0.6085704,112.2822,0.0427156,0,0,0.6833161,0.6406004,0.6085704,0,0,0,4.553689,0,0,0,6.000012,100,0.1388366,0.6694275,0.5466529,0,5.237005
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,0.4735398,67.39503,57.32074,0.8155633,0.8155633,0,-1,0,0.8155633,58.06291,0,0,0,0.4735398,0.8584877,0.8155633,0,0,0,4.553689,0,0.384948,-0.384948,5.594241,93.23717,0.1388366,0.8971197,0.3788318,0,5.027229
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,0.4680248,70.16222,60.00446,0,0,0,-1,0,0,0,0.04030481,0,0,0.4680248,0,0,0,0,0.42772,4.168741,0.42772,0,0.42772,6.000012,100,0.1387872,0,0.3744198,0,4.636766
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,0.4800285,73.28996,62.62983,0.3742025,0.3742025,0,-1,0,0.3742025,128.2804,0.08613118,0,0,0.4800285,0.3938974,0.3742025,0,0,0,4.553689,0,0,0,6.000012,100,0.1387872,0.4116227,0.3840228,0,5.033718
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,0.6034436,77.73978,63.88418,0.6230152,0.6230152,0,-1,0,0.6230152,96.85858,0,0,0,0.6034436,0.6558054,0.6230152,0,0,0,4.553689,0,0.05236179,-0.05236179,5.944818,99.0801,0.1387872,0.6853167,0.4827549,0,5.157133
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,0.5601245,76.82123,64.04948,0.2280873,0.2280873,0,-1,0,0.2280873,245.5746,0.2618528,0,0,0.5601245,0.2400919,0.2280873,0,0,0.05817977,4.501327,0.05817977,0,0.05817977,6.000012,100,0.1387805,0.2508961,0.4480996,0,5.061451
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,0.2330609,69.23927,64.21478,0,0,0,-1,0,0,0,0.2330609,0,0,0.2330609,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1387805,0,0.1864487,0,4.78675
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.07081949,64.25889,62.78541,0,0,0,-1,0,0,0,0.07081949,0,0,0.07081949,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1387805,0,0.05665559,0,4.624508
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,60.16976,60.16976,0.8783556,0.8783556,0,-1,0,0.8783556,0,0,1.110223E-16,0,0,0.9245849,0.8783556,0,0,0,4.553689,0,0.9245849,-0.9245849,5.025414,83.75673,0.1387805,0.9661912,0,0,4.553689
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,57.69996,57.69996,0.9382697,0.9382697,0,-1,0,0.9382697,0,0,1.110223E-16,0,0,0.9876524,0.9382697,0,0,1.027317,3.629104,0,0.9876524,-0.9876524,3.984337,66.40549,0.1387805,1.032097,0,0,3.629104
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,55.13292,55.13292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124708,2.641452,0,0,0,3.984337,66.40549,0.1387805,0,0,0,2.641452
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,52.88677,52.88677,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124708,2.641452,0,0,0,3.984337,66.40549,0.1387805,0,0,0,2.641452
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,50.65033,50.65033,0.2073606,0.2073606,0,-1,0,0.2073606,0,0,2.775558E-17,0,0,0.2182743,0.2073606,0,0,2.124708,2.641452,0,0.2182743,-0.2182743,3.754256,62.5708,0.1387805,0.2280966,0,0,2.641452
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,49.17234,49.17234,0.1953705,0.1953705,0,-1,0,0.1953705,0,0,0,0,0,0.2056532,0.1953705,0,0,2.367235,2.423177,0,0.2056532,-0.2056532,3.537478,58.95785,0.1387805,0.2149076,0,0,2.423177
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,48.02496,48.02496,0.05905867,0.05905867,0,-1,0,0.05905867,0,0,0,0,0,0.06216702,0.05905867,0,0,2.595738,2.217524,0,0.06216702,-0.06216702,3.471948,57.86569,0.1387805,0.06496453,0,0,2.217524
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,46.8484,46.8484,0.03589424,0.03589424,0,-1,0,0.03589424,0,0,0,0,0,0.03778341,0.03589424,0,0,2.664813,2.155357,0,0.03778341,-0.03778341,3.432121,57.2019,0.1387805,0.03948367,0,0,2.155357
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,45.7788,45.7788,0.236502,0.236502,0,-1,0,0.236502,0,0,2.775558E-17,0,0,0.2489495,0.236502,0,0,2.706795,2.117574,0,0.2489495,-0.2489495,3.169705,52.82832,0.1387805,0.2601522,0,0,2.117574
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,44.93285,44.93285,0.001357104,0.001357104,0,-1,0,0.001357104,0,0,2.168404E-19,0,0,0.00142853,0.001357104,0,0,2.983405,1.868624,0,0.00142853,-0.00142853,3.1682,52.80322,0.1387805,0.001492814,0,0,1.868624
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,44.05772,44.05772,0.02816446,0.02816446,0,-1,0,0.02816446,0,0,3.469447E-18,0,0,0.0296468,0.02816446,0,0,2.984992,1.867196,0,0.0296468,-0.0296468,3.136949,52.28238,0.1387805,0.0309809,0,0,1.867196
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,43.15342,43.15342,0.09059707,0.09059707,0,0,0,0.09059707,0,0,1.387779E-17,0,0,0.09536534,0.09059707,0,0,3.017933,1.837549,0,0.09536534,-0.09536534,3.036425,50.60699,0.1387805,0.09965678,0,0,1.837549
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.03846944,43.27557,42.57973,0.1428221,0.1428221,0,0,0,0.1428221,26.93522,0,2.775558E-17,0,0.03846944,0.150339,0.1428221,0,0,3.123895,1.742184,0,0.1118696,-0.1118696,2.918504,48.64164,0.1387805,0.1571043,0.03077555,0,1.780653
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,0.1946604,45.60896,42.03521,0.199762,0.199762,0,0,0,0.199762,97.44615,0,2.775558E-17,0,0.1946604,0.2102758,0.199762,0,0,3.248194,1.630314,0,0.01561541,-0.01561541,2.902044,48.36731,0.1387805,0.2197382,0.1557283,0,1.824974
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,0.3682261,51.06141,44.05772,0.6620812,0.6620812,0,0,0,0.6620812,55.61646,0,0,0,0.3682261,0.6969277,0.6620812,0,0,3.265545,1.614699,0,0.3287015,-0.3287015,2.555562,42.59262,0.1387805,0.7282894,0.2945809,0,1.982925
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,0.6169165,61.54302,48.9487,0.2018133,0.2018133,0,-1,0,0.2018133,305.6867,0,0,0,0.6169165,0.212435,0.2018133,0,0,3.630769,1.285997,0.4044814,0,0.4044814,2.939287,48.98802,0.1387338,0.2219946,0.4935332,0,1.902914
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,0.683665,68.4132,53.76189,0.7957497,0.7957497,0,-1,0,0.7957497,85.91457,1.110223E-16,0,0,0.683665,0.8376313,0.7957497,0,0,3.226287,1.65003,0,0.1539663,-0.1539663,2.776993,46.28312,0.1387338,0.8753247,0.546932,0,2.333695
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,0.8295423,76.07053,57.2624,0.7465613,0.7465613,0,-1,0,0.7465613,111.1151,0,0,0,0.8295423,0.785854,0.7465613,0,0,3.397361,1.496064,0.04368838,0,0.04368838,2.818439,46.97389,0.1387288,0.8212174,0.6636339,0,2.325607
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,0.6334809,74.16387,60.00446,0,0,0,-1,0,0,0,0,0,0,0.6334809,0,0,0,0,3.353673,1.535384,0.6334809,0,0.6334809,3.419412,56.99008,0.1386557,0,0.5067847,0,2.168865
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,0.7838938,81.0308,62.57149,0.8918169,0.8918169,0,-1,0,0.8918169,87.89851,0,0,0,0.7838938,0.9387547,0.8918169,0,0,2.720191,2.105516,0,0.1548608,-0.1548608,3.256174,54.26946,0.1386557,0.9809986,0.6271151,0,2.88941
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,0.6804177,79.74901,63.88418,0.7339385,0.7339385,0,-1,0,0.7339385,92.70773,0,0,0,0.6804177,0.7725668,0.7339385,0,0,2.892259,1.950656,0,0.09214909,-0.09214909,3.15904,52.65057,0.1386557,0.8073323,0.5443342,0,2.631073
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,0.7724105,82.37074,63.99114,0.6690198,0.6690198,0,-1,0,0.6690198,115.454,0,0,0,0.7724105,0.7042314,0.6690198,0,0,2.994647,1.858507,0.06817908,0,0.06817908,3.223721,53.72857,0.1386479,0.7359218,0.6179284,0,2.630917
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,0.6001837,77.96033,64.15644,0,0,0,-1,0,0,0,0,0,0,0.6001837,0,0,0,0,2.926468,1.919868,0.6001837,0,0.6001837,3.793105,63.21829,0.1385788,0,0.480147,0,2.520051
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.1444829,65.82499,62.78541,0,0,0,-1,0,0,0,0,0,0,0.1444829,0,0,0,0,2.326284,2.460033,0.1444829,0,0.1444829,3.930174,65.50276,0.1385622,0,0.1155863,0,2.604516
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,60.11142,60.11142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.181801,2.590068,0,0,0,3.930174,65.50276,0.1385622,0,0,0,2.590068
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,57.65134,57.65134,0.4507438,0.4507438,0,-1,0,0.4507438,0,0,5.551115E-17,0,0,0.4744672,0.4507438,0,0,2.181801,2.590068,0,0.4744672,-0.4744672,3.430041,57.16724,0.1385622,0.4958182,0,0,2.590068
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,55.07458,55.07458,0.3258576,0.3258576,0,-1,0,0.3258576,0,0,5.551115E-17,0,0,0.343008,0.3258576,0,0,2.708987,2.115601,0,0.343008,-0.343008,3.068479,51.14122,0.1385622,0.3584433,0,0,2.115601
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,52.83815,52.83815,0.4538698,0.4538698,0,-1,0,0.4538698,0,0,5.551115E-17,0,0,0.4777577,0.4538698,0,0,3.090107,1.772593,0,0.4777577,-0.4777577,2.564878,42.74789,0.1385622,0.4992568,0,0,1.772593
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,50.56282,50.56282,0.148181,0.148181,0,-1,0,0.148181,0,0,2.775558E-17,0,0,0.15598,0.148181,0,0,3.620949,1.294835,0,0.15598,-0.15598,2.400461,40.0076,0.1385622,0.1629991,0,0,1.294835
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,49.06538,49.06538,0.1352815,0.1352815,0,-1,0,0.1352815,0,0,2.775558E-17,0,0,0.1424016,0.1352815,0,0,3.79426,1.138855,0,0.1424016,-0.1424016,2.250356,37.50587,0.1385622,0.1488097,0,0,1.138855
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,47.90828,47.90828,0.2393999,0.2393999,0,-1,0,0.2393999,0,0,2.775558E-17,0,0,0.2519999,0.2393999,0,0,3.952484,0.9964533,0,0.2519999,-0.2519999,1.984725,33.07869,0.1385622,0.2633399,0,0,0.9964533
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,46.74144,46.74144,0.01833391,0.01833391,0,-1,0,0.01833391,0,0,3.469447E-18,0,0,0.01929886,0.01833391,0,0,4.232484,0.7444534,0,0.01929886,-0.01929886,1.964382,32.73964,0.1385622,0.0201673,0,0,0.7444534
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,45.67184,45.67184,0.1218125,0.1218125,0,-1,0,0.1218125,0,0,1.387779E-17,0,0,0.1282237,0.1218125,0,0,4.253927,0.7251546,0,0.1282237,-0.1282237,1.829223,30.48699,0.1385622,0.1339938,0,0,0.7251546
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,44.82589,44.82589,0.2716537,0.2716537,0,-1,0,0.2716537,0,0,0,0,0,0.2859513,0.2716537,0,0,4.396398,0.5969309,0,0.2859513,-0.2859513,1.527804,25.46334,0.1385622,0.2988191,0,0,0.5969309
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,43.92159,43.92159,0.1054437,0.1054437,0,-1,0,0.1054437,0,0,1.387779E-17,0,0,0.1109934,0.1054437,0,0,4.714121,0.3109796,0,0.1109934,-0.1109934,1.410806,23.51339,0.1385622,0.1159881,0,0,0.3109796
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,43.01729,43.01729,0.08609642,0.08609642,0,0,0,0.08609642,0,0,1.387779E-17,0,0,0.09062781,0.08609642,0,0,4.837448,0.1999863,0,0.09062781,-0.09062781,1.315276,21.92123,0.1385622,0.09470607,0,0,0.1999863
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.1003166,44.24011,42.41443,0.1139138,0.1139138,1.566545,0,0.4837669,0.1139138,88.06362,2.220446E-16,0,0,0.1003166,0,0,1.452632,1.38,4.938145,0.1093585,1.480317,0,1.480317,2.719628,45.32704,0.1386792,0.1253052,0.0802533,1.7,0.2096751
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,0.4234829,49.86147,41.86991,0.4244273,0.4244273,1.7,0,0.5202,0.4244273,99.7775,0,0,0,0.4234829,0,0,1.275573,1.211794,3.457828,1.441643,1.635277,0,1.635277,4.270988,71.18299,0.1388117,0.46687,0.3387863,1.7,1.865126
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,0.7686853,59.3821,43.92159,0.6844357,0.6844357,1.685608,0,0.5162711,0.6844357,112.3094,0,0,0,0.7686853,0,0,1.001173,0.9511141,1.822551,2.913393,1.719799,0,1.719799,5.902533,98.37535,0.1389305,0.7528793,0.6149482,1.7,3.682078
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,1.04581,71.85031,48.87091,0.7402553,0.7402553,0,-1,0,0.7402553,141.2769,0.1638416,0,0,1.04581,0.7792161,0.7402553,0,0,0.1027519,4.461212,0.1027519,0,0.1027519,6.000012,100,0.1389187,0.8142809,0.8366477,0,5.507022
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,1.124912,79.99096,53.71327,0.7757341,0.7757341,0,-1,0,0.7757341,145.0126,0.3083501,0,0,1.124912,0.8165622,0.7757341,0,0,0,4.553689,0,0,0,6.000012,100,0.1389187,0.8533074,0.8999298,0,5.678601
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,1.266097,89.03575,57.2624,0.3012734,0.3012734,0,-1,0,0.3012734,420.2484,0.948967,0,0,1.266097,0.3171299,0.3012734,0,0,0,4.553689,0,0,0,6.000012,100,0.1389187,0.3314008,1.012877,0,5.819786
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,1.234659,91.58775,59.94611,0.5182968,0.5182968,0,-1,0,0.5182968,238.2146,0.6890833,0,0,1.234659,0.5455756,0.5182968,0,0,0,4.553689,0,0,0,6.000012,100,0.1389187,0.5701265,0.9877271,0,5.788348
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,1.001457,87.36534,62.57149,0,0,0,-1,0,0,0,1.001457,0,0,1.001457,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1389187,0,0.8011656,0,5.555146
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,0.8227856,83.59274,63.82584,0.9415698,0.9415698,0,-1,0,0.9415698,87.38445,0,1.110223E-16,0,0.8227856,0.9911261,0.9415698,0,0,0,4.553689,0,0.1683405,-0.1683405,5.822566,97.04256,0.1389187,1.035727,0.6582285,0,5.376474
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,0.7955326,83.01699,63.99114,0.1517907,0.1517907,0,-1,0,0.1517907,524.0983,0.4487079,0,0,0.7955326,0.1597797,0.1517907,0,0,0.187045,4.385348,0.187045,0,0.187045,6.000012,100,0.1388972,0.1669698,0.6364261,0,5.180881
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,0.561279,76.9042,64.0981,0.4912795,0.4912795,0,-1,0,0.4912795,114.2484,0.04414274,0,0,0.561279,0.5171363,0.4912795,0,0,0,4.553689,0,0,0,6.000012,100,0.1388972,0.5404074,0.4490232,0,5.114968
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,0.249677,68.07449,62.73679,0.9877363,0.9877363,0,-1,0,0.9877363,25.27769,0,0,0,0.249677,1.039722,0.9877363,0,0,0,4.553689,0,0.7900455,-0.7900455,5.167231,86.12035,0.1388972,1.08651,0.1997416,0,4.803366
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,60.05307,60.05307,0.902264,0.902264,0,-1,0,0.902264,0,0,0,0,0,0.9497516,0.902264,0,0,0.8778283,3.763644,0,0.9497516,-0.9497516,4.166105,69.43494,0.1388972,0.9924904,0,0,3.763644
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,57.54438,57.54438,1.101555,1.101555,0,-1,0,1.101555,0,0,0,0,0,1.159532,1.101555,0,0,1.933108,2.813892,0,1.159532,-1.159532,2.943851,49.06409,0.1388972,1.211711,0,0,2.813892
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,54.99679,54.99679,0.3640727,0.3640727,0,-1,0,0.3640727,0,0,5.551115E-17,0,0,0.3832345,0.3640727,0,0,3.221477,1.65436,0,0.3832345,-0.3832345,2.539886,42.33136,0.1388972,0.40048,0,0,1.65436
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,52.75064,52.75064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.647293,1.271126,0,0,0,2.539886,42.33136,0.1388972,0,0,0,1.271126
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,50.48503,50.48503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.647293,1.271126,0,0,0,2.539886,42.33136,0.1388972,0,0,0,1.271126
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,48.97787,48.97787,0.1097539,0.1097539,0,-1,0,0.1097539,0,0,1.387779E-17,0,0,0.1155304,0.1097539,0,0,3.647293,1.271126,0,0.1155304,-0.1155304,2.418107,40.3017,0.1388972,0.1207293,0,0,1.271126
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,47.83049,47.83049,0.08674955,0.08674955,0,-1,0,0.08674955,0,0,0,0,0,0.09131531,0.08674955,0,0,3.77566,1.155595,0,0.09131531,-0.09131531,2.321852,38.69746,0.1388972,0.0954245,0,0,1.155595
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,46.62476,46.62476,0.1013194,0.1013194,0,-1,0,0.1013194,0,0,1.387779E-17,0,0,0.106652,0.1013194,0,0,3.877121,1.06428,0,0.106652,-0.106652,2.209431,36.82377,0.1388972,0.1114514,0,0,1.06428
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,45.56488,45.56488,0.07770626,0.07770626,0,-1,0,0.07770626,0,0,0,0,0,0.08179606,0.07770626,0,0,3.995623,0.9576279,0,0.08179606,-0.08179606,2.12321,35.38676,0.1388972,0.08547688,0,0,0.9576279
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,44.70921,44.70921,0.0886813,0.0886813,0,-1,0,0.0886813,0,0,1.387779E-17,0,0,0.09334873,0.0886813,0,0,4.086508,0.8758318,0,0.09334873,-0.09334873,2.024812,33.7468,0.1388972,0.09754942,0,0,0.8758318
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,43.78546,43.78546,0.2163393,0.2163393,0,-1,0,0.2163393,0,0,2.775558E-17,0,0,0.2277256,0.2163393,0,0,4.190229,0.7824831,0,0.2277256,-0.2277256,1.784768,29.74608,0.1388972,0.2379732,0,0,0.7824831
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,42.85199,42.85199,0.09168188,0.09168188,0,0,0,0.09168188,0,0,0,0,0,0.09650724,0.09168188,0,0,4.443257,0.5547575,0,0.09650724,-0.09650724,1.683041,28.05062,0.1388972,0.1008501,0,0,0.5547575
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.03150578,42.79784,42.22968,0.1403814,0.1403814,0,0,0,0.1403814,22.44299,0,0,0,0.03150578,0.1477699,0.1403814,0,0,4.550488,0.4582503,0,0.1162641,-0.1162641,1.560488,26.00807,0.1388972,0.1544195,0.02520462,0,0.4897561
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.1375693,44.14845,41.64626,0.6781931,0.6781931,1.7,0,0.5202,0.6781931,20.28468,0,0,0,0.1375693,0,0,1.021807,0.9707166,4.67967,0.3419862,1.108286,0,1.108286,2.6119,43.53158,0.1390588,0.7460124,0.1100554,1.7,0.4795555
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.1037312,45.63179,43.72712,0.5638712,0.5638712,1.7,0,0.5202,0.5638712,18.39626,0,0,0,0.1037312,0,0,1.136129,1.079322,3.571384,1.339444,1.183054,0,1.183054,3.734243,62.23726,0.1392321,0.6202583,0.08298499,1.7,1.443175
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,0.4117873,56.87685,48.73478,0.8829154,0.8829154,0,-1,0,0.8829154,46.6395,0,1.110223E-16,0,0.4117873,0.9293846,0.8829154,0,0,2.38833,2.404192,0,0.5175973,-0.5175973,3.188648,53.14402,0.1392321,0.9712069,0.3294299,0,2.815979
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,0.2853708,59.36472,53.62576,0.2532415,0.2532415,0,-1,0,0.2532415,112.6872,0,0,0,0.2853708,0.26657,0.2532415,0,0,2.963438,1.886594,0.01880077,0,0.01880077,3.206484,53.44128,0.1392299,0.2785657,0.2282967,0,2.171965
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,0.213635,61.57613,57.21378,0,0,0,-1,0,0,0,0,0,0,0.213635,0,0,0,0,2.944638,1.903515,0.213635,0,0.213635,3.409156,56.81915,0.1392054,0,0.170908,0,2.11715
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,0.7198769,76.29549,59.94611,0.9113947,0.9113947,0,-1,0,0.9113947,78.98629,0,0,0,0.7198769,0.9593629,0.9113947,0,0,2.731003,2.095787,0,0.239486,-0.239486,3.156715,52.61181,0.1392054,1.002534,0.5759015,0,2.815664
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,0.9201226,84.908,62.57149,0.1967181,0.1967181,0,-1,0,0.1967181,467.7367,0,0,0,0.9201226,0.2070716,0.1967181,0,0,2.997098,1.856301,0.7130509,0,0.7130509,3.833175,63.88612,0.1391235,0.2163899,0.7360981,0,2.776423
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,0.605912,77.73792,63.82584,0.8731421,0.8731421,0,-1,0,0.8731421,69.39444,0,0,0,0.605912,0.9190969,0.8731421,0,0,2.284047,2.498047,0,0.3131849,-0.3131849,3.503049,58.38403,0.1391235,0.9604563,0.4847296,0,3.103959
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,0.6162673,78.18971,63.99114,1.714229,1.38,0,-1,0,1.38,44.65705,2.220446E-16,0.3342285,0.5056513,0.6162673,1.452632,1.38,0,0,2.63203,2.184862,0,0.8363643,-0.8363643,2.621444,43.69064,0.1391235,1.885651,0.4930139,0,2.801129
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,0.4495657,74.1453,64.0981,0.7463521,0.7463521,0,-1,0,0.7463521,60.23507,0,0,0,0.4495657,0.7856338,0.7463521,0,0,3.561324,1.348497,0,0.3360681,-0.3360681,2.267197,37.78653,0.1391235,0.8209873,0.3596525,0,1.798063
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,0.2156799,67.32289,62.73679,0.9794223,0.9794223,0,-1,0,0.9794223,22.02114,0,0,0.0745775,0.2156799,1.030971,0.9794223,0,0,3.934733,1.012429,0,0.8152909,-0.8152909,1.407804,23.46336,0.1391235,1.077365,0.1725439,0,1.228109
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,60.00446,60.00446,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.840612,0.1971384,0,0,0,1.407804,23.46336,0.1391235,0,0,0,0.1971384
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,57.48604,57.48604,0.3948062,0.1872815,0,-1,0,0.1872815,0,0,0.2075247,0.2470053,0,0.1971384,0.1872815,0,0,4.840612,0.1971384,0,0.1971384,-0.1971384,1.200002,20,0.1391235,0.4342868,0,0,0.1971384
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,54.93845,54.93845,0.9080642,0,0,-1,0,0,0,0,0.9080642,0.9988706,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391235,0.9988706,0,0,0
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,52.67285,52.67285,0.04964821,0,0,-1,0,0,0,0,0.04964821,0.05461304,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391235,0.05461304,0,0,0
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,50.39752,50.39752,0.1527099,0,0,-1,0,0,0,0,0.1527099,0.1679808,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391235,0.1679808,0,0,0
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,48.90008,48.90008,0.04340884,0,0,-1,0,0,0,0,0.04340884,0.04774972,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391235,0.04774972,0,0,0
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,47.72353,47.72353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391235,0,0,0,0
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,46.5178,46.5178,0.1715951,0,0,-1,0,0,0,0,0.1715951,0.1887546,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391235,0.1887546,0,0,0
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,45.42875,45.42875,0.05147469,0,0,-1,0,0,0,0,0.05147469,0.05662216,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391235,0.05662216,0,0,0
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,44.52445,44.52445,0.02411496,0,0,-1,0,0,0,0,0.02411496,0.02652645,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391235,0.02652645,0,0,0
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,43.59099,43.59099,0.2572124,0,0,-1,0,0,0,0,0.2572124,0.2829337,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391235,0.2829337,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,42.63807,42.63807,0.068317,0.068317,1.520949,0,0.471319,0.068317,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1392392,0.0751487,0,1.7,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.1136981,44.07305,42.00603,0.06290505,0.06290505,1.515537,0,0.4698415,0.06290505,180.7456,2.220446E-16,0,0,0.1136981,0,0,1.452632,1.38,3.679654,1.242,1.493698,0,1.493698,3.926232,65.43707,0.1393403,0.06919556,0.09095848,1.7,1.355698
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,0.28933,46.75417,41.40317,0.5066414,0.5066414,1.7,0,0.5202,0.5066414,57.10746,0,0,0,0.28933,0,0,1.193359,1.133691,2.185956,2.586328,1.423021,0,1.423021,5.276228,87.93695,0.1394951,0.5573056,0.231464,1.7,2.875658
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,0.3067978,49.28089,43.5132,0.8080693,0.8080693,0,0,0,0.8080693,37.96677,0,1.110223E-16,0,0.3067978,0.8505993,0.8080693,0,0,0.7629356,3.867047,0,0.5438015,-0.5438015,4.703011,78.38335,0.1394951,0.8888763,0.2454382,0,4.173845
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,0.6031715,60.85374,48.59865,0.7122833,0.7122833,0,-1,0,0.7122833,84.6814,1.110223E-16,0,0,0.6031715,0.7497719,0.7122833,0,0,1.367159,3.323246,0,0.1466004,-0.1466004,4.54848,75.80785,0.1394951,0.7835116,0.4825372,0,3.926417
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,0.8577147,72.51608,53.57714,0.2629354,0.2629354,0,-1,0,0.2629354,326.2073,0,0,0,0.8577147,0.2767741,0.2629354,0,0,1.530049,3.176645,0.5809405,0,0.5809405,5.099609,84.99331,0.1394285,0.289229,0.6861717,0,4.034359
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,1.083363,83.15052,57.21378,0.4709083,0.4709083,0,-1,0,0.4709083,230.0582,0,0,0,1.083363,0.4956929,0.4709083,0,0,0.9491083,3.699492,0.5876702,0,0.5876702,5.657122,94.28517,0.1393613,0.5179991,0.8666905,0,4.782855
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,1.057074,85.78757,59.94611,0.08751899,0.08751899,0,-1,0,0.08751899,1207.822,0.6035103,0,0,1.057074,0.09212525,0.08751899,0,0,0.3614381,4.228395,0.3614381,0,0.3614381,6.000012,100,0.13932,0.09627089,0.8456589,0,5.285468
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,0.8294967,82.29829,62.57149,0.2371726,0.2371726,0,-1,0,0.2371726,349.7439,0.5798413,0,0,0.8294967,0.2496554,0.2371726,0,0,0,4.553689,0,0,0,6.000012,100,0.13932,0.2608899,0.6635973,0,5.383185
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,0.883562,85.35042,63.82584,0.1135318,0.1135318,0,-1,0,0.1135318,778.2505,0.7640548,0,0,0.883562,0.1195072,0.1135318,0,0,0,4.553689,0,0,0,6.000012,100,0.13932,0.124885,0.7068496,0,5.437251
