Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,0.6026394,77.83868,63.99114,0.2890326,0.2890326,0,-1,0,0.2890326,208.5022,0.2983945,0,0,0.6026394,0.3042449,0.2890326,0,0,0,4.553689,0,0,0,6.000012,100,0.13932,0.3179359,0.4821115,0,5.156328
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,0.4815028,74.92152,64.0981,0.1048633,0.1048633,0,-1,0,0.1048633,459.1719,0.3711204,0,0,0.4815028,0.1103824,0.1048633,0,0,0,4.553689,0,0,0,6.000012,100,0.13932,0.1153496,0.3852022,0,5.035192
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,0.1709584,66.34672,62.73679,0.3674696,0.3674696,0,-1,0,0.3674696,46.52314,0,5.551115E-17,0,0.1709584,0.3868102,0.3674696,0,0,0,4.553689,0,0.2158517,-0.2158517,5.772484,96.20788,0.13932,0.4042166,0.1367667,0,4.724648
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,59.94611,59.94611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2398353,4.337837,0,0,0,5.772484,96.20788,0.13932,0,0,0,4.337837
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,57.4277,57.4277,0.6210176,0.6210176,0,-1,0,0.6210176,0,0,1.110223E-16,0,0,0.6537027,0.6210176,0,0,0.2398353,4.337837,0,0.6537027,-0.6537027,5.083421,84.72352,0.13932,0.6831193,0,0,4.337837
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,54.86066,54.86066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9661716,3.684134,0,0,0,5.083421,84.72352,0.13932,0,0,0,3.684134
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,52.58533,52.58533,1.547177,1.38,0,-1,0,1.38,0,0,0.1671769,0.3218946,0,1.452632,1.38,0,0,0.9661716,3.684134,0,1.452632,-1.452632,3.552213,59.20343,0.13932,1.701895,0,0,3.684134
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,50.31973,50.31973,0.02934486,0.02934486,0,-1,0,0.02934486,0,0,3.469447E-18,0,0,0.03088932,0.02934486,0,0,2.580207,2.231503,0,0.03088932,-0.03088932,3.519653,58.66076,0.13932,0.03227934,0,0,2.231503
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,48.79312,48.79312,0.1727765,0.1727765,0,-1,0,0.1727765,0,0,2.775558E-17,0,0,0.18187,0.1727765,0,0,2.614528,2.200613,0,0.18187,-0.18187,3.327945,55.46564,0.13932,0.1900541,0,0,2.200613
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,47.58739,47.58739,0.2155958,0.2155958,0,-1,0,0.2155958,0,0,2.775558E-17,0,0,0.2269429,0.2155958,0,0,2.816606,2.018744,0,0.2269429,-0.2269429,3.088726,51.47867,0.13932,0.2371553,0,0,2.018744
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,46.38166,46.38166,0.1125438,0.1125438,0,-1,0,0.1125438,0,0,1.387779E-17,0,0,0.1184672,0.1125438,0,0,3.068765,1.791801,0,0.1184672,-0.1184672,2.963851,49.39742,0.13932,0.1237982,0,0,1.791801
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,45.26345,45.26345,0.2863079,0.2863079,0,-1,0,0.2863079,0,0,0,0,0,0.3013768,0.2863079,0,0,3.200395,1.673334,0,0.3013768,-0.3013768,2.646172,44.10278,0.13932,0.3149387,0,0,1.673334
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,44.35915,44.35915,0.1486243,0.1486243,0,-1,0,0.1486243,0,0,0,0,0,0.1564466,0.1486243,0,0,3.535258,1.371957,0,0.1564466,-0.1564466,2.481263,41.35429,0.13932,0.1634867,0,0,1.371957
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,43.42569,43.42569,0.2581623,0.2581623,0,-1,0,0.2581623,0,0,5.551115E-17,0,0,0.2717498,0.2581623,0,0,3.709087,1.21551,0,0.2717498,-0.2717498,2.194813,36.58015,0.13932,0.2839785,0,0,1.21551
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,42.4436,42.4436,0.006059176,0.006059176,0,0,0,0.006059176,0,0,8.673617E-19,0,0,0.00637808,0.006059176,0,0,4.011032,0.9437605,0,0.00637808,-0.00637808,2.18809,36.4681,0.13932,0.006665093,0,0,0.9437605
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.08219028,43.269,41.78239,0.1418891,0.1418891,0,0,0,0.1418891,57.92573,0,0,0,0.08219028,0.1493569,0.1418891,0,0,4.018118,0.9373824,0,0.06716664,-0.06716664,2.11729,35.2881,0.13932,0.156078,0.06575223,0,1.019573
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,0.4692532,50.05581,41.18925,0,0,0,0,0,0,0,0,0,0,0.4692532,0,0,0,0,4.092748,0.8702157,0.4692532,0,0.4692532,2.562463,42.70763,0.1392663,0,0.3754026,0,1.339469
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,0.7896276,59.17828,43.31873,0.7589447,0.7589447,0,0,0,0.7589447,104.0428,0,0,0,0.7896276,0.7988892,0.7589447,0,0,3.623495,1.292544,0,0.009261535,-0.009261535,2.552701,42.54492,0.1392663,0.8348392,0.6317021,0,2.082171
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,1.005898,70.31892,48.46252,0.743963,0.743963,0,-1,0,0.743963,135.2081,0,0,0,1.005898,0.7831189,0.743963,0,0,3.633785,1.283282,0.2227794,0,0.2227794,2.764048,46.06737,0.1392409,0.8183593,0.8047187,0,2.289181
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,1.061,77.87646,53.48963,1.226633,1.226633,0,-1,0,1.226633,86.49696,0,2.220446E-16,0,1.061,1.291192,1.226633,0,0,3.411006,1.483784,0,0.2301923,-0.2301923,2.521404,42.02331,0.1392409,1.349296,0.8487999,0,2.544784
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,1.171619,85.87556,57.21378,1.113381,1.113381,0,-1,0,1.113381,105.2307,2.220446E-16,0,0,1.171619,1.17198,1.113381,0,0,3.666775,1.253591,0,0.0003612525,-0.0003612525,2.521023,42.01696,0.1392409,1.224719,0.9372951,0,2.42521
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,1.046008,85.44784,59.94611,0,0,0,-1,0,0,0,0,0,0,1.046008,0,0,0,0,3.667176,1.25323,1.046008,0,1.046008,3.513353,58.55576,0.1391215,0,0.8368061,0,2.299238
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,0.9170542,84.81752,62.57149,0.2221845,0.2221845,0,-1,0,0.2221845,412.7444,0,0,0,0.9170542,0.2338784,0.2221845,0,0,2.621169,2.194637,0.6831757,0,0.6831757,4.16147,69.3577,0.1390437,0.244403,0.7336434,0,3.111691
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,0.8136145,83.33241,63.82584,1.137351,1.137351,0,-1,0,1.137351,71.53592,0,0,0,0.8136145,1.197212,1.137351,0,0,1.937993,2.809495,0,0.3835971,-0.3835971,3.757123,62.6186,0.1390437,1.251086,0.6508917,0,3.62311
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,0.693141,80.15456,63.94252,0.01548503,0.01548503,0,-1,0,0.01548503,4476.2,0,0,0,0.693141,0.01630004,0.01548503,0,0,2.364212,2.425898,0.676841,0,0.676841,4.399231,73.32037,0.1389667,0.01703354,0.5545129,0,3.119039
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,0.370313,72.25943,64.0981,0,0,0,-1,0,0,0,0,0,0,0.370313,0,0,0,0,1.687371,3.035055,0.370313,0,0.370313,4.750541,79.17552,0.1389246,0,0.2962504,0,3.405368
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.1358221,65.52985,62.67845,0.9379562,0.9379562,0,-1,0,0.9379562,14.48065,0,1.110223E-16,0,0.1358221,0.9873223,0.9379562,0,0,1.317058,3.368337,0,0.8515002,-0.8515002,3.852981,64.21622,0.1389246,1.031752,0.1086577,0,3.504159
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,59.88778,59.88778,0.7901331,0.7901331,0,-1,0,0.7901331,0,0,1.110223E-16,0,0,0.831719,0.7901331,0,0,2.263169,2.516836,0,0.831719,-0.831719,2.976272,49.60444,0.1389246,0.8691463,0,0,2.516836
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,57.32074,57.32074,0.7581849,0.7581849,0,-1,0,0.7581849,0,0,1.110223E-16,0,0,0.7980893,0.7581849,0,0,3.187302,1.685117,0,0.7980893,-0.7980893,2.135012,35.58347,0.1389246,0.8340033,0,0,1.685117
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,54.77315,54.77315,0.2773888,0.2773888,0,-1,0,0.2773888,0,0,5.551115E-17,0,0,0.2919882,0.2773888,0,0,4.074068,0.8870282,0,0.2919882,-0.2919882,1.82723,30.45377,0.1389246,0.3051276,0,0,0.8870282
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,52.50755,52.50755,0.4238252,0.4238252,0,-1,0,0.4238252,0,0,5.551115E-17,0,0,0.4461318,0.4238252,0,0,4.398499,0.59504,0,0.4461318,-0.4461318,1.356965,22.61604,0.1389246,0.4662077,0,0,0.59504
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,50.21277,50.21277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.894201,0.1489082,0,0,0,1.356965,22.61604,0.1389246,0,0,0,0.1489082
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,48.67644,48.67644,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.894201,0.1489082,0,0,0,1.356965,22.61604,0.1389246,0,0,0,0.1489082
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,47.47071,47.47071,0.1316412,0.1316412,0,-1,0,0.1316412,0,0,2.775558E-17,0.003342505,0,0.1385697,0.1316412,0,0,4.894201,0.1489082,0,0.1385697,-0.1385697,1.2109,20.18163,0.1389246,0.1448053,0,0,0.1489082
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,46.24553,46.24553,0.09450012,0.009821614,0,-1,0,0.009821614,0,0,0.0846785,0.09412852,0,0.01033854,0.009821614,0,0,5.048167,0.01033854,0,0.01033854,-0.01033854,1.200002,20,0.1389246,0.1039501,0,0,0.01033854
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,45.12732,45.12732,0.07226697,0,0,-1,0,0,0,0,0.07226697,0.07949366,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1389246,0.07949366,0,0,0
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,44.22302,44.22302,0.05510757,0,0,-1,0,0,0,0,0.05510757,0.06061833,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1389246,0.06061833,0,0,0
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,43.26038,43.26038,0.05275074,0,0,-1,0,0,0,0,0.05275074,0.05802581,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1389246,0.05802581,0,0,0
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,42.24913,42.24913,0.02719241,0.02719241,1.479824,0,0.4600919,0.02719241,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1390294,0.02991165,0,1.7,0
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.07485514,42.94883,41.59764,0.04734546,0.04734546,1.499977,0,0.4655937,0.04734546,158.1041,2.220446E-16,0,0,0.07485514,0,0,1.452632,1.38,3.679654,1.242,1.454855,0,1.454855,3.889382,64.82291,0.1391305,0.05208001,0.05988411,1.7,1.316855
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,0.4006839,48.45812,40.96561,0.8934784,0.8934784,1.7,0,0.5202,0.8934784,44.84539,0,0,0,0.4006839,0,0,0.8065216,0.7661955,2.224799,2.55137,1.166879,0,1.166879,4.996381,83.27285,0.1392917,0.9828262,0.3205471,1.7,2.952054
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,0.7602682,58.33558,43.15342,0,0,0,0,0,0,0,0,0,0,0.7602682,0,0,0,0,1.05792,3.601561,0.7602682,0,0.7602682,5.717635,95.29372,0.1392054,0,0.6082146,0,4.361829
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,1.063022,71.61443,48.29722,0.2466274,0.2466274,0,-1,0,0.2466274,431.0234,0.5057623,0,0,1.063022,0.2596078,0.2466274,0,0,0.2976517,4.285802,0.2976517,0,0.2976517,6.000012,100,0.1391717,0.2712902,0.8504175,0,5.348825
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,1.166614,80.8067,53.38267,0.9473004,0.9473004,0,-1,0,0.9473004,123.1514,0.1694555,0,0,1.166614,0.9971583,0.9473004,0,0,0,4.553689,0,0,0,6.000012,100,0.1391717,1.04203,0.9332911,0,5.720303
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,1.158448,85.30888,57.0971,0.7576774,0.7576774,0,-1,0,0.7576774,152.8947,0.360893,0,0,1.158448,0.7975551,0.7576774,0,0,0,4.553689,0,0,0,6.000012,100,0.1391717,0.8334451,0.9267585,0,5.712137
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,1.14742,88.57505,59.88778,0.2124236,0.2124236,0,-1,0,0.2124236,540.1567,0.9238165,0,0,1.14742,0.2236038,0.2124236,0,0,0,4.553689,0,0,0,6.000012,100,0.1391717,0.233666,0.9179362,0,5.701109
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,1.05806,89.07401,62.51315,1.592114,1.38,0,-1,0,1.38,76.67103,0,0.2121141,0.3713255,1.05806,1.452632,1.38,0,0,0,4.553689,0,0.3945714,-0.3945714,5.584097,93.0681,0.1391717,1.751325,0.8464481,0,5.611749
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,0.9682992,87.84283,63.77722,0.6687267,0.6687267,0,-1,0,0.6687267,144.7974,0,0,0,0.9682992,0.7039229,0.6687267,0,0,0.4384127,4.159118,0.2643763,0,0.2643763,5.834907,97.24825,0.1391417,0.7355995,0.7746394,0,5.127417
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,0.8583131,84.75293,63.94252,0.5797752,0.5797752,0,-1,0,0.5797752,148.0424,0.07398704,0,0,0.8583131,0.6102897,0.5797752,0,0,0.1740364,4.397056,0.1740364,0,0.1740364,6.000012,100,0.139122,0.6377527,0.6866505,0,5.255369
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,0.6083164,78.04996,64.04948,1.055886,1.055886,0,-1,0,1.055886,57.61195,0,0,0,0.6083164,1.111459,1.055886,0,0,0,4.553689,0,0.5031424,-0.5031424,5.469654,91.16071,0.139122,1.161474,0.4866531,0,5.162005
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,0.293662,68.94746,62.62983,0,0,0,-1,0,0,0,0,0,0,0.293662,0,0,0,0,0.559047,4.050547,0.293662,0,0.293662,5.748246,95.8039,0.1390887,0,0.2349296,0,4.344209
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,59.78082,59.78082,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2653851,4.314842,0,0,0,5.748246,95.8039,0.1390887,0,0,0,4.314842
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,57.21378,57.21378,0.2322297,0.2322297,0,-1,0,0.2322297,0,0,2.775558E-17,0,0,0.2444523,0.2322297,0,0,0.2653851,4.314842,0,0.2444523,-0.2444523,5.49057,91.50932,0.1390887,0.2554527,0,0,4.314842
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,54.66619,54.66619,0.246194,0.246194,0,-1,0,0.246194,0,0,2.775558E-17,0,0,0.2591516,0.246194,0,0,0.5369987,4.07039,0,0.2591516,-0.2591516,5.217401,86.9565,0.1390887,0.2708135,0,0,4.07039
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,52.40059,52.40059,0.3931795,0.3931795,0,-1,0,0.3931795,0,0,5.551115E-17,0,0,0.4138732,0.3931795,0,0,0.824945,3.811239,0,0.4138732,-0.4138732,4.78114,79.6855,0.1390887,0.4324975,0,0,3.811239
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,50.09609,50.09609,0.05993814,0.05993814,0,-1,0,0.05993814,0,0,1.387779E-17,0,0,0.06309278,0.05993814,0,0,1.284804,3.397365,0,0.06309278,-0.06309278,4.714634,78.57708,0.1390887,0.06593196,0,0,3.397365
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,48.56948,48.56948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.354907,3.334272,0,0,0,4.714634,78.57708,0.1390887,0,0,0,3.334272
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,47.33458,47.33458,0.004641078,0.004641078,0,-1,0,0.004641078,0,0,0,0,0,0.004885345,0.004641078,0,0,1.354907,3.334272,0,0.004885345,-0.004885345,4.709485,78.49125,0.1390887,0.005105186,0,0,3.334272
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,46.10941,46.10941,0.1053341,0.1053341,0,-1,0,0.1053341,0,0,1.387779E-17,0,0,0.110878,0.1053341,0,0,1.360335,3.329387,0,0.110878,-0.110878,4.592609,76.54333,0.1390887,0.1158675,0,0,3.329387
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,44.99119,44.99119,0.07526799,0.07526799,0,-1,0,0.07526799,0,0,0,0,0,0.07922945,0.07526799,0,0,1.483533,3.218509,0,0.07922945,-0.07922945,4.509094,75.15141,0.1390887,0.08279478,0,0,3.218509
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,44.05772,44.05772,0.2009307,0.2009307,0,-1,0,0.2009307,0,0,2.775558E-17,0,0,0.211506,0.2009307,0,0,1.571566,3.13928,0,0.211506,-0.211506,4.286147,71.43564,0.1390887,0.2210238,0,0,3.13928
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,43.09508,43.09508,0.007449921,0.007449921,0,-1,0,0.007449921,0,0,0,0,0,0.007842022,0.007449921,0,0,1.806573,2.927774,0,0.007842022,-0.007842022,4.277881,71.29787,0.1390887,0.008194913,0,0,2.927774
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,42.06438,42.06438,0.003535745,0.003535745,0,0,0,0.003535745,0,0,4.336809E-19,0,0,0.003721837,0.003535745,0,0,1.815286,2.919932,0,0.003721837,-0.003721837,4.273957,71.23248,0.1390887,0.00388932,0,0,2.919932
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.08570924,42.9503,41.40317,0.16901,0.16901,0,0,0,0.16901,50.71253,0,0,0,0.08570924,0.1779053,0.16901,0,0,1.819421,2.91621,0,0.09219601,-0.09219601,4.176775,69.61277,0.1390887,0.185911,0.0685674,0,3.001919
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,0.4064975,48.36791,40.77114,0.6285862,0.6285862,0,0,0,0.6285862,64.66853,0,0,0,0.4064975,0.6616697,0.6285862,0,0,1.921861,2.824014,0,0.2551722,-0.2551722,3.907799,65.12986,0.1390887,0.6914449,0.325198,0,3.230511
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,0.6372126,55.46826,42.98812,0,0,0,0,0,0,0,0,0,0,0.6372126,0,0,0,0,2.205386,2.568842,0.6372126,0,0.6372126,4.512312,75.20506,0.1390166,0,0.5097701,0,3.206054
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,0.8421553,65.88569,48.16109,0.5285142,0.5285142,0,-1,0,0.5285142,159.3439,0,0,0,0.8421553,0.5563307,0.5285142,0,0,1.568173,3.142333,0.2858246,0,0.2858246,4.783469,79.72433,0.1389842,0.5813656,0.6737242,0,3.984488
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,0.9960521,75.81592,53.27571,0.6383246,0.6383246,0,-1,0,0.6383246,156.0416,0,0,0,0.9960521,0.6719206,0.6383246,0,0,1.282349,3.399575,0.3241315,0,0.3241315,5.090967,84.84929,0.1389476,0.702157,0.7968417,0,4.395627
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,1.101757,83.49767,57.04848,0.2900019,0.2900019,0,-1,0,0.2900019,379.9136,0,0,0,1.101757,0.3052652,0.2900019,0,0,0.9582172,3.691293,0.7964915,0,0.7964915,5.846586,97.44289,0.1388576,0.3190021,0.8814054,0,4.79305
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,0.8526075,79.71336,59.83915,0.4665435,0.4665435,0,-1,0,0.4665435,182.7499,0.1997835,0,0,0.8526075,0.4910984,0.4665435,0,0,0.1617257,4.408136,0.1617257,0,0.1617257,6.000012,100,0.1388393,0.5131978,0.6820861,0,5.260743
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,0.7546743,80.10968,62.46453,0.001508081,0.001508081,0,-1,0,0.001508081,50042.02,0.7530868,0,0,0.7546743,0.001587454,0.001508081,0,0,0,4.553689,0,0,0,6.000012,100,0.1388393,0.001658889,0.6037394,0,5.308363
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,0.8080909,83.05009,63.71888,1.00914,1.00914,0,-1,0,1.00914,80.07714,0,2.220446E-16,0,0.8080909,1.062253,1.00914,0,0,0,4.553689,0,0.2541623,-0.2541623,5.732101,95.53484,0.1388393,1.110055,0.6464727,0,5.36178
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,0.6782524,79.69153,63.88418,0.2421165,0.2421165,0,-1,0,0.2421165,280.1347,0.1409903,0,0,0.6782524,0.2548595,0.2421165,0,0,0.2824026,4.299527,0.2824026,0,0.2824026,6.000012,100,0.1388075,0.2663282,0.5426019,0,4.977779
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,0.3950751,72.72834,63.99114,0.6568324,0.6568324,0,-1,0,0.6568324,60.14853,0,0,0,0.3950751,0.6914026,0.6568324,0,0,0,4.553689,0,0.2963275,-0.2963275,5.687655,94.79407,0.1388075,0.7225156,0.31606,0,4.948764
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.1541479,65.81415,62.57149,0.4932317,0.4932317,0,-1,0,0.4932317,31.25263,0,5.551115E-17,0,0.1541479,0.5191913,0.4932317,0,0,0.3292528,4.257361,0,0.3650434,-0.3650434,5.302866,88.38092,0.1388075,0.5425549,0.1233183,0,4.41151
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,59.73219,59.73219,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7348565,3.892318,0,0,0,5.302866,88.38092,0.1388075,0,0,0,3.892318
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,57.15544,57.15544,0.2939049,0.2939049,0,-1,0,0.2939049,0,0,0,0,0,0.3093736,0.2939049,0,0,0.7348565,3.892318,0,0.3093736,-0.3093736,4.976758,82.94579,0.1388075,0.3232954,0,0,3.892318
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,54.5884,54.5884,0.7899519,0.7899519,0,-1,0,0.7899519,0,0,1.110223E-16,0,0,0.8315284,0.7899519,0,0,1.078605,3.582945,0,0.8315284,-0.8315284,4.10025,68.33736,0.1388075,0.8689471,0,0,3.582945
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,52.28391,52.28391,0.3721436,0.3721436,0,-1,0,0.3721436,0,0,0,0,0,0.3917301,0.3721436,0,0,2.002525,2.751416,0,0.3917301,-0.3917301,3.68733,61.45538,0.1388075,0.4093579,0,0,2.751416
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,50.0183,50.0183,0.1813946,0.1813946,0,-1,0,0.1813946,0,0,2.775558E-17,0,0,0.1909417,0.1813946,0,0,2.437781,2.359686,0,0.1909417,-0.1909417,3.48606,58.10088,0.1388075,0.199534,0,0,2.359686
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,48.43335,48.43335,0.2072553,0.2072553,0,-1,0,0.2072553,0,0,2.775558E-17,0,0,0.2181634,0.2072553,0,0,2.649938,2.168744,0,0.2181634,-0.2181634,3.256095,54.26815,0.1388075,0.2279808,0,0,2.168744
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,47.22762,47.22762,0.04317332,0.04317332,0,-1,0,0.04317332,0,0,6.938894E-18,0,0,0.0454456,0.04317332,0,0,2.892342,1.950581,0,0.0454456,-0.0454456,3.208191,53.46975,0.1388075,0.04749065,0,0,1.950581
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,45.97327,45.97327,0.1495016,0.1495016,0,-1,0,0.1495016,0,0,2.775558E-17,0,0,0.1573701,0.1495016,0,0,2.942837,1.905135,0,0.1573701,-0.1573701,3.042309,50.70504,0.1388075,0.1644517,0,0,1.905135
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,44.82589,44.82589,0.2804725,0.2804725,0,-1,0,0.2804725,0,0,5.551115E-17,0,0,0.2952342,0.2804725,0,0,3.117693,1.747765,0,0.2952342,-0.2952342,2.731105,45.51832,0.1388075,0.3085198,0,0,1.747765
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,43.89242,43.89242,0.1532551,0.1532551,0,-1,0,0.1532551,0,0,2.775558E-17,0,0,0.1613211,0.1532551,0,0,3.445731,1.452531,0,0.1613211,-0.1613211,2.561057,42.6842,0.1388075,0.1685806,0,0,1.452531
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,42.9395,42.9395,0.2284416,0.2284416,0,-1,0,0.2284416,0,0,2.775558E-17,0,0,0.2404648,0.2284416,0,0,3.624977,1.29121,0,0.2404648,-0.2404648,2.307585,38.45967,0.1388075,0.2512857,0,0,1.29121
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,41.89907,41.89907,0.1281827,0.1281827,0,0,0,0.1281827,0,0,0,0,0,0.1349292,0.1281827,0,0,3.89216,1.050745,0,0.1349292,-0.1349292,2.165357,36.08921,0.1388075,0.141001,0,0,1.050745
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.1055382,43.11575,41.2087,0.04052624,0.04052624,0,0,0,0.04052624,260.4194,0,0,0,0.1055382,0.0426592,0.04052624,0,0,4.042081,0.9158159,0.06287898,0,0.06287898,2.225009,37.08342,0.1388004,0.04457887,0.08443055,0,1.021354
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,0.3042061,46.19221,40.58639,0,0,0,0,0,0,0,0,0,0,0.3042061,0,0,0,0,3.979202,0.972407,0.3042061,0,0.3042061,2.513605,41.89333,0.1387661,0,0.2433649,0,1.276613
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,0.5290409,52.99514,42.80337,1.213517,1.213517,1.7,0,0.5202,1.213517,43.59566,0,0,0,0.5290409,0,0,0.4864827,0.4621585,3.674996,1.246193,0.9911994,0,0.9911994,3.453939,57.56553,0.138898,1.334869,0.4232327,1.7,1.775233
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,0.8743723,66.47585,47.99578,1.087159,1.087159,0,-1,0,1.087159,80.42727,0,2.220446E-16,0,0.8743723,1.144378,1.087159,0,0,2.683797,2.138272,0,0.2700056,-0.2700056,3.169328,52.82203,0.138898,1.195875,0.6994978,0,3.012644
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,1.119374,79.11192,53.13958,0.9311416,0.9311416,0,-1,0,0.9311416,120.2153,0,0,0,1.119374,0.980149,0.9311416,0,0,2.983803,1.868266,0.1392252,0,0.1392252,3.301409,55.02337,0.1388823,1.024256,0.8954993,0,2.987641
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,1.135175,84.38438,56.94152,0.6319991,0.6319991,0,-1,0,0.6319991,179.6166,0,0,0,1.135175,0.6652622,0.6319991,0,0,2.844578,1.993569,0.4699131,0,0.4699131,3.747207,62.45333,0.1388293,0.695199,0.9081402,0,3.128744
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,0.8290579,79.00069,59.78082,0.09184735,0.09184735,0,-1,0,0.09184735,902.6477,0,0,0,0.8290579,0.09668142,0.09184735,0,0,2.374665,2.416491,0.7323765,0,0.7323765,4.442001,74.0332,0.1387469,0.1010321,0.6632463,0,3.245549
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,1.105387,90.47573,62.40619,0.1071092,0.1071092,0,-1,0,0.1071092,1032.019,0,0,0,1.105387,0.1127465,0.1071092,0,0,1.642288,3.07563,0.9926408,0,0.9926408,5.383703,89.7282,0.1386352,0.1178201,0.8843098,0,4.181017
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,0.9777402,87.9897,63.66054,0,0,0,-1,0,0,0,0.328093,0,0,0.9777402,0,0,0,0,0.6496472,3.969007,0.6496472,0,0.6496472,6.000012,100,0.1385623,0,0.7821921,0,4.946747
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,0.8742476,85.07726,63.82584,0.9683219,0.9683219,0,-1,0,0.9683219,90.28481,0,0,0,0.8742476,1.019286,0.9683219,0,0,0,4.553689,0,0.1450386,-0.1450386,5.847128,97.45193,0.1385623,1.065154,0.699398,0,5.427937
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,0.5721142,77.00587,63.94252,1.340241,1.340241,0,-1,0,1.340241,42.68742,0,0,0.09426466,0.5721142,1.41078,1.340241,0,0,0.161154,4.40865,0,0.8386654,-0.8386654,4.963097,82.71812,0.1385623,1.474265,0.4576914,0,4.980764
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,0.2214652,67.21876,62.51315,0,0,0,-1,0,0,0,0,0,0,0.2214652,0,0,0,0,1.093004,3.569985,0.2214652,0,0.2214652,5.173197,86.21978,0.1385375,0,0.1771722,0,3.79145
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,59.61551,59.61551,0.8473861,0.8473861,0,-1,0,0.8473861,0,0,1.110223E-16,0,0,0.8919854,0.8473861,0,0,0.8715392,3.769304,0,0.8919854,-0.8919854,4.232962,70.54923,0.1385375,0.9321247,0,0,3.769304
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,56.99014,56.99014,0.07155441,0.07155441,0,-1,0,0.07155441,0,0,0,0,0,0.07532043,0.07155441,0,0,1.862634,2.877318,0,0.07532043,-0.07532043,4.153567,69.22599,0.1385375,0.07870985,0,0,2.877318
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,54.45227,54.45227,0.476654,0.476654,0,-1,0,0.476654,0,0,1.110223E-16,0,0,0.5017411,0.476654,0,0,1.946323,2.801998,0,0.5017411,-0.5017411,3.624686,60.41131,0.1385375,0.5243194,0,0,2.801998
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,52.17694,52.17694,0.5272943,0.5272943,0,-1,0,0.5272943,0,0,0,0,0,0.5550467,0.5272943,0,0,2.503814,2.300257,0,0.5550467,-0.5550467,3.039615,50.66016,0.1385375,0.5800238,0,0,2.300257
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,49.88217,49.88217,0.02152019,0.02152019,0,-1,0,0.02152019,0,0,3.469447E-18,0,0,0.02265283,0.02152019,0,0,3.120532,1.74521,0,0.02265283,-0.02265283,3.015737,50.26219,0.1385375,0.0236722,0,0,1.74521
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,48.29722,48.29722,0.09762963,0.09762963,0,-1,0,0.09762963,0,0,1.387779E-17,0,0,0.102768,0.09762963,0,0,3.145702,1.722557,0,0.102768,-0.102768,2.90741,48.45674,0.1385375,0.1073926,0,0,1.722557
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,47.06232,47.06232,0.07431153,0.07431153,0,-1,0,0.07431153,0,0,1.387779E-17,0,0,0.07822267,0.07431153,0,0,3.259888,1.619789,0,0.07822267,-0.07822267,2.824956,47.08251,0.1385375,0.08174269,0,0,1.619789
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,45.80797,45.80797,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.346802,1.541567,0,0,0,2.824956,47.08251,0.1385375,0,0,0,1.541567
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,44.66058,44.66058,0.1118875,0.1118875,0,-1,0,0.1118875,0,0,1.387779E-17,0,0,0.1177763,0.1118875,0,0,3.346802,1.541567,0,0.1177763,-0.1177763,2.700809,45.0134,0.1385375,0.1230762,0,0,1.541567
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,43.72712,43.72712,0.00476883,0.00476883,0,-1,0,0.00476883,0,0,8.673617E-19,0,0,0.005019821,0.00476883,0,0,3.477665,1.42379,0,0.005019821,-0.005019821,2.695518,44.92521,0.1385375,0.005245713,0,0,1.42379
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,42.74503,42.74503,0.1402196,0.1402196,0,-1,0,0.1402196,0,0,2.775558E-17,0,0,0.1475995,0.1402196,0,0,3.483243,1.418771,0,0.1475995,-0.1475995,2.539934,42.33215,0.1385375,0.1542415,0,0,1.418771
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,41.70461,41.70461,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.647242,1.271171,0,0,0,2.539934,42.33215,0.1385375,0,0,0,1.271171
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.07658385,42.40157,41.02395,0.1391842,0.1391842,0,0,0,0.1391842,55.02339,0,2.775558E-17,0,0.07658385,0.1465097,0.1391842,0,0,3.647242,1.271171,0,0.06992581,-0.06992581,2.466226,41.10368,0.1385375,0.1531026,0.06126708,0,1.347755
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,0.3461505,46.76505,40.36275,0.4728982,0.4728982,0,0,0,0.4728982,73.19768,0,5.551115E-17,0,0.3461505,0.4977876,0.4728982,0,0,3.724937,1.201245,0,0.1516371,-0.1516371,2.306386,38.4397,0.1385375,0.5201881,0.2769204,0,1.547396
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,0.7140433,56.71154,42.6089,0.722057,0.722057,0,0,0,0.722057,98.89014,0,0,0,0.7140433,0.7600601,0.722057,0,0,3.893423,1.049608,0,0.04601679,-0.04601679,2.25788,37.63127,0.1385375,0.7942628,0.5712346,0,1.763651
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,1.074927,71.36595,47.83049,0,0,0,-1,0,0,0,0,0,0,1.074927,0,0,0,0,3.944553,1.003591,1.074927,0,1.074927,3.277646,54.62732,0.138417,0,0.8599417,0,2.078518
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,1.119357,78.96577,53.0229,0,0,0,-1,0,0,0,0,0,0,1.119357,0,0,0,0,2.869626,1.971026,1.119357,0,1.119357,4.339561,72.32587,0.1382917,0,0.8954853,0,3.090382
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,1.268313,88.52058,56.82483,0,0,0,-1,0,0,0,0,0,0,1.268313,0,0,0,0,1.750269,2.978447,1.268313,0,1.268313,5.542788,92.37962,0.1381501,0,1.01465,0,4.246759
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,1.156968,88.60748,59.67385,0.8756453,0.8756453,0,-1,0,0.8756453,132.1275,0,0,0,1.156968,0.9217319,0.8756453,0,0,0.4819562,4.119928,0.2352364,0,0.2352364,5.765953,96.09902,0.1381239,0.9632099,0.9255747,0,5.276896
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,1.128235,91.09592,62.29923,0.9415647,0.9415647,0,-1,0,0.9415647,119.8256,0,0,0,1.128235,0.9911207,0.9415647,0,0,0.2467198,4.331641,0.1371144,0,0.1371144,5.896031,98.26699,0.1381086,1.035721,0.9025881,0,5.459876
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,0.8290468,83.51743,63.61192,0.6335895,0.6335895,0,-1,0,0.6335895,130.8492,0.05250508,0,0,0.8290468,0.6669363,0.6335895,0,0,0.1096054,4.455044,0.1096054,0,0.1096054,6.000012,100,0.1380964,0.6969485,0.6632375,0,5.284091
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,0.6486725,78.79117,63.77722,0.6179001,0.6179001,0,-1,0,0.6179001,104.9802,0,0,0,0.6486725,0.6504211,0.6179001,0,0,0,4.553689,0,0.001748672,-0.001748672,5.998169,99.96928,0.1380964,0.6796901,0.5189379,0,5.202362
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,0.3658875,71.92838,63.88418,0,0,0,-1,0,0,0,0.3639445,0,0,0.3658875,0,0,0,0,0.001942969,4.55194,0.001942969,0,0.001942969,6.000012,100,0.1380962,0,0.29271,0,4.917828
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,0.2004077,66.70718,62.46453,0.3381032,0.3381032,0,-1,0,0.3381032,59.27412,0,0,0,0.2004077,0.3558981,0.3381032,0,0,0,4.553689,0,0.1554904,-0.1554904,5.836111,97.26832,0.1380962,0.3719135,0.1603262,0,4.754097
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,59.50855,59.50855,0.6798453,0.6798453,0,-1,0,0.6798453,0,0,1.110223E-16,0,0,0.7156267,0.6798453,0,0,0.1727671,4.398199,0,0.7156267,-0.7156267,5.081774,84.69606,0.1380962,0.7478299,0,0,4.398199
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,56.88317,56.88317,0.07763354,0.07763354,0,-1,0,0.07763354,0,0,1.387779E-17,0,0,0.08171953,0.07763354,0,0,0.9679078,3.682572,0,0.08171953,-0.08171953,4.995634,83.2604,0.1380962,0.0853969,0,0,3.682572
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,54.31614,54.31614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.058707,3.600852,0,0,0,4.995634,83.2604,0.1380962,0,0,0,3.600852
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,52.04081,52.04081,0.3665393,0.3665393,0,-1,0,0.3665393,0,0,0,0,0,0.3858309,0.3665393,0,0,1.058707,3.600852,0,0.3858309,-0.3858309,4.588933,76.48206,0.1380962,0.4031933,0,0,3.600852
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,49.74604,49.74604,0.1898053,0.1898053,0,-1,0,0.1898053,0,0,2.775558E-17,0,0,0.1997951,0.1898053,0,0,1.487408,3.215021,0,0.1997951,-0.1997951,4.37833,72.97202,0.1380962,0.2087859,0,0,3.215021
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,48.13192,48.13192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.709403,3.015226,0,0,0,4.37833,72.97202,0.1380962,0,0,0,3.015226
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,46.89702,46.89702,0.2595062,0.2595062,0,-1,0,0.2595062,0,0,0,0,0,0.2731644,0.2595062,0,0,1.709403,3.015226,0,0.2731644,-0.2731644,4.09039,68.17302,0.1380962,0.2854568,0,0,3.015226
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,45.64267,45.64267,0.08936399,0.08936399,0,-1,0,0.08936399,0,0,1.387779E-17,0,0,0.09406736,0.08936399,0,0,2.012919,2.742062,0,0.09406736,-0.09406736,3.991234,66.52043,0.1380962,0.09830039,0,0,2.742062
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,44.49528,44.49528,0.139509,0.139509,0,-1,0,0.139509,0,0,2.775558E-17,0,0,0.1468516,0.139509,0,0,2.117438,2.647995,0,0.1468516,-0.1468516,3.836439,63.94052,0.1380962,0.1534599,0,0,2.647995
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,43.53265,43.53265,0.1036359,0.1036359,0,-1,0,0.1036359,0,0,1.387779E-17,0,0,0.1090904,0.1036359,0,0,2.280607,2.501143,0,0.1090904,-0.1090904,3.721447,62.02399,0.1380962,0.1139995,0,0,2.501143
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,42.55056,42.55056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.401818,2.392053,0,0,0,3.721447,62.02399,0.1380962,0,0,0,2.392053
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,41.46151,41.46151,0.1790882,0.1790882,0,0,0,0.1790882,0,0,2.775558E-17,0,0,0.1885139,0.1790882,0,0,2.401818,2.392053,0,0.1885139,-0.1885139,3.522736,58.71215,0.1380962,0.196997,0,0,2.392053
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.1129728,42.80857,40.77114,0.1614519,0.1614519,0,0,0,0.1614519,69.97303,0,0,0,0.1129728,0.1699494,0.1614519,0,0,2.611278,2.203539,0,0.05697658,-0.05697658,3.462677,57.71118,0.1380962,0.1775971,0.09037823,0,2.316511
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,0.3898233,47.3573,40.11966,0.3016053,0.3016053,0,0,0,0.3016053,129.2495,0,0,0,0.3898233,0.3174792,0.3016053,0,0,2.674585,2.146562,0.07234405,0,0.07234405,3.531309,58.85503,0.1380881,0.3317658,0.3118586,0,2.536385
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,0.8373724,59.20707,42.38526,0.4827957,0.4827957,0,0,0,0.4827957,173.4424,0,0,0,0.8373724,0.508206,0.4827957,0,0,2.602241,2.211672,0.3291665,0,0.3291665,3.843584,64.0596,0.1380514,0.5310752,0.669898,0,3.049044
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,1.092943,71.64388,47.66518,0.5757295,0.5757295,0,-1,0,0.5757295,189.8362,0,0,0,1.092943,0.6060311,0.5757295,0,0,2.273075,2.507921,0.4869118,0,0.4869118,4.305509,71.75834,0.1379972,0.6333025,0.8743543,0,3.600864
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,1.028738,76.21764,52.86732,0.2410668,0.2410668,0,-1,0,0.2410668,426.7438,0,0,0,1.028738,0.2537546,0.2410668,0,0,1.786163,2.946142,0.7749832,0,0.7749832,5.040722,84.01187,0.137911,0.2651735,0.8229902,0,3.97488
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,0.8960905,77.21044,56.71787,0.2862688,0.2862688,0,-1,0,0.2862688,313.0242,0,0,0,0.8960905,0.3013356,0.2862688,0,0,1.01118,3.643627,0.5947549,0,0.5947549,5.604957,93.41576,0.1378449,0.3148957,0.7168724,0,4.539718
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,0.8609815,79.62224,59.56689,0.9882362,0.9882362,0,-1,0,0.9882362,87.12305,0,0,0,0.8609815,1.040249,0.9882362,0,0,0.4164249,4.178906,0,0.1792672,-0.1792672,5.415992,90.26636,0.1378449,1.08706,0.6887851,0,5.039888
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,0.9533439,85.49156,62.24089,0.4398274,0.4398274,0,-1,0,0.4398274,216.7541,0,0,0,0.9533439,0.4629762,0.4398274,0,0,0.6156107,3.999639,0.4903677,0,0.4903677,5.881196,98.01974,0.1377905,0.4838101,0.7626751,0,4.952983
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,0.9387556,86.60461,63.50496,0.9077765,0.9077765,0,-1,0,0.9077765,103.4126,0,0,0,0.9387556,0.9555542,0.9077765,0,0,0.1252429,4.44097,0,0.01679857,-0.01679857,5.863489,97.72462,0.1377905,0.9985541,0.7510045,0,5.379726
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,0.7847225,82.32668,63.66054,0.9110507,0.9110507,0,-1,0,0.9110507,86.13379,0,0,0,0.7847225,0.9590007,0.9110507,0,0,0.143908,4.424172,0,0.1742782,-0.1742782,5.679783,94.66287,0.1377905,1.002156,0.627778,0,5.208894
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,0.4633233,74.13077,63.77722,0.4160213,0.4160213,0,-1,0,0.4160213,111.3701,0,0,0,0.4633233,0.4379172,0.4160213,0,0,0.3375505,4.249894,0.02540612,0,0.02540612,5.703886,95.06458,0.1377876,0.4576235,0.3706586,0,4.713217
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,0.1710268,65.959,62.35757,0,0,0,-1,0,0,0,0,0,0,0.1710268,0,0,0,0,0.3121444,4.272759,0.1710268,0,0.1710268,5.866136,97.76874,0.1377687,0,0.1368214,0,4.443786
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,59.40159,59.40159,0.3842489,0.3842489,0,-1,0,0.3842489,0,0,5.551115E-17,0,0,0.4044725,0.3842489,0,0,0.1411176,4.426683,0,0.4044725,-0.4044725,5.439785,90.6629,0.1377687,0.4226738,0,0,4.426683
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,56.77621,56.77621,0.8555934,0.8555934,0,-1,0,0.8555934,0,0,0,0,0,0.9006247,0.8555934,0,0,0.5905315,4.022211,0,0.9006247,-0.9006247,4.490443,74.84056,0.1377687,0.9411528,0,0,4.022211
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,54.18001,54.18001,0.2555243,0.2555243,0,-1,0,0.2555243,0,0,0,0,0,0.2689729,0.2555243,0,0,1.591226,3.121586,0,0.2689729,-0.2689729,4.206921,70.1152,0.1377687,0.2810767,0,0,3.121586
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,51.87551,51.87551,0.2087098,0.2087098,0,-1,0,0.2087098,0,0,2.775558E-17,0,0,0.2196946,0.2087098,0,0,1.890084,2.852613,0,0.2196946,-0.2196946,3.975342,66.25557,0.1377687,0.2295808,0,0,2.852613
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,49.58074,49.58074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.134189,2.632918,0,0,0,3.975342,66.25557,0.1377687,0,0,0,2.632918
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,47.99578,47.99578,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.134189,2.632918,0,0,0,3.975342,66.25557,0.1377687,0,0,0,2.632918
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,46.74144,46.74144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.134189,2.632918,0,0,0,3.975342,66.25557,0.1377687,0,0,0,2.632918
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,45.47737,45.47737,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.134189,2.632918,0,0,0,3.975342,66.25557,0.1377687,0,0,0,2.632918
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,44.30081,44.30081,0.02523884,0.02523884,0,-1,0,0.02523884,0,0,3.469447E-18,0,0,0.0265672,0.02523884,0,0,2.134189,2.632918,0,0.0265672,-0.0265672,3.947338,65.78883,0.1377687,0.02776272,0,0,2.632918
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,43.37707,43.37707,0.01985986,0.01985986,0,-1,0,0.01985986,0,0,0,0,0,0.02090511,0.01985986,0,0,2.163709,2.606351,0,0.02090511,-0.02090511,3.925302,65.42157,0.1377687,0.02184584,0,0,2.606351
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,42.36581,42.36581,0.136403,0.136403,0,-1,0,0.136403,0,0,2.775558E-17,0,0,0.1435821,0.136403,0,0,2.186936,2.585446,0,0.1435821,-0.1435821,3.773953,62.89909,0.1377687,0.1500433,0,0,2.585446
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,41.26704,41.26704,0.0413225,0.0413225,0,0,0,0.0413225,0,0,6.938894E-18,0,0,0.04349736,0.0413225,0,0,2.346472,2.441864,0,0.04349736,-0.04349736,3.728103,62.13492,0.1377687,0.04545474,0,0,2.441864
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.05778404,41.59137,40.55722,0,0,0,0,0,0,0,0,0,0,0.05778404,0,0,0,0,2.394803,2.398367,0.05778404,0,0.05778404,3.782922,63.04857,0.1377623,0,0.04622723,0,2.456151
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,0.31455,45.67318,39.89601,0,0,0,0,0,0,0,0,0,0,0.31455,0,0,0,0,2.337018,2.450372,0.31455,0,0.31455,4.08133,68.02203,0.1377274,0,0.25164,0,2.764922
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,0.5918415,53.62044,42.17134,0.452731,0.452731,0,0,0,0.452731,130.727,0,0,0,0.5918415,0.4765589,0.452731,0,0,2.022469,2.733467,0.1152825,0,0.1152825,4.190697,69.8448,0.1377146,0.498004,0.4734732,0,3.325309
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,1.052788,70.32801,47.45126,0.479654,0.479654,0,-1,0,0.479654,219.4891,0,0,0,1.052788,0.5048989,0.479654,0,0,1.907186,2.837222,0.5478895,0,0.5478895,4.71047,78.50768,0.1376539,0.5276194,0.8422307,0,3.89001
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,1.208236,81.1887,52.70202,0,0,0,-1,0,0,0,0,0,0,1.208236,0,0,0,0,1.359296,3.330322,1.208236,0,1.208236,5.856704,97.61153,0.1375202,0,0.9665891,0,4.538558
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,0.9143122,77.57866,56.61091,0.7286042,0.7286042,0,-1,0,0.7286042,125.4882,0,0,0,0.9143122,0.7669518,0.7286042,0,0,0.1510601,4.417735,0.1473604,0,0.1473604,5.996502,99.94151,0.1375039,0.8014646,0.7314498,0,5.332047
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,0.9008504,80.59164,59.45021,0.6606457,0.6606457,0,-1,0,0.6606457,136.3591,0.2017341,0,0,0.9008504,0.6954166,0.6606457,0,0,0.003699698,4.550359,0.003699698,0,0.003699698,6.000012,100,0.1375035,0.7267103,0.7206802,0,5.45121
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,0.9813758,86.13283,62.07559,0.26857,0.26857,0,-1,0,0.26857,365.4078,0.6986706,0,0,0.9813758,0.2827053,0.26857,0,0,0,4.553689,0,0,0,6.000012,100,0.1375035,0.295427,0.7851007,0,5.535065
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,0.7696607,81.5915,63.38828,0.2944621,0.2944621,0,-1,0,0.2944621,261.3785,0.4597006,0,0,0.7696607,0.3099601,0.2944621,0,0,0,4.553689,0,0,0,6.000012,100,0.1375035,0.3239083,0.6157286,0,5.323349
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,0.7632308,81.6069,63.55358,0.1318816,0.1318816,0,-1,0,0.1318816,578.7242,0.6244081,0,0,0.7632308,0.1388227,0.1318816,0,0,0,4.553689,0,0,0,6.000012,100,0.1375035,0.1450698,0.6105847,0,5.31692
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,0.5262127,75.54424,63.66054,0,0,0,-1,0,0,0,0.5262127,0,0,0.5262127,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1375035,0,0.4209701,0,5.079902
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,0.2062384,66.60376,62.24089,0.6982806,0.6982806,0,-1,0,0.6982806,29.53517,0,0,0,0.2062384,0.7350322,0.6982806,0,0,0,4.553689,0,0.5287939,-0.5287939,5.442615,90.71006,0.1375035,0.7681087,0.1649907,0,4.759927
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,59.23629,59.23629,0.3063185,0.3063185,0,-1,0,0.3063185,0,0,0,0,0,0.3224405,0.3063185,0,0,0.5875487,4.024895,0,0.3224405,-0.3224405,5.102732,85.04536,0.1375035,0.3369504,0,0,4.024895
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,56.61091,56.61091,0.7305109,0.7305109,0,-1,0,0.7305109,0,0,0,0,0,0.7689588,0.7305109,0,0,0.945816,3.702455,0,0.7689588,-0.7689588,4.292178,71.53616,0.1375035,0.803562,0,0,3.702455
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,54.01471,54.01471,0.5303587,0.5303587,0,-1,0,0.5303587,0,0,1.110223E-16,0,0,0.5582723,0.5303587,0,0,1.800215,2.933496,0,0.5582723,-0.5582723,3.703708,61.72834,0.1375035,0.5833946,0,0,2.933496
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,51.71021,51.71021,0.1555042,0.1555042,0,-1,0,0.1555042,0,0,0,0,0,0.1636886,0.1555042,0,0,2.420517,2.375223,0,0.1636886,-0.1636886,3.531165,58.85263,0.1375035,0.1710546,0,0,2.375223
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,49.41544,49.41544,0.01608599,0.01608599,0,-1,0,0.01608599,0,0,0,0,0,0.01693263,0.01608599,0,0,2.602394,2.211535,0,0.01693263,-0.01693263,3.513316,58.55515,0.1375035,0.01769459,0,0,2.211535
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,47.80132,47.80132,0.05373008,0.05373008,0,-1,0,0.05373008,0,0,6.938894E-18,0,0,0.05655798,0.05373008,0,0,2.621207,2.194602,0,0.05655798,-0.05655798,3.453699,57.56153,0.1375035,0.05910309,0,0,2.194602
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,46.54697,46.54697,0.1259707,0.1259707,0,-1,0,0.1259707,0,0,2.775558E-17,0,0,0.1326007,0.1259707,0,0,2.68405,2.138044,0,0.1326007,-0.1326007,3.313926,55.23198,0.1375035,0.1385677,0,0,2.138044
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,45.26345,45.26345,0.07531543,0.07531543,0,-1,0,0.07531543,0,0,1.387779E-17,0,0,0.0792794,0.07531543,0,0,2.831384,2.005443,0,0.0792794,-0.0792794,3.230358,53.83918,0.1375035,0.08284698,0,0,2.005443
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,44.11606,44.11606,0.01792657,0.01792657,0,-1,0,0.01792657,0,0,0,0,0,0.01887008,0.01792657,0,0,2.919472,1.926164,0,0.01887008,-0.01887008,3.210467,53.50767,0.1375035,0.01971923,0,0,1.926164
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,43.15342,43.15342,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.940439,1.907294,0,0,0,3.210467,53.50767,0.1375035,0,0,0,1.907294
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,42.17134,42.17134,0.166899,0.166899,0,-1,0,0.166899,0,0,2.775558E-17,0,0,0.1756832,0.166899,0,0,2.940439,1.907294,0,0.1756832,-0.1756832,3.02528,50.42124,0.1375035,0.1835889,0,0,1.907294
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,41.05312,41.05312,0.1387382,0.1387382,0,0,0,0.1387382,0,0,0,0,0,0.1460402,0.1387382,0,0,3.135642,1.731611,0,0.1460402,-0.1460402,2.871341,47.85558,0.1375035,0.152612,0,0,1.731611
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.1336798,42.74346,40.33358,0,0,0,0,0,0,0,0,0,0,0.1336798,0,0,0,0,3.297909,1.585571,0.1336798,0,0.1336798,2.99816,49.96924,0.1374887,0,0.1069439,0,1.71925
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,0.4925406,48.88891,39.65292,0.5920835,0.5920835,0,0,0,0.5920835,83.1877,0,0,0,0.4925406,0.6232457,0.5920835,0,0,3.164229,1.705882,0,0.1307051,-0.1307051,2.860385,47.67299,0.1374887,0.6512918,0.3940324,0,2.198423
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,0.835988,58.6814,41.9477,0.7397327,0.7397327,0,0,0,0.7397327,113.0122,0,0,0,0.835988,0.778666,0.7397327,0,0,3.309457,1.575177,0.05732202,0,0.05732202,2.914766,48.57933,0.1374824,0.813706,0.6687904,0,2.411165
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,0.9933766,68.56934,47.25679,0.5492185,0.5492185,0,-1,0,0.5492185,180.8709,0,0,0,0.9933766,0.5781248,0.5492185,0,0,3.252135,1.626767,0.4152518,0,0.4152518,3.308708,55.14502,0.1374365,0.6041403,0.7947012,0,2.620144
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,1.175239,79.95278,52.50755,0.107894,0.107894,0,-1,0,0.107894,1089.253,0,0,0,1.175239,0.1135727,0.107894,0,0,2.836884,2.000494,1.061666,0,1.061666,4.315893,71.9314,0.1373194,0.1186834,0.9401911,0,3.175733
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,1.278735,88.28146,56.38727,1.182361,1.182361,0,-1,0,1.182361,108.151,0,0,0,1.278735,1.24459,1.182361,0,0,1.775217,2.955993,0.03414452,0,0.03414452,4.348285,72.47128,0.1373157,1.300597,1.022988,0,4.234728
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,1.239517,90.86046,59.28491,0.3881058,0.3881058,0,-1,0,0.3881058,319.3761,0,0,0,1.239517,0.4085325,0.3881058,0,0,1.741073,2.986723,0.8309849,0,0.8309849,5.136627,85.61028,0.1372241,0.4269164,0.9916139,0,4.226241
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,1.141002,91.08968,61.96863,0.3775638,0.3775638,0,-1,0,0.3775638,302.2011,0,0,0,1.141002,0.3974356,0.3775638,0,0,0.9100878,3.73461,0.7435665,0,0.7435665,5.842036,97.36707,0.1371423,0.4153202,0.9128017,0,4.875612
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,0.9293628,86.04807,63.28131,0.6233032,0.6233032,0,-1,0,0.6233032,149.1028,0.1067329,0,0,0.9293628,0.6561086,0.6233032,0,0,0.1665213,4.40382,0.1665213,0,0.1665213,6.000012,100,0.137124,0.6856335,0.7434902,0,5.333182
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,0.8158816,82.94867,63.44662,0.4797816,0.4797816,0,-1,0,0.4797816,170.0527,0.3108483,0,0,0.8158816,0.5050333,0.4797816,0,0,0,4.553689,0,0,0,6.000012,100,0.137124,0.5277597,0.6527053,0,5.36957
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,0.5584716,76.23106,63.55358,0.8004059,0.8004059,0,-1,0,0.8004059,69.77354,0,0,0,0.5584716,0.8425325,0.8004059,0,0,0,4.553689,0,0.284061,-0.284061,5.700585,95.00957,0.137124,0.8804465,0.4467773,0,5.112161
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,0.2564168,67.53623,62.07559,0.075897,0.075897,0,-1,0,0.075897,337.8484,0,0,0,0.2564168,0.07989158,0.075897,0,0,0.3156233,4.269628,0.1765252,0,0.1765252,5.868052,97.80067,0.1371046,0.0834867,0.2051334,0,4.526045
