Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,59.07099,59.07099,1.112538,1.112538,0,-1,0,1.112538,0,0,2.220446E-16,0,0,1.171092,1.112538,0,0,0.1390981,4.428501,0,1.171092,-1.171092,4.633612,77.22672,0.1371046,1.223791,0,0,4.428501
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,56.38727,56.38727,0.5739585,0.5739585,0,-1,0,0.5739585,0,0,1.110223E-16,0,0,0.6041667,0.5739585,0,0,1.440312,3.257408,0,0.6041667,-0.6041667,3.996765,66.61261,0.1371046,0.6313543,0,0,3.257408
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,53.82024,53.82024,0.4998481,0.4998481,0,-1,0,0.4998481,0,0,0,0,0,0.5261559,0.4998481,0,0,2.111608,2.653242,0,0.5261559,-0.5261559,3.442147,57.36901,0.1371046,0.5498329,0,0,2.653242
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,51.52546,51.52546,0.5262146,0.5262146,0,-1,0,0.5262146,0,0,1.110223E-16,0,0,0.5539101,0.5262146,0,0,2.696226,2.127086,0,0.5539101,-0.5539101,2.858275,47.63782,0.1371046,0.5788361,0,0,2.127086
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,49.23069,49.23069,0.116244,0.116244,0,-1,0,0.116244,0,0,1.387779E-17,0,0,0.1223621,0.116244,0,0,3.311682,1.573176,0,0.1223621,-0.1223621,2.729294,45.48814,0.1371046,0.1278684,0,0,1.573176
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,47.58739,47.58739,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.447639,1.450813,0,0,0,2.729294,45.48814,0.1371046,0,0,0,1.450813
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,46.32333,46.32333,0.1388061,0.1388061,0,-1,0,0.1388061,0,0,2.775558E-17,0,0,0.1461117,0.1388061,0,0,3.447639,1.450813,0,0.1461117,-0.1461117,2.575279,42.92123,0.1371046,0.1526867,0,0,1.450813
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,45.03981,45.03981,0.0440194,0.0440194,0,-1,0,0.0440194,0,0,6.938894E-18,0,0,0.04633622,0.0440194,0,0,3.609986,1.304702,0,0.04633622,-0.04633622,2.526436,42.10719,0.1371046,0.04842135,0,0,1.304702
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,43.89242,43.89242,0.2075915,0.2075915,0,-1,0,0.2075915,0,0,2.775558E-17,0,0,0.2185174,0.2075915,0,0,3.66147,1.258366,0,0.2185174,-0.2185174,2.296099,38.26823,0.1371046,0.2283507,0,0,1.258366
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,42.9395,42.9395,0.1079847,0.1079847,0,-1,0,0.1079847,0,0,1.387779E-17,0,0,0.1136681,0.1079847,0,0,3.904268,1.039848,0,0.1136681,-0.1136681,2.176282,36.27129,0.1371046,0.1187832,0,0,1.039848
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,41.92825,41.92825,0.1332254,0.1332254,0,-1,0,0.1332254,0,0,0,0,0,0.1402372,0.1332254,0,0,4.030565,0.9261801,0,0.1402372,-0.1402372,2.028459,33.80758,0.1371046,0.1465479,0,0,0.9261801
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,40.82948,40.82948,0.1566087,0.1566087,0,0,0,0.1566087,0,0,2.775558E-17,0,0,0.1648513,0.1566087,0,0,4.186385,0.7859428,0,0.1648513,-0.1648513,1.85469,30.91144,0.1371046,0.1722696,0,0,0.7859428
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.01752845,40.40186,40.09048,0.183504,0.183504,0,0,0,0.183504,9.552082,0,2.775558E-17,0,0.01752845,0.1931621,0.183504,0,0,4.369553,0.6210915,0,0.1756336,-0.1756336,1.669556,27.82588,0.1371046,0.2018544,0.01402276,0,0.63862
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,0.2056419,43.12598,39.40983,0,0,0,0,0,0,0,0,0,0,0.2056419,0,0,0,0,4.564701,0.4454579,0.2056419,0,0.2056419,1.864645,31.07736,0.1370821,0,0.1645135,0,0.6510998
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,0.4887562,50.99683,41.70461,0.9915441,0.9915441,0.425,0,0.172125,0.9915441,49.29244,0,0,0,0.4887562,0.5963622,0.5665441,0,0,4.359059,0.6305356,0,0.107606,-0.107606,1.751219,29.18692,0.1370821,1.090698,0.391005,1.7,1.119292
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,0.814344,63.9493,47.04287,0.8323114,0.8323114,0,-1,0,0.8323114,97.84126,0,0,0.264034,0.814344,0.8761172,0.8323114,0,0,4.478621,0.5229296,0,0.06177325,-0.06177325,1.686104,28.10168,0.1370821,0.9155425,0.6514752,0,1.337274
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,1.121139,78.09614,52.28391,0,0,0,-1,0,0,0,0,0,0,1.121139,0,0,0,0,4.547258,0.4611564,1.121139,0,1.121139,2.74971,45.82841,0.136959,0,0.8969116,0,1.582296
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,1.190375,85.18201,56.22197,0.0284722,0.0284722,0,-1,0,0.0284722,4180.832,0,0,0,1.190375,0.02997074,0.0284722,0,0,3.426119,1.470182,1.160404,0,1.160404,3.850566,64.17597,0.1368319,0.03131942,0.9522998,0,2.660557
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,0.9352534,81.17805,59.12933,0.9680715,0.9680715,0,-1,0,0.9680715,96.60995,0,0,0,0.9352534,1.019023,0.9680715,0,0,2.265715,2.514545,0,0.08376922,-0.08376922,3.762266,62.7043,0.1368319,1.064879,0.7482027,0,3.449799
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,1.21118,93.28617,61.80333,0.13187,0.13187,0,-1,0,0.13187,918.4649,0,0,0,1.21118,0.1388105,0.13187,0,0,2.358792,2.430776,1.072369,0,1.072369,4.779604,79.65991,0.1367147,0.145057,0.9689438,0,3.641956
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,0.9058533,85.14813,63.11602,0.133348,0.133348,0,-1,0,0.133348,679.3152,0,0,0,0.9058533,0.1403663,0.133348,0,0,1.286423,3.395909,0.765487,0,0.765487,5.505809,91.7633,0.1366311,0.1466828,0.7246826,0,4.301762
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,0.4614983,73.54967,63.28131,0.7342557,0.7342557,0,-1,0,0.7342557,62.85254,0,0,0,0.4614983,0.7729007,0.7342557,0,0,0.5209357,4.084847,0,0.3114024,-0.3114024,5.177562,86.29253,0.1366311,0.8076812,0.3691987,0,4.546345
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,0.1616499,66.81301,63.38828,0.8041627,0.8041627,0,-1,0,0.8041627,20.10163,0,1.110223E-16,0,0.1616499,0.8464871,0.8041627,0,0,0.8669383,3.773444,0,0.6848373,-0.6848373,4.45568,74.26119,0.1366311,0.884579,0.1293199,0,3.935094
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.1080006,64.215,61.96863,0,0,0,-1,0,0,0,0,0,0,0.1080006,0,0,0,0,1.627869,3.088607,0.1080006,0,0.1080006,4.558139,75.96883,0.1366193,0,0.08640048,0,3.196608
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,58.90569,58.90569,0.4493512,0.4493512,0,-1,0,0.4493512,0,0,5.551115E-17,0,0,0.4730013,0.4493512,0,0,1.519868,3.185808,0,0.4730013,-0.4730013,4.059551,67.65906,0.1366193,0.4942864,0,0,3.185808
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,56.22197,56.22197,0.02367088,0.02367088,0,-1,0,0.02367088,0,0,3.469447E-18,0,0,0.02491672,0.02367088,0,0,2.045425,2.712806,0,0.02491672,-0.02491672,4.033287,67.22131,0.1366193,0.02603797,0,0,2.712806
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,53.62576,53.62576,0.3792666,0.3792666,0,-1,0,0.3792666,0,0,0,0,0,0.3992281,0.3792666,0,0,2.07311,2.68789,0,0.3992281,-0.3992281,3.612464,60.20761,0.1366193,0.4171933,0,0,2.68789
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,51.33099,51.33099,0.427957,0.427957,0,-1,0,0.427957,0,0,5.551115E-17,0,0,0.4504811,0.427957,0,0,2.516697,2.288662,0,0.4504811,-0.4504811,3.137615,52.29348,0.1366193,0.4707527,0,0,2.288662
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,49.03621,49.03621,0.1747094,0.1747094,0,-1,0,0.1747094,0,0,2.775558E-17,0,0,0.1839046,0.1747094,0,0,3.017231,1.838181,0,0.1839046,-0.1839046,2.943763,49.06261,0.1366193,0.1921803,0,0,1.838181
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,47.36375,47.36375,0.1796599,0.1796599,0,-1,0,0.1796599,0,0,0,0,0,0.1891156,0.1796599,0,0,3.22157,1.654276,0,0.1891156,-0.1891156,2.744417,45.74019,0.1366193,0.1976258,0,0,1.654276
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,46.10941,46.10941,0.113877,0.113877,0,-1,0,0.113877,0,0,1.387779E-17,0,0,0.1198705,0.113877,0,0,3.431698,1.46516,0,0.1198705,-0.1198705,2.618062,43.63429,0.1366193,0.1252647,0,0,1.46516
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,44.82589,44.82589,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.564888,1.34529,0,0,0,2.618062,43.63429,0.1366193,0,0,0,1.34529
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,43.64933,43.64933,0.002579846,0.002579846,0,-1,0,0.002579846,0,0,4.336809E-19,0,0,0.002715627,0.002579846,0,0,3.564888,1.34529,0,0.002715627,-0.002715627,2.6152,43.58658,0.1366193,0.00283783,0,0,1.34529
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,42.68669,42.68669,0.08817031,0.08817031,0,-1,0,0.08817031,0,0,1.387779E-17,0,0,0.09281085,0.08817031,0,0,3.567905,1.342574,0,0.09281085,-0.09281085,2.517369,41.95606,0.1366193,0.09698734,0,0,1.342574
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,41.67543,41.67543,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.671028,1.249763,0,0,0,2.517369,41.95606,0.1366193,0,0,0,1.249763
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,40.58639,40.58639,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.671028,1.249763,0,0,0,2.517369,41.95606,0.1366193,0,0,0,1.249763
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,0.1599013,42.72973,39.84739,0.0303566,0.0303566,0,0,0,0.0303566,526.743,0,0,0,0.1599013,0.03195432,0.0303566,0,0,3.671028,1.249763,0.127947,0,0.127947,2.63875,43.97908,0.1366054,0.03339227,0.127921,0,1.409665
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,0.3531706,45.62193,39.13757,0,0,0,0,0,0,0,0,0,0,0.3531706,0,0,0,0,3.543081,1.364916,0.3531706,0,0.3531706,2.973797,49.56318,0.1365668,0,0.2825365,0,1.718086
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,0.5880364,52.77314,41.46151,0.4007253,0.4007253,0,0,0,0.4007253,146.743,0,0,0,0.5880364,0.4218161,0.4007253,0,0,3.189911,1.682769,0.1662202,0,0.1662202,3.131487,52.19135,0.1365487,0.4407979,0.4704291,0,2.270806
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,0.8271741,63.96471,46.79006,0.1316445,0.1316445,0,-1,0,0.1316445,628.3393,0,0,0,0.8271741,0.1385731,0.1316445,0,0,3.023691,1.832367,0.688601,0,0.688601,3.784751,63.07906,0.1364737,0.1448089,0.6617393,0,2.659541
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,0.9562706,73.34377,52.09915,0.1343613,0.1343613,0,-1,0,0.1343613,711.716,0,0,0,0.9562706,0.1414329,0.1343613,0,0,2.33509,2.452108,0.8148377,0,0.8148377,4.557775,75.96275,0.1363851,0.1477974,0.7650165,0,3.408379
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,1.060051,81.0282,56.06639,0.1410109,0.1410109,0,-1,0,0.1410109,751.7511,0,0,0,1.060051,0.1484325,0.1410109,0,0,1.520252,3.185462,0.9116184,0,0.9116184,5.422612,90.37668,0.136286,0.155112,0.8480408,0,4.245513
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,0.9570547,81.60098,58.96403,0.4625797,0.4625797,0,-1,0,0.4625797,206.8951,0,0,0,0.9570547,0.486926,0.4625797,0,0,0.6086336,4.005919,0.4701288,0,0.4701288,5.868615,97.81005,0.136235,0.5088376,0.7656438,0,4.962974
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,0.8081665,80.6065,61.63803,0,0,0,-1,0,0,0,0.6696618,0,0,0.8081665,0,0,0,0,0.1385048,4.429035,0.1385048,0,0.1385048,6.000012,100,0.13622,0,0.6465333,0,5.237201
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,0.7086041,79.43262,62.95071,0.8058951,0.8058951,0,-1,0,0.8058951,87.92757,0,1.110223E-16,0,0.7086041,0.8483107,0.8058951,0,0,0,4.553689,0,0.1397066,-0.1397066,5.852748,97.54561,0.13622,0.8864847,0.5668833,0,5.262293
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,0.6044472,76.90736,63.11602,0,0,0,-1,0,0,0,0.4492177,0,0,0.6044472,0,0,0,0,0.1552296,4.413982,0.1552296,0,0.1552296,6.000012,100,0.1362032,0,0.4835578,0,5.01843
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,0.330005,70.40776,63.2327,0.5013177,0.5013177,0,-1,0,0.5013177,65.82751,0,0,0,0.330005,0.5277028,0.5013177,0,0,0,4.553689,0,0.1976978,-0.1976978,5.79162,96.52681,0.1362032,0.5514494,0.264004,0,4.883694
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,0.187263,65.74054,61.80333,0.4532859,0.4532859,0,-1,0,0.4532859,41.31233,0,0,0,0.187263,0.477143,0.4532859,0,0,0.2196643,4.355991,0,0.2898801,-0.2898801,5.48606,91.43414,0.1362032,0.4986145,0.1498104,0,4.543254
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,58.74039,58.74039,0.2824975,0.2824975,0,-1,0,0.2824975,0,0,5.551115E-17,0,0,0.2973658,0.2824975,0,0,0.5417532,4.066111,0,0.2973658,-0.2973658,5.172609,86.20998,0.1362032,0.3107472,0,0,4.066111
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,56.01777,56.01777,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8721597,3.768745,0,0,0,5.172609,86.20998,0.1362032,0,0,0,3.768745
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,53.41184,53.41184,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8721597,3.768745,0,0,0,5.172609,86.20998,0.1362032,0,0,0,3.768745
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,51.11707,51.11707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8721597,3.768745,0,0,0,5.172609,86.20998,0.1362032,0,0,0,3.768745
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,48.81257,48.81257,0.04101853,0.04101853,0,-1,0,0.04101853,0,0,6.938894E-18,0,0,0.0431774,0.04101853,0,0,0.8721597,3.768745,0,0.0431774,-0.0431774,5.127096,85.45142,0.1362032,0.04512038,0,0,3.768745
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,47.14983,47.14983,0.1354872,0.1354872,0,-1,0,0.1354872,0,0,2.775558E-17,0,0,0.1426181,0.1354872,0,0,0.9201345,3.725568,0,0.1426181,-0.1426181,4.976763,82.94588,0.1362032,0.1490359,0,0,3.725568
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,45.88576,45.88576,0.2269089,0.2269089,0,-1,0,0.2269089,0,0,2.775558E-17,0,0,0.2388515,0.2269089,0,0,1.078599,3.58295,0,0.2388515,-0.2388515,4.724991,78.7497,0.1362032,0.2495998,0,0,3.58295
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,44.57307,44.57307,0.03610278,0.03610278,0,-1,0,0.03610278,0,0,6.938894E-18,0,0,0.03800293,0.03610278,0,0,1.34399,3.344098,0,0.03800293,-0.03800293,4.684933,78.08206,0.1362032,0.03971306,0,0,3.344098
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,43.39651,43.39651,0.3321671,0.3321671,0,-1,0,0.3321671,0,0,5.551115E-17,0,0,0.3496496,0.3321671,0,0,1.386215,3.306095,0,0.3496496,-0.3496496,4.31637,71.93935,0.1362032,0.3653839,0,0,3.306095
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,42.4436,42.4436,0.1306511,0.1306511,0,-1,0,0.1306511,0,0,2.775558E-17,0,0,0.1375275,0.1306511,0,0,1.774715,2.956446,0,0.1375275,-0.1375275,4.171403,69.52325,0.1362032,0.1437162,0,0,2.956446
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,41.40317,41.40317,0.1540102,0.1540102,0,-1,0,0.1540102,0,0,0,0,0,0.162116,0.1540102,0,0,1.927523,2.818918,0,0.162116,-0.162116,4.000518,66.67516,0.1362032,0.1694112,0,0,2.818918
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,40.31413,40.31413,0.1623926,0.1623926,0,0,0,0.1623926,0,0,2.775558E-17,0,0,0.1709395,0.1623926,0,0,2.107652,2.656802,0,0.1709395,-0.1709395,3.820332,63.67207,0.1362032,0.1786318,0,0,2.656802
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.0001814571,39.57834,39.57513,0.2312445,0.2312445,0,0,0,0.2312445,0.07846982,0,5.551115E-17,0,0.0001814571,0.2434152,0.2312445,0,0,2.297585,2.485863,0,0.2432338,-0.2432338,3.563941,59.3989,0.1362032,0.2543689,0.0001451657,0,2.486044
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.05804577,39.89316,38.86531,0.5577899,0.5577899,0,0,0,0.5577899,10.40639,0,0,0,0.05804577,0.5871473,0.5577899,0,0,2.567844,2.242629,0,0.5291016,-0.5291016,3.006219,50.10355,0.1362032,0.6135689,0.04643662,0,2.300675
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.1150184,43.26963,41.18925,0.2302114,0.2302114,0,0,0,0.2302114,49.96206,0,0,0,0.1150184,0.2423278,0.2302114,0,0,3.155735,1.713527,0,0.1273094,-0.1273094,2.872023,47.86695,0.1362032,0.2532325,0.09201469,0,1.828546
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,0.4261467,54.85922,46.54697,0.3067582,0.3067582,0,-1,0,0.3067582,138.9194,0,0,0,0.4261467,0.3229033,0.3067582,0,0,3.29719,1.586218,0.1032434,0,0.1032434,2.969968,49.49937,0.136192,0.337434,0.3409173,0,2.012365
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,0.7266253,67.35927,51.90468,0.5239122,0.5239122,0,-1,0,0.5239122,138.6922,0,0,0,0.7266253,0.5514865,0.5239122,0,0,3.193947,1.679137,0.1751388,0,0.1751388,3.13612,52.26855,0.136173,0.5763034,0.5813003,0,2.405762
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,0.5795558,68.31226,55.90109,0,0,0,-1,0,0,0,0,0,0,0.5795558,0,0,0,0,3.018808,1.836762,0.5795558,0,0.5795558,3.685934,61.43212,0.1361102,0,0.4636447,0,2.416318
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,0.5415233,70.64137,58.84735,0.217459,0.217459,0,-1,0,0.217459,249.0232,0,0,0,0.5415233,0.2289042,0.217459,0,0,2.439252,2.358362,0.3126191,0,0.3126191,3.982511,66.37505,0.1360763,0.2392049,0.4332186,0,2.899885
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,0.3626117,69.29321,61.47272,0.6033713,0.6033713,0,-1,0,0.6033713,60.0976,0,1.110223E-16,0,0.3626117,0.6351277,0.6033713,0,0,2.126633,2.639719,0,0.272516,-0.272516,3.695254,61.58744,0.1360763,0.6637084,0.2900893,0,3.002331
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,0.5362121,74.89452,62.84375,0.2845388,0.2845388,0,-1,0,0.2845388,188.4495,0,0,0,0.5362121,0.2995146,0.2845388,0,0,2.429428,2.367203,0.2366976,0,0.2366976,3.919805,65.32995,0.1360507,0.3129927,0.4289697,0,2.903415
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,0.2947554,69.36959,63.00906,0.732802,0.732802,0,-1,0,0.732802,40.22306,0,1.110223E-16,0,0.2947554,0.7713705,0.732802,0,0,2.192731,2.580231,0,0.4766151,-0.4766151,3.417408,56.9567,0.1360507,0.8060822,0.2358043,0,2.874987
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.05301544,64.21874,63.11602,0.04646,0.04646,0,-1,0,0.04646,114.1099,0,0,0,0.05301544,0.04890526,0.04646,0,0,2.722303,2.103616,0.004110183,0,0.004110183,3.421308,57.02168,0.1360503,0.051106,0.04241236,0,2.156631
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.05260978,62.72089,61.63803,0.4127086,0.4127086,0,-1,0,0.4127086,12.74744,0,5.551115E-17,0,0.05260978,0.4344301,0.4127086,0,0,2.718193,2.107315,0,0.3818203,-0.3818203,3.018834,50.3138,0.1360503,0.4539795,0.04208783,0,2.159925
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,58.57508,58.57508,0.444225,0.444225,0,-1,0,0.444225,0,0,5.551115E-17,0,0,0.4676052,0.444225,0,0,3.142438,1.725495,0,0.4676052,-0.4676052,2.525935,42.09883,0.1360503,0.4886475,0,0,1.725495
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,55.81358,55.81358,0.2598598,0.2598598,0,-1,0,0.2598598,0,0,0,0,0,0.2735367,0.2598598,0,0,3.661999,1.25789,0,0.2735367,-0.2735367,2.237602,37.29329,0.1360503,0.2858458,0,0,1.25789
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,53.1882,53.1882,0.7028203,0.7028203,0,-1,0,0.7028203,0,0,1.110223E-16,0,0,0.7398108,0.7028203,0,0,3.965929,0.9843531,0,0.7398108,-0.7398108,1.457772,24.29616,0.1360503,0.7731023,0,0,0.9843531
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,50.9226,50.9226,1.238127,0.2323151,0,-1,0,0.2323151,0,0,1.005812,1.129625,0,0.2445422,0.2323151,0,0,4.787941,0.2445422,0,0.2445422,-0.2445422,1.200002,20,0.1360503,1.36194,0,0,0.2445422
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,48.62782,48.62782,0.2929434,0,0,-1,0,0,0,0,0.2929434,0.3222377,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1360503,0.3222377,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,46.95536,46.95536,0.0145027,0,0,-1,0,0,0,0,0.0145027,0.01595297,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1360503,0.01595297,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,45.67184,45.67184,0.3262923,0,0,-1,0,0,0,0,0.3262923,0.3589215,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1360503,0.3589215,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,44.35915,44.35915,0.04474897,0,0,-1,0,0,0,0,0.04474897,0.04922387,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1360503,0.04922387,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,43.18259,43.18259,0.3292075,0,0,-1,0,0,0,0,0.3292075,0.3621283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1360503,0.3621283,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,42.22968,42.22968,0.0361743,0,0,-1,0,0,0,0,0.0361743,0.03979173,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1360503,0.03979173,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,41.18925,41.18925,0.06192433,0,0,-1,0,0,0,0,0.06192433,0.06811677,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1360503,0.06811677,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,40.11966,40.11966,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1360503,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.01901785,39.68782,39.35149,0.2096637,0.2096637,1.662295,0,0.5099066,0.2096637,9.070647,2.220446E-16,0,0,0.01901785,0,0,1.452632,1.38,5.059654,0,1.399018,0,1.399018,2.527227,42.12037,0.1361972,0.2306301,0.01521428,1.7,0.01901785
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,0.1720216,41.72286,38.64166,0.9551754,0.9551754,1.7,0,0.5202,0.9551754,18.00943,0,0,0,0.1720216,0,0,0.7448246,0.7075834,3.660636,1.259116,0.879605,0,0.879605,3.361694,56.02812,0.1363208,1.050693,0.1376173,1.7,1.431138
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,0.4816401,50.06687,40.96561,0.3993693,0.3993693,1.7,0,0.5202,0.3993693,120.6002,0,0,0,0.4816401,0,0,1.300631,1.235599,2.781032,2.050761,1.717239,0,1.717239,4.99081,83.18,0.1364418,0.4393062,0.3853121,1.7,2.532401
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,0.8644488,64.31637,46.32333,0.04728004,0.04728004,0,-1,0,0.04728004,1828.359,0,0,0,0.8644488,0.04976846,0.04728004,0,0,1.063792,3.596276,0.8146804,0,0.8146804,5.763684,96.0612,0.1363538,0.05200804,0.6915591,0,4.460725
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,0.8030653,68.97015,51.69076,0.8085497,0.8085497,0,-1,0,0.8085497,99.3217,0,1.110223E-16,0,0.8030653,0.851105,0.8085497,0,0,0.2491118,4.329488,0,0.04803964,-0.04803964,5.713046,95.21723,0.1363538,0.8894047,0.6424522,0,5.132554
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,0.9185875,76.6201,55.70662,0.3730626,0.3730626,0,-1,0,0.3730626,246.2288,0.2234009,0,0,0.9185875,0.3926974,0.3730626,0,0,0.3024892,4.281449,0.3024892,0,0.3024892,6.000012,100,0.1363211,0.4103688,0.73487,0,5.200036
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,0.9084767,79.89846,58.69177,0.3700166,0.3700166,0,-1,0,0.3700166,245.5232,0.5189856,0,0,0.9084767,0.3894911,0.3700166,0,0,0,4.553689,0,0,0,6.000012,100,0.1363211,0.4070182,0.7267813,0,5.462166
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,0.6361559,75.7006,61.31714,0.8100536,0.8100536,0,-1,0,0.8100536,78.53256,0,0,0,0.6361559,0.8526881,0.8100536,0,0,0,4.553689,0,0.2165321,-0.2165321,5.771767,96.19592,0.1363211,0.891059,0.5089247,0,5.189845
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,0.421221,71.93996,62.67845,0.6097588,0.6097588,0,-1,0,0.6097588,69.07995,0,0,0,0.421221,0.6418514,0.6097588,0,0,0.2405913,4.337157,0,0.2206303,-0.2206303,5.539202,92.31985,0.1363211,0.6707346,0.3369768,0,4.758378
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,0.5210379,74.52088,62.84375,0.5545233,0.5545233,0,-1,0,0.5545233,93.96141,0,0,0,0.5210379,0.5837088,0.5545233,0,0,0.4857361,4.116527,0,0.06267081,-0.06267081,5.473142,91.21884,0.1363211,0.6099756,0.4168304,0,4.637565
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,0.1866856,66.90855,62.95071,0.2342388,0.2342388,0,-1,0,0.2342388,79.69882,0,0,0,0.1866856,0.2465672,0.2342388,0,0,0.5553703,4.053856,0,0.05988159,-0.05988159,5.410021,90.16683,0.1363211,0.2576627,0.1493485,0,4.240541
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.05255301,62.55315,61.47272,0.1170277,0.1170277,0,-1,0,0.1170277,44.90646,0,0,0,0.05255301,0.1231871,0.1170277,0,0,0.6219054,3.993974,0,0.07063407,-0.07063407,5.335566,88.92592,0.1363211,0.1287305,0.04204241,0,4.046527
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,58.40978,58.40978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7003877,3.92334,0,0,0,5.335566,88.92592,0.1363211,0,0,0,3.92334
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,55.62883,55.62883,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7003877,3.92334,0,0,0,5.335566,88.92592,0.1363211,0,0,0,3.92334
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,53.00345,53.00345,0.2679448,0.2679448,0,-1,0,0.2679448,0,0,5.551115E-17,0,0,0.2820472,0.2679448,0,0,0.7003877,3.92334,0,0.2820472,-0.2820472,5.038262,83.97086,0.1363211,0.2947393,0,0,3.92334
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,50.72812,50.72812,0.8370574,0.8370574,0,-1,0,0.8370574,0,0,1.110223E-16,0,0,0.881113,0.8370574,0,0,1.013773,3.641293,0,0.881113,-0.881113,4.109488,68.49132,0.1363211,0.9207631,0,0,3.641293
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,48.43335,48.43335,0.1948024,0.1948024,0,-1,0,0.1948024,0,0,2.775558E-17,0,0,0.2050551,0.1948024,0,0,1.992788,2.76018,0,0.2050551,-0.2050551,3.89334,64.88888,0.1363211,0.2142826,0,0,2.76018
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,46.76089,46.76089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.220627,2.555125,0,0,0,3.89334,64.88888,0.1363211,0,0,0,2.555125
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,45.47737,45.47737,0.1802539,0.1802539,0,-1,0,0.1802539,0,0,2.775558E-17,0,0,0.1897409,0.1802539,0,0,2.220627,2.555125,0,0.1897409,-0.1897409,3.693336,61.55547,0.1363211,0.1982793,0,0,2.555125
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,44.16468,44.16468,0.1283737,0.1283737,0,-1,0,0.1283737,0,0,0,0,0,0.1351302,0.1283737,0,0,2.43145,2.365384,0,0.1351302,-0.1351302,3.550896,59.18148,0.1363211,0.1412111,0,0,2.365384
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,42.98812,42.98812,0.07787489,0.07787489,0,-1,0,0.07787489,0,0,1.387779E-17,0,0,0.08197358,0.07787489,0,0,2.581595,2.230253,0,0.08197358,-0.08197358,3.464488,57.74136,0.1363211,0.08566239,0,0,2.230253
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,42.00603,42.00603,0.02603047,0.02603047,0,-1,0,0.02603047,0,0,0,0,0,0.0274005,0.02603047,0,0,2.672677,2.14828,0,0.0274005,-0.0274005,3.435606,57.25998,0.1363211,0.02863352,0,0,2.14828
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,40.99478,40.99478,0.08192367,0.08192367,0,-1,0,0.08192367,0,0,0,0,0,0.08623544,0.08192367,0,0,2.703122,2.120879,0,0.08623544,-0.08623544,3.344706,55.74498,0.1363211,0.09011604,0,0,2.120879
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,39.89601,39.89601,0.07259511,0.07259511,0,0,0,0.07259511,0,0,1.387779E-17,0,0,0.0764159,0.07259511,0,0,2.798939,2.034644,0,0.0764159,-0.0764159,3.264156,54.40249,0.1363211,0.07985462,0,0,2.034644
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.01514266,39.4049,39.13757,0.0988938,0.0988938,0,0,0,0.0988938,15.31204,0,0,0,0.01514266,0.1040987,0.0988938,0,0,2.883845,1.958228,0,0.08895608,-0.08895608,3.170388,52.83969,0.1363211,0.1087832,0.01211413,0,1.973371
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.05830238,39.45734,38.42774,0.6978088,0.6978088,0,0,0,0.6978088,8.355064,0,0,0,0.05830238,0.7345356,0.6978088,0,0,2.982685,1.869272,0,0.6762332,-0.6762332,2.457576,40.95951,0.1363211,0.7675897,0.0466419,0,1.927574
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,0.4511146,49.19878,40.72252,0,0,0,0,0,0,0,0,0,0,0.4511146,0,0,0,0,3.734056,1.193039,0.4511146,0,0.4511146,2.885541,48.09225,0.1362724,0,0.3608917,0,1.644153
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,0.3787061,53.42595,46.10941,0.3986616,0.3986616,0,-1,0,0.3986616,94.99437,0,0,0,0.3787061,0.4196438,0.3986616,0,0,3.282941,1.599042,0,0.04093773,-0.04093773,2.842388,47.37305,0.1362724,0.4385278,0.3029649,0,1.977748
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,0.4076221,59.68251,51.46712,0.6849216,0.6849216,0,-1,0,0.6849216,59.51368,0,1.110223E-16,0,0.4076221,0.7209702,0.6849216,0,0,3.328427,1.558104,0,0.3133481,-0.3133481,2.512091,41.8681,0.1362724,0.7534138,0.3260976,0,1.965726
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,0.1717208,58.95588,55.51215,0,0,0,-1,0,0,0,0,0,0,0.1717208,0,0,0,0,3.676592,1.244756,0.1717208,0,0.1717208,2.674999,44.58323,0.1362539,0,0.1373767,0,1.416477
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,0.434076,67.72469,58.46812,0.4200161,0.4200161,0,-1,0,0.4200161,103.3475,5.551115E-17,0,0,0.434076,0.4421222,0.4200161,0,0,3.504871,1.399305,0,0.008046143,-0.008046143,2.666518,44.44188,0.1362539,0.4620177,0.3472608,0,1.833381
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,0.4845387,71.79414,61.15184,1.445662,1.38,0,-1,0,1.38,35.1115,2.220446E-16,0.06566183,0.210228,0.4845387,1.452632,1.38,0,0,3.513811,1.391259,0,0.9680929,-0.9680929,1.646058,27.43425,0.1362539,1.590228,0.3876309,0,1.875798
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,0.2310651,67.43017,62.51315,0.8104516,0.6215194,0,-1,0,0.6215194,37.17745,0,0.1889322,0.4455868,0.2310651,0.654231,0.6215194,0,0,4.58947,0.4231659,0,0.4231659,-0.4231659,1.200002,20,0.1362539,0.8914968,0.184852,0,0.654231
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.150006,65.83443,62.67845,0.787378,0.1425057,0,-1,0,0.1425057,105.2632,0,0.6448723,0.8376147,0.150006,0.150006,0.1425057,0,0,5.059654,0,0,0,0,1.200002,20,0.1362539,0.8661157,0.1200048,0,0.150006
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,0.2025176,67.0843,62.78541,0.9129844,0.1923918,0,-1,0,0.1923918,105.2632,0,0.7205927,0.9658046,0.2025176,0.2025176,0.1923918,0,0,5.059654,0,0,0,0,1.200002,20,0.1362539,1.004283,0.1620141,0,0.2025176
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.05707509,62.49003,61.31714,0.6303394,0.05422134,0,-1,0,0.05422134,105.2632,0,0.5761181,0.682529,0.05707509,0.05707509,0.05422134,0,0,5.059654,0,0,0,0,1.200002,20,0.1362539,0.6933733,0.04566007,0,0.05707509
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,58.19586,58.19586,0.05094455,0,0,-1,0,0,0,0,0.05094455,0.05603901,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1362539,0.05603901,0,0,0
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,55.40519,55.40519,0.528649,0,0,-1,0,0,0,0,0.528649,0.5815139,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1362539,0.5815139,0,0,0
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,52.77981,52.77981,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1362539,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,50.5142,50.5142,0.4347355,0,0,-1,0,0,0,0,0.4347355,0.478209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1362539,0.478209,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,48.23888,48.23888,0.09400241,0,0,-1,0,0,0,0,0.09400241,0.1034027,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1362539,0.1034027,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,46.54697,46.54697,0.1093308,0,0,-1,0,0,0,0,0.1093308,0.1202639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1362539,0.1202639,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,45.26345,45.26345,0.1298518,0,0,-1,0,0,0,0,0.1298518,0.142837,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1362539,0.142837,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,43.95076,43.95076,0.1662577,0,0,-1,0,0,0,0,0.1662577,0.1828835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1362539,0.1828835,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,42.7742,42.7742,0.05131515,0,0,-1,0,0,0,0,0.05131515,0.05644667,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1362539,0.05644667,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,41.78239,41.78239,0.1720392,0,0,-1,0,0,0,0,0.1720392,0.1892432,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1362539,0.1892432,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,40.75169,40.75169,0.2399486,0,0,-1,0,0,0,0,0.2399486,0.2639435,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1362539,0.2639435,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,39.65292,39.65292,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1362539,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,0.242406,43.26924,38.88475,0.03138423,0.03138423,0,0,0,0.03138423,772.3815,0,0,0,0.242406,0.03303603,0.03138423,0,0,5.059654,0,0.2093699,0,0.2093699,1.398628,23.31042,0.1362313,0.03452265,0.1939248,0,0.242406
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,0.4931353,47.29805,38.14576,1.301081,1.301081,0.6535916,0,0.2345305,1.301081,37.90195,0,0,0,0.4931353,0.6815682,0.6474898,0,0,4.850285,0.1884329,0,0.1884329,-0.1884329,1.200002,20,0.1362313,1.43119,0.3945082,1.7,0.6815682
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,0.8132542,56.4881,40.45026,0.6850322,0.6850322,1.7,0,0.5202,0.6850322,118.7176,0,0,0,0.8132542,0,0,1.014968,0.9642193,5.059654,0,1.777474,0,1.777474,2.886262,48.10427,0.1363456,0.7535355,0.6506034,1.7,0.8132542
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,1.188308,71.97074,45.83714,0.7739592,0.7739592,0,-1,0,0.7739592,153.5363,0,0,0,1.188308,0.8146939,0.7739592,0,0,3.282181,1.599726,0.3736146,0,0.3736146,3.240704,54.01162,0.1363053,0.8513551,0.9506468,0,2.788035
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,1.267017,81.06881,51.22403,1.071184,1.071184,0,-1,0,1.071184,118.2819,0,0,0,1.267017,1.127562,1.071184,0,0,2.908566,1.935979,0.1394549,0,0.1394549,3.373002,56.21659,0.1362903,1.178302,1.013613,0,3.202996
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,1.036515,79.40146,55.29823,0,0,0,-1,0,0,0,0,0,0,1.036515,0,0,0,0,2.769111,2.061489,1.036515,0,1.036515,4.356327,72.60529,0.1361788,0,0.8292117,0,3.098003
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,1.109872,85.27592,58.2542,0.5004525,0.5004525,0,-1,0,0.5004525,221.7737,0,0,0,1.109872,0.526792,0.5004525,0,0,1.732597,2.994352,0.5830801,0,0.5830801,4.909485,81.82458,0.1361162,0.5504977,0.8878977,0,4.104224
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,1.025537,86.05168,60.9282,0.03406894,0.03406894,0,-1,0,0.03406894,3010.182,0,0,0,1.025537,0.03586204,0.03406894,0,0,1.149517,3.519124,0.9896749,0,0.9896749,5.848373,97.47269,0.13601,0.03747583,0.8204296,0,4.544661
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,0.975534,86.23232,62.29923,0.3307936,0.3307936,0,-1,0,0.3307936,294.9072,0.4674884,0,0,0.975534,0.3482038,0.3307936,0,0,0.1598418,4.409832,0.1598418,0,0.1598418,6.000012,100,0.1359928,0.3638729,0.7804272,0,5.385365
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,0.7927325,81.14911,62.46453,0,0,0,-1,0,0,0,0.7927325,0,0,0.7927325,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1359928,0,0.634186,0,5.346421
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,0.5077638,73.89854,62.57149,0.1174846,0.1174846,0,-1,0,0.1174846,432.196,0.3840958,0,0,0.5077638,0.123668,0.1174846,0,0,0,4.553689,0,0,0,6.000012,100,0.1359928,0.1292331,0.406211,0,5.061453
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,0.260533,66.66573,61.15184,0.495341,0.495341,0,-1,0,0.495341,52.59671,0,5.551115E-17,0,0.260533,0.5214115,0.495341,0,0,0,4.553689,0,0.2608785,-0.2608785,5.725022,95.41684,0.1359928,0.544875,0.2084264,0,4.814222
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,57.98194,57.98194,1.176935,1.176935,0,-1,0,1.176935,0,0,2.220446E-16,0,0,1.238879,1.176935,0,0,0.289865,4.29281,0,1.238879,-1.238879,4.419129,73.65201,0.1359928,1.294628,0,0,4.29281
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,55.19127,55.19127,1.251152,1.251152,0,-1,0,1.251152,0,0,0,0,0,1.317002,1.251152,0,0,1.666397,3.053932,0,1.317002,-1.317002,3.030887,50.51469,0.1359928,1.376267,0,0,3.053932
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,52.58533,52.58533,0.5955851,0.5955851,0,-1,0,0.5955851,0,0,0,0,0,0.6269317,0.5955851,0,0,3.129732,1.73693,0,0.6269317,-0.6269317,2.370043,39.50064,0.1359928,0.6551436,0,0,1.73693
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,50.31973,50.31973,0.905708,0.905708,0,-1,0,0.905708,0,0,1.110223E-16,0,0,0.9533769,0.905708,0,0,3.826323,1.109998,0,0.9533769,-0.9533769,1.365096,22.75155,0.1359928,0.9962788,0,0,1.109998
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,48.05413,48.05413,0.08047386,0.08047386,0,-1,0,0.08047386,0,0,1.387779E-17,0,0,0.08470932,0.08047386,0,0,4.885631,0.1566214,0,0.08470932,-0.08470932,1.275804,21.26336,0.1359928,0.08852125,0,0,0.1566214
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,46.32333,46.32333,0.2281108,0.0683165,0,-1,0,0.0683165,0,0,0.1597943,0.1826054,0,0.07191211,0.0683165,0,0,4.979752,0.07191211,0,0.07191211,-0.07191211,1.200002,20,0.1359928,0.2509219,0,0,0.07191211
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,45.03981,45.03981,0.04272662,0,0,-1,0,0,0,0,0.04272662,0.04699929,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1359928,0.04699929,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,43.72712,43.72712,0.1640981,0,0,-1,0,0,0,0,0.1640981,0.1805079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1359928,0.1805079,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,42.57973,42.57973,0.0602166,0,0,-1,0,0,0,0,0.0602166,0.06623826,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1359928,0.06623826,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,41.56847,41.56847,0.2829046,0,0,-1,0,0,0,0,0.2829046,0.3111951,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1359928,0.3111951,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,40.52805,40.52805,0.1556082,0,0,-1,0,0,0,0,0.1556082,0.1711691,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1359928,0.1711691,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,39.45845,39.45845,0.1387549,0.1387549,1.591386,0,0.4905485,0.1387549,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1361236,0.1526304,0,1.7,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.06948837,39.93077,38.7,0.07895058,0.07895058,1.531582,0,0.4742219,0.07895058,88.01501,2.220446E-16,0,0,0.06948837,0,0,1.452632,1.38,3.679654,1.242,1.449488,0,1.449488,3.884291,64.73805,0.1362325,0.08684564,0.05559069,1.7,1.311488
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,0.3853266,45.00805,37.96101,0.5076101,0.5076101,1.7,0,0.5202,0.5076101,75.90996,0,0,0,0.3853266,0,0,1.19239,1.13277,2.230166,2.54654,1.518097,0,1.518097,5.324484,88.74123,0.1363738,0.5583711,0.3082613,1.7,2.931866
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,0.7742168,55.41365,40.25579,0,0,0,0,0,0,0,0.06214778,0,0,0.7742168,0,0,0,0,0.712069,3.912827,0.712069,0,0.712069,6.000012,100,0.1362976,0,0.6193734,0,4.687044
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,1.033882,67.64879,45.6135,0.1440679,0.1440679,0,-1,0,0.1440679,717.6352,0.8822317,0,0,1.033882,0.1516505,0.1440679,0,0,0,4.553689,0,0,0,6.000012,100,0.1362976,0.1584747,0.8271058,0,5.587571
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,1.261984,80.62454,51.00039,0.5182149,0.5182149,0,-1,0,0.5182149,243.5253,0.7164949,0,0,1.261984,0.5454893,0.5182149,0,0,0,4.553689,0,0,0,6.000012,100,0.1362976,0.5700364,1.009587,0,5.815673
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,1.102755,81.04545,55.07458,0.06525469,0.06525469,0,-1,0,0.06525469,1689.924,1.034066,0,0,1.102755,0.06868915,0.06525469,0,0,0,4.553689,0,0,0,6.000012,100,0.1362976,0.07178016,0.8822039,0,5.656444
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,0.9678327,80.77644,58.03056,0.0576078,0.0576078,0,-1,0,0.0576078,1680.038,0.9071929,0,0,0.9678327,0.06063979,0.0576078,0,0,0,4.553689,0,0,0,6.000012,100,0.1362976,0.06336858,0.7742662,0,5.521522
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,1.060187,86.85434,60.71428,0.5553495,0.5553495,0,-1,0,0.5553495,190.9044,0.4756082,0,0,1.060187,0.5845785,0.5553495,0,0,0,4.553689,0,0,0,6.000012,100,0.1362976,0.6108845,0.8481493,0,5.613875
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,1.163813,92.00521,62.07559,1.070602,1.070602,0,-1,0,1.070602,108.7064,0.03686389,0,0,1.163813,1.12695,1.070602,0,0,0,4.553689,0,0,0,6.000012,100,0.1362976,1.177662,0.9310508,0,5.717503
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,0.9640495,85.81305,62.24089,0.8202401,0.8202401,0,-1,0,0.8202401,117.5326,0.1006388,0,0,0.9640495,0.8634106,0.8202401,0,0,0,4.553689,0,0,0,6.000012,100,0.1362976,0.9022641,0.7712396,0,5.517738
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,0.5852406,75.63161,62.40619,0.6617945,0.6617945,0,-1,0,0.6617945,88.43238,0,0,0,0.5852406,0.6966258,0.6617945,0,0,0,4.553689,0,0.1113852,-0.1113852,5.882602,98.04317,0.1362976,0.727974,0.4681925,0,5.138929
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,0.2685339,66.66993,60.98654,0.6718979,0.6718979,0,-1,0,0.6718979,39.96647,0,0,0,0.2685339,0.707261,0.6718979,0,0,0.1237613,4.442304,0,0.4387271,-0.4387271,5.420143,90.33553,0.1362976,0.7390878,0.2148271,0,4.710838
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,57.81664,57.81664,0.2462934,0.2462934,0,-1,0,0.2462934,0,0,5.551115E-17,0,0,0.2592562,0.2462934,0,0,0.6112359,4.003577,0,0.2592562,-0.2592562,5.146863,85.78088,0.1362976,0.2709227,0,0,4.003577
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,54.96762,54.96762,0.7073794,0.7073794,0,-1,0,0.7073794,0,0,1.110223E-16,0,0,0.7446099,0.7073794,0,0,0.8992983,3.74432,0,0.7446099,-0.7446099,4.361975,72.69944,0.1362976,0.7781174,0,0,3.74432
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,52.40059,52.40059,0.6815587,0.6815587,0,-1,0,0.6815587,0,0,1.110223E-16,0,0,0.7174303,0.6815587,0,0,1.726643,2.999711,0,0.7174303,-0.7174303,3.605737,60.0955,0.1362976,0.7497146,0,0,2.999711
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,50.12526,50.12526,1.231401,1.231401,0,-1,0,1.231401,0,0,0,0,0,1.296211,1.231401,0,0,2.523787,2.28228,0,1.296211,-1.296211,2.23941,37.32343,0.1362976,1.354541,0,0,2.28228
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,47.85965,47.85965,0.04678981,0.04678981,0,-1,0,0.04678981,0,0,0,0,0,0.04925244,0.04678981,0,0,3.964022,0.9860691,0,0.04925244,-0.04925244,2.187494,36.45816,0.1362976,0.0514688,0,0,0.9860691
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,46.13857,46.13857,0.0555358,0.0555358,0,-1,0,0.0555358,0,0,6.938894E-18,0,0,0.05845874,0.0555358,0,0,4.018747,0.9368167,0,0.05845874,-0.05845874,2.125873,35.43114,0.1362976,0.06108938,0,0,0.9368167
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,44.85506,44.85506,0.05105747,0.05105747,0,-1,0,0.05105747,0,0,6.938894E-18,0,0,0.0537447,0.05105747,0,0,4.083701,0.8783579,0,0.0537447,-0.0537447,2.069221,34.48695,0.1362976,0.05616321,0,0,0.8783579
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,43.53265,43.53265,0.2844111,0.2844111,0,-1,0,0.2844111,0,0,0,0,0,0.2993802,0.2844111,0,0,4.143417,0.8246132,0,0.2993802,-0.2993802,1.753647,29.22739,0.1362976,0.3128523,0,0,0.8246132
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,42.33664,42.33664,0.06469713,0.06469713,0,-1,0,0.06469713,0,0,1.387779E-17,0,0,0.06810224,0.06469713,0,0,4.476062,0.5252331,0,0.06810224,-0.06810224,1.681861,28.03095,0.1362976,0.07116684,0,0,0.5252331
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,41.32538,41.32538,0.02282172,0.02282172,0,-1,0,0.02282172,0,0,3.469447E-18,0,0,0.02402286,0.02282172,0,0,4.551731,0.4571308,0,0.02402286,-0.02402286,1.656538,27.60892,0.1362976,0.02510389,0,0,0.4571308
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,40.28495,40.28495,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.578424,0.433108,0,0,0,1.656538,27.60892,0.1362976,0,0,0,0.433108
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,39.21536,39.21536,0.04397284,0.04397284,0,0,0,0.04397284,0,0,6.938894E-18,0,0,0.0462872,0.04397284,0,0,4.578424,0.433108,0,0.0462872,-0.0462872,1.607747,26.79573,0.1362976,0.04837012,0,0,0.433108
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,0.2515927,42.96978,38.42774,0.06832983,0.06832983,0,0,0,0.06832983,368.2032,0,0,0,0.2515927,0.07192614,0.06832983,0,0,4.629854,0.3868208,0.1796665,0,0.1796665,1.778194,29.63651,0.1362783,0.07516281,0.2012741,0,0.6384134
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,0.4569619,46.10479,37.68875,0,0,0,0,0,0,0,0,0,0,0.4569619,0,0,0,0,4.450187,0.5485206,0.4569619,0,0.4569619,2.211706,36.86169,0.1362295,0,0.3655695,0,1.005483
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,0.9044382,58.0039,39.98352,0,0,0,0,0,0,0,0,0,0,0.9044382,0,0,0,0,3.993225,0.9597864,0.9044382,0,0.9044382,3.069731,51.16209,0.1361329,0,0.7235506,0,1.864225
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,1.148894,70.33717,45.37041,0.1509048,0.1509048,0,-1,0,0.1509048,761.3372,0,0,0,1.148894,0.1588472,0.1509048,0,0,3.088787,1.773781,0.9900472,0,0.9900472,4.008973,66.81608,0.1360272,0.1659953,0.9191155,0,2.922675
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,1.345512,82.94819,50.78646,0.2126056,0.2126056,0,-1,0,0.2126056,632.8677,0,0,0,1.345512,0.2237954,0.2126056,0,0,2.09874,2.664823,1.121717,0,1.121717,5.073127,84.55194,0.1359078,0.2338662,1.07641,0,4.010335
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,1.335137,88.15728,54.88983,1.25203,1.25203,0,-1,0,1.25203,106.6378,0,0,0,1.335137,1.317926,1.25203,0,0,0.9770228,3.674368,0.0172115,0,0.0172115,5.089455,84.82408,0.135906,1.377232,1.06811,0,5.009506
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,1.342762,92.55564,57.86526,0,0,0,-1,0,0,0,0.3829509,0,0,1.342762,0,0,0,0,0.9598113,3.689859,0.9598113,0,0.9598113,6.000012,100,0.1358039,0,1.07421,0,5.032621
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,1.319435,95.49102,60.54898,0.05607587,0.05607587,0,-1,0,0.05607587,2352.945,1.260407,0,0,1.319435,0.05902723,0.05607587,0,0,0,4.553689,0,0,0,6.000012,100,0.1358039,0.06168346,1.055548,0,5.873124
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,1.111488,90.0446,61.92001,1.171609,1.171609,0,-1,0,1.171609,94.86855,0,0,0,1.111488,1.233272,1.171609,0,0,0,4.553689,0,0.1217841,-0.1217841,5.87164,97.86047,0.1358039,1.28877,0.8891906,0,5.665177
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,0.9482747,85.13753,62.07559,0.06344184,0.06344184,0,-1,0,0.06344184,1494.715,0.7461782,0,0,0.9482747,0.06678089,0.06344184,0,0,0.1353156,4.431905,0.1353156,0,0.1353156,6.000012,100,0.1357895,0.06978603,0.7586197,0,5.380179
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,0.6697088,77.60191,62.24089,0.665012,0.665012,0,-1,0,0.665012,100.7063,0,0,0,0.6697088,0.7000127,0.665012,0,0,0,4.553689,0,0.03030387,-0.03030387,5.968069,99.46761,0.1357895,0.7315132,0.535767,0,5.223398
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,0.2853823,66.86983,60.82124,0.1802348,0.1802348,0,-1,0,0.1802348,158.3392,0.06199049,0,0,0.2853823,0.1897209,0.1802348,0,0,0.03367097,4.523385,0.03367097,0,0.03367097,6.000012,100,0.135786,0.1982583,0.2283059,0,4.808767
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,57.65134,57.65134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.135786,0,0,0,4.553689
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,54.7537,54.7537,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.135786,0,0,0,4.553689
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,52.17694,52.17694,0.4622451,0.4622451,0,-1,0,0.4622451,0,0,5.551115E-17,0,0,0.4865738,0.4622451,0,0,0,4.553689,0,0.4865738,-0.4865738,5.487118,91.45179,0.135786,0.5084696,0,0,4.553689
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,49.94051,49.94051,0.823265,0.823265,0,-1,0,0.823265,0,0,1.110223E-16,0,0,0.8665947,0.823265,0,0,0.5406375,4.067115,0,0.8665947,-0.8665947,4.573647,76.2273,0.135786,0.9055914,0,0,4.067115
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,47.66518,47.66518,0.04434618,0.04434618,0,-1,0,0.04434618,0,0,6.938894E-18,0,0,0.04668019,0.04434618,0,0,1.50352,3.200521,0,0.04668019,-0.04668019,4.524442,75.40722,0.135786,0.0487808,0,0,3.200521
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,45.9441,45.9441,0.1257447,0.1257447,0,-1,0,0.1257447,0,0,0,0,0,0.1323628,0.1257447,0,0,1.555387,3.15384,0,0.1323628,-0.1323628,4.384919,73.08184,0.135786,0.1383192,0,0,3.15384
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,44.63141,44.63141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.702457,3.021477,0,0,0,4.384919,73.08184,0.135786,0,0,0,3.021477
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,43.28955,43.28955,0.1284079,0.1284079,0,-1,0,0.1284079,0,0,0,0,0,0.1351662,0.1284079,0,0,1.702457,3.021477,0,0.1351662,-0.1351662,4.242442,70.70722,0.135786,0.1412486,0,0,3.021477
