Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,42.08383,42.08383,0.08407506,0.08407506,0,-1,0,0.08407506,0,0,1.387779E-17,0,0,0.08850007,0.08407506,0,0,1.852642,2.886311,0,0.08850007,-0.08850007,4.149154,69.15244,0.135786,0.09248257,0,0,2.886311
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,41.10174,41.10174,0.3755849,0.3755849,0,-1,0,0.3755849,0,0,5.551115E-17,0,0,0.3953525,0.3755849,0,0,1.950975,2.797811,0,0.3953525,-0.3953525,3.732416,62.20681,0.135786,0.4131434,0,0,2.797811
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,40.04186,40.04186,0.3974351,0.3974351,0,-1,0,0.3974351,0,0,0,0,0,0.4183528,0.3974351,0,0,2.390256,2.402459,0,0.4183528,-0.4183528,3.291434,54.85712,0.135786,0.4371786,0,0,2.402459
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,39.00144,39.00144,0.06072398,0.06072398,0,0,0,0.06072398,0,0,6.938894E-18,0,0,0.06391998,0.06072398,0,0,2.855092,1.984106,0,0.06391998,-0.06391998,3.224056,53.73416,0.135786,0.06679638,0,0,1.984106
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,0.2192977,42.11257,38.17493,0.1504989,0.1504989,0,0,0,0.1504989,145.7139,0,0,0,0.2192977,0.1584199,0.1504989,0,0,2.926115,1.920186,0.06087785,0,0.06087785,3.28181,54.69672,0.1357795,0.1655488,0.1754382,0,2.139484
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,0.3898386,44.54445,37.43594,0.666287,0.666287,0,0,0,0.666287,58.50911,0,0,0,0.3898386,0.7013547,0.666287,0,0,2.865237,1.974976,0,0.3115161,-0.3115161,2.953443,49.22395,0.1357795,0.7329157,0.3118709,0,2.364815
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,0.6422597,52.03489,39.74043,0,0,0,0,0,0,0,0,0,0,0.6422597,0,0,0,0,3.211366,1.66346,0.6422597,0,0.6422597,3.562744,59.37895,0.1357113,0,0.5138077,0,2.30572
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,1.019432,66.70911,45.12732,0.5317743,0.5317743,0,-1,0,0.5317743,191.7039,0,0,0,1.019432,0.5597624,0.5317743,0,0,2.569106,2.241493,0.4596695,0,0.4596695,3.998825,66.64695,0.1356626,0.5849517,0.8155455,0,3.260926
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,1.197799,78.15168,50.56282,0.05451822,0.05451822,0,-1,0,0.05451822,2197.062,0,0,0,1.197799,0.0573876,0.05451822,0,0,2.109437,2.655196,1.140411,0,1.140411,5.080714,84.6784,0.1355418,0.05997004,0.9582393,0,3.852995
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,0.9649752,76.6389,54.66619,0.02707043,0.02707043,0,-1,0,0.02707043,3564.684,0,0,0,0.9649752,0.02849519,0.02707043,0,0,0.9690251,3.681566,0.93648,0,0.93648,5.969137,99.48542,0.1354427,0.02977747,0.7719802,0,4.646542
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,1.323848,91.57514,57.65134,0.02954424,0.02954424,0,-1,0,0.02954424,4480.899,1.260204,0,0,1.323848,0.0310992,0.02954424,0,0,0.03254506,4.524398,0.03254506,0,0.03254506,6.000012,100,0.1354393,0.03249867,1.059078,0,5.848246
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,1.106111,87.88343,60.38368,0,0,0,-1,0,0,0,1.106111,0,0,1.106111,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1354393,0,0.8848889,0,5.6598
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,1.117343,90.02228,61.75471,0.8809924,0.8809924,0,-1,0,0.8809924,126.8278,0.1899831,0,0,1.117343,0.9273604,0.8809924,0,0,0,4.553689,0,0,0,6.000012,100,0.1354393,0.9690916,0.8938748,0,5.671032
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,0.8917246,83.29259,61.92001,0.9510739,0.9510739,0,-1,0,0.9510739,93.75975,0,0,0,0.8917246,1.00113,0.9510739,0,0,0,4.553689,0,0.1094059,-0.1094059,5.884688,98.07793,0.1354393,1.046181,0.7133797,0,5.445414
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,0.5986808,75.60169,62.07559,0.2295993,0.2295993,0,-1,0,0.2295993,260.7502,0.2354352,0,0,0.5986808,0.2416835,0.2295993,0,0,0.1215621,4.444283,0.1215621,0,0.1215621,6.000012,100,0.1354264,0.2525593,0.4789447,0,5.042964
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.1456032,63.67292,60.65594,0.9016052,0.9016052,0,-1,0,0.9016052,16.14932,0,1.110223E-16,0,0.1456032,0.9490581,0.9016052,0,0,0,4.553689,0,0.8034549,-0.8034549,5.153096,85.88477,0.1354264,0.9917657,0.1164825,0,4.699292
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,57.4277,57.4277,0.6184441,0.6184441,0,-1,0,0.6184441,0,0,1.110223E-16,0,0,0.6509938,0.6184441,0,0,0.8927277,3.750234,0,0.6509938,-0.6509938,4.466888,74.44799,0.1354264,0.6802885,0,0,3.750234
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,54.55923,54.55923,0.8006058,0.8006058,0,-1,0,0.8006058,0,0,0,0,0,0.8427429,0.8006058,0,0,1.616054,3.09924,0,0.8427429,-0.8427429,3.578559,59.64254,0.1354264,0.8806664,0,0,3.09924
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,51.99219,51.99219,0.5710665,0.5710665,0,-1,0,0.5710665,0,0,0,0,0,0.6011226,0.5710665,0,0,2.552435,2.256497,0,0.6011226,-0.6011226,2.944921,49.08191,0.1354264,0.6281731,0,0,2.256497
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,49.71687,49.71687,1.240435,1.240435,0,-1,0,1.240435,0,0,2.220446E-16,0,0,1.305721,1.240435,0,0,3.220349,1.655375,0,1.305721,-1.305721,1.568569,26.14277,0.1354264,1.364479,0,0,1.655375
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,47.45126,47.45126,0.07431835,0.07431835,0,-1,0,0.07431835,0,0,0,0,0,0.07822984,0.07431835,0,0,4.671151,0.3496533,0,0.07822984,-0.07822984,1.486108,24.76842,0.1354264,0.08175018,0,0,0.3496533
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,45.72046,45.72046,0.007695482,0.007695482,0,-1,0,0.007695482,0,0,0,0,0,0.008100507,0.007695482,0,0,4.758073,0.2714235,0,0.008100507,-0.008100507,1.477569,24.6261,0.1354264,0.00846503,0,0,0.2714235
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,44.41749,44.41749,0.1793312,0.1793312,0,-1,0,0.1793312,0,0,2.775558E-17,0,0,0.1887697,0.1793312,0,0,4.767073,0.263323,0,0.1887697,-0.1887697,1.278589,21.30976,0.1354264,0.1972643,0,0,0.263323
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,43.07563,43.07563,0.1138007,0.07082564,0,-1,0,0.07082564,0,0,0.0429751,0.05435517,0,0.0745533,0.07082564,0,0,4.976817,0.0745533,0,0.0745533,-0.0745533,1.200002,20,0.1354264,0.1251808,0,0,0.0745533
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,41.89907,41.89907,0.1237904,0,0,-1,0,0,0,0,0.1237904,0.1361695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354264,0.1361695,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,40.88782,40.88782,0.1449276,0,0,-1,0,0,0,0,0.1449276,0.1594204,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354264,0.1594204,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,39.81822,39.81822,0.2016162,0,0,-1,0,0,0,0,0.2016162,0.2217778,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354264,0.2217778,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,38.74862,38.74862,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354264,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,0.2412384,42.26768,37.93184,0.02603843,0.02603843,0,0,0,0.02603843,926.4703,0,0,0,0.2412384,0.02740888,0.02603843,0,0,5.059654,0,0.2138295,0,0.2138295,1.402859,23.38093,0.1354038,0.02864228,0.1929907,0,0.2412384
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,0.3672363,43.82966,37.16367,0.4294531,0.4294531,1.7,0,0.5202,0.4294531,85.51255,0,0,0,0.3672363,0,0,1.270547,1.20702,4.845825,0.1924465,1.574256,0,1.574256,2.896329,48.27206,0.1355391,0.4723984,0.293789,1.7,0.5596828
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,0.3595973,46.11071,39.48762,0.7898389,0.7898389,1.7,0,0.5202,0.7898389,45.52793,0,0,0,0.3595973,0,0,0.9101611,0.8646531,3.271569,1.609277,1.22425,0,1.22425,4.057755,67.62911,0.1357055,0.8688228,0.2876778,1.7,1.968874
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,0.5925763,56.56666,44.8745,0.1431053,0.1431053,0,-1,0,0.1431053,414.084,0,0,0,0.5925763,0.1506372,0.1431053,0,0,2.047319,2.711102,0.4419391,0,0.4419391,4.477015,74.61677,0.1356588,0.1574159,0.474061,0,3.303678
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,0.9118919,70.13642,50.3489,0.03016169,0.03016169,0,-1,0,0.03016169,3023.345,0,0,0,0.9118919,0.03174914,0.03016169,0,0,1.60538,3.108847,0.8801427,0,0.8801427,5.311992,88.53302,0.135566,0.03317785,0.7295135,0,4.020739
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,0.6169347,67.6176,54.47172,0.4403492,0.4403492,0,-1,0,0.4403492,140.1012,0,0,0,0.6169347,0.4635255,0.4403492,0,0,0.7252368,3.900976,0.1534092,0,0.1534092,5.457529,90.95863,0.1355498,0.4843841,0.4935477,0,4.51791
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,0.9331753,79.14329,57.48604,0.3217895,0.3217895,0,-1,0,0.3217895,289.9955,0.02262183,0,0,0.9331753,0.3387258,0.3217895,0,0,0.5718276,4.039044,0.5718276,0,0.5718276,6.000012,100,0.1354896,0.3539685,0.7465402,0,4.972219
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,0.9019265,81.48325,60.16976,0.8284095,0.8284095,0,-1,0,0.8284095,108.8745,0.02991654,0,0,0.9019265,0.87201,0.8284095,0,0,0,4.553689,0,0,0,6.000012,100,0.1354896,0.9112505,0.7215412,0,5.455616
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,1.084916,88.67845,61.53106,0.05761217,0.05761217,0,-1,0,0.05761217,1883.136,1.024271,0,0,1.084916,0.06064439,0.05761217,0,0,0,4.553689,0,0,0,6.000012,100,0.1354896,0.06337339,0.8679324,0,5.638605
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,0.644231,76.39729,61.75471,0.5949938,0.5949938,0,-1,0,0.5949938,108.2752,0.01792162,0,0,0.644231,0.6263093,0.5949938,0,0,0,4.553689,0,0,0,6.000012,100,0.1354896,0.6544932,0.5153847,0,5.19792
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,0.4097311,70.85778,61.92001,0.1089457,0.1089457,0,-1,0,0.1089457,376.0875,0.2950515,0,0,0.4097311,0.1146797,0.1089457,0,0,0,4.553689,0,0,0,6.000012,100,0.1354896,0.1198403,0.3277849,0,4.96342
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,0.2858454,66.48377,60.44202,0,0,0,-1,0,0,0,0.2858454,0,0,0.2858454,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1354896,0,0.2286763,0,4.839534
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,57.2624,57.2624,1.108521,1.108521,0,-1,0,1.108521,0,0,2.220446E-16,0,0,1.166865,1.108521,0,0,0,4.553689,0,1.166865,-1.166865,4.770029,79.50032,0.1354896,1.219374,0,0,4.553689
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,54.33559,54.33559,1.023261,1.023261,0,-1,0,1.023261,0,0,2.220446E-16,0,0,1.077117,1.023261,0,0,1.296516,3.386824,0,1.077117,-1.077117,3.634648,60.57734,0.1354896,1.125587,0,0,3.386824
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,51.76855,51.76855,0.877179,0.877179,0,-1,0,0.877179,0,0,1.110223E-16,0,0,0.9233463,0.877179,0,0,2.493313,2.309707,0,0.9233463,-0.9233463,2.661355,44.35583,0.1354896,0.9648969,0,0,2.309707
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,49.50294,49.50294,0.1066466,0.1066466,0,-1,0,0.1066466,0,0,1.387779E-17,0,0,0.1122595,0.1066466,0,0,3.519253,1.386361,0,0.1122595,-0.1122595,2.543024,42.38364,0.1354896,0.1173112,0,0,1.386361
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,47.22762,47.22762,0.08266962,0.08266962,0,-1,0,0.08266962,0,0,1.387779E-17,0,0,0.08702064,0.08266962,0,0,3.643986,1.274102,0,0.08702064,-0.08702064,2.451296,40.85485,0.1354896,0.09093657,0,0,1.274102
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,45.50654,45.50654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.740675,1.187081,0,0,0,2.451296,40.85485,0.1354896,0,0,0,1.187081
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,44.19385,44.19385,0.07570866,0.07570866,0,-1,0,0.07570866,0,0,1.387779E-17,0,0,0.07969333,0.07570866,0,0,3.740675,1.187081,0,0.07969333,-0.07969333,2.367291,39.45478,0.1354896,0.08327953,0,0,1.187081
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,42.85199,42.85199,0.1345858,0.1345858,0,-1,0,0.1345858,0,0,0,0,0,0.1416692,0.1345858,0,0,3.829224,1.107388,0,0.1416692,-0.1416692,2.217959,36.96591,0.1354896,0.1480443,0,0,1.107388
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,41.64626,41.64626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.1354896,0,0,0,0.9657185
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,40.61556,40.61556,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.1354896,0,0,0,0.9657185
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,39.54596,39.54596,0.07019517,0.07019517,0,-1,0,0.07019517,0,0,0,0,0,0.07388965,0.07019517,0,0,3.986634,0.9657185,0,0.07388965,-0.07388965,2.140073,35.6678,0.1354896,0.07721468,0,0,0.9657185
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,38.47636,38.47636,0.2680894,0.2680894,0,0,0,0.2680894,0,0,0,0,0,0.2821994,0.2680894,0,0,4.068733,0.8918288,0,0.2821994,-0.2821994,1.842608,30.71008,0.1354896,0.2948983,0,0,0.8918288
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,0.2053043,41.32781,37.65958,0.16648,0.16648,0,0,0,0.16648,123.3207,0,0,0,0.2053043,0.1752421,0.16648,0,0,4.382288,0.6096295,0.03006226,0,0.03006226,1.871128,31.1854,0.1354864,0.183128,0.1642435,0,0.8149338
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,0.316004,42.61258,36.92058,0.5006545,0.5006545,0,0,0,0.5006545,63.11818,0,1.110223E-16,0,0.316004,0.5270048,0.5006545,0,0,4.352226,0.6366855,0,0.2110007,-0.2110007,1.648714,27.4785,0.1354864,0.55072,0.2528032,0,0.9526895
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,0.5447847,49.46974,39.21536,0.6741381,0.6741381,1.7,0,0.5202,0.6741381,80.81203,0,0,0,0.5447847,0,0,1.025862,0.9745688,4.586671,0.4256848,1.519354,0,1.519354,3.090099,51.50154,0.1356268,0.7415519,0.4358278,1.7,0.9704695
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,0.6783167,58.16092,44.63141,0.5716298,0.5716298,0,-1,0,0.5716298,118.6636,0,0,0,0.6783167,0.6017156,0.5716298,0,0,3.067318,1.793103,0.07660112,0,0.07660112,3.162769,52.71271,0.1356187,0.6287928,0.5426533,0,2.47142
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,1.171148,76.79482,50.09609,1.363248,1.363248,0,-1,0,1.363248,85.90864,0,0,0.1195725,1.171148,1.434998,1.363248,0,0,2.990717,1.862044,0,0.26385,-0.26385,2.884647,48.07735,0.1356187,1.499573,0.9369181,0,3.033191
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,1.27796,85.40351,54.2578,1.103563,1.103563,0,-1,0,1.103563,115.803,0,0,0,1.27796,1.161645,1.103563,0,0,3.283883,1.598194,0.1163143,0,0.1163143,2.994992,49.91644,0.1356065,1.213919,1.022368,0,2.876153
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,1.333151,91.36521,57.2624,1.066089,1.066089,0,-1,0,1.066089,125.0506,0,0,0,1.333151,1.122199,1.066089,0,0,3.167569,1.702877,0.210952,0,0.210952,3.195119,53.25187,0.1355843,1.172698,1.066521,0,3.036028
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,1.273581,92.96085,59.94611,0.4528453,0.4528453,0,-1,0,0.4528453,281.2398,0,0,0,1.273581,0.4766793,0.4528453,0,0,2.956617,1.892734,0.7969019,0,0.7969019,3.951126,65.85197,0.1355005,0.4981298,1.018865,0,3.166315
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,0.7970762,79.98432,61.36576,0.09864416,0.09864416,0,-1,0,0.09864416,808.0317,0,0,0,0.7970762,0.103836,0.09864416,0,0,2.159715,2.609945,0.6932402,0,0.6932402,4.608792,76.81304,0.1354277,0.1085086,0.6376609,0,3.407022
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,0.7443331,78.75428,61.53106,0.895849,0.895849,0,-1,0,0.895849,83.0869,0,0,0,0.7443331,0.942999,0.895849,0,0,1.466475,3.233861,0,0.1986658,-0.1986658,4.39938,73.32285,0.1354277,0.9854339,0.5954666,0,3.978195
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,0.5423964,73.78587,61.69637,0.3415879,0.3415879,0,-1,0,0.3415879,158.7868,0,0,0,0.5423964,0.3595662,0.3415879,0,0,1.687215,3.035196,0.1828301,0,0.1828301,4.572827,76.21364,0.1354085,0.3757467,0.4339171,0,3.577592
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,0.1998189,64.43945,60.27672,0.7258678,0.7258678,0,-1,0,0.7258678,27.52827,0,1.110223E-16,0,0.1998189,0.7640714,0.7258678,0,0,1.504385,3.199743,0,0.5642525,-0.5642525,3.978053,66.30075,0.1354085,0.7984546,0.1598551,0,3.399562
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,57.04848,57.04848,1.115278,1.115278,0,-1,0,1.115278,0,0,2.220446E-16,0,0,1.173977,1.115278,0,0,2.131332,2.63549,0,1.173977,-1.173977,2.740573,45.67613,0.1354085,1.226806,0,0,2.63549
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,54.12167,54.12167,0.2450322,0.2450322,0,-1,0,0.2450322,0,0,0,0,0,0.2579286,0.2450322,0,0,3.43575,1.461514,0,0.2579286,-0.2579286,2.468693,41.14479,0.1354085,0.2695354,0,0,1.461514
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,51.55463,51.55463,0.7551509,0.7551509,0,-1,0,0.7551509,0,0,1.110223E-16,0,0,0.7948957,0.7551509,0,0,3.722337,1.203585,0,0.7948957,-0.7948957,1.630799,27.17993,0.1354085,0.830666,0,0,1.203585
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,49.2793,49.2793,0.3610013,0.3610013,0,-1,0,0.3610013,0,0,0,0.008846451,0,0.3800014,0.3610013,0,0,4.605555,0.4086894,0,0.3800014,-0.3800014,1.230242,20.504,0.1354085,0.3971014,0,0,0.4086894
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,47.04287,47.04287,0.1842285,0.02725368,0,-1,0,0.02725368,0,0,0.1569748,0.1753976,0,0.02868808,0.02725368,0,0,5.027779,0.02868808,0,0.02868808,-0.02868808,1.200002,20,0.1354085,0.2026513,0,0,0.02868808
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,45.2829,45.2829,0.06484909,0,0,-1,0,0,0,0,0.06484909,0.07133399,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354085,0.07133399,0,0,0
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,43.97021,43.97021,0.1275116,0,0,-1,0,0,0,0,0.1275116,0.1402627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354085,0.1402627,0,0,0
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,42.6089,42.6089,0.09414081,0,0,-1,0,0,0,0,0.09414081,0.1035549,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354085,0.1035549,0,0,0
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,41.40317,41.40317,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354085,0,0,0,0
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,40.36275,40.36275,0.08958134,0,0,-1,0,0,0,0,0.08958134,0.09853947,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354085,0.09853947,0,0,0
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,39.30287,39.30287,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354085,0,0,0,0
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,38.2041,38.2041,0.07028284,0.07028284,1.522914,0,0.4718556,0.07028284,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1355217,0.07731113,0,1.7,0
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.03400118,37.9823,37.38732,0.08453096,0.08453096,1.537163,0,0.4757454,0.08453096,40.22335,0,0,0,0.03400118,0,0,1.452632,1.38,3.679654,1.242,1.414001,0,1.414001,3.850625,64.17695,0.1356344,0.09298407,0.02720095,1.7,1.276001
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,0.2211727,40.55174,36.61915,0.227529,0.227529,1.680161,0,0.5147839,0.227529,97.20635,2.220446E-16,0,0,0.2211727,0,0,1.452632,1.38,2.265653,2.514601,1.601173,0,1.601173,5.36963,89.49366,0.1357607,0.250282,0.1769381,1.7,2.735774
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,0.4096277,46.53754,38.97227,0.7339537,0.7339537,0,0,0,0.7339537,55.81111,0,1.110223E-16,0,0.4096277,0.7725828,0.7339537,0,0,0.6644805,3.955657,0,0.3629551,-0.3629551,4.987042,83.1172,0.1357607,0.807349,0.3277021,0,4.365284
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,0.7392555,59.24271,44.38832,0.4409741,0.4409741,0,-1,0,0.4409741,167.6415,0,0,0,0.7392555,0.4641833,0.4409741,0,0,1.067764,3.592701,0.2750722,0,0.2750722,5.247999,87.46647,0.1357318,0.4850715,0.5914044,0,4.331957
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,1.175285,76.6449,49.88217,0.4409958,0.4409958,0,-1,0,0.4409958,266.5071,0,0,0,1.175285,0.4642061,0.4409958,0,0,0.7926917,3.840266,0.7110789,0,0.7110789,5.922587,98.70959,0.1356574,0.4850954,0.940228,0,5.015552
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,1.342977,87.25324,54.03416,0.1981658,0.1981658,0,-1,0,0.1981658,677.7036,1.052769,0,0,1.342977,0.2085956,0.1981658,0,0,0.08161276,4.480237,0.08161276,0,0.08161276,6.000012,100,0.1356488,0.2179824,1.074382,0,5.823215
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,0.9634607,79.4636,57.04848,0.1427971,0.1427971,0,-1,0,0.1427971,674.7062,0.813148,0,0,0.9634607,0.1503127,0.1427971,0,0,0,4.553689,0,0,0,6.000012,100,0.1356488,0.1570768,0.7707686,0,5.517149
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,0.7352694,76.50633,59.78082,0.3954725,0.3954725,0,-1,0,0.3954725,185.9218,0.3189826,0,0,0.7352694,0.4162868,0.3954725,0,0,0,4.553689,0,0,0,6.000012,100,0.1356488,0.4350197,0.5882155,0,5.288959
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,0.8492036,81.22836,61.20046,0,0,0,-1,0,0,0,0.8492036,0,0,0.8492036,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1356488,0,0.6793629,0,5.402893
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,0.7163603,77.82465,61.36576,0.776927,0.776927,0,-1,0,0.776927,92.20432,0,0,0,0.7163603,0.8178179,0.776927,0,0,0,4.553689,0,0.1014576,-0.1014576,5.893066,98.21758,0.1356488,0.8546197,0.5730882,0,5.270049
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,0.4292167,70.95917,61.58941,0.9295157,0.9295157,0,-1,0,0.9295157,46.17638,0,0,0,0.4292167,0.9784376,0.9295157,0,0,0.1127307,4.452231,0,0.5492209,-0.5492209,5.314137,88.56876,0.1356488,1.022467,0.3433734,0,4.881448
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.1164868,62.50546,60.11142,0.2213286,0.2213286,0,-1,0,0.2213286,52.63068,0,0,0,0.1164868,0.2329775,0.2213286,0,0,0.7229761,3.90301,0,0.1164907,-0.1164907,5.191345,86.52224,0.1356488,0.2434615,0.0931894,0,4.019497
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,56.88317,56.88317,0.5177353,0.5177353,0,-1,0,0.5177353,0,0,1.110223E-16,0,0,0.5449845,0.5177353,0,0,0.8524103,3.78652,0,0.5449845,-0.5449845,4.61688,76.94785,0.1356488,0.5695088,0,0,3.78652
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,53.9272,53.9272,0.6242584,0.6242584,0,-1,0,0.6242584,0,0,0,0,0,0.6571141,0.6242584,0,0,1.457949,3.241535,0,0.6571141,-0.6571141,3.924222,65.40356,0.1356488,0.6866843,0,0,3.241535
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,51.36016,51.36016,1.281639,1.281639,0,-1,0,1.281639,0,0,2.220446E-16,0.02980312,0,1.349094,1.281639,0,0,2.188075,2.584421,0,1.349094,-1.349094,2.502152,41.70244,0.1356488,1.409803,0,0,2.584421
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,49.08483,49.08483,0.7145602,0.7145602,0,-1,0,0.7145602,0,0,1.110223E-16,0,0,0.7521687,0.7145602,0,0,3.687069,1.235327,0,0.7521687,-0.7521687,1.709296,28.48821,0.1356488,0.7860162,0,0,1.235327
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,46.8484,46.8484,0.1971917,0.1971917,0,-1,0,0.1971917,0,0,2.775558E-17,0,0,0.2075702,0.1971917,0,0,4.522811,0.4831586,0,0.2075702,-0.2075702,1.490498,24.84158,0.1356488,0.2169109,0,0,0.4831586
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,45.06898,45.06898,0.05010621,0.05010621,0,-1,0,0.05010621,0,0,0,0,0,0.05274338,0.05010621,0,0,4.753445,0.2755883,0,0.05274338,-0.05274338,1.434902,23.91498,0.1356488,0.05511684,0,0,0.2755883
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,43.75629,43.75629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.812049,0.2228449,0,0,0,1.434902,23.91498,0.1356488,0,0,0,0.2228449
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,42.38526,42.38526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.812049,0.2228449,0,0,0,1.434902,23.91498,0.1356488,0,0,0,0.2228449
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,41.16008,41.16008,0.08347329,0.08347329,0,-1,0,0.08347329,0,0,1.387779E-17,0,0,0.08786663,0.08347329,0,0,4.812049,0.2228449,0,0.08786663,-0.08786663,1.342282,22.37132,0.1356488,0.09182062,0,0,0.2228449
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,40.14882,40.14882,0.08039077,0.08039077,0,-1,0,0.08039077,0,0,1.387779E-17,0,0,0.08462186,0.08039077,0,0,4.909678,0.1349783,0,0.08462186,-0.08462186,1.253083,20.88467,0.1356488,0.08842985,0,0,0.1349783
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,39.05006,39.05006,0.08274929,0.04783863,0,-1,0,0.04783863,0,0,0.03491066,0.04318559,0,0.05035645,0.04783863,0,0,5.003703,0.05035645,0,0.05035645,-0.05035645,1.200002,20,0.1356488,0.09102422,0,0,0.05035645
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,37.96101,37.96101,0.1303337,0.1303337,1.582965,0,0.4882495,0.1303337,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1357753,0.143367,0,1.7,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.0465754,37.94935,37.1345,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.0465754,0,0,1.452632,1.38,3.679654,1.242,1.426575,0,1.426575,3.862554,64.37576,0.1358661,0,0.03726032,1.7,1.288575
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,0.2027807,39.96851,36.37606,0.2296772,0.2296772,1.682309,0,0.5153703,0.2296772,88.28945,2.220446E-16,0,0,0.2027807,0,0,1.452632,1.38,2.253079,2.525918,1.582781,0,1.582781,5.364111,89.40167,0.1359941,0.2526449,0.1622246,1.7,2.728698
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,0.5047293,48.11724,38.7,0.2012849,0.2012849,0,0,0,0.2012849,250.7537,0,0,0,0.5047293,0.2118788,0.2012849,0,0,0.6702983,3.95042,0.2928505,0,0.2928505,5.641933,94.03204,0.1359634,0.2214134,0.4037835,0,4.45515
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,0.2961143,49.71827,44.13551,0.503997,0.503997,0,-1,0,0.503997,58.7532,0,0,0,0.2961143,0.5305231,0.503997,0,0,0.3774478,4.213986,0,0.2344088,-0.2344088,5.394845,89.9139,0.1359634,0.5543967,0.2368915,0,4.5101
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,0.2175417,53.87396,49.65853,0.1697191,0.1697191,0,-1,0,0.1697191,128.1774,0,0,0,0.2175417,0.1786517,0.1697191,0,0,0.637902,3.979577,0.03888994,0,0.03888994,5.431739,90.52881,0.1359594,0.1866911,0.1740333,0,4.197119
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,0.1898693,57.62263,53.8494,1.278717,1.278717,0,-1,0,1.278717,14.84843,0,2.220446E-16,0.02658848,0.1898693,1.346018,1.278717,0,0,0.599012,4.014578,0,1.156148,-1.156148,4.213052,70.21739,0.1359594,1.406588,0.1518955,0,4.204447
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,0.3375656,63.82694,56.82483,0.2367316,0.2367316,0,-1,0,0.2367316,142.5942,0,0,0,0.3375656,0.2491911,0.2367316,0,0,1.883621,2.85843,0.08837444,0,0.08837444,4.296891,71.61471,0.1359501,0.2604047,0.2700524,0,3.195995
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,0.6178119,73.28645,59.56689,0.5753846,0.5753846,0,-1,0,0.5753846,107.3737,0,0,0,0.6178119,0.6056679,0.5753846,0,0,1.795247,2.937967,0.01214396,0,0.01214396,4.308412,71.80672,0.1359489,0.6329231,0.4942496,0,3.555779
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,0.248772,66.2354,60.98654,0.1244146,0.1244146,0,-1,0,0.1244146,199.954,0,0,0,0.248772,0.1309628,0.1244146,0,0,1.783103,2.948896,0.1178093,0,0.1178093,4.420176,73.66945,0.1359366,0.1368561,0.1990176,0,3.197668
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.04106787,62.04177,61.20046,0.09616156,0.09616156,0,-1,0,0.09616156,42.70716,0,1.387779E-17,0,0.04106787,0.1012227,0.09616156,0,0,1.665294,3.054925,0,0.06015482,-0.06015482,4.356767,72.61264,0.1359366,0.1057777,0.0328543,0,3.095993
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.01666229,61.70631,61.36576,0.7655631,0.7655631,0,-1,0,0.7655631,2.176475,0,1.110223E-16,0,0.01666229,0.8058559,0.7655631,0,0,1.732132,2.99477,0,0.7891936,-0.7891936,3.524884,58.74795,0.1359366,0.8421195,0.01332983,0,3.011432
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.05516904,61.06869,59.94611,0,0,0,-1,0,0,0,0,0,0,0.05516904,0,0,0,0,2.609014,2.205576,0.05516904,0,0.05516904,3.577222,59.62024,0.1359308,0,0.04413523,0,2.260745
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,56.65953,56.65953,2.06652,1.38,0,-1,0,1.38,0,0,0.6865205,0.8931726,0,1.452632,1.38,0,0,2.553845,2.255228,0,1.452632,-1.452632,2.046014,34.10016,0.1359308,2.273173,0,0,2.255228
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,53.71327,53.71327,0.07828338,0.07828338,0,-1,0,0.07828338,0,0,0,0,0,0.08240356,0.07828338,0,0,4.16788,0.8025967,0,0.08240356,-0.08240356,1.959153,32.65248,0.1359308,0.08611172,0,0,0.8025967
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,51.13652,51.13652,0.01539397,0.01539397,0,-1,0,0.01539397,0,0,0,0,0,0.01620418,0.01539397,0,0,4.259439,0.7201932,0,0.01620418,-0.01620418,1.942072,32.3678,0.1359308,0.01693337,0,0,0.7201932
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,48.90008,48.90008,0.3679099,0.3679099,0,-1,0,0.3679099,0,0,5.551115E-17,0,0,0.3872736,0.3679099,0,0,4.277444,0.703989,0,0.3872736,-0.3872736,1.53385,25.56411,0.1359308,0.4047009,0,0,0.703989
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,46.65393,46.65393,0.2526034,0.2526034,0,-1,0,0.2526034,0,0,5.551115E-17,0,0,0.2658983,0.2526034,0,0,4.707748,0.3167154,0,0.2658983,-0.2658983,1.253568,20.89277,0.1359308,0.2778637,0,0,0.3167154
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,44.90368,44.90368,0.3339447,0.04827631,0,-1,0,0.04827631,0,0,0.2856684,0.3190628,0,0.05081717,0.04827631,0,0,5.003191,0.05081717,0,0.05081717,-0.05081717,1.200002,20,0.1359308,0.3673392,0,0,0.05081717
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,43.56182,43.56182,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1359308,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,42.20051,42.20051,0.1408287,0,0,-1,0,0,0,0,0.1408287,0.1549116,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1359308,0.1549116,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,40.96561,40.96561,0.05938054,0,0,-1,0,0,0,0,0.05938054,0.06531859,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1359308,0.06531859,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,39.92518,39.92518,0.001468691,0,0,-1,0,0,0,0,0.001468691,0.00161556,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1359308,0.00161556,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,38.83614,38.83614,0.106004,0,0,-1,0,0,0,0,0.106004,0.1166044,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1359308,0.1166044,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,37.73737,37.73737,0.06433551,0.06433551,1.516967,0,0.470232,0.06433551,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1360411,0.07076906,0,1.7,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.08331501,38.38211,36.92058,0.2005356,0.2005356,1.653167,0,0.5074146,0.2005356,41.54625,2.220446E-16,0,0,0.08331501,0,0,1.452632,1.38,3.679654,1.242,1.463315,0,1.463315,3.897408,64.95667,0.1361741,0.2205891,0.06665201,1.7,1.325315
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,0.270094,40.96737,36.15242,0.5781862,0.5781862,1.7,0,0.5202,0.5781862,46.71402,2.220446E-16,0,0,0.270094,0,0,1.121814,1.065723,2.216339,2.558984,1.335817,0,1.335817,5.164675,86.07775,0.1363311,0.6360049,0.2160752,1.7,2.829077
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,0.6306847,50.42176,38.47636,0,0,0,0,0,0,0,0,0,0,0.6306847,0,0,0,0,0.8805223,3.761219,0.6306847,0,0.6306847,5.762995,96.04973,0.1362652,0,0.5045477,0,4.391903
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,0.6397133,56.50979,43.89242,0.8615725,0.8615725,0,-1,0,0.8615725,74.2495,1.110223E-16,0,0,0.6397133,0.9069184,0.8615725,0,0,0.2498376,4.328835,0,0.2672051,-0.2672051,5.481336,91.35542,0.1362652,0.9477298,0.5117707,0,4.968548
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,0.848205,67.47025,49.41544,0.1843183,0.1843183,0,-1,0,0.1843183,460.1849,0.1074536,0,0,0.848205,0.1940193,0.1843183,0,0,0.5467321,4.06163,0.5467321,0,0.5467321,6.000012,100,0.1362082,0.2027502,0.6785641,0,4.909835
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,0.9493488,74.95084,53.60631,1.147462,1.147462,0,-1,0,1.147462,82.73463,0,0,0,0.9493488,1.207855,1.147462,0,0,0,4.553689,0,0.2585064,-0.2585064,5.727522,95.45851,0.1362082,1.262209,0.759479,0,5.503038
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,0.7689179,73.74405,56.61091,0.8765135,0.8765135,0,-1,0,0.8765135,87.72459,0,0,0,0.7689179,0.9226457,0.8765135,0,0,0.2872294,4.295183,0,0.1537279,-0.1537279,5.565479,92.7578,0.1362082,0.9641649,0.6151343,0,5.0641
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,0.6030292,72.67407,59.34325,0.2571534,0.2571534,0,-1,0,0.2571534,234.5017,0,0,0,0.6030292,0.2706878,0.2571534,0,0,0.4580382,4.141455,0.3323413,0,0.3323413,5.880765,98.01257,0.1361736,0.2828688,0.4824233,0,4.744484
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,0.2936068,66.9912,60.7629,0.4331483,0.4331483,0,-1,0,0.4331483,67.78436,0,0,0,0.2936068,0.4559456,0.4331483,0,0,0.1256968,4.440562,0,0.1623388,-0.1623388,5.709645,95.16057,0.1361736,0.4764632,0.2348855,0,4.734169
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,0.2623036,66.53263,60.98654,1.082977,1.082977,0,-1,0,1.082977,24.2206,0,2.220446E-16,0,0.2623036,1.139976,1.082977,0,0,0.3060732,4.278223,0,0.8776726,-0.8776726,4.784497,79.74146,0.1361736,1.191275,0.2098429,0,4.540526
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,0.2994747,67.58007,61.20046,0.3093186,0.3093186,0,-1,0,0.3093186,96.81756,0,0,0,0.2994747,0.3255986,0.3093186,0,0,1.281265,3.40055,0,0.02612381,-0.02612381,4.75696,79.28252,0.1361736,0.3402505,0.2395798,0,3.700025
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.1339611,62.53455,59.78082,0.8346673,0.8346673,0,-1,0,0.8346673,16.04964,0,1.110223E-16,0,0.1339611,0.8785971,0.8346673,0,0,1.310291,3.374427,0,0.744636,-0.744636,3.972045,66.20062,0.1361736,0.918134,0.1071689,0,3.508388
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,56.50395,56.50395,0.369461,0.369461,0,-1,0,0.369461,0,0,5.551115E-17,0,0,0.3889063,0.369461,0,0,2.137665,2.629791,0,0.3889063,-0.3889063,3.562102,59.36824,0.1361736,0.4064071,0,0,2.629791
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,53.46046,53.46046,0.8210309,0.8210309,0,-1,0,0.8210309,0,0,1.110223E-16,0,0,0.864243,0.8210309,0,0,2.569783,2.240884,0,0.864243,-0.864243,2.65111,44.18507,0.1361736,0.903134,0,0,2.240884
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,50.9226,50.9226,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.530053,1.376641,0,0,0,2.65111,44.18507,0.1361736,0,0,0,1.376641
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,48.67644,48.67644,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.530053,1.376641,0,0,0,2.65111,44.18507,0.1361736,0,0,0,1.376641
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,46.44001,46.44001,0.01056411,0.01056411,0,-1,0,0.01056411,0,0,0,0,0,0.01112012,0.01056411,0,0,3.530053,1.376641,0,0.01112012,-0.01112012,2.639388,43.98971,0.1361736,0.01162053,0,0,1.376641
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,44.68975,44.68975,0.126256,0.126256,0,-1,0,0.126256,0,0,2.775558E-17,0,0,0.1329011,0.126256,0,0,3.542409,1.365521,0,0.1329011,-0.1329011,2.499298,41.65488,0.1361736,0.1388816,0,0,1.365521
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,43.3479,43.3479,0.07356857,0.07356857,0,-1,0,0.07356857,0,0,0,0,0,0.0774406,0.07356857,0,0,3.690077,1.23262,0,0.0774406,-0.0774406,2.417669,40.2944,0.1361736,0.08092543,0,0,1.23262
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,41.9477,41.9477,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.776122,1.15518,0,0,0,2.417669,40.2944,0.1361736,0,0,0,1.15518
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,40.75169,40.75169,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.776122,1.15518,0,0,0,2.417669,40.2944,0.1361736,0,0,0,1.15518
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,39.71126,39.71126,0.1665985,0.1665985,0,-1,0,0.1665985,0,0,2.775558E-17,0,0,0.1753668,0.1665985,0,0,3.776122,1.15518,0,0.1753668,-0.1753668,2.232816,37.21352,0.1361736,0.1832583,0,0,1.15518
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,38.6125,38.6125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.970974,0.9798126,0,0,0,2.232816,37.21352,0.1361736,0,0,0,0.9798126
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,37.52345,37.52345,0.03029449,0.03029449,0,0,0,0.03029449,0,0,3.469447E-18,0,0,0.03188894,0.03029449,0,0,3.970974,0.9798126,0,0.03188894,-0.03188894,2.199202,36.65329,0.1361736,0.03332394,0,0,0.9798126
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,0.1626385,39.57111,36.69694,0.1683971,0.1683971,0,0,0,0.1683971,96.58036,0,0,0,0.1626385,0.1772601,0.1683971,0,0,4.006406,0.9479237,0,0.01462158,-0.01462158,2.183789,36.39642,0.1361736,0.1852368,0.1301108,0,1.110562
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,0.4067379,43.26599,35.90933,0.4920759,0.4920759,0,0,0,0.4920759,82.65755,1.110223E-16,0,0,0.4067379,0.5179747,0.4920759,0,0,4.022652,0.9333022,0,0.1112367,-0.1112367,2.066535,34.44219,0.1361736,0.5412835,0.3253903,0,1.34004
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,0.7954688,53.62164,38.23327,0.1434062,0.1434062,0,0,0,0.1434062,554.6964,0,0,0,0.7954688,0.1509538,0.1434062,0,0,4.146248,0.8220654,0.6445149,0,0.6445149,2.677976,44.63284,0.1361064,0.1577468,0.636375,0,1.617534
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,1.017608,64.92078,43.64933,0.7502996,0.7502996,0,-1,0,0.7502996,135.6269,0,0,0,1.017608,0.789789,0.7502996,0,0,3.501734,1.402129,0.2278192,0,0.2278192,2.894104,48.23497,0.1360827,0.8253295,0.8140866,0,2.419737
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,1.239951,77.65315,49.20152,0.181277,0.181277,0,-1,0,0.181277,684.0087,0,0,0,1.239951,0.1908179,0.181277,0,0,3.273914,1.607166,1.049133,0,1.049133,3.889399,64.82319,0.1359736,0.1994047,0.9919606,0,2.847117
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,1.42943,89.3046,53.3535,0.4402549,0.4402549,0,-1,0,0.4402549,324.6823,0,0,0,1.42943,0.4634263,0.4402549,0,0,2.224782,2.551386,0.9660036,0,0.9660036,4.80583,80.09702,0.1358733,0.4842804,1.143544,0,3.980815
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,1.426944,93.5658,56.38727,0.7326405,0.7326405,0,-1,0,0.7326405,194.7673,0,0,0,1.426944,0.7712005,0.7326405,0,0,1.258778,3.420789,0.6557437,0,0.6557437,5.427924,90.46521,0.1358053,0.8059046,1.141555,0,4.847733
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,1.273376,91.89526,59.17795,0.6875926,0.6875926,0,-1,0,0.6875926,185.1935,0,0,0,1.273376,0.7237816,0.6875926,0,0,0.6030341,4.010958,0.5495948,0,0.5495948,5.949315,99.15505,0.1357484,0.7563518,1.018701,0,5.284335
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,1.15372,89.71104,60.5976,0,0,0,-1,0,0,0,1.10028,0,0,1.15372,0,0,0,0,0.0534394,4.505593,0.0534394,0,0.0534394,6.000012,100,0.1357428,0,0.9229757,0,5.659313
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,0.9383177,83.31441,60.82124,0.5232553,0.5232553,0,-1,0,0.5232553,179.3231,0.3875225,0,0,0.9383177,0.5507951,0.5232553,0,0,0,4.553689,0,0,0,6.000012,100,0.1357428,0.5755809,0.7506542,0,5.492007
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,0.5788217,73.95254,61.03516,0.9067061,0.9067061,0,-1,0,0.9067061,63.83785,0,0,0,0.5788217,0.9544275,0.9067061,0,0,0,4.553689,0,0.3756058,-0.3756058,5.604089,93.40129,0.1357428,0.9973767,0.4630573,0,5.132511
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,0.296104,65.79489,59.56689,0.5918859,0.5918859,0,-1,0,0.5918859,50.02721,0,0,0,0.296104,0.6230378,0.5918859,0,0,0.4173398,4.178083,0,0.3269338,-0.3269338,5.25947,87.65766,0.1357428,0.6510745,0.2368832,0,4.474187
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,56.28031,56.28031,2.188779,1.38,0,-1,0,1.38,0,0,0.8087791,1.027657,0,1.452632,1.38,0,0,0.7805995,3.851149,0,1.452632,-1.452632,3.728262,62.13758,0.1357428,2.407657,0,0,3.851149
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,53.27571,53.27571,0.6955252,0.6955252,0,-1,0,0.6955252,0,0,1.110223E-16,0,0,0.7321318,0.6955252,0,0,2.394634,2.398518,0,0.7321318,-0.7321318,2.956527,49.27536,0.1357428,0.7650777,0,0,2.398518
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,50.72812,50.72812,1.623874,1.38,0,-1,0,1.38,0,0,0.2438736,0.4062609,0,1.452632,1.38,0,0,3.208114,1.666386,0,1.452632,-1.452632,1.425319,23.75528,0.1357428,1.786261,0,0,1.666386
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,48.46252,48.46252,0.2189005,0.2030667,0,-1,0,0.2030667,0,0,0.01583382,0.03772388,0,0.2137544,0.2030667,0,0,4.822149,0.2137544,0,0.2137544,-0.2137544,1.200002,20,0.1357428,0.2407906,0,0,0.2137544
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,46.21637,46.21637,0.1490488,0,0,-1,0,0,0,0,0.1490488,0.1639537,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1357428,0.1639537,0,0,0
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,44.46611,44.46611,0.06107981,0,0,-1,0,0,0,0,0.06107981,0.06718779,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1357428,0.06718779,0,0,0
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,43.09508,43.09508,0.208054,0,0,-1,0,0,0,0,0.208054,0.2288594,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1357428,0.2288594,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,41.73378,41.73378,0.1211872,0,0,-1,0,0,0,0,0.1211872,0.1333059,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1357428,0.1333059,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,40.49887,40.49887,0.08439231,0,0,-1,0,0,0,0,0.08439231,0.09283154,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1357428,0.09283154,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,39.45845,39.45845,0.02965316,0,0,-1,0,0,0,0,0.02965316,0.03261848,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1357428,0.03261848,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,38.34023,38.34023,0.1932126,0,0,-1,0,0,0,0,0.1932126,0.2125339,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1357428,0.2125339,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,37.27063,37.27063,0.04609395,0.04609395,1.498726,0,0.4652521,0.04609395,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1358483,0.05070335,0,1.7,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,36.45385,36.45385,0.1667648,0.1667648,1.619396,0,0.4981952,0.1667648,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1359814,0.1834413,0,1.7,1.242
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,0.4835893,44.48066,35.66624,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4835893,0,0,1.452632,1.38,2.299654,2.484,1.863589,0,1.863589,5.586324,93.10522,0.1360257,0,0.3868715,1.7,2.967589
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,0.9284376,56.23965,37.96101,0.7862725,0.7862725,0,0,0,0.7862725,118.0809,0,0,0,0.9284376,0.8276553,0.7862725,0,0,0.436065,4.161231,0.1007823,0,0.1007823,5.681935,94.69872,0.1360153,0.8648998,0.74275,0,5.089668
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,1.072706,65.9902,43.39651,0.8608732,0.8608732,0,-1,0,0.8608732,124.6067,0,0,0,1.072706,0.9061822,0.8608732,0,0,0.3352827,4.251935,0.1665232,0,0.1665232,5.839913,97.33168,0.1359981,0.9469604,0.8581644,0,5.32464
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,1.204063,76.29436,48.9487,0.7452824,0.7452824,0,-1,0,0.7452824,161.558,0.2507958,0,0,1.204063,0.7845078,0.7452824,0,0,0.1687595,4.401805,0.1687595,0,0.1687595,6.000012,100,0.1359806,0.8198106,0.9632505,0,5.605868
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,1.370072,86.94478,53.13958,0.1393577,0.1393577,0,-1,0,0.1393577,983.133,1.223379,0,0,1.370072,0.1466923,0.1393577,0,0,0,4.553689,0,0,0,6.000012,100,0.1359806,0.1532935,1.096057,0,5.923761
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,1.180572,84.81015,56.17335,0.5292082,0.5292082,0,-1,0,0.5292082,223.0827,0.6235105,0,0,1.180572,0.5570613,0.5292082,0,0,0,4.553689,0,0,0,6.000012,100,0.1359806,0.5821291,0.9444574,0,5.734261
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,1.051017,84.36935,58.96403,0,0,0,-1,0,0,0,1.051017,0,0,1.051017,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1359806,0,0.8408138,0,5.604706
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,1.043341,85.9155,60.38368,0.2867626,0.2867626,0,-1,0,0.2867626,363.8344,0.7414857,0,0,1.043341,0.3018554,0.2867626,0,0,0,4.553689,0,0,0,6.000012,100,0.1359806,0.3154388,0.8346729,0,5.59703
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,0.9172232,82.4338,60.5976,0.4277562,0.4277562,0,-1,0,0.4277562,214.4266,0.4669535,0,0,0.9172232,0.4502697,0.4277562,0,0,0,4.553689,0,0,0,6.000012,100,0.1359806,0.4705319,0.7337786,0,5.470912
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,0.5376883,72.71083,60.82124,0.6349689,0.6349689,0,-1,0,0.6349689,84.67947,0,1.110223E-16,0,0.5376883,0.6683883,0.6349689,0,0,0,4.553689,0,0.1307,-0.1307,5.862242,97.70384,0.1359806,0.6984658,0.4301506,0,5.091377
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,0.2248275,64.07326,59.40159,0.5739167,0.5739167,0,-1,0,0.5739167,39.17424,0,1.110223E-16,0,0.2248275,0.6041229,0.5739167,0,0,0.1452223,4.422989,0,0.3792953,-0.3792953,5.46243,91.04031,0.1359806,0.6313084,0.179862,0,4.647817
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,56.06639,56.06639,0.2442979,0.2442979,0,-1,0,0.2442979,0,0,0,0,0,0.2571557,0.2442979,0,0,0.5666615,4.043694,0,0.2571557,-0.2571557,5.191364,86.52255,0.1359806,0.2687277,0,0,4.043694
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,53.05207,53.05207,0.06459165,0.06459165,0,-1,0,0.06459165,0,0,1.387779E-17,0,0,0.06799121,0.06459165,0,0,0.8523901,3.786538,0,0.06799121,-0.06799121,5.119695,85.32807,0.1359806,0.07105082,0,0,3.786538
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,50.48503,50.48503,0.7462298,0.7462298,0,-1,0,0.7462298,0,0,1.110223E-16,0,0,0.7855051,0.7462298,0,0,0.9279359,3.718547,0,0.7855051,-0.7855051,4.2917,71.52818,0.1359806,0.8208528,0,0,3.718547
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,48.20971,48.20971,0.8517683,0.8517683,0,-1,0,0.8517683,0,0,0,0,0,0.8965982,0.8517683,0,0,1.800719,2.933042,0,0.8965982,-0.8965982,3.346602,55.77659,0.1359806,0.9369451,0,0,2.933042
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,45.97327,45.97327,0.132833,0.132833,0,-1,0,0.132833,0,0,0,0,0,0.1398242,0.132833,0,0,2.79694,2.036443,0,0.1398242,-0.1398242,3.199214,53.32013,0.1359806,0.1461163,0,0,2.036443
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,44.19385,44.19385,0.09299141,0.09299141,0,-1,0,0.09299141,0,0,1.387779E-17,0,0,0.0978857,0.09299141,0,0,2.9523,1.896619,0,0.0978857,-0.0978857,3.096034,51.60046,0.1359806,0.1022906,0,0,1.896619
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,42.85199,42.85199,0.1027226,0.1027226,0,-1,0,0.1027226,0,0,0,0,0,0.108129,0.1027226,0,0,3.061062,1.798733,0,0.108129,-0.108129,2.982056,49.70083,0.1359806,0.1129948,0,0,1.798733
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,41.46151,41.46151,0.1207309,0.1207309,0,-1,0,0.1207309,0,0,2.775558E-17,0,0,0.1270852,0.1207309,0,0,3.181205,1.690604,0,0.1270852,-0.1270852,2.848096,47.46818,0.1359806,0.132804,0,0,1.690604
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,40.22662,40.22662,0.0532099,0.0532099,0,-1,0,0.0532099,0,0,0,0,0,0.05601042,0.0532099,0,0,3.322411,1.563519,0,0.05601042,-0.05601042,2.789056,46.48418,0.1359806,0.05853089,0,0,1.563519
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,39.18619,39.18619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.384645,1.507509,0,0,0,2.789056,46.48418,0.1359806,0,0,0,1.507509
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,38.06797,38.06797,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.384645,1.507509,0,0,0,2.789056,46.48418,0.1359806,0,0,0,1.507509
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,36.99837,36.99837,0.09020242,0.09020242,0,0,0,0.09020242,0,0,1.387779E-17,0,0,0.09494992,0.09020242,0,0,3.384645,1.507509,0,0.09494992,-0.09494992,2.68897,44.81608,0.1359806,0.09922267,0,0,1.507509
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,36.15242,36.15242,0.0668411,0.0668411,0,0,0,0.0668411,0,0,1.387779E-17,0,0,0.07035906,0.0668411,0,0,3.490144,1.412559,0,0.07035906,-0.07035906,2.614805,43.58,0.1359806,0.07352521,0,0,1.412559
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,0.2325957,39.47275,35.3648,0,0,0,0,0,0,0,0,0,0,0.2325957,0,0,0,0,3.568321,1.3422,0.2325957,0,0.2325957,2.835465,47.25765,0.1359566,0,0.1860766,0,1.574795
