Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,0.4870619,46.69314,37.68875,0.2244317,0.2244317,0,0,0,0.2244317,217.0201,0,0,0,0.4870619,0.2362439,0.2244317,0,0,3.335726,1.551536,0.250818,0,0.250818,3.073412,51.22343,0.1359307,0.2468749,0.3896496,0,2.038598
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,0.3863012,50.44191,43.12425,1.073142,1.073142,0,-1,0,1.073142,35.9972,0,2.220446E-16,0,0.3863012,1.129624,1.073142,0,0,3.084908,1.777272,0,0.7433223,-0.7433223,2.289881,38.16461,0.1359307,1.180457,0.309041,0,2.163573
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,0.4398812,57.4052,48.67644,1.206704,1.206704,0,-1,0,1.206704,36.45311,0,0,0.261545,0.4398812,1.270215,1.206704,0,0,3.910821,1.03395,0,0.8303339,-0.8303339,1.414632,23.57716,0.1359307,1.327375,0.351905,0,1.473831
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,0.8263178,70.92005,52.88677,0.01158348,0.01158348,0,-1,0,0.01158348,7133.59,0,0,0,0.8263178,0.01219313,0.01158348,0,0,4.833415,0.2036159,0.8141247,0,0.8141247,2.186979,36.44958,0.1358467,0.01274183,0.6610543,0,1.029934
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,1.176095,84.35595,55.93026,1.513069,1.38,0,-1,0,1.38,85.22424,0,0.1330688,0.551406,1.176095,1.452632,1.38,0,0,4.01929,0.9363282,0,0.276537,-0.276537,1.895483,31.59133,0.1358467,1.664376,0.9408756,0,2.112423
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,1.150367,87.11483,58.69177,0.564974,0.564974,0,-1,0,0.564974,203.6141,0,0,0,1.150367,0.5947095,0.564974,0,0,4.326553,0.6597912,0.555657,0,0.555657,2.422626,40.37702,0.1357894,0.6214714,0.9202932,0,1.810158
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,0.8719159,80.63976,60.16976,0.390064,0.390064,0,-1,0,0.390064,223.5315,0,0,0,0.8719159,0.4105937,0.390064,0,0,3.770896,1.159882,0.4613222,0,0.4613222,2.860275,47.67115,0.1357419,0.4290704,0.6975327,0,2.031798
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,0.7032552,76.36376,60.38368,0.3051327,0.3051327,0,-1,0,0.3051327,230.4751,0,0,0,0.7032552,0.3211924,0.3051327,0,0,3.309574,1.575073,0.3820628,0,0.3820628,3.222731,53.71208,0.1357025,0.335646,0.5626041,0,2.278328
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,0.5896153,73.73457,60.5976,0.8737674,0.8737674,0,-1,0,0.8737674,67.47967,0,1.110223E-16,0,0.5896153,0.9197551,0.8737674,0,0,2.927511,1.918929,0,0.3301398,-0.3301398,2.874733,47.91212,0.1357025,0.9611441,0.4716922,0,2.508544
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,0.1688269,62.65122,59.17795,0,0,0,-1,0,0,0,0,0,0,0.1688269,0,0,0,0,3.294333,1.588789,0.1688269,0,0.1688269,3.034897,50.58151,0.1356851,0,0.1350615,0,1.757616
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,55.87192,55.87192,0.1794784,0.1794784,0,-1,0,0.1794784,0,0,2.775558E-17,0,0,0.1889246,0.1794784,0,0,3.125506,1.740733,0,0.1889246,-0.1889246,2.835752,47.26245,0.1356851,0.1974262,0,0,1.740733
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,52.80898,52.80898,0.4182356,0.4182356,0,-1,0,0.4182356,0,0,5.551115E-17,0,0,0.440248,0.4182356,0,0,3.335422,1.551809,0,0.440248,-0.440248,2.37169,39.5281,0.1356851,0.4600592,0,0,1.551809
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,50.26139,50.26139,0.3601179,0.3601179,0,-1,0,0.3601179,0,0,0,0,0,0.3790715,0.3601179,0,0,3.824587,1.111561,0,0.3790715,-0.3790715,1.972114,32.8685,0.1356851,0.3961297,0,0,1.111561
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,47.96661,47.96661,0.7644265,0.6958649,0,-1,0,0.6958649,0,0,0.0685616,0.1450042,0,0.7324893,0.6958649,0,0,4.245777,0.7324893,0,0.7324893,-0.7324893,1.200002,20,0.1356851,0.8408691,0,0,0.7324893
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,45.72046,45.72046,0.1018624,0,0,-1,0,0,0,0,0.1018624,0.1120486,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356851,0.1120486,0,0,0
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,43.97021,43.97021,0.06753407,0,0,-1,0,0,0,0,0.06753407,0.07428748,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356851,0.07428748,0,0,0
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,42.6089,42.6089,0.002118131,0,0,-1,0,0,0,0,0.002118131,0.002329944,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356851,0.002329944,0,0,0
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,41.2087,41.2087,0.1278644,0,0,-1,0,0,0,0,0.1278644,0.1406509,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356851,0.1406509,0,0,0
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,39.98352,39.98352,0.07170509,0,0,-1,0,0,0,0,0.07170509,0.0788756,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356851,0.0788756,0,0,0
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,38.9431,38.9431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356851,0,0,0,0
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,37.79571,37.79571,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356851,0,0,0,0
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,36.72611,36.72611,0.02801434,0.02801434,1.480646,0,0.4603163,0.02801434,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1357859,0.03081578,0,1.7,0
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,35.88016,35.88016,0.1159797,0.1159797,1.568611,0,0.4843309,0.1159797,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1359066,0.1275777,0,1.7,1.242
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,0.4867188,43.92286,35.08282,0.2969987,0.2969987,1.7,0,0.5202,0.2969987,163.8791,-2.220446E-16,0,0,0.4867188,0,0,1.403001,1.332851,2.299654,2.484,1.81957,0,1.81957,5.544564,92.40922,0.136012,0.3266986,0.389375,1.7,2.970719
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,0.869415,54.30215,37.40676,0.7740901,0.7740901,0,0,0,0.7740901,112.3145,0,0,0,0.869415,0.8148317,0.7740901,0,0,0.4800844,4.121613,0.05458336,0,0.05458336,5.596346,93.27225,0.1360064,0.8514991,0.6955321,0,4.991028
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,1.062525,65.08872,42.85199,0,0,0,-1,0,0,0,0.6370237,0,0,1.062525,0,0,0,0,0.425501,4.170738,0.425501,0,0.425501,6.000012,100,0.1359627,0,0.8500198,0,5.233263
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,1.27819,77.75623,48.40418,0,0,0,-1,0,0,0,1.27819,0,0,1.27819,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1359627,0,1.022552,0,5.831879
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,1.412111,87.69864,52.64368,0.6646315,0.6646315,0,-1,0,0.6646315,212.4652,0.7124987,0,0,1.412111,0.6996122,0.6646315,0,0,0,4.553689,0,0,0,6.000012,100,0.1359627,0.7310947,1.129689,0,5.9658
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,1.327541,89.0168,55.70662,0,0,0,-1,0,0,0,1.327541,0,0,1.327541,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1359627,0,1.062033,0,5.88123
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,1.35329,93.79598,58.46812,0.5834234,0.5834234,0,-1,0,0.5834234,231.9569,0.7391606,0,0,1.35329,0.6141298,0.5834234,0,0,0,4.553689,0,0,0,6.000012,100,0.1359627,0.6417657,1.082632,0,5.90698
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,1.192999,90.16245,59.94611,0.885569,0.885569,0,-1,0,0.885569,134.7155,0.2608212,0,0,1.192999,0.9321779,0.885569,0,0,0,4.553689,0,0,0,6.000012,100,0.1359627,0.9741259,0.9543992,0,5.746688
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,0.9648445,83.35478,60.21838,0,0,0,-1,0,0,0,0.9648445,0,0,0.9648445,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1359627,0,0.7718756,0,5.518533
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,0.6410408,74.84315,60.44202,0.8769962,0.8769962,0,-1,0,0.8769962,73.09505,1.110223E-16,0,0,0.6410408,0.9231539,0.8769962,0,0,0,4.553689,0,0.2821131,-0.2821131,5.702639,95.04379,0.1359627,0.9646958,0.5128326,0,5.19473
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,0.2377463,63.89806,58.96403,0.1102268,0.1102268,0,-1,0,0.1102268,215.6883,0,0,0,0.2377463,0.1160282,0.1102268,0,0,0.3134589,4.271576,0.1217181,0,0.1217181,5.81811,96.96832,0.1359501,0.1212495,0.190197,0,4.509322
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,55.64828,55.64828,0.9710157,0.9710157,0,-1,0,0.9710157,0,0,0,0,0,1.022122,0.9710157,0,0,0.1917409,4.381122,0,1.022122,-1.022122,4.7407,79.01151,0.1359501,1.068117,0,0,4.381122
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,52.58533,52.58533,1.183383,1.183383,0,-1,0,1.183383,0,0,0,0,0,1.245666,1.183383,0,0,1.327432,3.359,0,1.245666,-1.245666,3.427652,57.12743,0.1359501,1.301721,0,0,3.359
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,50.0183,50.0183,0.910207,0.910207,0,-1,0,0.910207,0,0,1.110223E-16,0,0,0.9581127,0.910207,0,0,2.711505,2.113334,0,0.9581127,-0.9581127,2.417713,40.29514,0.1359501,1.001228,0,0,2.113334
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,47.75269,47.75269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.776075,1.155222,0,0,0,2.417713,40.29514,0.1359501,0,0,0,1.155222
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,45.47737,45.47737,0.18322,0.18322,0,-1,0,0.18322,0,0,0,0,0,0.1928632,0.18322,0,0,3.776075,1.155222,0,0.1928632,-0.1928632,2.214417,36.90688,0.1359501,0.201542,0,0,1.155222
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,43.72712,43.72712,0.04862631,0.04862631,0,-1,0,0.04862631,0,0,6.938894E-18,0,0,0.0511856,0.04862631,0,0,3.990367,0.9623585,0,0.0511856,-0.0511856,2.160463,36.00764,0.1359501,0.05348895,0,0,0.9623585
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,42.36581,42.36581,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.04724,0.9111729,0,0,0,2.160463,36.00764,0.1359501,0,0,0,0.9111729
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,40.96561,40.96561,0.1162715,0.1162715,0,-1,0,0.1162715,0,0,1.387779E-17,0,0,0.122391,0.1162715,0,0,4.04724,0.9111729,0,0.122391,-0.122391,2.031451,33.85746,0.1359501,0.1278986,0,0,0.9111729
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,39.74043,39.74043,0.05505681,0.05505681,0,-1,0,0.05505681,0,0,6.938894E-18,0,0,0.05795454,0.05505681,0,0,4.18323,0.7887819,0,0.05795454,-0.05795454,1.970362,32.8393,0.1359501,0.0605625,0,0,0.7887819
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,38.67083,38.67083,0.05670015,0.05670015,0,-1,0,0.05670015,0,0,6.938894E-18,0,0,0.05968437,0.05670015,0,0,4.247624,0.7308273,0,0.05968437,-0.05968437,1.907449,31.79076,0.1359501,0.06237016,0,0,0.7308273
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,37.52345,37.52345,0.04896839,0.04896839,0,-1,0,0.04896839,0,0,6.938894E-18,0,0,0.05154568,0.04896839,0,0,4.31394,0.671143,0,0.05154568,-0.05154568,1.853115,30.88519,0.1359501,0.05386524,0,0,0.671143
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,36.45385,36.45385,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.371213,0.6195973,0,0,0,1.853115,30.88519,0.1359501,0,0,0,0.6195973
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,35.60789,35.60789,0.187792,0.187792,0,0,0,0.187792,0,0,0,0,0,0.1976758,0.187792,0,0,4.371213,0.6195973,0,0.1976758,-0.1976758,1.644747,27.41239,0.1359501,0.2065712,0,0,0.6195973
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,0.4761061,43.40003,34.78139,0,0,0,0,0,0,0,0,0,0,0.4761061,0,0,0,0,4.590853,0.4219215,0.4761061,0,0.4761061,2.096421,34.94027,0.1359013,0,0.3808849,0,0.8980277
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,0.8962717,54.56272,37.11506,0.8713461,0.8713461,0,0,0,0.8713461,102.8606,0,0,0,0.8962717,0.9172063,0.8713461,0,0,4.114747,0.850417,0,0.02093466,-0.02093466,2.074354,34.57249,0.1359013,0.9584807,0.7170174,0,1.746689
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,1.17385,67.58713,42.57973,0.6504614,0.6504614,0,-1,0,0.6504614,180.4643,0,0,0,1.17385,0.6846962,0.6504614,0,0,4.138007,0.8294824,0.4891542,0,0.4891542,2.538406,42.30668,0.1358511,0.7155076,0.9390803,0,2.003333
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,1.169628,74.37455,48.19026,0.0925066,0.0925066,0,-1,0,0.0925066,1264.373,0,0,0,1.169628,0.09737537,0.0925066,0,0,3.648853,1.269721,1.072253,0,1.072253,3.555634,59.26045,0.1357412,0.1017573,0.9357024,0,2.439349
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,1.433278,88.13657,52.42976,0.6038306,0.6038306,0,-1,0,0.6038306,237.3643,0,0,0,1.433278,0.6356112,0.6038306,0,0,2.5766,2.234749,0.7976671,0,0.7976671,4.312367,71.87265,0.1356596,0.6642137,1.146623,0,3.668027
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,1.432439,92.47498,55.49269,0.5344367,0.5344367,0,-1,0,0.5344367,268.0278,0,0,0,1.432439,0.562565,0.5344367,0,0,1.778933,2.952649,0.869874,0,0.869874,5.137603,85.62654,0.1355707,0.5878804,1.145951,0,4.385088
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,1.353413,93.56543,58.30282,0.9081209,0.9081209,0,-1,0,0.9081209,149.0345,0,0,0,1.353413,0.9559167,0.9081209,0,0,0.9090593,3.735536,0.3974968,0,0.3974968,5.514701,91.9115,0.1355302,0.998933,1.082731,0,5.088949
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,1.207179,90.42152,59.78082,0.1836861,0.1836861,0,-1,0,0.1836861,657.197,0.502263,0,0,1.207179,0.1933538,0.1836861,0,0,0.5115625,4.093283,0.5115625,0,0.5115625,6.000012,100,0.135478,0.2020547,0.9657434,0,5.300462
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,0.9282522,82.03439,60.00446,0.4952813,0.4952813,0,-1,0,0.4952813,187.4192,0.4069035,0,0,0.9282522,0.5213488,0.4952813,0,0,0,4.553689,0,0,0,6.000012,100,0.135478,0.5448095,0.7426018,0,5.481941
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,0.6255186,74.26912,60.27672,0.6235393,0.6235393,0,-1,0,0.6235393,100.3174,0,0,0,0.6255186,0.6563572,0.6235393,0,0,0,4.553689,0,0.03083854,-0.03083854,5.967505,99.45822,0.135478,0.6858932,0.5004149,0,5.179208
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,0.2564673,64.12996,58.79873,0.1577096,0.1577096,0,-1,0,0.1577096,162.6199,0.0561921,0,0,0.2564673,0.1660102,0.1577096,0,0,0.03426505,4.522851,0.03426505,0,0.03426505,6.000012,100,0.1354745,0.1734806,0.2051738,0,4.779318
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,55.46352,55.46352,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1354745,0,0,0,4.553689
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,52.34224,52.34224,0.5493391,0.5493391,0,-1,0,0.5493391,0,0,1.110223E-16,0,0,0.5782517,0.5493391,0,0,0,4.553689,0,0.5782517,-0.5782517,5.390481,89.84117,0.1354745,0.604273,0,0,4.553689
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,49.77521,49.77521,0.423785,0.423785,0,-1,0,0.423785,0,0,5.551115E-17,0,0,0.4460894,0.423785,0,0,0.6425018,3.975437,0,0.4460894,-0.4460894,4.920262,82.0042,0.1354745,0.4661635,0,0,3.975437
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,47.49988,47.49988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.138157,3.529348,0,0,0,4.920262,82.0042,0.1354745,0,0,0,3.529348
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,45.23428,45.23428,0.1479743,0.1479743,0,-1,0,0.1479743,0,0,0,0,0,0.1557624,0.1479743,0,0,1.138157,3.529348,0,0.1557624,-0.1557624,4.756073,79.26774,0.1354745,0.1627717,0,0,3.529348
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,43.48403,43.48403,0.02963801,0.02963801,0,-1,0,0.02963801,0,0,3.469447E-18,0,0,0.03119791,0.02963801,0,0,1.311226,3.373585,0,0.03119791,-0.03119791,4.723188,78.71964,0.1354745,0.03260181,0,0,3.373585
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,42.08383,42.08383,0.0847863,0.0847863,0,-1,0,0.0847863,0,0,1.387779E-17,0,0,0.08924873,0.0847863,0,0,1.345891,3.342387,0,0.08924873,-0.08924873,4.629112,77.15171,0.1354745,0.09326493,0,0,3.342387
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,40.69335,40.69335,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.445056,3.253139,0,0,0,4.629112,77.15171,0.1354745,0,0,0,3.253139
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,39.45845,39.45845,0.3749053,0.3749053,0,-1,0,0.3749053,0,0,0,0,0,0.3946371,0.3749053,0,0,1.445056,3.253139,0,0.3946371,-0.3946371,4.213128,70.21866,0.1354745,0.4123958,0,0,3.253139
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,38.39857,38.39857,0.1954052,0.1954052,0,-1,0,0.1954052,0,0,2.775558E-17,0,0,0.2056897,0.1954052,0,0,1.883541,2.858502,0,0.2056897,-0.2056897,3.996312,66.60506,0.1354745,0.2149457,0,0,2.858502
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,37.25119,37.25119,0.08441501,0.08441501,0,-1,0,0.08441501,0,0,0,0,0,0.0888579,0.08441501,0,0,2.112086,2.652812,0,0.0888579,-0.0888579,3.902647,65.04399,0.1354745,0.09285651,0,0,2.652812
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,36.18159,36.18159,0.151768,0.151768,0,0,0,0.151768,0,0,2.775558E-17,0,0,0.1597558,0.151768,0,0,2.210817,2.563954,0,0.1597558,-0.1597558,3.73425,62.23737,0.1354745,0.1669448,0,0,2.563954
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,35.33563,35.33563,0.006159953,0.006159953,0,0,0,0.006159953,0,0,8.673617E-19,0,0,0.006484162,0.006159953,0,0,2.388323,2.404198,0,0.006484162,-0.006484162,3.727415,62.12346,0.1354745,0.006775949,0,0,2.404198
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,0.5063892,43.69302,34.50913,1.242603,1.242603,0,0,0,1.242603,40.75229,0,2.220446E-16,0,0.5063892,1.308004,1.242603,0,0,2.395528,2.397714,0,0.8016143,-0.8016143,2.882439,48.04056,0.1354745,1.366864,0.4051114,0,2.904103
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,0.9168896,54.69831,36.83307,0.8855956,0.8855956,0,0,0,0.8855956,103.5337,0,1.110223E-16,0,0.9168896,0.9322059,0.8855956,0,0,3.28621,1.5961,0,0.01531634,-0.01531634,2.866294,47.77148,0.1354745,0.9741552,0.7335117,0,2.512989
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,1.076497,64.78895,42.30747,0.2649473,0.2649473,0,-1,0,0.2649473,406.3061,0,0,0,1.076497,0.2788919,0.2649473,0,0,3.303228,1.580783,0.7976049,0,0.7976049,3.622969,60.38269,0.1353932,0.291442,0.8611974,0,2.65728
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,1.222297,75.54031,47.93745,0.4222698,0.4222698,0,-1,0,0.4222698,289.4588,0,0,0,1.222297,0.4444945,0.4222698,0,0,2.505623,2.298628,0.7778024,0,0.7778024,4.360857,72.68081,0.135314,0.4644968,0.9778375,0,3.520925
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,1.261,82.20123,52.23528,0.05541111,0.05541111,0,-1,0,0.05541111,2275.718,0,0,0,1.261,0.05832748,0.05541111,0,0,1.727821,2.99865,1.202673,0,1.202673,5.501813,91.69669,0.1351918,0.06095222,1.0088,0,4.25965
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,1.273393,86.64145,55.29823,0.2998453,0.2998453,0,-1,0,0.2998453,424.6832,0.4326179,0,0,1.273393,0.3156267,0.2998453,0,0,0.5251481,4.081056,0.5251481,0,0.5251481,6.000012,100,0.1351385,0.3298299,1.018714,0,5.354448
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,1.121738,85.43389,58.0889,0,0,0,-1,0,0,0,1.121738,0,0,1.121738,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1351385,0,0.8973903,0,5.675427
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,1.060224,85.40674,59.56689,0.2257213,0.2257213,0,-1,0,0.2257213,469.7048,0.8226225,0,0,1.060224,0.2376014,0.2257213,0,0,0,4.553689,0,0,0,6.000012,100,0.1351385,0.2482934,0.848179,0,5.613913
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,0.8626748,79.99105,59.83915,0,0,0,-1,0,0,0,0.8626748,0,0,0.8626748,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1351385,0,0.6901398,0,5.416364
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,0.632951,74.27019,60.11142,0.5143265,0.5143265,0,-1,0,0.5143265,123.064,0.09155466,0,0,0.632951,0.5413963,0.5143265,0,0,0,4.553689,0,0,0,6.000012,100,0.1351385,0.5657591,0.5063608,0,5.18664
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,0.2972276,64.84308,58.63343,1.060924,1.060924,0,-1,0,1.060924,28.01591,0,0,0,0.2972276,1.116763,1.060924,0,0,0,4.553689,0,0.819535,-0.819535,5.136146,85.60226,0.1351385,1.167017,0.2377821,0,4.850916
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,55.26905,55.26905,0.9689336,0.9689336,0,-1,0,0.9689336,0,0,0,0,0,1.01993,0.9689336,0,0,0.9105944,3.734154,0,1.01993,-1.01993,4.061046,67.68396,0.1351385,1.065827,0,0,3.734154
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,52.14777,52.14777,0.6434606,0.6434606,0,-1,0,0.6434606,0,0,1.110223E-16,0,0,0.677327,0.6434606,0,0,2.04385,2.714224,0,0.677327,-0.677327,3.34708,55.78456,0.1351385,0.7078066,0,0,2.714224
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,49.58074,49.58074,0.2276413,0.2276413,0,-1,0,0.2276413,0,0,2.775558E-17,0,0,0.2396224,0.2276413,0,0,2.796436,2.036897,0,0.2396224,-0.2396224,3.094496,51.57483,0.1351385,0.2504054,0,0,2.036897
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,47.31513,47.31513,0.5501021,0.5501021,0,-1,0,0.5501021,0,0,0,0,0,0.5790548,0.5501021,0,0,3.062683,1.797274,0,0.5790548,-0.5790548,2.484119,41.4019,0.1351385,0.6051123,0,0,1.797274
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,45.03981,45.03981,0.0926462,0.0926462,0,-1,0,0.0926462,0,0,1.387779E-17,0,0,0.09752231,0.0926462,0,0,3.706077,1.21822,0,0.09752231,-0.09752231,2.381321,39.68861,0.1351385,0.1019108,0,0,1.21822
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,43.26038,43.26038,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.814435,1.120697,0,0,0,2.381321,39.68861,0.1351385,0,0,0,1.120697
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,41.86991,41.86991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.814435,1.120697,0,0,0,2.381321,39.68861,0.1351385,0,0,0,1.120697
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,40.45026,40.45026,0.08530372,0.08530372,0,-1,0,0.08530372,0,0,0,0,0,0.08979339,0.08530372,0,0,3.814435,1.120697,0,0.08979339,-0.08979339,2.286671,38.1111,0.1351385,0.09383409,0,0,1.120697
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,39.21536,39.21536,0.1945025,0.1945025,0,-1,0,0.1945025,0,0,0,0,0,0.2047395,0.1945025,0,0,3.914206,1.030904,0,0.2047395,-0.2047395,2.070856,34.5142,0.1351385,0.2139527,0,0,1.030904
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,38.12631,38.12631,0.1397848,0.1397848,0,-1,0,0.1397848,0,0,0,0,0,0.1471419,0.1397848,0,0,4.141694,0.8261645,0,0.1471419,-0.1471419,1.915755,31.92919,0.1351385,0.1537633,0,0,0.8261645
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,36.9692,36.9692,0.1411589,0.1411589,0,-1,0,0.1411589,0,0,0,0,0,0.1485883,0.1411589,0,0,4.305185,0.6790226,0,0.1485883,-0.1485883,1.759129,29.31876,0.1351385,0.1552747,0,0,0.6790226
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,35.9385,35.9385,0.1970768,0.1970768,0,0,0,0.1970768,0,0,2.775558E-17,0,0,0.2074493,0.1970768,0,0,4.470283,0.5304344,0,0.2074493,-0.2074493,1.540459,25.67426,0.1351385,0.2167845,0,0,0.5304344
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,35.08282,35.08282,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.700782,0.3229851,0,0,0,1.540459,25.67426,0.1351385,0,0,0,0.3229851
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,0.4179347,41.72278,34.23687,1.052135,1.052135,0.425,0,0.172125,1.052135,39.72255,1.110223E-16,0,0,0.4179347,0.6601416,0.6271346,0,0,4.700782,0.3229851,0,0.242207,-0.242207,1.28515,21.41912,0.1351385,1.157348,0.3343477,1.7,0.7409197
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,0.6683092,49.11088,36.56081,0.6130515,0.6130515,1.7,0,0.5202,0.6130515,109.0135,0,0,0,0.6683092,0,0,1.086948,1.032601,4.969901,0.08077803,1.70091,0,1.70091,2.898775,48.31282,0.1352561,0.6743567,0.5346473,1.7,0.7490872
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,0.7821088,57.60521,42.06438,0.2681139,0.2681139,0,-1,0,0.2681139,291.7077,0,0,0,0.7821088,0.2822251,0.2681139,0,0,3.268991,1.611597,0.4998837,0,0.4998837,3.373006,56.21666,0.1352054,0.2949252,0.6256871,0,2.393706
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,0.9236243,67.33558,47.69436,0,0,0,-1,0,0,0,0,0,0,0.9236243,0,0,0,0,2.769107,2.061492,0.9236243,0,0.9236243,4.249233,70.82041,0.1351119,0,0.7388994,0,2.985117
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,1.254621,81.68734,51.99219,0.9427888,0.9427888,0,-1,0,0.9427888,133.0755,0,0,0,1.254621,0.9924092,0.9427888,0,0,1.845483,2.892754,0.2622118,0,0.2622118,4.497989,74.96634,0.1350854,1.037068,1.003697,0,4.147376
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,1.244267,85.39779,55.07458,0.3944429,0.3944429,0,-1,0,0.3944429,315.4493,0,0,0,1.244267,0.4152031,0.3944429,0,0,1.583271,3.128745,0.8290643,0,0.8290643,5.284509,88.07497,0.1350015,0.4338872,0.995414,0,4.373013
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,1.023572,82.25822,57.9236,0.4825918,0.4825918,0,-1,0,0.4825918,212.0989,0,0,0,1.023572,0.5079914,0.4825918,0,0,0.7542067,3.874903,0.5155807,0,0.5155807,5.773632,96.227,0.1349495,0.5308509,0.8188576,0,4.898475
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,0.886249,80.12566,59.40159,0.06073371,0.06073371,0,-1,0,0.06073371,1459.237,0.5836927,0,0,0.886249,0.06393023,0.06073371,0,0,0.238626,4.338925,0.238626,0,0.238626,6.000012,100,0.1349254,0.06680708,0.7089992,0,5.225174
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,0.790718,77.8438,59.67385,1.039042,1.039042,0,-1,0,1.039042,76.10068,0,0,0,0.790718,1.093728,1.039042,0,0,0,4.553689,0,0.3030104,-0.3030104,5.680611,94.67666,0.1349254,1.142946,0.6325744,0,5.344407
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,0.554953,72.16855,59.94611,0,0,0,-1,0,0,0,0.2182748,0,0,0.554953,0,0,0,0,0.3366782,4.250679,0.3366782,0,0.3366782,6.000012,100,0.1348914,0,0.4439624,0,4.805632
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,0.2359379,63.40609,58.52647,0.4581407,0.4581407,0,-1,0,0.4581407,51.49901,0,0,0,0.2359379,0.4822534,0.4581407,0,0,0,4.553689,0,0.2463154,-0.2463154,5.740373,95.67268,0.1348914,0.5039548,0.1887503,0,4.789627
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,55.10375,55.10375,0.1506396,0.1506396,0,-1,0,0.1506396,0,0,0,0,0,0.158568,0.1506396,0,0,0.2736838,4.307374,0,0.158568,-0.158568,5.573227,92.88694,0.1348914,0.1657036,0,0,4.307374
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,51.96302,51.96302,0.4074609,0.4074609,0,-1,0,0.4074609,0,0,5.551115E-17,0,0,0.4289062,0.4074609,0,0,0.4498705,4.148806,0,0.4289062,-0.4289062,5.12112,85.35184,0.1348914,0.448207,0,0,4.148806
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,49.38626,49.38626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.926433,3.719899,0,0,0,5.12112,85.35184,0.1348914,0,0,0,3.719899
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,47.09149,47.09149,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.926433,3.719899,0,0,0,5.12112,85.35184,0.1348914,0,0,0,3.719899
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,44.82589,44.82589,0.126387,0.126387,0,-1,0,0.126387,0,0,0,0,0,0.133039,0.126387,0,0,0.926433,3.719899,0,0.133039,-0.133039,4.980885,83.01459,0.1348914,0.1390257,0,0,3.719899
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,43.04646,43.04646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.074254,3.58686,0,0,0,4.980885,83.01459,0.1348914,0,0,0,3.58686
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,41.64626,41.64626,0.0376796,0.0376796,0,-1,0,0.0376796,0,0,6.938894E-18,0,0,0.03966274,0.0376796,0,0,1.074254,3.58686,0,0.03966274,-0.03966274,4.939077,82.31779,0.1348914,0.04144756,0,0,3.58686
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,40.22662,40.22662,0.1972106,0.1972106,0,-1,0,0.1972106,0,0,2.775558E-17,0,0,0.2075901,0.1972106,0,0,1.118324,3.547198,0,0.2075901,-0.2075901,4.720258,78.67081,0.1348914,0.2169316,0,0,3.547198
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,38.97227,38.97227,0.1884851,0.1884851,0,-1,0,0.1884851,0,0,2.775558E-17,0,0,0.1984053,0.1884851,0,0,1.348979,3.339607,0,0.1984053,-0.1984053,4.51112,75.18519,0.1348914,0.2073336,0,0,3.339607
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,37.90267,37.90267,0.1281688,0.1281688,0,-1,0,0.1281688,0,0,0,0,0,0.1349145,0.1281688,0,0,1.56943,3.141202,0,0.1349145,-0.1349145,4.368908,72.81499,0.1348914,0.1409857,0,0,3.141202
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,36.72611,36.72611,0.1314199,0.1314199,0,-1,0,0.1314199,0,0,0,0,0,0.1383368,0.1314199,0,0,1.719335,3.006288,0,0.1383368,-0.1383368,4.223088,70.38466,0.1348914,0.1445619,0,0,3.006288
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,35.68568,35.68568,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.873042,2.867951,0,0,0,4.223088,70.38466,0.1348914,0,0,0,2.867951
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,34.83973,34.83973,0.06163693,0.06163693,0,0,0,0.06163693,0,0,6.938894E-18,0,0,0.06488097,0.06163693,0,0,1.873042,2.867951,0,0.06488097,-0.06488097,4.154697,69.24482,0.1348914,0.06780062,0,0,2.867951
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,0.4147325,41.43823,34.02295,1.168762,1.168762,0,0,0,1.168762,35.48476,0,2.220446E-16,0,0.4147325,1.230276,1.168762,0,0,1.945132,2.80307,0,0.8155434,-0.8155434,3.295039,54.91721,0.1348914,1.285638,0.331786,0,3.217802
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,0.6688919,48.88984,36.34689,0.3437701,0.3437701,0,0,0,0.3437701,194.5754,0,0,0,0.6688919,0.3618633,0.3437701,0,0,2.851292,1.987526,0.3070287,0,0.3070287,3.586312,59.77175,0.1348604,0.3781471,0.5351135,0,2.656418
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,1.074082,64.14034,41.81157,0.6975598,0.6975598,0,-1,0,0.6975598,153.9771,0,0,0,1.074082,0.7342735,0.6975598,0,0,2.544263,2.263852,0.3398085,0,0.3398085,3.908683,65.14458,0.1348262,0.7673158,0.8592656,0,3.337934
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,1.244746,75.56664,47.45126,0.2474971,0.2474971,0,-1,0,0.2474971,502.9336,0,0,0,1.244746,0.2605233,0.2474971,0,0,2.204454,2.56968,0.9842228,0,0.9842228,4.842399,80.70648,0.134727,0.2722468,0.9957969,0,3.814426
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,1.250607,81.27365,51.76855,0.3388264,0.3388264,0,-1,0,0.3388264,369.0995,0,0,0,1.250607,0.3566594,0.3388264,0,0,1.220232,3.455481,0.8939474,0,0.8939474,5.690472,94.841,0.1346371,0.3727091,1.000485,0,4.706087
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,1.186215,83.29118,54.86066,1.166111,1.166111,0,-1,0,1.166111,101.7241,0,0,0,1.186215,1.227485,1.166111,0,0,0.3262842,4.260033,0,0.04126958,-0.04126958,5.64697,94.11597,0.1346371,1.282722,0.9489721,0,5.446248
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,0.952877,79.95232,57.69996,0,0,0,-1,0,0,0,0.5807377,0,0,0.952877,0,0,0,0,0.3721393,4.218763,0.3721393,0,0.3721393,6.000012,100,0.1345998,0,0.7623016,0,5.17164
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,0.9064144,80.49191,59.23629,0.6698874,0.6698874,0,-1,0,0.6698874,135.3085,0.2012699,0,0,0.9064144,0.7051446,0.6698874,0,0,0,4.553689,0,0,0,6.000012,100,0.1345998,0.7368761,0.7251316,0,5.460104
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,0.7832345,77.45323,59.50855,0.0878557,0.0878557,0,-1,0,0.0878557,891.501,0.6907548,0,0,0.7832345,0.09247968,0.0878557,0,0,0,4.553689,0,0,0,6.000012,100,0.1345998,0.09664126,0.6265876,0,5.336924
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,0.4963288,70.58617,59.78082,0.220998,0.220998,0,-1,0,0.220998,224.5852,0.2636993,0,0,0.4963288,0.2326295,0.220998,0,0,0,4.553689,0,0,0,6.000012,100,0.1345998,0.2430978,0.397063,0,5.050018
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,0.1805077,61.99958,58.30282,0.1184879,0.1184879,0,-1,0,0.1184879,152.3428,0.05578367,0,0,0.1805077,0.1247241,0.1184879,0,0,0,4.553689,0,0,0,6.000012,100,0.1345998,0.1303366,0.1444062,0,4.734197
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,54.93845,54.93845,0.6234684,0.6234684,0,-1,0,0.6234684,0,0,1.110223E-16,0,0,0.6562825,0.6234684,0,0,0,4.553689,0,0.6562825,-0.6562825,5.308229,88.47031,0.1345998,0.6858153,0,0,4.553689
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,51.76855,51.76855,0.8403281,0.8403281,0,-1,0,0.8403281,0,0,0,0,0,0.8845559,0.8403281,0,0,0.7292028,3.897406,0,0.8845559,-0.8845559,4.375826,72.93028,0.1345998,0.9243609,0,0,3.897406
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,49.20152,49.20152,0.06866564,0.06866564,0,-1,0,0.06866564,0,0,1.387779E-17,0,0,0.07227962,0.06866564,0,0,1.712043,3.012851,0,0.07227962,-0.07227962,4.299636,71.66046,0.1345998,0.07553221,0,0,3.012851
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,46.89702,46.89702,0.08910142,0.08910142,0,-1,0,0.08910142,0,0,0,0,0,0.09379097,0.08910142,0,0,1.792353,2.940571,0,0.09379097,-0.09379097,4.200772,70.01273,0.1345998,0.09801156,0,0,2.940571
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,44.63141,44.63141,0.1536471,0.1536471,0,-1,0,0.1536471,0,0,0,0,0,0.1617338,0.1536471,0,0,1.896566,2.84678,0,0.1617338,-0.1617338,4.03029,67.17136,0.1345998,0.1690118,0,0,2.84678
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,42.85199,42.85199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.07627,2.685046,0,0,0,4.03029,67.17136,0.1345998,0,0,0,2.685046
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,41.46151,41.46151,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.07627,2.685046,0,0,0,4.03029,67.17136,0.1345998,0,0,0,2.685046
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,40.04186,40.04186,0.1033938,0.1033938,0,-1,0,0.1033938,0,0,1.387779E-17,0,0,0.1088356,0.1033938,0,0,2.07627,2.685046,0,0.1088356,-0.1088356,3.915567,65.25932,0.1345998,0.1137332,0,0,2.685046
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,38.80696,38.80696,0.02620764,0.02620764,0,-1,0,0.02620764,0,0,3.469447E-18,0,0,0.02758699,0.02620764,0,0,2.197198,2.57621,0,0.02758699,-0.02758699,3.886487,64.77466,0.1345998,0.0288284,0,0,2.57621
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,37.7082,37.7082,0.06779176,0.06779176,0,-1,0,0.06779176,0,0,0,0,0,0.07135975,0.06779176,0,0,2.22785,2.548624,0,0.07135975,-0.07135975,3.811268,63.521,0.1345998,0.07457094,0,0,2.548624
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,36.53164,36.53164,0.08693723,0.08693723,0,-1,0,0.08693723,0,0,1.387779E-17,0,0,0.09151287,0.08693723,0,0,2.307139,2.477264,0,0.09151287,-0.09151287,3.714805,61.91329,0.1345998,0.09563095,0,0,2.477264
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,35.52038,35.52038,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.40882,2.385751,0,0,0,3.714805,61.91329,0.1345998,0,0,0,2.385751
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,34.64526,34.64526,0.04422996,0.04422996,0,0,0,0.04422996,0,0,0,0,0,0.04655785,0.04422996,0,0,2.40882,2.385751,0,0.04655785,-0.04655785,3.665728,61.09535,0.1345998,0.04865296,0,0,2.385751
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,0.3195343,39.47184,33.82847,0,0,0,0,0,0,0,0,0,0,0.3195343,0,0,0,0,2.460551,2.339193,0.3195343,0,0.3195343,3.968865,66.14762,0.1345677,0,0.2556275,0,2.658727
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,0.249193,40.58412,36.15242,0.129871,0.129871,0,0,0,0.129871,191.8773,0,0,0,0.249193,0.1367064,0.129871,0,0,2.141017,2.626774,0.1124866,0,0.1124866,4.075579,67.92619,0.1345564,0.1428581,0.1993544,0,2.875967
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,0.5911805,52.98581,41.59764,0.6097006,0.6097006,0,-1,0,0.6097006,96.96244,0,0,0,0.5911805,0.64179,0.6097006,0,0,2.02853,2.728012,0,0.05060954,-0.05060954,4.022232,67.03707,0.1345564,0.6706706,0.4729444,0,3.319192
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,0.643457,60.24656,47.22762,0.8576139,0.8576139,0,-1,0,0.8576139,75.02875,0,0,0,0.643457,0.9027515,0.8576139,0,0,2.084763,2.677402,0,0.2592945,-0.2592945,3.748912,62.48174,0.1345564,0.9433753,0.5147656,0,3.320859
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,0.1812284,55.06532,51.52546,1.116368,1.116368,0,-1,0,1.116368,16.23375,0,2.220446E-16,0,0.1812284,1.175124,1.116368,0,0,2.372868,2.418108,0,0.9938959,-0.9938959,2.701254,45.0208,0.1345564,1.228005,0.1449827,0,2.599336
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,0.8688579,74.03958,54.63702,1.341705,1.341705,0,-1,0,1.341705,64.75773,0,0,0.09587579,0.8688579,1.412321,1.341705,0,0,3.477197,1.424212,0,0.5434635,-0.5434635,2.128393,35.47314,0.1345564,1.475876,0.6950863,0,2.29307
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,0.4984583,68.1479,57.48604,0.680464,0.680464,0,-1,0,0.680464,73.25271,0,0,0,0.4984583,0.7162778,0.680464,0,0,4.081045,0.8807484,0,0.2178196,-0.2178196,1.898791,31.64645,0.1345564,0.7485104,0.3987666,0,1.379207
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,0.4406392,68.45889,59.01265,0.6778464,0.6778464,0,-1,0,0.6778464,65.00577,0,0,0.03212715,0.4406392,0.7135225,0.6778464,0,0,4.323067,0.6629288,0,0.2728833,-0.2728833,1.611147,26.85239,0.1345564,0.745631,0.3525114,0,1.103568
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.132503,61.99852,59.28491,1.081303,0.4964211,0,-1,0,0.4964211,26.69165,0,0.5848814,0.7937139,0.132503,0.5225486,0.4964211,0,0,4.62627,0.3900456,0,0.3900456,-0.3900456,1.200002,20,0.1345564,1.189433,0.1060024,0,0.5225486
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.1310805,62.30574,59.61551,0,0,0,-1,0,0,0,0,0,0,0.1310805,0,0,0,0,5.059654,0,0.1310805,0,0.1310805,1.324356,22.07256,0.1345432,0,0.1048644,0,0.1310805
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.02904715,58.7191,58.13752,0.1963951,0.1396686,0,-1,0,0.1396686,20.79719,0,0.05672649,0.09844183,0.02904715,0.1470196,0.1396686,0,0,4.928574,0.1179725,0,0.1179725,-0.1179725,1.200002,20,0.1345432,0.2160346,0.02323772,0,0.1470196
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,54.7537,54.7537,0.4215198,0,0,-1,0,0,0,0,0.4215198,0.4636717,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345432,0.4636717,0,0,0
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,51.57408,51.57408,0.3335651,0,0,-1,0,0,0,0,0.3335651,0.3669216,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345432,0.3669216,0,0,0
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,49.00704,49.00704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345432,0,0,0,0
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,46.74144,46.74144,1.361336,0,0,-1,0,0,0,0,1.361336,1.49747,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345432,1.49747,0,0,0
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,44.46611,44.46611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345432,0,0,0,0
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,42.68669,42.68669,0.09433234,0,0,-1,0,0,0,0,0.09433234,0.1037656,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345432,0.1037656,0,0,0
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,41.29621,41.29621,0.2741404,0,0,-1,0,0,0,0,0.2741404,0.3015544,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345432,0.3015544,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,39.87656,39.87656,0.04889582,0,0,-1,0,0,0,0,0.04889582,0.0537854,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345432,0.0537854,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,38.6125,38.6125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345432,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,37.52345,37.52345,0.01465854,0,0,-1,0,0,0,0,0.01465854,0.01612439,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345432,0.01612439,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,36.34689,36.34689,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345432,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,35.33563,35.33563,0.2975812,0.2975812,1.7,0,0.5202,0.2975812,0,0,0,0,0,0,0,1.402419,1.332298,5.059654,0,1.332298,0,1.332298,2.463931,41.06544,0.1346978,0.3273393,0,1.7,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,34.48968,34.48968,0.10585,0.10585,1.558482,0,0.4815655,0.10585,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.727356,1.199068,1.38,0,1.38,3.773114,62.88511,0.1348154,0.1164351,0,1.7,1.199068
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,0.2394347,37.81961,33.634,0.9488485,0.9488485,1.7,0,0.5202,0.9488485,25.23424,0,0,0,0.2394347,0,0,0.7511515,0.7135939,2.347357,2.441068,0.9530286,0,0.9530286,4.677237,77.95378,0.1349407,1.043733,0.1915478,1.7,2.680503
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,0.427369,43.70953,35.95795,0,0,1.017851,0,0.3339735,0,0,0,0,0,0.427369,0,0,1.017851,0.9669589,1.394328,3.298794,1.394328,0,1.394328,6.000012,100,0.1349345,0,0.3418952,1.7,3.726163
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,0.7134672,55.33513,41.374,0.5691692,0.5691692,0,-1,0,0.5691692,125.3524,0.1143418,0,0,0.7134672,0.5991254,0.5691692,0,0,0,4.553689,0,0,0,6.000012,100,0.1349345,0.6260861,0.5707738,0,5.267156
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,0.9842355,67.98288,46.95536,0,0,0,-1,0,0,0,0.9842355,0,0,0.9842355,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1349345,0,0.7873884,0,5.537924
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,1.008386,73.74117,51.27265,0,0,0,-1,0,0,0,1.008386,0,0,1.008386,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1349345,0,0.8067087,0,5.562075
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,1.021425,77.86997,54.39393,0,0,0,-1,0,0,0,1.021425,0,0,1.021425,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1349345,0,0.8171397,0,5.575114
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,1.022806,81.42065,57.2624,0.1058355,0.1058355,0,-1,0,0.1058355,966.4107,0.9114003,0,0,1.022806,0.1114058,0.1058355,0,0,0,4.553689,0,0,0,6.000012,100,0.1349345,0.1164191,0.8182449,0,5.576495
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,1.040507,83.84626,58.79873,0.9264047,0.9264047,0,-1,0,0.9264047,112.3167,0.06534454,0,0,1.040507,0.9751628,0.9264047,0,0,0,4.553689,0,0,0,6.000012,100,0.1349345,1.019045,0.8324059,0,5.594196
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,0.8339483,78.36955,59.12933,0.411066,0.411066,0,-1,0,0.411066,202.8745,0.4012472,0,0,0.8339483,0.4327011,0.411066,0,0,0,4.553689,0,0,0,6.000012,100,0.1349345,0.4521726,0.6671586,0,5.387637
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,0.400464,67.95555,59.40159,0.5124406,0.5124406,0,-1,0,0.5124406,78.14838,0,0,0,0.400464,0.5394112,0.5124406,0,0,0,4.553689,0,0.1389472,-0.1389472,5.853549,97.55895,0.1349345,0.5636847,0.3203712,0,4.954153
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,0.1918899,61.90934,57.98194,1.067549,1.067549,0,-1,0,1.067549,17.9748,0,2.220446E-16,0,0.1918899,1.123736,1.067549,0,0,0.1543857,4.414742,0,0.9318464,-0.9318464,4.871296,81.18811,0.1349345,1.174304,0.1535119,0,4.606632
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,54.55923,54.55923,1.272429,1.272429,0,-1,0,1.272429,0,0,2.220446E-16,0.01967243,0,1.339399,1.272429,0,0,1.189771,3.482895,0,1.339399,-1.339399,3.459445,57.65731,0.1349345,1.399672,0,0,3.482895
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,51.38933,51.38933,0.3074549,0.3074549,0,-1,0,0.3074549,0,0,5.551115E-17,0,0,0.3236367,0.3074549,0,0,2.677992,2.143496,0,0.3236367,-0.3236367,3.118302,51.9716,0.1349345,0.3382004,0,0,2.143496
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,48.79312,48.79312,0.3762478,0.3762478,0,-1,0,0.3762478,0,0,5.551115E-17,0,0,0.3960503,0.3762478,0,0,3.037589,1.819859,0,0.3960503,-0.3960503,2.700829,45.01372,0.1349345,0.4138726,0,0,1.819859
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,46.5178,46.5178,0.3227414,0.3227414,0,-1,0,0.3227414,0,0,0,0,0,0.3397278,0.3227414,0,0,3.477645,1.423809,0,0.3397278,-0.3397278,2.342724,39.04532,0.1349345,0.3550155,0,0,1.423809
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,44.27164,44.27164,0.06849255,0.06849255,0,-1,0,0.06849255,0,0,0,0,0,0.07209742,0.06849255,0,0,3.85512,1.084081,0,0.07209742,-0.07209742,2.266727,37.77871,0.1349345,0.0753418,0,0,1.084081
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,42.50194,42.50194,0.1560578,0.1560578,0,-1,0,0.1560578,0,0,0,0,0,0.1642714,0.1560578,0,0,3.935228,1.011984,0,0.1642714,-0.1642714,2.09357,34.89275,0.1349345,0.1716636,0,0,1.011984
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,41.10174,41.10174,0.2676769,0.2676769,0,-1,0,0.2676769,0,0,5.551115E-17,0,0,0.2817652,0.2676769,0,0,4.117752,0.8477122,0,0.2817652,-0.2817652,1.796563,29.94266,0.1349345,0.2944447,0,0,0.8477122
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,39.65292,39.65292,0.1294538,0.1294538,0,-1,0,0.1294538,0,0,0,0,0,0.1362672,0.1294538,0,0,4.430824,0.565947,0,0.1362672,-0.1362672,1.652925,27.54869,0.1349345,0.1423992,0,0,0.565947
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,38.42774,38.42774,0.1125963,0.1125963,0,-1,0,0.1125963,0,0,1.387779E-17,0,0,0.1185225,0.1125963,0,0,4.582232,0.4296798,0,0.1185225,-0.1185225,1.527991,25.46647,0.1349345,0.123856,0,0,0.4296798
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,37.32898,37.32898,0.06896987,0.06896987,0,-1,0,0.06896987,0,0,0,0,0,0.07259986,0.06896987,0,0,4.713924,0.3111573,0,0.07259986,-0.07259986,1.451464,24.19102,0.1349345,0.07586685,0,0,0.3111573
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,36.15242,36.15242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.79459,0.2385575,0,0,0,1.451464,24.19102,0.1349345,0,0,0,0.2385575
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,35.14116,35.14116,0.03325376,0.03325376,0,0,0,0.03325376,0,0,0,0,0,0.03500396,0.03325376,0,0,4.79459,0.2385575,0,0.03500396,-0.03500396,1.414567,23.57606,0.1349345,0.03657914,0,0,0.2385575
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,34.2952,34.2952,0.03677319,0.03677319,0,0,0,0.03677319,0,0,6.938894E-18,0,0,0.03870863,0.03677319,0,0,4.833484,0.2035535,0,0.03870863,-0.03870863,1.373764,22.89602,0.1349345,0.04045051,0,0,0.2035535
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,0.2089259,37.08502,33.44925,0,0,0,0,0,0,0,0,0,0,0.2089259,0,0,0,0,4.876493,0.1648449,0.2089259,0,0.2089259,1.571969,26.19942,0.1349135,0,0.1671407,0,0.3737708
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,0.3098783,41.27902,35.74403,0.5981541,0.5981541,1.7,0,0.5202,0.5981541,51.80576,0,0,0,0.3098783,0,0,1.101846,1.046754,4.667568,0.3528782,1.356632,0,1.356632,2.858983,47.64962,0.1350648,0.6579695,0.2479026,1.7,0.6627564
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,0.4010863,48.67047,41.16008,0.5866904,0.5866904,0,-1,0,0.5866904,68.36422,0,0,0,0.4010863,0.6175689,0.5866904,0,0,3.310935,1.573847,0,0.2164826,-0.2164826,2.63079,43.84641,0.1350648,0.6453595,0.3208691,0,1.974933
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,0.194816,50.43156,46.74144,0.4233258,0.4233258,0,-1,0,0.4233258,46.02034,0,5.551115E-17,0,0.194816,0.4456061,0.4233258,0,0,3.551472,1.357364,0,0.2507902,-0.2507902,2.366434,39.44049,0.1350648,0.4656584,0.1558528,0,1.55218
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,0.7671613,67.34459,51.02956,0,0,0,-1,0,0,0,0,0,0,0.7671613,0,0,0,0,3.830127,1.106574,0.7671613,0,0.7671613,3.094227,51.57035,0.1349879,0,0.6137291,0,1.873736
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,0.5198039,65.05605,54.18001,0.6589291,0.6589291,0,-1,0,0.6589291,78.88617,0,0,0,0.5198039,0.6936095,0.6589291,0,0,3.062966,1.797019,0,0.1738056,-0.1738056,2.91102,48.5169,0.1349879,0.724822,0.4158431,0,2.316823
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,0.3977758,65.39103,57.04848,0.8917994,0.8917994,0,-1,0,0.8917994,44.60373,0,0,0,0.3977758,0.9387362,0.8917994,0,0,3.256083,1.623214,0,0.5409604,-0.5409604,2.340798,39.01321,0.1349879,0.9809793,0.3182206,0,2.020989
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,0.7097461,74.47609,58.57508,0,0,0,-1,0,0,0,0,0,0,0.7097461,0,0,0,0,3.857151,1.082253,0.7097461,0,0.7097461,3.014122,50.23526,0.1349169,0,0.5677969,0,1.791999
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,0.5758262,71.52837,58.90569,1.184808,1.184808,0,-1,0,1.184808,48.6008,0,0,0,0.5758262,1.247166,1.184808,0,0,3.147405,1.721025,0,0.6713402,-0.6713402,2.306467,38.44104,0.1349169,1.303289,0.460661,0,2.296851
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,0.2946188,65.41644,59.23629,0.9737518,0.9737518,0,-1,0,0.9737518,30.25605,0,2.220446E-16,0.01794905,0.2946188,1.025002,0.9737518,0,0,3.893338,1.049685,0,0.7303831,-0.7303831,1.536576,25.60954,0.1349169,1.071127,0.235695,0,1.344303
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.07181117,59.20084,57.7583,0.5420873,0.371557,0,-1,0,0.371557,19.32709,0,0.1705303,0.2793155,0.07181117,0.3911127,0.371557,0,0,4.704875,0.3193015,0,0.3193015,-0.3193015,1.200002,20,0.1349169,0.5962961,0.05744893,0,0.3911127
