Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,54.33559,54.33559,0.7555745,0,0,-1,0,0,0,0,0.7555745,0.8311319,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1349169,0.8311319,0,0,0
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,51.16569,51.16569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1349169,0,0,0,0
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,48.59865,48.59865,0.3979512,0,0,-1,0,0,0,0,0.3979512,0.4377463,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1349169,0.4377463,0,0,0
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,46.32333,46.32333,0.5539104,0,0,-1,0,0,0,0,0.5539104,0.6093014,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1349169,0.6093014,0,0,0
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,44.11606,44.11606,0.05016008,0,0,-1,0,0,0,0,0.05016008,0.05517608,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1349169,0.05517608,0,0,0
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,42.30747,42.30747,0.1710411,0,0,-1,0,0,0,0,0.1710411,0.1881452,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1349169,0.1881452,0,0,0
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,40.90727,40.90727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1349169,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,39.45845,39.45845,0.09926898,0,0,-1,0,0,0,0,0.09926898,0.1091959,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1349169,0.1091959,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,38.23327,38.23327,0.02829517,0,0,-1,0,0,0,0,0.02829517,0.03112469,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1349169,0.03112469,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,37.11506,37.11506,0.1239955,0,0,-1,0,0,0,0,0.1239955,0.1363951,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1349169,0.1363951,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,35.9385,35.9385,0.1204668,0,0,-1,0,0,0,0,0.1204668,0.1325135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1349169,0.1325135,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,34.92724,34.92724,0.03472441,0.03472441,1.487356,0,0.4621482,0.03472441,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1350176,0.03819685,0,1.7,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,34.07156,34.07156,0.1638027,0.1638027,1.616434,0,0.4973865,0.1638027,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1351472,0.1801829,0,1.7,1.242
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,0.2032844,36.75605,33.22561,0.009389142,0.009389142,1.462021,0,0.4552317,0.009389142,2165.102,2.220446E-16,0,0,0.2032844,0,0,1.452632,1.38,2.299654,2.484,1.583284,0,1.583284,5.320404,88.67322,0.1352215,0.01032806,0.1626276,1.7,2.687284
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,0.4177334,43.06638,35.52038,0.3180588,0.3180588,0,0,0,0.3180588,131.3384,0,0,0,0.4177334,0.3347988,0.3180588,0,0,0.7163699,3.908956,0.08293464,0,0.08293464,5.399083,89.98453,0.1352132,0.3498647,0.3341867,0,4.326689
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,0.3534365,47.47431,40.90727,0.5267444,0.5267444,0,-1,0,0.5267444,67.0983,0,0,0,0.3534365,0.5544678,0.5267444,0,0,0.6334353,3.983597,0,0.2010313,-0.2010313,5.187177,86.45277,0.1352132,0.5794188,0.2827492,0,4.337034
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,0.5992361,58.43392,46.45945,0.03934303,0.03934303,0,-1,0,0.03934303,1523.106,0,0,0,0.5992361,0.04141372,0.03934303,0,0,0.8568034,3.782566,0.5578224,0,0.5578224,5.716374,95.27271,0.1351575,0.04327734,0.4793889,0,4.381802
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,0.8553689,69.19157,50.75729,0.3885017,0.3885017,0,-1,0,0.3885017,220.1712,0.1474388,0,0,0.8553689,0.4089492,0.3885017,0,0,0.298981,4.284606,0.298981,0,0.298981,6.000012,100,0.1351277,0.4273519,0.6842951,0,5.139975
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,1.063401,78.44639,53.89803,0.8127252,0.8127252,0,-1,0,0.8127252,130.8439,0.2079008,0,0,1.063401,0.8555002,0.8127252,0,0,0,4.553689,0,0,0,6.000012,100,0.1351277,0.8939977,0.8507208,0,5.61709
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,0.8986806,77.34972,56.77621,0.7840955,0.7840955,0,-1,0,0.7840955,114.6137,0.07331693,0,0,0.8986806,0.8253637,0.7840955,0,0,0,4.553689,0,0,0,6.000012,100,0.1351277,0.8625051,0.7189445,0,5.45237
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,0.6693226,73.21696,58.36116,0.5885199,0.5885199,0,-1,0,0.5885199,113.7298,0.04982788,0,0,0.6693226,0.6194946,0.5885199,0,0,0,4.553689,0,0,0,6.000012,100,0.1351277,0.6473719,0.535458,0,5.223011
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,0.6964703,74.27159,58.69177,0.3401332,0.3401332,0,-1,0,0.3401332,204.764,0.3384354,0,0,0.6964703,0.3580349,0.3401332,0,0,0,4.553689,0,0,0,6.000012,100,0.1351277,0.3741465,0.5571762,0,5.250159
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,0.2472806,64.10333,58.96403,0,0,0,-1,0,0,0,0.2472806,0,0,0.2472806,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1351277,0,0.1978245,0,4.80097
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.1440411,60.51271,57.593,0,0,0,-1,0,0,0,0.1440411,0,0,0.1440411,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1351277,0,0.1152329,0,4.69773
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,54.15084,54.15084,0.82186,0.82186,0,-1,0,0.82186,0,0,0,0,0,0.8651158,0.82186,0,0,0,4.553689,0,0.8651158,-0.8651158,5.0881,84.8015,0.1351277,0.904046,0,0,4.553689
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,50.95177,50.95177,0.4330425,0.4330425,0,-1,0,0.4330425,0,0,5.551115E-17,0,0,0.4558342,0.4330425,0,0,0.9612398,3.688573,0,0.4558342,-0.4558342,4.607608,76.79332,0.1351277,0.4763467,0,0,3.688573
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,48.37501,48.37501,0.7058685,0.7058685,0,-1,0,0.7058685,0,0,0,0,0,0.7430195,0.7058685,0,0,1.467722,3.232739,0,0.7430195,-0.7430195,3.824397,63.73983,0.1351277,0.7764554,0,0,3.232739
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,46.10941,46.10941,0.4290408,0.4290408,0,-1,0,0.4290408,0,0,5.551115E-17,0,0,0.4516219,0.4290408,0,0,2.293299,2.489719,0,0.4516219,-0.4516219,3.348346,55.80565,0.1351277,0.4719449,0,0,2.489719
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,43.89242,43.89242,0.108863,0.108863,0,-1,0,0.108863,0,0,1.387779E-17,0,0,0.1145926,0.108863,0,0,2.795102,2.038098,0,0.1145926,-0.1145926,3.227555,53.79247,0.1351277,0.1197493,0,0,2.038098
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,42.08383,42.08383,0.04179955,0.04179955,0,-1,0,0.04179955,0,0,0,0,0,0.04399953,0.04179955,0,0,2.922427,1.923505,0,0.04399953,-0.04399953,3.181175,53.01948,0.1351277,0.0459795,0,0,1.923505
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,40.69335,40.69335,0.2715118,0.2715118,0,-1,0,0.2715118,0,0,0,0,0,0.2858019,0.2715118,0,0,2.971315,1.879505,0,0.2858019,-0.2858019,2.879913,47.99846,0.1351277,0.298663,0,0,1.879505
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,39.24453,39.24453,0.1198664,0.1198664,0,-1,0,0.1198664,0,0,0,0,0,0.1261752,0.1198664,0,0,3.288873,1.593704,0,0.1261752,-0.1261752,2.746913,45.78179,0.1351277,0.1318531,0,0,1.593704
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,37.99018,37.99018,0.1183984,0.1183984,0,-1,0,0.1183984,0,0,1.387779E-17,0,0,0.1246299,0.1183984,0,0,3.429067,1.467528,0,0.1246299,-0.1246299,2.615542,43.59227,0.1351277,0.1302382,0,0,1.467528
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,36.89141,36.89141,0.1606,0.1606,0,-1,0,0.1606,0,0,0,0,0,0.1690526,0.1606,0,0,3.567545,1.342898,0,0.1690526,-0.1690526,2.437345,40.62233,0.1351277,0.17666,0,0,1.342898
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,35.68568,35.68568,0.2853719,0.2853719,0,-1,0,0.2853719,0,0,0,0,0,0.3003914,0.2853719,0,0,3.755381,1.173846,0,0.3003914,-0.3003914,2.120704,35.345,0.1351277,0.3139091,0,0,1.173846
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,34.7036,34.7036,0.1654544,0.1654544,0,0,0,0.1654544,0,0,2.775558E-17,0,0,0.1741625,0.1654544,0,0,4.089149,0.8734544,0,0.1741625,-0.1741625,1.937121,32.28528,0.1351277,0.1819998,0,0,0.8734544
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,33.82847,33.82847,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.282663,0.6992919,0,0,0,1.937121,32.28528,0.1351277,0,0,0,0.6992919
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,0.4899063,41.7596,32.98252,0.9803479,0.9803479,0.425,0,0.172125,0.9803479,49.9727,0,0,0,0.4899063,0.5845767,0.5553479,0,0,4.282663,0.6992919,0,0.09467041,-0.09467041,1.837329,30.6221,0.1351277,1.078383,0.3919251,1.7,1.189198
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,0.8993905,52.55298,35.27729,1.209611,1.209611,1.7,0,0.5202,1.209611,74.35371,0,0,0,0.8993905,0,0,0.4903892,0.4658698,4.387853,0.6046215,1.36526,0,1.36526,3.132529,52.20871,0.1352769,1.330572,0.7195124,1.7,1.504012
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,1.154553,64.77307,40.66418,0.7968369,0.7968369,0,-1,0,0.7968369,144.892,0,0,0,1.154553,0.8387756,0.7968369,0,0,3.022593,1.833356,0.3157772,0,0.3157772,3.432101,57.20158,0.1352454,0.8765205,0.9236422,0,2.987908
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,1.198066,72.6717,46.18719,0.5193482,0.5193482,0,-1,0,0.5193482,230.6865,0,0,0,1.198066,0.5466823,0.5193482,0,0,2.706815,2.117555,0.6513839,0,0.6513839,4.050058,67.50084,0.1351804,0.571283,0.9584529,0,3.315621
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,1.021829,73.15429,50.48503,0.7546934,0.7546934,0,-1,0,0.7546934,135.3965,0,0,0,1.021829,0.7944142,0.7546934,0,0,2.055431,2.703801,0.2274145,0,0.2274145,4.265803,71.09657,0.1351578,0.8301628,0.8174629,0,3.725629
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,1.017788,76.83546,53.62576,0.9974049,0.9974049,0,-1,0,0.9974049,102.0436,0,1.110223E-16,0,1.017788,1.0499,0.9974049,0,0,1.828017,2.908474,0,0.03211209,-0.03211209,4.231954,70.53242,0.1351578,1.097145,0.8142303,0,3.926261
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,1.053935,81.39189,56.50395,0.2111287,0.2111287,0,-1,0,0.2111287,499.1908,0,0,0,1.053935,0.2222407,0.2111287,0,0,1.863697,2.876362,0.8316942,0,0.8316942,5.020968,83.68263,0.135075,0.2322415,0.8431479,0,3.930296
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,0.7906567,76.0068,58.0889,0.7866691,0.7866691,0,-1,0,0.7866691,100.5069,0,0,0,0.7906567,0.8280728,0.7866691,0,0,1.032003,3.624886,0,0.03741601,-0.03741601,4.981528,83.02531,0.135075,0.8653361,0.6325254,0,4.415543
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,0.7487665,75.28693,58.40978,0,0,0,-1,0,0,0,0,0,0,0.7487665,0,0,0,0,1.073576,3.58747,0.7487665,0,0.7487665,5.691871,94.86432,0.1350005,0,0.5990132,0,4.336237
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,0.4500682,68.38353,58.74039,0.2937155,0.2937155,0,-1,0,0.2937155,153.2327,0,0,0,0.4500682,0.3091742,0.2937155,0,0,0.3248097,4.26136,0.140894,0,0.140894,5.825534,97.09204,0.1349865,0.323087,0.3600545,0,4.711428
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,0.2677307,62.89653,57.37908,0.7404251,0.7404251,0,-1,0,0.7404251,36.15906,0,0,0,0.2677307,0.7793947,0.7404251,0,0,0.1839157,4.388165,0,0.511664,-0.511664,5.286193,88.10304,0.1349865,0.8144675,0.2141846,0,4.655896
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,53.9272,53.9272,0.6618803,0.6618803,0,-1,0,0.6618803,0,0,0,0,0,0.696716,0.6618803,0,0,0.7524313,3.876501,0,0.696716,-0.696716,4.55179,75.86301,0.1349865,0.7280682,0,0,3.876501
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,50.72812,50.72812,0.6776824,0.6776824,0,-1,0,0.6776824,0,0,1.110223E-16,0,0,0.7133499,0.6776824,0,0,1.52656,3.179785,0,0.7133499,-0.7133499,3.799853,63.33076,0.1349865,0.7454506,0,0,3.179785
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,48.16109,48.16109,0.4422493,0.4422493,0,-1,0,0.4422493,0,0,5.551115E-17,0,0,0.4655256,0.4422493,0,0,2.319171,2.466435,0,0.4655256,-0.4655256,3.309146,55.15232,0.1349865,0.4864742,0,0,2.466435
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,45.91493,45.91493,0.6750489,0.6750489,0,-1,0,0.6750489,0,0,1.110223E-16,0,0,0.7105778,0.6750489,0,0,2.836422,2.000909,0,0.7105778,-0.7105778,2.560131,42.66877,0.1349865,0.7425538,0,0,2.000909
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,43.6785,43.6785,0.236545,0.236545,0,-1,0,0.236545,0,0,0,0,0,0.2489947,0.236545,0,0,3.625953,1.290331,0,0.2489947,-0.2489947,2.297668,38.29438,0.1349865,0.2601994,0,0,1.290331
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,41.86991,41.86991,0.176782,0.176782,0,-1,0,0.176782,0,0,0,0,0,0.1860863,0.176782,0,0,3.902614,1.041337,0,0.1860863,-0.1860863,2.101516,35.02519,0.1349865,0.1944602,0,0,1.041337
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,40.47943,40.47943,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.109376,0.8552505,0,0,0,2.101516,35.02519,0.1349865,0,0,0,0.8552505
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,39.02089,39.02089,0.2988069,0.2988069,0,-1,0,0.2988069,0,0,5.551115E-17,0,0,0.3145336,0.2988069,0,0,4.109376,0.8552505,0,0.3145336,-0.3145336,1.769968,29.49941,0.1349865,0.3286876,0,0,0.8552505
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,37.76654,37.76654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.458858,0.5407169,0,0,0,1.769968,29.49941,0.1349865,0,0,0,0.5407169
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,36.64832,36.64832,0.1462541,0.1462541,0,-1,0,0.1462541,0,0,0,0,0,0.1539517,0.1462541,0,0,4.458858,0.5407169,0,0.1539517,-0.1539517,1.607689,26.79476,0.1349865,0.1608795,0,0,0.5407169
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,35.47176,35.47176,0.1977865,0.1977865,0,-1,0,0.1977865,0,0,2.775558E-17,0,0,0.2081963,0.1977865,0,0,4.629915,0.3867652,0,0.2081963,-0.2081963,1.388231,23.13713,0.1349865,0.2175651,0,0,0.3867652
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,34.46051,34.46051,0.08785217,0.08785217,0,0,0,0.08785217,0,0,1.387779E-17,0,0,0.09247597,0.08785217,0,0,4.861244,0.178569,0,0.09247597,-0.09247597,1.290752,21.5125,0.1349865,0.09663738,0,0,0.178569
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,33.61455,33.61455,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.963995,0.08609299,0,0,0,1.290752,21.5125,0.1349865,0,0,0,0.08609299
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,0.4437412,40.63345,32.73943,0.9338824,0.9338824,0.4305398,0,0.1736374,0.9338824,47.51575,0,1.110223E-16,0,0.4437412,0.5298342,0.5033425,0,0,4.963995,0.08609299,0,0.08609299,-0.08609299,1.200002,20,0.1349865,1.027271,0.354993,1.7,0.5298342
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,0.9404575,53.17319,35.0342,1.67495,1.67495,1.7,0,0.5202,1.67495,56.1484,0,0,0,0.9404575,0,0,0.02505022,0.0237977,5.059654,0,0.9642552,0,0.9642552,2.114775,35.24618,0.1350957,1.842445,0.752366,1.7,0.9404575
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,1.156384,64.49106,40.39191,0.3667895,0.3667895,0,-1,0,0.3667895,315.2717,0,0,0,1.156384,0.3860942,0.3667895,0,0,4.095399,0.8678297,0.7702894,0,0.7702894,2.845536,47.4255,0.1350192,0.4034685,0.9251068,0,2.024213
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,1.198196,72.37329,45.9441,0.4440758,0.4440758,0,-1,0,0.4440758,269.8179,0,0,0,1.198196,0.4674482,0.4440758,0,0,3.32511,1.56109,0.7307479,0,0.7307479,3.538784,58.97962,0.1349467,0.4884834,0.9585568,0,2.759286
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,1.338759,81.96893,50.21277,0.2344097,0.2344097,0,-1,0,0.2344097,571.1193,0,0,0,1.338759,0.246747,0.2344097,0,0,2.594362,2.218763,1.092012,0,1.092012,4.574758,76.2458,0.1348385,0.2578506,1.071007,0,3.557522
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,1.398704,88.22358,53.3535,1.129401,1.129401,0,-1,0,1.129401,123.8448,0,0,0,1.398704,1.188843,1.129401,0,0,1.50235,3.201574,0.2098608,0,0.2098608,4.773849,79.56399,0.1348177,1.242341,1.118963,0,4.600278
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,1.339522,90.14441,56.22197,0.2987883,0.2987883,0,-1,0,0.2987883,448.318,0,0,0,1.339522,0.314514,0.2987883,0,0,1.292489,3.390449,1.025008,0,1.025008,5.746256,95.77075,0.1347163,0.3286671,1.071617,0,4.72997
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,1.170513,86.68668,57.86526,0.3030404,0.3030404,0,-1,0,0.3030404,386.2565,0.5840414,0,0,1.170513,0.3189898,0.3030404,0,0,0.2674818,4.312955,0.2674818,0,0.2674818,6.000012,100,0.1346899,0.3333444,0.9364104,0,5.483469
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,0.9517093,80.51818,58.19586,0.5646172,0.5646172,0,-1,0,0.5646172,168.5583,0.3573753,0,0,0.9517093,0.5943339,0.5646172,0,0,0,4.553689,0,0,0,6.000012,100,0.1346899,0.6210789,0.7613674,0,5.505398
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,0.6197757,72.17747,58.52647,0.337879,0.337879,0,-1,0,0.337879,183.4312,0.2641136,0,0,0.6197757,0.3556621,0.337879,0,0,0,4.553689,0,0,0,6.000012,100,0.1346899,0.3716669,0.4958206,0,5.173465
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,0.2542188,62.37542,57.15544,0.5400775,0.5400775,0,-1,0,0.5400775,47.0708,0,1.110223E-16,0,0.2542188,0.5685027,0.5400775,0,0,0,4.553689,0,0.3142838,-0.3142838,5.668728,94.47861,0.1346899,0.5940853,0.2033751,0,4.807908
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,53.74244,53.74244,0.1285148,0.1285148,0,-1,0,0.1285148,0,0,2.775558E-17,0,0,0.1352787,0.1285148,0,0,0.3492043,4.239405,0,0.1352787,-0.1352787,5.526132,92.10201,0.1346899,0.1413662,0,0,4.239405
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,50.53365,50.53365,0.5289252,0.5289252,0,-1,0,0.5289252,0,0,1.110223E-16,0,0,0.5567634,0.5289252,0,0,0.499514,4.104126,0,0.5567634,-0.5567634,4.939251,82.32069,0.1346899,0.5818177,0,0,4.104126
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,47.96661,47.96661,0.2997033,0.2997033,0,-1,0,0.2997033,0,0,5.551115E-17,0,0,0.3154772,0.2997033,0,0,1.11814,3.547363,0,0.3154772,-0.3154772,4.606709,76.77833,0.1346899,0.3296737,0,0,3.547363
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,45.70101,45.70101,0.9915375,0.9915375,0,-1,0,0.9915375,0,0,0,0,0,1.043724,0.9915375,0,0,1.46867,3.231886,0,1.043724,-1.043724,3.506528,58.44201,0.1346899,1.090691,0,0,3.231886
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,43.48403,43.48403,0.2300859,0.2300859,0,-1,0,0.2300859,0,0,2.775558E-17,0,0,0.2421957,0.2300859,0,0,2.628363,2.188162,0,0.2421957,-0.2421957,3.251231,54.18708,0.1346899,0.2530945,0,0,2.188162
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,41.67543,41.67543,0.1247905,0.1247905,0,-1,0,0.1247905,0,0,0,0,0,0.1313584,0.1247905,0,0,2.89747,1.945966,0,0.1313584,-0.1313584,3.112767,51.87935,0.1346899,0.1372695,0,0,1.945966
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,40.25579,40.25579,0.2171052,0.2171052,0,-1,0,0.2171052,0,0,2.775558E-17,0,0,0.2285318,0.2171052,0,0,3.043423,1.814608,0,0.2285318,-0.2285318,2.871874,47.86446,0.1346899,0.2388157,0,0,1.814608
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,38.80696,38.80696,0.2400252,0.2400252,0,-1,0,0.2400252,0,0,2.775558E-17,0,0,0.2526581,0.2400252,0,0,3.297348,1.586076,0,0.2526581,-0.2526581,2.605549,43.42572,0.1346899,0.2640277,0,0,1.586076
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,37.57207,37.57207,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.578079,1.333418,0,0,0,2.605549,43.42572,0.1346899,0,0,0,1.333418
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,36.45385,36.45385,0.2466832,0.2466832,0,-1,0,0.2466832,0,0,5.551115E-17,0,0,0.2596665,0.2466832,0,0,3.578079,1.333418,0,0.2596665,-0.2596665,2.331836,38.86385,0.1346899,0.2713515,0,0,1.333418
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,35.24812,35.24812,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.866597,1.073752,0,0,0,2.331836,38.86385,0.1346899,0,0,0,1.073752
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,34.26604,34.26604,0.08206151,0.08206151,0,0,0,0.08206151,0,0,0,0,0,0.08638054,0.08206151,0,0,3.866597,1.073752,0,0.08638054,-0.08638054,2.240783,37.34631,0.1346899,0.09026767,0,0,1.073752
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,33.39091,33.39091,0.08146604,0.08146604,0,0,0,0.08146604,0,0,1.387779E-17,0,0,0.08575373,0.08146604,0,0,3.962575,0.987371,0,0.08575373,-0.08575373,2.15039,35.83977,0.1346899,0.08961265,0,0,0.987371
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,0.5551283,42.53954,32.54496,0.04125345,0.04125345,0,0,0,0.04125345,1345.653,0,0,0,0.5551283,0.04342468,0.04125345,0,0,4.057858,0.9016173,0.5117037,0,0.5117037,2.635835,43.9305,0.1346393,0.04537879,0.4441027,0,1.456746
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,0.9781358,53.71526,34.78139,0.9254533,0.9254533,0,0,0,0.9254533,105.6926,0,0,0,0.9781358,0.9741614,0.9254533,0,0,3.546154,1.362151,0.003974407,0,0.003974407,2.639606,43.99334,0.134639,1.017999,0.7825086,0,2.340286
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,1.224119,65.9185,40.14882,0.7789015,0.7789015,0,-1,0,0.7789015,157.1597,0,0,0,1.224119,0.8198963,0.7789015,0,0,3.542179,1.365728,0.4042225,0,0.4042225,3.023085,50.38465,0.1345991,0.8567917,0.9792951,0,2.589846
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,1.389706,77.52992,45.67184,0.606334,0.606334,0,-1,0,0.606334,229.1982,0,0,0,1.389706,0.6382464,0.606334,0,0,3.137957,1.729528,0.75146,0,0.75146,3.735982,62.26625,0.134525,0.6669675,1.111765,0,3.119234
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,1.417521,84.14397,49.94051,0.1503526,0.1503526,0,-1,0,0.1503526,942.7973,0,0,0,1.417521,0.1582659,0.1503526,0,0,2.386497,2.405842,1.259255,0,1.259255,4.930616,82.17677,0.134401,0.1653879,1.134016,0,3.823362
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,1.334674,85.72073,53.11041,0.6728895,0.6728895,0,-1,0,0.6728895,198.3497,0,0,0,1.334674,0.7083048,0.6728895,0,0,1.127242,3.539171,0.6263692,0,0.6263692,5.524842,92.08052,0.1343394,0.7401785,1.067739,0,4.873845
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,1.220936,85.8893,56.01777,0.9753312,0.9753312,0,-1,0,0.9753312,125.1817,0,0,0,1.220936,1.026664,0.9753312,0,0,0.5008729,4.102903,0.1942715,0,0.1942715,5.709145,95.15221,0.1343203,1.072864,0.9767488,0,5.323839
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,1.07637,83.41618,57.593,0,0,0,-1,0,0,0,0.7697684,0,0,1.07637,0,0,0,0,0.3066014,4.277748,0.3066014,0,0.3066014,6.000012,100,0.1342902,0,0.8610958,0,5.354117
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,0.8359827,77.08122,57.98194,0.7912539,0.7912539,0,-1,0,0.7912539,105.6529,0.003083887,0,0,0.8359827,0.8328989,0.7912539,0,0,0,4.553689,0,0,0,6.000012,100,0.1342902,0.8703793,0.6687862,0,5.389672
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,0.4570312,68.07333,58.30282,0.6739177,0.6739177,0,-1,0,0.6739177,67.81707,0,0,0,0.4570312,0.7093869,0.6739177,0,0,0,4.553689,0,0.2523558,-0.2523558,5.734005,95.56657,0.1342902,0.7413094,0.365625,0,5.01072
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,0.2124081,61.2696,56.94152,0.8030589,0.8030589,0,-1,0,0.8030589,26.44987,0,1.110223E-16,0,0.2124081,0.8453251,0.8030589,0,0,0.2803953,4.301333,0,0.632917,-0.632917,5.066853,84.44737,0.1342902,0.8833648,0.1699264,0,4.513741
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,53.5188,53.5188,2.122615,1.38,0,-1,0,1.38,0,0,0.7426154,0.954877,0,1.452632,1.38,0,0,0.9836365,3.668416,0,1.452632,-1.452632,3.535644,58.92729,0.1342902,2.334877,0,0,3.668416
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,50.31973,50.31973,0.1820279,0.1820279,0,-1,0,0.1820279,0,0,2.775558E-17,0,0,0.1916083,0.1820279,0,0,2.597672,2.215785,0,0.1916083,-0.1916083,3.333672,55.56108,0.1342902,0.2002307,0,0,2.215785
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,47.75269,47.75269,0.4893275,0.4893275,0,-1,0,0.4893275,0,0,5.551115E-17,0,0,0.5150815,0.4893275,0,0,2.81057,2.024176,0,0.5150815,-0.5150815,2.790728,46.51204,0.1342902,0.5382602,0,0,2.024176
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,45.50654,45.50654,0.3535142,0.3535142,0,-1,0,0.3535142,0,0,0,0,0,0.3721202,0.3535142,0,0,3.382883,1.509095,0,0.3721202,-0.3721202,2.398479,39.97457,0.1342902,0.3888656,0,0,1.509095
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,43.28955,43.28955,0.1181744,0.1181744,0,-1,0,0.1181744,0,0,1.387779E-17,0,0,0.1243941,0.1181744,0,0,3.796349,1.136974,0,0.1243941,-0.1243941,2.267356,37.78919,0.1342902,0.1299918,0,0,1.136974
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,41.49068,41.49068,0.09229314,0.09229314,0,-1,0,0.09229314,0,0,0,0,0,0.09715067,0.09229314,0,0,3.934565,1.01258,0,0.09715067,-0.09715067,2.16495,36.08243,0.1342902,0.1015224,0,0,1.01258
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,40.09048,40.09048,0.1007661,0.1007661,0,-1,0,0.1007661,0,0,1.387779E-17,0,0,0.1060695,0.1007661,0,0,4.04251,0.9154298,0,0.1060695,-0.1060695,2.053143,34.21898,0.1342902,0.1108427,0,0,0.9154298
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,38.64166,38.64166,0.2148453,0.2148453,0,-1,0,0.2148453,0,0,2.775558E-17,0,0,0.226153,0.2148453,0,0,4.160365,0.8093602,0,0.226153,-0.226153,1.814757,30.24589,0.1342902,0.2363299,0,0,0.8093602
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,37.38732,37.38732,0.1000026,0.1000026,0,-1,0,0.1000026,0,0,1.387779E-17,0,0,0.1052659,0.1000026,0,0,4.411646,0.5832072,0,0.1052659,-0.1052659,1.703797,28.39656,0.1342902,0.1100029,0,0,0.5832072
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,36.25938,36.25938,0.05960121,0.05960121,0,-1,0,0.05960121,0,0,6.938894E-18,0,0,0.06273812,0.05960121,0,0,4.528608,0.4779413,0,0.06273812,-0.06273812,1.637665,27.29436,0.1342902,0.06556134,0,0,0.4779413
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,35.08282,35.08282,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.598318,0.4152032,0,0,0,1.637665,27.29436,0.1342902,0,0,0,0.4152032
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,34.10073,34.10073,0.1434428,0.1434428,0,0,0,0.1434428,0,0,0,0,0,0.1509925,0.1434428,0,0,4.598318,0.4152032,0,0.1509925,-0.1509925,1.478505,24.6417,0.1342902,0.1577871,0,0,0.4152032
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,33.22561,33.22561,0.1544157,0.1544157,0,0,0,0.1544157,0,0,0,0,0,0.1625429,0.1544157,0,0,4.766087,0.2642107,0,0.1625429,-0.1625429,1.30717,21.78612,0.1342902,0.1698573,0,0,0.2642107
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,0.4255601,39.8858,32.35048,0.3663336,0.3663336,1.7,0,0.5202,0.3663336,116.1674,0,0,0,0.4255601,0,0,1.333666,1.266983,4.94669,0.1016679,1.692543,0,1.692543,2.912857,48.54752,0.1344066,0.4029669,0.3404481,1.7,0.5272281
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,0.6735499,47.11144,34.62581,0.7486118,0.7486118,1.7,0,0.5202,0.7486118,89.97319,0,0,0,0.6735499,0,0,0.9513882,0.9038188,3.254147,1.624957,1.577369,0,1.577369,4.409281,73.48786,0.1345341,0.823473,0.5388399,1.7,2.298507
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,0.9391311,58.72967,39.92518,0.1898091,0.1898091,0,-1,0,0.1898091,494.7766,0,0,0,0.9391311,0.1997991,0.1898091,0,0,1.676778,3.044589,0.739332,0,0.739332,5.110672,85.1777,0.1344616,0.20879,0.7513049,0,3.98372
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,1.248812,73.15277,45.4482,0.7435495,0.7435495,0,-1,0,0.7435495,167.9528,0,0,0,1.248812,0.7826837,0.7435495,0,0,0.9374461,3.709987,0.4661286,0,0.4661286,5.552881,92.54783,0.1344159,0.8179044,0.9990498,0,4.9588
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,1.255733,78.74141,49.6877,0.1744858,0.1744858,0,-1,0,0.1744858,719.6765,0.6007466,0,0,1.255733,0.1836693,0.1744858,0,0,0.4713176,4.129503,0.4713176,0,0.4713176,6.000012,100,0.1343697,0.1919344,1.004587,0,5.385237
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,1.171755,80.30576,52.86732,0.7863615,0.7863615,0,-1,0,0.7863615,149.0097,0.344006,0,0,1.171755,0.827749,0.7863615,0,0,0,4.553689,0,0,0,6.000012,100,0.1343697,0.8649977,0.937404,0,5.725444
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,1.279121,87.49563,55.79413,0,0,0,-1,0,0,0,1.279121,0,0,1.279121,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1343697,0,1.023296,0,5.832809
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,1.149178,85.44382,57.4277,0.2015856,0.2015856,0,-1,0,0.2015856,570.0695,0.9369828,0,0,1.149178,0.2121954,0.2015856,0,0,0,4.553689,0,0,0,6.000012,100,0.1343697,0.2217442,0.9193425,0,5.702867
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,0.9128961,78.90653,57.7583,0.5512549,0.5512549,0,-1,0,0.5512549,165.6033,0.3326278,0,0,0.9128961,0.5802683,0.5512549,0,0,0,4.553689,0,0,0,6.000012,100,0.1343697,0.6063804,0.7303169,0,5.466585
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,0.5243726,69.46042,58.13752,0,0,0,-1,0,0,0,0.5243726,0,0,0.5243726,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1343697,0,0.4194981,0,5.078062
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,0.2713682,62.34724,56.77621,0.2808473,0.2808473,0,-1,0,0.2808473,96.62479,0,0,0,0.2713682,0.2956288,0.2808473,0,0,0,4.553689,0,0.02426062,-0.02426062,5.974439,99.57378,0.1343697,0.3089321,0.2170945,0,4.825057
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,53.3535,53.3535,0.8499098,0.8499098,0,-1,0,0.8499098,0,0,1.110223E-16,0,0,0.8946419,0.8499098,0,0,0.02695624,4.529428,0,0.8946419,-0.8946419,5.031404,83.85656,0.1343697,0.9349008,0,0,4.529428
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,50.15443,50.15443,1.209481,1.209481,0,-1,0,1.209481,0,0,0,0,0,1.273137,1.209481,0,0,1.021003,3.634786,0,1.273137,-1.273137,3.689399,61.48986,0.1343697,1.330429,0,0,3.634786
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,47.61657,47.61657,0.2715755,0.2715755,0,-1,0,0.2715755,0,0,5.551115E-17,0,0,0.285869,0.2715755,0,0,2.4356,2.361649,0,0.285869,-0.285869,3.388067,56.46767,0.1343697,0.2987331,0,0,2.361649
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,45.37041,45.37041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.753232,2.07578,0,0,0,3.388067,56.46767,0.1343697,0,0,0,2.07578
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,43.12425,43.12425,0.1389283,0.1389283,0,-1,0,0.1389283,0,0,2.775558E-17,0,0,0.1462403,0.1389283,0,0,2.753232,2.07578,0,0.1462403,-0.1462403,3.233916,53.89849,0.1343697,0.1528212,0,0,2.07578
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,41.32538,41.32538,0.1701929,0.1701929,0,-1,0,0.1701929,0,0,0,0,0,0.1791504,0.1701929,0,0,2.915721,1.92954,0,0.1791504,-0.1791504,3.045075,50.75114,0.1343697,0.1872122,0,0,1.92954
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,39.92518,39.92518,0.1493241,0.1493241,0,-1,0,0.1493241,0,0,2.775558E-17,0,0,0.1571833,0.1493241,0,0,3.114777,1.750389,0,0.1571833,-0.1571833,2.879389,47.98972,0.1343697,0.1642566,0,0,1.750389
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,38.47636,38.47636,0.2504553,0.2504553,0,-1,0,0.2504553,0,0,0,0,0,0.2636371,0.2504553,0,0,3.289426,1.593206,0,0.2636371,-0.2636371,2.601491,43.3581,0.1343697,0.2755008,0,0,1.593206
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,37.22202,37.22202,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.582356,1.329569,0,0,0,2.601491,43.3581,0.1343697,0,0,0,1.329569
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,36.1038,36.1038,0.1491073,0.1491073,0,-1,0,0.1491073,0,0,2.775558E-17,0,0,0.156955,0.1491073,0,0,3.582356,1.329569,0,0.156955,-0.156955,2.436046,40.60069,0.1343697,0.164018,0,0,1.329569
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,34.89807,34.89807,0.04251223,0.04251223,0,-1,0,0.04251223,0,0,6.938894E-18,0,0,0.04474971,0.04251223,0,0,3.75675,1.172614,0,0.04474971,-0.04474971,2.388875,39.81451,0.1343697,0.04676345,0,0,1.172614
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,33.91599,33.91599,0.03504198,0.03504198,0,0,0,0.03504198,0,0,6.938894E-18,0,0,0.0368863,0.03504198,0,0,3.806472,1.127864,0,0.0368863,-0.0368863,2.349994,39.16649,0.1343697,0.03854618,0,0,1.127864
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,33.03114,33.03114,0.1683303,0.1683303,0,0,0,0.1683303,0,0,2.775558E-17,0,0,0.1771898,0.1683303,0,0,3.847457,1.090978,0,0.1771898,-0.1771898,2.163219,36.05359,0.1343697,0.1851633,0,0,1.090978
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,0.3663139,38.59023,32.15601,0.768487,0.768487,0,0,0,0.768487,47.66689,0,0,0,0.3663139,0.8089337,0.768487,0,0,4.044334,0.913788,0,0.4426199,-0.4426199,1.696657,28.27757,0.1343697,0.8453357,0.2930511,0,1.280102
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,0.6413743,46.25518,34.43134,0.3973653,0.3973653,0,0,0,0.3973653,161.4067,0,0,0,0.6413743,0.4182793,0.3973653,0,0,4.536134,0.4711682,0.2230951,0,0.2230951,1.908304,31.805,0.1343479,0.4371019,0.5130995,0,1.112543
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,1.074065,61.65535,39.71126,0.350408,0.350408,0,-1,0,0.350408,306.5184,0,0,0,1.074065,0.3688506,0.350408,0,0,4.313039,0.6719537,0.7052147,0,0.7052147,2.577329,42.9554,0.1342789,0.3854488,0.8592523,0,1.746019
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,0.8537881,62.78667,45.20511,0.4561131,0.4561131,0,-1,0,0.4561131,187.1878,0,0,0,0.8537881,0.4801191,0.4561131,0,0,3.607824,1.306647,0.373669,0,0.373669,2.931823,48.86362,0.1342424,0.5017245,0.6830304,0,2.160435
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,1.174541,76.07594,49.44461,0.1089413,0.1089413,0,-1,0,0.1089413,1078.141,0,0,0,1.174541,0.1146751,0.1089413,0,0,3.234155,1.642949,1.059866,0,1.059866,3.937299,65.62153,0.1341389,0.1198355,0.9396325,0,2.81749
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,1.120662,78.49416,52.61451,0.7569262,0.7569262,0,-1,0,0.7569262,148.0543,0,0,0,1.120662,0.7967644,0.7569262,0,0,2.17429,2.596828,0.3238975,0,0.3238975,4.244576,70.74279,0.1341073,0.8326188,0.8965296,0,3.71749
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,1.218371,85.22078,55.57048,0.4868433,0.4868433,0,-1,0,0.4868433,250.2595,0,0,0,1.218371,0.5124666,0.4868433,0,0,1.850392,2.888336,0.7059047,0,0.7059047,4.914256,81.9041,0.1340385,0.5355276,0.9746971,0,4.106707
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,1.080507,83.0647,57.21378,0.3928262,0.3928262,0,-1,0,0.3928262,275.0597,0,0,0,1.080507,0.4135013,0.3928262,0,0,1.144488,3.52365,0.6670052,0,0.6670052,5.547032,92.45036,0.1339735,0.4321088,0.8644052,0,4.604156
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,0.958972,79.99507,57.593,0.6950696,0.6950696,0,-1,0,0.6950696,137.9678,0,0,0,0.958972,0.7316522,0.6950696,0,0,0.4774823,4.123955,0.2273197,0,0.2273197,5.762687,96.04459,0.1339514,0.7645766,0.7671776,0,5.082927
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,0.6804624,73.06841,57.98194,0.3906385,0.3906385,0,-1,0,0.3906385,174.1923,0.01910133,0,0,0.6804624,0.4111985,0.3906385,0,0,0.2501626,4.328543,0.2501626,0,0.2501626,6.000012,100,0.1339271,0.4297024,0.5443699,0,5.009005
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,0.2244018,61.18057,56.61091,0.2432371,0.2432371,0,-1,0,0.2432371,92.25641,0,2.775558E-17,0,0.2244018,0.256039,0.2432371,0,0,0,4.553689,0,0.03163724,-0.03163724,5.966663,99.44419,0.1339271,0.2675608,0.1795214,0,4.778091
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,53.1882,53.1882,0.3538511,0.3538511,0,-1,0,0.3538511,0,0,5.551115E-17,0,0,0.3724748,0.3538511,0,0,0.03515248,4.522052,0,0.3724748,-0.3724748,5.57404,92.90049,0.1339271,0.3892362,0,0,4.522052
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,49.98913,49.98913,1.314073,1.314073,0,-1,0,1.314073,0,0,2.220446E-16,0.06547984,0,1.383234,1.314073,0,0,0.4490134,4.149577,0,1.383234,-1.383234,4.115983,68.59959,0.1339271,1.44548,0,0,4.149577
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,47.47071,47.47071,1.012032,1.012032,0,-1,0,1.012032,0,0,2.220446E-16,0,0,1.065297,1.012032,0,0,1.98594,2.766343,0,1.065297,-1.065297,2.993062,49.88427,0.1339271,1.113235,0,0,2.766343
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,45.23428,45.23428,0.2517437,0.2517437,0,-1,0,0.2517437,0,0,5.551115E-17,0,0,0.2649933,0.2517437,0,0,3.169603,1.701046,0,0.2649933,-0.2649933,2.713735,45.22882,0.1339271,0.276918,0,0,1.701046
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,42.98812,42.98812,0.1099444,0.1099444,0,-1,0,0.1099444,0,0,1.387779E-17,0,0,0.1157309,0.1099444,0,0,3.46404,1.436053,0,0.1157309,-0.1157309,2.591744,43.19564,0.1339271,0.1209388,0,0,1.436053
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,41.18925,41.18925,0.1660977,0.1660977,0,-1,0,0.1660977,0,0,2.775558E-17,0,0,0.1748397,0.1660977,0,0,3.59263,1.320322,0,0.1748397,-0.1748397,2.407447,40.12403,0.1339271,0.1827074,0,0,1.320322
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,39.78905,39.78905,0.2410425,0.2410425,0,-1,0,0.2410425,0,0,5.551115E-17,0,0,0.253729,0.2410425,0,0,3.786896,1.145482,0,0.253729,-0.253729,2.139993,35.66647,0.1339271,0.2651468,0,0,1.145482
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,38.34023,38.34023,0.04965302,0.04965302,0,-1,0,0.04965302,0,0,6.938894E-18,0,0,0.05226633,0.04965302,0,0,4.068818,0.8917531,0,0.05226633,-0.05226633,2.084899,34.74825,0.1339271,0.05461832,0,0,0.8917531
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,37.11506,37.11506,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.126891,0.8394868,0,0,0,2.084899,34.74825,0.1339271,0,0,0,0.8394868
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,35.95795,35.95795,0.2562834,0.2562834,0,-1,0,0.2562834,0,0,5.551115E-17,0,0,0.269772,0.2562834,0,0,4.126891,0.8394868,0,0.269772,-0.269772,1.800534,30.00885,0.1339271,0.2819117,0,0,0.8394868
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,34.76194,34.76194,0.1719207,0.1719207,0,-1,0,0.1719207,0,0,0,0,0,0.1809692,0.1719207,0,0,4.426638,0.5697148,0,0.1809692,-0.1809692,1.609776,26.82955,0.1339271,0.1891128,0,0,0.5697148
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,33.77013,33.77013,0.1224342,0.1224342,0,0,0,0.1224342,0,0,1.387779E-17,0,0,0.1288781,0.1224342,0,0,4.627715,0.3887456,0,0.1288781,-0.1288781,1.473927,24.5654,0.1339271,0.1346776,0,0,0.3887456
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,32.895,32.895,0.2462755,0.2462755,1.698907,0,0.5199016,0.2462755,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.770913,0.2598675,1.38,0,1.38,2.78311,46.38507,0.1340733,0.270903,0,1.7,0.2598675
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.07271595,33.25606,32.01988,0.8836856,0.8836856,1.7,0,0.5202,0.8836856,8.228712,0,0,0,0.07271595,0,0,0.8163144,0.7754987,3.390913,1.501868,0.8482146,0,0.8482146,3.587797,59.79649,0.1341856,0.9720541,0.05817275,1.7,1.574584
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,0.3164703,39.83891,34.23687,0.4831175,0.4831175,1.7,0,0.5202,0.4831175,65.50586,0,0,0,0.3164703,0,0,1.216882,1.156038,2.542698,2.265261,1.472509,0,1.472509,4.984741,83.07886,0.1343226,0.5314293,0.2531762,1.7,2.581731
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,0.5394854,49.68575,39.51679,0,0,0,-1,0,0,0,0,0,0,0.5394854,0,0,0,0,1.070189,3.590518,0.5394854,0,0.5394854,5.496542,91.60885,0.1342702,0,0.4315883,0,4.130004
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,0.6155201,57.15537,44.96202,0.9108562,0.9108562,0,-1,0,0.9108562,67.57599,0,0,0,0.6155201,0.958796,0.9108562,0,0,0.530704,4.076056,0,0.3432759,-0.3432759,5.134697,85.57812,0.1342702,1.001942,0.4924161,0,4.691576
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,0.8643093,67.65231,49.23069,0.6260074,0.6260074,0,-1,0,0.6260074,138.0669,0,0,0,0.8643093,0.6589552,0.6260074,0,0,0.9121217,3.73278,0.2053541,0,0.2053541,5.329514,88.82504,0.1342502,0.6886082,0.6914474,0,4.597089
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,0.7182371,67.71584,52.40059,0,0,0,-1,0,0,0,0.01146955,0,0,0.7182371,0,0,0,0,0.7067676,3.917598,0.7067676,0,0.7067676,6.000012,100,0.1341815,0,0.5745897,0,4.635835
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,0.7468563,71.72256,55.3274,0.4218846,0.4218846,0,-1,0,0.4218846,177.0286,0.3027672,0,0,0.7468563,0.444089,0.4218846,0,0,0,4.553689,0,0,0,6.000012,100,0.1341815,0.464073,0.597485,0,5.300545
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,0.8440073,76.13561,56.99014,0.7369617,0.7369617,0,-1,0,0.7369617,114.5253,0.06825811,0,0,0.8440073,0.7757492,0.7369617,0,0,0,4.553689,0,0,0,6.000012,100,0.1341815,0.8106579,0.6752058,0,5.397696
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,0.6023566,70.48286,57.37908,0.663702,0.663702,0,-1,0,0.663702,90.75709,0,0,0,0.6023566,0.6986336,0.663702,0,0,0,4.553689,0,0.09627705,-0.09627705,5.898527,98.30859,0.1341815,0.7300721,0.4818853,0,5.156045
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,0.4395149,67.08823,57.7583,0.7950619,0.7950619,0,-1,0,0.7950619,55.28059,0,0,0,0.4395149,0.8369073,0.7950619,0,0,0.1069745,4.457412,0,0.3973924,-0.3973924,5.479639,91.32713,0.1341815,0.8745681,0.3516119,0,4.896927
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,0.1719923,59.85786,56.38727,1.322376,1.322376,0,-1,0,1.322376,13.0063,0,0,0.0746142,0.1719923,1.391975,1.322376,0,0,0.5485216,4.060019,0,1.219983,-1.219983,4.193664,69.89426,0.1341815,1.454614,0.1375938,0,4.232012
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,53.0229,53.0229,1.266535,1.266535,0,-1,0,1.266535,0,0,0,0.01318796,0,1.333194,1.266535,0,0,1.904058,2.840036,0,1.333194,-1.333194,2.788354,46.47247,0.1341815,1.393188,0,0,2.840036
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,49.82383,49.82383,1.732118,1.38,0,-1,0,1.38,0,0,0.3521185,0.5253303,0,1.452632,1.38,0,0,3.385385,1.506842,0,1.452632,-1.452632,1.257146,20.95238,0.1341815,1.90533,0,0,1.506842
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,47.31513,47.31513,0.4447999,0.05150015,0,-1,0,0.05150015,0,0,0.3932998,0.4377798,0,0.05421068,0.05150015,0,0,4.99942,0.05421068,0,0.05421068,-0.05421068,1.200002,20,0.1341815,0.4892799,0,0,0.05421068
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,45.06898,45.06898,0.5566758,0,0,-1,0,0,0,0,0.5566758,0.6123434,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341815,0.6123434,0,0,0
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,42.85199,42.85199,0.1903631,0,0,-1,0,0,0,0,0.1903631,0.2093994,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341815,0.2093994,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,41.05312,41.05312,0.06889516,0,0,-1,0,0,0,0,0.06889516,0.07578468,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341815,0.07578468,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,39.62375,39.62375,0.05467178,0,0,-1,0,0,0,0,0.05467178,0.06013896,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341815,0.06013896,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,38.17493,38.17493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341815,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,36.94975,36.94975,0.06585883,0,0,-1,0,0,0,0,0.06585883,0.07244471,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341815,0.07244471,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,35.80236,35.80236,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341815,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,34.59664,34.59664,0.06050926,0,0,-1,0,0,0,0,0.06050926,0.06656019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341815,0.06656019,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,33.58538,33.58538,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341815,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,32.71025,32.71025,0.1661451,0.1661451,1.618777,0,0.498026,0.1661451,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1343095,0.1827596,0,1.7,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,0.2661279,36.44824,31.83513,0.6347865,0.6347865,1.7,0,0.5202,0.6347865,41.924,0,0,0,0.2661279,0,0,1.065213,1.011953,3.679654,1.242,1.278081,0,1.278081,3.721679,62.02786,0.1344648,0.6982652,0.2129023,1.7,1.508128
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,0.7569589,48.20273,34.07156,0.529442,0.529442,1.7,0,0.5202,0.529442,142.9729,0,0,0,0.7569589,0,0,1.170558,1.11203,2.401574,2.392273,1.868989,0,1.868989,5.494758,91.57912,0.1345625,0.5823863,0.6055671,1.7,3.149231
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,1.119728,62.27934,39.30287,0.2840775,0.2840775,0,-1,0,0.2840775,394.1628,0.2881142,0,0,1.119728,0.2990289,0.2840775,0,0,0.5325847,4.074363,0.5325847,0,0.5325847,6.000012,100,0.1345108,0.3124852,0.8957822,0,5.19409
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,1.191509,70.66371,44.70921,0.3613852,0.3613852,0,-1,0,0.3613852,329.7062,0.8111039,0,0,1.191509,0.3804055,0.3613852,0,0,0,4.553689,0,0,0,6.000012,100,0.1345108,0.3975237,0.9532074,0,5.745198
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,1.168084,75.27485,48.9487,0,0,0,-1,0,0,0,1.168084,0,0,1.168084,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1345108,0,0.9344669,0,5.721773
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,0.9951358,74.4126,52.12832,0.8029624,0.8029624,0,-1,0,0.8029624,123.933,0.1499122,0,0,0.9951358,0.8452236,0.8029624,0,0,0,4.553689,0,0,0,6.000012,100,0.1345108,0.8832587,0.7961087,0,5.548825
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,1.120119,81.55999,55.07458,0,0,0,-1,0,0,0,1.120119,0,0,1.120119,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1345108,0,0.8960949,0,5.673808
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,1.086614,82.69877,56.77621,0.567247,0.567247,0,-1,0,0.567247,191.5592,0.4895118,0,0,1.086614,0.5971021,0.567247,0,0,0,4.553689,0,0,0,6.000012,100,0.1345108,0.6239717,0.8692911,0,5.640303
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,0.8637918,76.85654,57.15544,0.003170889,0.003170889,0,-1,0,0.003170889,27241.31,0.860454,0,0,0.8637918,0.003337778,0.003170889,0,0,0,4.553689,0,0,0,6.000012,100,0.1345108,0.003487978,0.6910334,0,5.41748
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,0.4165578,66.39178,57.593,0.3411951,0.3411951,0,-1,0,0.3411951,122.0879,0.05740512,0,0,0.4165578,0.3591527,0.3411951,0,0,0,4.553689,0,0,0,6.000012,100,0.1345108,0.3753146,0.3332463,0,4.970247
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,0.1991305,60.25106,56.22197,0,0,0,-1,0,0,0,0.1991305,0,0,0.1991305,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1345108,0,0.1593044,0,4.75282
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,52.83815,52.83815,0.2517642,0.2517642,0,-1,0,0.2517642,0,0,0,0,0,0.2650149,0.2517642,0,0,0,4.553689,0,0.2650149,-0.2650149,5.720662,95.34417,0.1345108,0.2769406,0,0,4.553689
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,49.63908,49.63908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.294461,4.288674,0,0,0,5.720662,95.34417,0.1345108,0,0,0,4.288674
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,47.14983,47.14983,0.4125882,0.4125882,0,-1,0,0.4125882,0,0,5.551115E-17,0,0,0.4343034,0.4125882,0,0,0.294461,4.288674,0,0.4343034,-0.4343034,5.262866,87.71426,0.1345108,0.4538471,0,0,4.288674
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,44.90368,44.90368,0.6141191,0.6141191,0,-1,0,0.6141191,0,0,1.110223E-16,0,0,0.6464411,0.6141191,0,0,0.7770204,3.854371,0,0.6464411,-0.6464411,4.581457,76.35747,0.1345108,0.675531,0,0,3.854371
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,42.68669,42.68669,0.09561832,0.09561832,0,-1,0,0.09561832,0,0,1.387779E-17,0,0,0.1006509,0.09561832,0,0,1.495288,3.20793,0,0.1006509,-0.1006509,4.475362,74.58921,0.1345108,0.1051801,0,0,3.20793
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,40.88782,40.88782,0.05671611,0.05671611,0,-1,0,0.05671611,0,0,6.938894E-18,0,0,0.05970117,0.05671611,0,0,1.607123,3.107279,0,0.05970117,-0.05970117,4.412431,73.54037,0.1345108,0.06238772,0,0,3.107279
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,39.45845,39.45845,0.06176247,0.06176247,0,-1,0,0.06176247,0,0,6.938894E-18,0,0,0.06501313,0.06176247,0,0,1.673457,3.047577,0,0.06501313,-0.06501313,4.343901,72.39821,0.1345108,0.06793872,0,0,3.047577
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,38.0388,38.0388,0.04687865,0.04687865,0,-1,0,0.04687865,0,0,6.938894E-18,0,0,0.04934594,0.04687865,0,0,1.745694,2.982564,0,0.04934594,-0.04934594,4.291886,71.53129,0.1345108,0.05156651,0,0,2.982564
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,36.78445,36.78445,0.2378811,0.2378811,0,-1,0,0.2378811,0,0,2.775558E-17,0,0,0.2504012,0.2378811,0,0,1.800523,2.933218,0,0.2504012,-0.2504012,4.02794,67.1322,0.1345108,0.2616692,0,0,2.933218
