Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,35.63707,35.63707,0.1943087,0.1943087,0,-1,0,0.1943087,0,0,2.775558E-17,0,0,0.2045355,0.1943087,0,0,2.078746,2.682817,0,0.2045355,-0.2045355,3.812341,63.53888,0.1345108,0.2137396,0,0,2.682817
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,34.40216,34.40216,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.1345108,0,0,0,2.478282
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,33.42008,33.42008,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.1345108,0,0,0,2.478282
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,32.54496,32.54496,0.04703308,0.04703308,0,0,0,0.04703308,0,0,6.938894E-18,0,0,0.0495085,0.04703308,0,0,2.306008,2.478282,0,0.0495085,-0.0495085,3.760154,62.66911,0.1345108,0.05173639,0,0,2.478282
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.144359,34.1371,31.66983,1.738929,1.738929,0.425,0,0.172125,1.738929,8.301601,0,0,0,0.144359,1.383083,1.313929,0,0,2.361017,2.428773,0,1.238725,-1.238725,2.454424,40.90698,0.1345108,1.912822,0.1154872,1.7,2.573132
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,0.4172301,41.34226,33.88681,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4172301,0,0,1.452632,1.38,3.737378,1.190049,1.79723,0,1.79723,4.159426,69.32363,0.1345612,0,0.3337841,1.7,1.607279
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,0.4003101,46.46917,39.07923,0.009341177,0.009341177,0,-1,0,0.009341177,4285.436,0,0,0,0.4003101,0.009832818,0.009341177,0,0,1.940148,2.807556,0.3904773,0,0.3904773,4.529865,75.4976,0.1345234,0.01027529,0.3202481,0,3.207866
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,0.4960537,54.09246,44.46611,0.8059554,0.8059554,0,-1,0,0.8059554,61.54853,0,0,0,0.4960537,0.8483741,0.8059554,0,0,1.549671,3.158985,0,0.3523203,-0.3523203,4.158487,69.30798,0.1345234,0.8865509,0.396843,0,3.655039
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,0.923372,68.47338,48.67644,0.1483212,0.1483212,0,-1,0,0.1483212,622.5488,0,0,0,0.923372,0.1561276,0.1483212,0,0,1.941138,2.806665,0.7672444,0,0.7672444,4.886359,81.43916,0.1344491,0.1631534,0.7386976,0,3.730037
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,0.8498105,70.34373,51.87551,0.3441616,0.3441616,0,-1,0,0.3441616,246.922,0,0,0,0.8498105,0.3622754,0.3441616,0,0,1.173893,3.497185,0.4875352,0,0.4875352,5.348876,89.14774,0.134402,0.3785777,0.6798484,0,4.346995
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,1.167877,82.69099,54.83149,0.4449642,0.4449642,0,-1,0,0.4449642,262.4654,0.01313556,0,0,1.167877,0.4683834,0.4449642,0,0,0.6863582,3.935966,0.6863582,0,0.6863582,6.000012,100,0.1343357,0.4894606,0.9343017,0,5.103844
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,0.9337381,77.98312,56.50395,0,0,0,-1,0,0,0,0.9337381,0,0,0.9337381,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1343357,0,0.7469904,0,5.487427
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,0.9154875,78.00424,56.94152,0.161733,0.161733,0,-1,0,0.161733,566.0485,0.7452422,0,0,0.9154875,0.1702453,0.161733,0,0,0,4.553689,0,0,0,6.000012,100,0.1343357,0.1779063,0.73239,0,5.469176
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,0.6308066,71.17085,57.37908,0.3464542,0.3464542,0,-1,0,0.3464542,182.075,0.2661179,0,0,0.6308066,0.3646887,0.3464542,0,0,0,4.553689,0,0,0,6.000012,100,0.1343357,0.3810996,0.5046452,0,5.184495
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,0.223259,60.5442,56.01777,0,0,0,-1,0,0,0,0.223259,0,0,0.223259,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1343357,0,0.1786072,0,4.776948
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,52.64368,52.64368,0.2691491,0.2691491,0,-1,0,0.2691491,0,0,5.551115E-17,0,0,0.2833149,0.2691491,0,0,0,4.553689,0,0.2833149,-0.2833149,5.701372,95.02267,0.1343357,0.296064,0,0,4.553689
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,49.44461,49.44461,1.053702,1.053702,0,-1,0,1.053702,0,0,0,0,0,1.10916,1.053702,0,0,0.3147943,4.270374,0,1.10916,-1.10916,4.532215,75.53676,0.1343357,1.159072,0,0,4.270374
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,46.95536,46.95536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.547194,3.161214,0,0,0,4.532215,75.53676,0.1343357,0,0,0,3.161214
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,44.73837,44.73837,0.4402794,0.4402794,0,-1,0,0.4402794,0,0,5.551115E-17,0,0,0.463452,0.4402794,0,0,1.547194,3.161214,0,0.463452,-0.463452,4.043694,67.39475,0.1343357,0.4843073,0,0,3.161214
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,42.52139,42.52139,0.1050438,0.1050438,0,-1,0,0.1050438,0,0,0,0,0,0.1105725,0.1050438,0,0,2.062141,2.697762,0,0.1105725,-0.1105725,3.92714,65.4522,0.1343357,0.1155482,0,0,2.697762
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,40.72252,40.72252,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.184999,2.58719,0,0,0,3.92714,65.4522,0.1343357,0,0,0,2.58719
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,39.32232,39.32232,0.2076128,0.2076128,0,-1,0,0.2076128,0,0,2.775558E-17,0,0,0.2185398,0.2076128,0,0,2.184999,2.58719,0,0.2185398,-0.2185398,3.696779,61.61285,0.1343357,0.2283741,0,0,2.58719
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,37.8735,37.8735,0.2130988,0.2130988,0,-1,0,0.2130988,0,0,0,0,0,0.2243145,0.2130988,0,0,2.427821,2.36865,0,0.2243145,-0.2243145,3.46033,57.67206,0.1343357,0.2344087,0,0,2.36865
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,36.61915,36.61915,0.2008089,0.2008089,0,-1,0,0.2008089,0,0,2.775558E-17,0,0,0.2113778,0.2008089,0,0,2.677059,2.144336,0,0.2113778,-0.2113778,3.237519,53.95854,0.1343357,0.2208898,0,0,2.144336
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,35.47176,35.47176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1343357,0,0,0,1.932958
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,34.23687,34.23687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1343357,0,0,0,1.932958
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,33.25478,33.25478,0.3468502,0.3468502,0,0,0,0.3468502,0,0,5.551115E-17,0,0,0.3651055,0.3468502,0,0,2.911924,1.932958,0,0.3651055,-0.3651055,2.852664,47.5443,0.1343357,0.3815353,0,0,1.932958
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,32.37965,32.37965,0.05544313,0.05544313,0,0,0,0.05544313,0,0,6.938894E-18,0,0,0.05836119,0.05544313,0,0,3.317596,1.567852,0,0.05836119,-0.05836119,2.791146,46.519,0.1343357,0.06098744,0,0,1.567852
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,0.4654371,39.70762,31.47536,0,0,0,0,0,0,0,0,0,0,0.4654371,0,0,0,0,3.382442,1.509491,0.4654371,0,0.4654371,3.232698,53.87819,0.1342907,0,0.3723497,0,1.974928
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,0.7423488,47.48668,33.69234,0.06720803,0.06720803,0,0,0,0.06720803,1104.554,0,0,0,0.7423488,0.0707453,0.06720803,0,0,2.917005,1.928384,0.6716036,0,0.6716036,3.869837,64.49715,0.1342259,0.07392883,0.5938791,0,2.670733
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,1.22997,64.49953,38.86531,0.1654918,0.1654918,0,-1,0,0.1654918,743.2214,0,0,0,1.22997,0.1742018,0.1654918,0,0,2.245401,2.532828,1.055768,0,1.055768,4.871427,81.19028,0.1341242,0.1820409,0.9839761,0,3.762798
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,1.272914,72.24454,44.19385,0.9225399,0.9225399,0,-1,0,0.9225399,137.9793,0,0,0,1.272914,0.9710947,0.9225399,0,0,1.189633,3.483019,0.3018197,0,0.3018197,5.157758,85.96246,0.1340952,1.014794,1.018332,0,4.755933
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,1.056772,71.57813,48.40418,0,0,0,-1,0,0,0,0.1689584,0,0,1.056772,0,0,0,0,0.8878135,3.754657,0.8878135,0,0.8878135,6.000012,100,0.1340098,0,0.8454176,0,4.811429
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,0.7841679,68.40773,51.60325,0.2464728,0.2464728,0,-1,0,0.2464728,318.156,0.5247229,0,0,0.7841679,0.259445,0.2464728,0,0,0,4.553689,0,0,0,6.000012,100,0.1340098,0.27112,0.6273344,0,5.337857
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,0.8349441,73.07106,54.55923,0.4674146,0.4674146,0,-1,0,0.4674146,178.6303,0.3429288,0,0,0.8349441,0.4920153,0.4674146,0,0,0,4.553689,0,0,0,6.000012,100,0.1340098,0.514156,0.6679553,0,5.388633
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,0.8770652,76.18273,56.28031,0.2085551,0.2085551,0,-1,0,0.2085551,420.5436,0.6575335,0,0,0.8770652,0.2195317,0.2085551,0,0,0,4.553689,0,0,0,6.000012,100,0.1340098,0.2294106,0.7016522,0,5.430754
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,0.6416013,70.69721,56.71787,1.309026,1.309026,0,-1,0,1.309026,49.01366,0,0,0.05992806,0.6416013,1.377922,1.309026,0,0,0,4.553689,0,0.7363203,-0.7363203,5.223862,87.06419,0.1340098,1.439928,0.513281,0,5.19529
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,0.2950276,63.2505,57.15544,0.1177408,0.1177408,0,-1,0,0.1177408,250.5739,0,0,0,0.2950276,0.1239377,0.1177408,0,0,0.8181337,3.817369,0.17109,0,0.17109,5.386172,89.76936,0.1339934,0.1295149,0.2360221,0,4.112396
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,0.2364931,60.61052,55.81358,0.4617248,0.4617248,0,-1,0,0.4617248,51.21949,0,5.551115E-17,0,0.2364931,0.4860262,0.4617248,0,0,0.6470438,3.971349,0,0.2495331,-0.2495331,5.123141,85.38552,0.1339934,0.5078973,0.1891945,0,4.207843
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,52.42976,52.42976,0.8505524,0.8505524,0,-1,0,0.8505524,0,0,0,0,0,0.8953183,0.8505524,0,0,0.9243027,3.721817,0,0.8953183,-0.8953183,4.179393,69.65641,0.1339934,0.9356077,0,0,3.721817
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,49.23069,49.23069,0.5391968,0.5391968,0,-1,0,0.5391968,0,0,1.110223E-16,0,0,0.5675756,0.5391968,0,0,1.919101,2.826498,0,0.5675756,-0.5675756,3.581116,59.68515,0.1339934,0.5931165,0,0,2.826498
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,46.79006,46.79006,0.1815578,0.1815578,0,-1,0,0.1815578,0,0,2.775558E-17,0,0,0.1911135,0.1815578,0,0,2.549741,2.258923,0,0.1911135,-0.1911135,3.379664,56.32763,0.1339934,0.1997136,0,0,2.258923
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,44.55362,44.55362,0.5104513,0.5104513,0,-1,0,0.5104513,0,0,1.110223E-16,0,0,0.5373171,0.5104513,0,0,2.762089,2.067809,0,0.5373171,-0.5373171,2.813282,46.88795,0.1339934,0.5614964,0,0,2.067809
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,42.36581,42.36581,0.1433895,0.1433895,0,-1,0,0.1433895,0,0,0,0,0,0.1509364,0.1433895,0,0,3.359108,1.530492,0,0.1509364,-0.1509364,2.654182,44.23627,0.1339934,0.1577285,0,0,1.530492
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,40.55722,40.55722,0.1438001,0.1438001,0,-1,0,0.1438001,0,0,0,0,0,0.1513685,0.1438001,0,0,3.526815,1.379556,0,0.1513685,-0.1513685,2.494625,41.577,0.1339934,0.1581801,0,0,1.379556
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,39.13757,39.13757,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.695002,1.228187,0,0,0,2.494625,41.577,0.1339934,0,0,0,1.228187
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,37.68875,37.68875,0.2512172,0.2512172,0,-1,0,0.2512172,0,0,0,0,0,0.2644391,0.2512172,0,0,3.695002,1.228187,0,0.2644391,-0.2644391,2.215882,36.93129,0.1339934,0.2763389,0,0,1.228187
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,36.42468,36.42468,0.0253392,0.0253392,0,-1,0,0.0253392,0,0,0,0,0,0.02667284,0.0253392,0,0,3.988823,0.9637479,0,0.02667284,-0.02667284,2.187766,36.4627,0.1339934,0.02787312,0,0,0.9637479
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,35.24812,35.24812,0.01623224,0.01623224,0,-1,0,0.01623224,0,0,0,0,0,0.01708657,0.01623224,0,0,4.01846,0.9370751,0,0.01708657,-0.01708657,2.169755,36.16252,0.1339934,0.01785547,0,0,0.9370751
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,34.02295,34.02295,0.2384305,0.2384305,0,-1,0,0.2384305,0,0,2.775558E-17,0,0,0.2509795,0.2384305,0,0,4.037445,0.9199885,0,0.2509795,-0.2509795,1.9052,31.75327,0.1339934,0.2622736,0,0,0.9199885
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,33.03114,33.03114,0.02424685,0.02424685,0,0,0,0.02424685,0,0,3.469447E-18,0,0,0.025523,0.02424685,0,0,4.316311,0.669009,0,0.025523,-0.025523,1.878296,31.30487,0.1339934,0.02667154,0,0,0.669009
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,32.15601,32.15601,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.34467,0.643486,0,0,0,1.878296,31.30487,0.1339934,0,0,0,0.643486
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,0.2370653,35.37296,31.29061,0.6881628,0.6881628,0.425,0,0.172125,0.6881628,34.44901,0,0,0,0.2370653,0.2770135,0.2631628,0,0,4.34467,0.643486,0,0.03994824,-0.03994824,1.836187,30.60306,0.1339934,0.7569791,0.1896522,1.7,0.8805513
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,0.238874,37.66982,33.49787,0.6256572,0.6256572,1.7,0,0.5202,0.6256572,38.1797,0,0,0,0.238874,0,0,1.074343,1.020626,4.389057,0.6035378,1.2595,0,1.2595,3.031053,50.51746,0.1341496,0.6882229,0.1910992,1.7,0.8424118
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,0.2819006,43.72613,38.6125,0,0,0,-1,0,0,0,0,0,0,0.2819006,0,0,0,0,3.129557,1.737087,0.2819006,0,0.2819006,3.298488,54.97469,0.1341225,0,0.2255205,0,2.018988
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,0.3491678,50.54009,43.92159,0.559836,0.559836,0,-1,0,0.559836,62.36965,0,0,0,0.3491678,0.5893011,0.559836,0,0,2.847656,1.990798,0,0.2401333,-0.2401333,3.045365,50.75598,0.1341225,0.6158197,0.2793342,0,2.339966
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,0.814884,65.19932,48.13192,0.7861103,0.7861103,0,-1,0,0.7861103,103.6603,0,0,0,0.814884,0.8274845,0.7861103,0,0,3.114471,1.750665,0,0.0126005,-0.0126005,3.032083,50.53461,0.1341225,0.8647213,0.6519072,0,2.565549
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,0.8386919,69.43813,51.33099,0.1431888,0.1431888,0,-1,0,0.1431888,585.7244,0,0,0,0.8386919,0.1507251,0.1431888,0,0,3.128472,1.738064,0.6879668,0,0.6879668,3.684746,61.4123,0.1340564,0.1575077,0.6709535,0,2.576756
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,0.649219,68.23041,54.33559,1.238119,1.238119,0,-1,0,1.238119,52.4359,0,2.220446E-16,0,0.649219,1.303284,1.238119,0,0,2.440505,2.357234,0,0.6540645,-0.6540645,2.995301,49.92159,0.1340564,1.361931,0.5193753,0,3.006453
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,1.096047,82.08981,56.06639,0.7661894,0.7661894,0,-1,0,0.7661894,143.0518,0,0,0,1.096047,0.8065152,0.7661894,0,0,3.167243,1.70317,0.2895322,0,0.2895322,3.269975,54.49948,0.1340286,0.8428083,0.8768378,0,2.799217
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,0.495207,67.01025,56.50395,0.551089,0.551089,0,-1,0,0.551089,89.85972,0,0,0,0.495207,0.5800937,0.551089,0,0,2.877711,1.963749,0,0.08488668,-0.08488668,3.180497,53.00817,0.1340286,0.6061979,0.3961656,0,2.458956
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,0.4390627,66.20322,56.94152,0.37905,0.37905,0,-1,0,0.37905,115.8324,0,0,0,0.4390627,0.399,0.37905,0,0,2.97203,1.878862,0.0400627,0,0.0400627,3.218504,53.64162,0.1340248,0.4169551,0.3512502,0,2.317925
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,0.1773487,59.19116,55.62883,0.4291644,0.4291644,0,-1,0,0.4291644,41.3242,0,0,0,0.1773487,0.4517519,0.4291644,0,0,2.931967,1.914919,0,0.2744032,-0.2744032,2.929257,48.82086,0.1340248,0.4720808,0.141879,0,2.092267
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,52.26445,52.26445,1.091264,1.091264,0,-1,0,1.091264,0,0,0,0,0,1.148699,1.091264,0,0,3.23686,1.640515,0,1.148699,-1.148699,1.718422,28.64032,0.1340248,1.20039,0,0,1.640515
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,49.03621,49.03621,0.2836855,0.2836855,0,-1,0,0.2836855,0,0,0,0,0,0.2986163,0.2836855,0,0,4.513192,0.4918163,0,0.2986163,-0.2986163,1.403653,23.39417,0.1340248,0.3120541,0,0,0.4918163
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,46.60531,46.60531,1.041781,0.18354,0,-1,0,0.18354,0,0,0.8582407,0.9624187,0,0.1932,0.18354,0,0,4.844988,0.1932,0,0.1932,-0.1932,1.200002,20,0.1340248,1.145959,0,0,0.1932
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,44.38832,44.38832,0.04695565,0,0,-1,0,0,0,0,0.04695565,0.05165122,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340248,0.05165122,0,0,0
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,42.17134,42.17134,0.06319094,0,0,-1,0,0,0,0,0.06319094,0.06951003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340248,0.06951003,0,0,0
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,40.36275,40.36275,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340248,0,0,0,0
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,38.97227,38.97227,0.01254345,0,0,-1,0,0,0,0,0.01254345,0.01379779,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340248,0.01379779,0,0,0
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,37.52345,37.52345,0.1680789,0,0,-1,0,0,0,0,0.1680789,0.1848868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340248,0.1848868,0,0,0
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,36.23993,36.23993,0.0638894,0,0,-1,0,0,0,0,0.0638894,0.07027835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340248,0.07027835,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,35.08282,35.08282,0.1020758,0,0,-1,0,0,0,0,0.1020758,0.1122834,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340248,0.1122834,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,33.85764,33.85764,0.1460242,0,0,-1,0,0,0,0,0.1460242,0.1606266,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340248,0.1606266,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,32.84639,32.84639,0.1042855,0.1042855,1.556917,0,0.4811383,0.1042855,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.134138,0.114714,0,1.7,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,31.97126,31.97126,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1342285,0,0,1.7,1.242
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,0.3970568,38.04692,31.09613,0.5657571,0.5657571,1.7,0,0.5202,0.5657571,70.1815,0,0,0,0.3970568,0,0,1.134243,1.077531,2.299654,2.484,1.474588,0,1.474588,5.217285,86.95457,0.1343632,0.6223328,0.3176455,1.7,2.881057
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,0.7356462,46.90229,33.28395,1.853159,1.853159,0.4731588,0,0.1852724,1.853159,39.69688,2.220446E-16,0,0,0.7356462,1.452632,1.38,0,0,0.8250668,3.811129,0,0.7169854,-0.7169854,4.461516,74.35845,0.1343632,2.038475,0.588517,1.7,4.546775
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,1.169443,62.41845,38.39857,0.7658724,0.7658724,0,-1,0,0.7658724,152.6942,0,0,0,1.169443,0.8061814,0.7658724,0,0,1.621717,3.094143,0.3632613,0,0.3632613,4.806136,80.1021,0.1343284,0.8424596,0.9355542,0,4.263586
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,1.274286,71.63371,43.6785,0.1108916,0.1108916,0,-1,0,0.1108916,1149.128,0,0,0,1.274286,0.116728,0.1108916,0,0,1.258456,3.421079,1.157558,0,1.157558,5.904292,98.40467,0.1342175,0.1219808,1.019429,0,4.695365
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,1.288673,77.36459,47.85965,0.3026158,0.3026158,0,-1,0,0.3026158,425.8446,0.8692324,0,0,1.288673,0.3185429,0.3026158,0,0,0.1008978,4.462881,0.1008978,0,0.1008978,6.000012,100,0.1342079,0.3328773,1.030938,0,5.751554
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,1.204252,78.97012,51.05873,0.3448883,0.3448883,0,-1,0,0.3448883,349.1716,0.8412117,0,0,1.204252,0.3630404,0.3448883,0,0,0,4.553689,0,0,0,6.000012,100,0.1342079,0.3793772,0.9634017,0,5.757941
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,1.244081,84.10078,54.09249,0.3677159,0.3677159,0,-1,0,0.3677159,338.3268,0.8570119,0,0,1.244081,0.3870694,0.3677159,0,0,0,4.553689,0,0,0,6.000012,100,0.1342079,0.4044875,0.9952651,0,5.79777
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,0.9686853,78.11986,55.81358,0,0,0,-1,0,0,0,0.9686853,0,0,0.9686853,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1342079,0,0.7749482,0,5.522374
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,0.8837127,76.36044,56.28031,0.3944811,0.3944811,0,-1,0,0.3944811,224.019,0.4684694,0,0,0.8837127,0.4152433,0.3944811,0,0,0,4.553689,0,0,0,6.000012,100,0.1342079,0.4339292,0.7069702,0,5.437402
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,0.5944509,69.62791,56.77621,0,0,0,-1,0,0,0,0.5944509,0,0,0.5944509,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1342079,0,0.4755607,0,5.14814
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,0.1899397,59.22122,55.40519,0.1841759,0.1841759,0,-1,0,0.1841759,103.1295,0,0,0,0.1899397,0.1938694,0.1841759,0,0,0,4.553689,0,0.003929696,-0.003929696,5.99587,99.93096,0.1342079,0.2025935,0.1519517,0,4.743629
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,52.04081,52.04081,0.4163458,0.4163458,0,-1,0,0.4163458,0,0,5.551115E-17,0,0,0.4382587,0.4163458,0,0,0.004366328,4.549759,0,0.4382587,-0.4382587,5.533905,92.23156,0.1342079,0.4579804,0,0,4.549759
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,48.84174,48.84174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4913205,4.1115,0,0,0,5.533905,92.23156,0.1342079,0,0,0,4.1115
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,46.41084,46.41084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4913205,4.1115,0,0,0,5.533905,92.23156,0.1342079,0,0,0,4.1115
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,44.16468,44.16468,0.962183,0.962183,0,-1,0,0.962183,0,0,1.110223E-16,0,0,1.012824,0.962183,0,0,0.4913205,4.1115,0,1.012824,-1.012824,4.466294,74.43809,0.1342079,1.058401,0,0,4.1115
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,41.97687,41.97687,0.09854489,0.09854489,0,-1,0,0.09854489,0,0,0,0,0,0.1037315,0.09854489,0,0,1.616681,3.098676,0,0.1037315,-0.1037315,4.356951,72.61572,0.1342079,0.1083994,0,0,3.098676
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,40.17799,40.17799,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.731938,2.994945,0,0,0,4.356951,72.61572,0.1342079,0,0,0,2.994945
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,38.77779,38.77779,0.207075,0.207075,0,-1,0,0.207075,0,0,2.775558E-17,0,0,0.2179737,0.207075,0,0,1.731938,2.994945,0,0.2179737,-0.2179737,4.127187,68.78631,0.1342079,0.2277825,0,0,2.994945
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,37.32898,37.32898,0.2583606,0.2583606,0,-1,0,0.2583606,0,0,0,0,0,0.2719585,0.2583606,0,0,1.974131,2.776971,0,0.2719585,-0.2719585,3.840518,64.0085,0.1342079,0.2841966,0,0,2.776971
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,36.04546,36.04546,0.02964911,0.02964911,0,-1,0,0.02964911,0,0,3.469447E-18,0,0,0.03120959,0.02964911,0,0,2.276307,2.505013,0,0.03120959,-0.03120959,3.80762,63.4602,0.1342079,0.03261403,0,0,2.505013
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,34.89807,34.89807,0.02237881,0.02237881,0,-1,0,0.02237881,0,0,3.469447E-18,0,0,0.02355664,0.02237881,0,0,2.310984,2.473803,0,0.02355664,-0.02355664,3.782789,63.04636,0.1342079,0.02461669,0,0,2.473803
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,33.634,33.634,0.050465,0.050465,0,-1,0,0.050465,0,0,0,0,0,0.05312105,0.050465,0,0,2.337158,2.450246,0,0.05312105,-0.05312105,3.726794,62.11311,0.1342079,0.0555115,0,0,2.450246
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,32.62275,32.62275,0.084441,0.084441,0,0,0,0.084441,0,0,1.387779E-17,0,0,0.08888526,0.084441,0,0,2.396182,2.397125,0,0.08888526,-0.08888526,3.633101,60.55156,0.1342079,0.0928851,0,0,2.397125
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,31.74762,31.74762,0.04605411,0.04605411,0,0,0,0.04605411,0,0,6.938894E-18,0,0,0.04847801,0.04605411,0,0,2.494943,2.30824,0,0.04847801,-0.04847801,3.582001,59.69989,0.1342079,0.05065952,0,0,2.30824
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,0.2462871,35.10677,30.87249,0.940554,0.940554,0,0,0,0.940554,26.18532,0,0,0,0.2462871,0.9900569,0.940554,0,0,2.548808,2.259762,0,0.7437698,-0.7437698,2.797998,46.63322,0.1342079,1.034609,0.1970297,0,2.506049
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,0.343367,39.11099,33.06031,0.7000275,0.7000275,0,0,0,0.7000275,49.0505,0,1.110223E-16,0,0.343367,0.736871,0.7000275,0,0,3.375219,1.515992,0,0.3935041,-0.3935041,2.383209,39.72007,0.1342079,0.7700302,0.2746936,0,1.859359
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,0.5632544,48.6944,38.14576,0.5295702,0.5295702,0,-1,0,0.5295702,106.3607,0,0,0,0.5632544,0.5574424,0.5295702,0,0,3.812445,1.122488,0.005812072,0,0.005812072,2.388723,39.81197,0.1342073,0.5825273,0.4506035,0,1.685743
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,1.064487,65.78435,43.39651,0.9025474,0.9025474,0,-1,0,0.9025474,117.9425,0,0,0,1.064487,0.9500498,0.9025474,0,0,3.806633,1.127719,0.1144368,0,0.1144368,2.497287,41.62136,0.1341964,0.9928021,0.8515893,0,2.192206
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,1.162318,73.42516,47.58739,0.2396801,0.2396801,0,-1,0,0.2396801,484.9456,0,0,0,1.162318,0.2522948,0.2396801,0,0,3.692196,1.230712,0.9100233,0,0.9100233,3.360611,56.01007,0.1341094,0.2636481,0.9298545,0,2.39303
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,1.083462,75.22557,50.81564,0.05399345,0.05399345,0,-1,0,0.05399345,2006.653,0,0,0,1.083462,0.05683521,0.05399345,0,0,2.782173,2.049733,1.026626,0,1.026626,4.334554,72.24242,0.1340114,0.0593928,0.8667692,0,3.133195
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,1.215028,82.8379,53.82024,0.6537673,0.6537673,0,-1,0,0.6537673,185.8503,0,0,0,1.215028,0.6881762,0.6537673,0,0,1.755547,2.973697,0.5268523,0,0.5268523,4.83437,80.57267,0.1339612,0.719144,0.9720228,0,4.188725
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,1.048468,80.07909,55.57048,0.05860678,0.05860678,0,-1,0,0.05860678,1788.988,0,0,0,1.048468,0.06169135,0.05860678,0,0,1.228695,3.447864,0.9867769,0,0.9867769,5.770509,96.17496,0.1338672,0.06446746,0.8387746,0,4.496332
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,0.6207972,69.47259,56.06639,0.2374514,0.2374514,0,-1,0,0.2374514,261.4418,0.1289307,0,0,0.6207972,0.2499489,0.2374514,0,0,0.2419176,4.335963,0.2419176,0,0.2419176,6.000012,100,0.1338442,0.2611966,0.4966378,0,4.95676
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,0.4698811,66.48421,56.55257,0,0,0,-1,0,0,0,0.4698811,0,0,0.4698811,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1338442,0,0.3759049,0,5.02357
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,0.2089879,59.41502,55.21071,0.5193548,0.5193548,0,-1,0,0.5193548,40.23991,0,0,0,0.2089879,0.5466892,0.5193548,0,0,0,4.553689,0,0.3377013,-0.3377013,5.644043,94.06721,0.1338442,0.5712903,0.1671903,0,4.762677
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,51.84634,51.84634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3752237,4.215988,0,0,0,5.644043,94.06721,0.1338442,0,0,0,4.215988
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,48.64727,48.64727,1.144301,1.144301,0,-1,0,1.144301,0,0,2.220446E-16,0,0,1.204528,1.144301,0,0,0.3752237,4.215988,0,1.204528,-1.204528,4.37436,72.90585,0.1338442,1.258731,0,0,4.215988
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,46.18719,46.18719,0.962406,0.962406,0,-1,0,0.962406,0,0,1.110223E-16,0,0,1.013059,0.962406,0,0,1.713588,3.01146,0,1.013059,-1.013059,3.306502,55.10825,0.1338442,1.058647,0,0,3.01146
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,43.97021,43.97021,0.8175129,0.8175129,0,-1,0,0.8175129,0,0,1.110223E-16,0,0,0.8605399,0.8175129,0,0,2.839209,1.998401,0,0.8605399,-0.8605399,2.399413,39.99014,0.1338442,0.8992642,0,0,1.998401
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,41.78239,41.78239,0.1224656,0.1224656,0,-1,0,0.1224656,0,0,1.387779E-17,0,0,0.1289112,0.1224656,0,0,3.795364,1.137861,0,0.1289112,-0.1289112,2.263529,37.72541,0.1338442,0.1347122,0,0,1.137861
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,39.98352,39.98352,0.04636614,0.04636614,0,-1,0,0.04636614,0,0,6.938894E-18,0,0,0.04880646,0.04636614,0,0,3.938599,1.00895,0,0.04880646,-0.04880646,2.212082,36.86797,0.1338442,0.05100276,0,0,1.00895
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,38.56387,38.56387,0.190844,0.190844,0,-1,0,0.190844,0,0,2.775558E-17,0,0,0.2008885,0.190844,0,0,3.992828,0.9601434,0,0.2008885,-0.2008885,2.000327,33.33872,0.1338442,0.2099285,0,0,0.9601434
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,37.11506,37.11506,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.216038,0.7592549,0,0,0,2.000327,33.33872,0.1338442,0,0,0,0.7592549
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,35.85099,35.85099,0.1199906,0.1199906,0,-1,0,0.1199906,0,0,0,0,0,0.1263059,0.1199906,0,0,4.216038,0.7592549,0,0.1263059,-0.1263059,1.867189,31.11976,0.1338442,0.1319897,0,0,0.7592549
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,34.7036,34.7036,0.2686368,0.2686368,0,-1,0,0.2686368,0,0,0,0,0,0.2827756,0.2686368,0,0,4.356378,0.632949,0,0.2827756,-0.2827756,1.569118,26.15191,0.1338442,0.2955005,0,0,0.632949
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,33.44925,33.44925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.670573,0.3501734,0,0,0,1.569118,26.15191,0.1338442,0,0,0,0.3501734
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,32.43799,32.43799,0.06181798,0.06181798,0,0,0,0.06181798,0,0,6.938894E-18,0,0,0.06507156,0.06181798,0,0,4.670573,0.3501734,0,0.06507156,-0.06507156,1.500526,25.00872,0.1338442,0.06799978,0,0,0.3501734
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,31.56287,31.56287,0.1721328,0.1721328,0,0,0,0.1721328,0,0,0,0,0,0.1811924,0.1721328,0,0,4.742875,0.2851019,0,0.1811924,-0.1811924,1.309533,21.8255,0.1338442,0.189346,0,0,0.2851019
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.07511342,31.95469,30.68774,0,0,0,0,0,0,0,0,0,0,0.07511342,0,0,0,0,4.9442,0.1039095,0.07511342,0,0.07511342,1.380791,23.01315,0.1338371,0,0.06009073,0,0.1790229
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,0.3844371,39.64326,32.84639,0.4525205,0.4525205,1.7,0,0.5202,0.4525205,84.95464,0,0,0,0.3844371,0,0,1.24748,1.185106,4.869086,0.1715116,1.569543,0,1.569543,2.86979,47.82974,0.1339625,0.4977725,0.3075497,1.7,0.5559487
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,0.6106721,49.39137,37.90267,0.8282813,0.8282813,0,-1,0,0.8282813,73.72762,0,0,0,0.6106721,0.8718751,0.8282813,0,0,3.299543,1.5841,0,0.261203,-0.261203,2.594458,43.24088,0.1339625,0.9111095,0.4885377,0,2.194772
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,0.5337,53.43594,43.12425,0,0,0,-1,0,0,0,0,0,0,0.5337,0,0,0,0,3.589769,1.322897,0.5337,0,0.5337,3.10077,51.67941,0.1339118,0,0.42696,0,1.856597
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,0.7033769,61.6891,47.31513,0.1230121,0.1230121,0,-1,0,0.1230121,571.7949,0,0,0,0.7033769,0.1294864,0.1230121,0,0,3.056069,1.803227,0.5738905,0,0.5738905,3.645211,60.75339,0.1338573,0.1353133,0.5627015,0,2.506604
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,0.5986569,62.86849,50.53365,0,0,0,-1,0,0,0,0,0,0,0.5986569,0,0,0,0,2.482178,2.319728,0.5986569,0,0.5986569,4.213147,70.21897,0.1338004,0,0.4789255,0,2.918385
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,0.5863197,65.92028,53.57714,0,0,0,-1,0,0,0,0,0,0,0.5863197,0,0,0,0,1.883521,2.85852,0.5863197,0,0.5863197,4.769378,79.48948,0.1337449,0,0.4690558,0,3.444839
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,0.3229642,61.93884,55.3274,1.063329,1.063329,0,-1,0,1.063329,30.37295,0,0,0,0.3229642,1.119293,1.063329,0,0,1.297202,3.386207,0,0.796329,-0.796329,3.929974,65.49944,0.1337449,1.169661,0.2583714,0,3.709172
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,0.5578346,67.70782,55.81358,0.4011118,0.4011118,0,-1,0,0.4011118,139.0721,0,0,0,0.5578346,0.4222229,0.4011118,0,0,2.182012,2.589878,0.1356117,0,0.1356117,4.058627,67.64364,0.133732,0.4412229,0.4462676,0,3.147713
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,0.3802953,64.25063,56.33865,0.4183667,0.4183667,0,-1,0,0.4183667,90.89999,0,0,0,0.3802953,0.440386,0.4183667,0,0,2.0464,2.711929,0,0.06009071,-0.06009071,3.995285,66.58795,0.133732,0.4602034,0.3042362,0,3.092224
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.1115675,57.20771,54.99679,0.7349395,0.7349395,0,-1,0,0.7349395,15.1805,0,1.110223E-16,0,0.1115675,0.7736205,0.7349395,0,0,2.113168,2.651838,0,0.662053,-0.662053,3.29742,54.95689,0.133732,0.8084335,0.08925401,0,2.763406
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,51.63242,51.63242,0.1939665,0.1939665,0,-1,0,0.1939665,0,0,0,0,0,0.2041753,0.1939665,0,0,2.848782,1.989785,0,0.2041753,-0.2041753,3.082201,51.3699,0.133732,0.2133632,0,0,1.989785
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,48.43335,48.43335,0.1711909,0.1711909,0,-1,0,0.1711909,0,0,2.775558E-17,0,0,0.1802009,0.1711909,0,0,3.075643,1.78561,0,0.1802009,-0.1802009,2.892252,48.20411,0.133732,0.18831,0,0,1.78561
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,46.00244,46.00244,0.3324916,0.3324916,0,-1,0,0.3324916,0,0,0,0,0,0.3499911,0.3324916,0,0,3.275867,1.605409,0,0.3499911,-0.3499911,2.523329,42.0554,0.133732,0.3657407,0,0,1.605409
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,43.78546,43.78546,0.973062,0.973062,0,-1,0,0.973062,0,0,1.110223E-16,0,0,1.024276,0.973062,0,0,3.664746,1.255418,0,1.024276,-1.024276,1.443648,24.06074,0.133732,1.070368,0,0,1.255418
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,41.56847,41.56847,0.1503262,0.1503262,0,-1,0,0.1503262,0,0,2.775558E-17,0,0,0.1582381,0.1503262,0,0,4.80283,0.231142,0,0.1582381,-0.1582381,1.27685,21.28079,0.133732,0.1653588,0,0,0.231142
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,39.75988,39.75988,0.03069989,0.03069989,0,-1,0,0.03069989,0,0,6.938894E-18,0,0,0.03231568,0.03069989,0,0,4.97865,0.07290392,0,0.03231568,-0.03231568,1.242786,20.71306,0.133732,0.03376988,0,0,0.07290392
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,38.3694,38.3694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.014556,0.04058824,0,0,0,1.242786,20.71306,0.133732,0,0,0,0.04058824
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,36.92058,36.92058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.014556,0.04058824,0,0,0,1.242786,20.71306,0.133732,0,0,0,0.04058824
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,35.63707,35.63707,0.0002368941,0.0002368941,0,-1,0,0.0002368941,0,0,2.710505E-20,0,0,0.0002493623,0.0002368941,0,0,5.014556,0.04058824,0,0.0002493623,-0.0002493623,1.242523,20.70868,0.133732,0.0002605836,0,0,0.04058824
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,34.48968,34.48968,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.014833,0.04033888,0,0,0,1.242523,20.70868,0.133732,0,0,0,0.04033888
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,33.22561,33.22561,0.2198026,0.03832193,0,-1,0,0.03832193,0,0,0.1814806,0.2034609,0,0.04033888,0.03832193,0,0,5.014833,0.04033888,0,0.04033888,-0.04033888,1.200002,20,0.133732,0.2417828,0,0,0.04033888
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,32.21435,32.21435,0.07459714,0.07459714,1.527229,0,0.4730334,0.07459714,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1338381,0.08205685,0,1.7,0
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,31.3684,31.3684,0.07056963,0.07056963,1.523201,0,0.4719339,0.07056963,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.133943,0.07762659,0,1.7,1.242
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.04307843,31.18736,30.4641,0.5322549,0.5322549,1.7,0,0.5202,0.5322549,8.093572,0,0,0,0.04307843,0,0,1.167745,1.109358,2.299654,2.484,1.152436,0,1.152436,4.911665,81.86092,0.134093,0.5854805,0.03446275,1.7,2.527078
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,0.2480793,36.93591,32.62275,0.8735815,0.8735815,0,0,0,0.8735815,28.39796,0,1.110223E-16,0,0.2480793,0.9195595,0.8735815,0,0,1.147218,3.521193,0,0.6714802,-0.6714802,4.203863,70.06425,0.134093,0.9609396,0.1984634,0,3.769272
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.15083,40.33784,37.65958,0.6514379,0.6514379,0,-1,0,0.6514379,23.15339,0,1.110223E-16,0,0.15083,0.6857241,0.6514379,0,0,1.893307,2.849712,0,0.5348942,-0.5348942,3.640035,60.66713,0.134093,0.7165817,0.120664,0,3.000542
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,0.6700004,56.05544,42.88116,0.5018157,0.5018157,0,-1,0,0.5018157,133.5153,0,0,0,0.6700004,0.528227,0.5018157,0,0,2.487634,2.314818,0.1417734,0,0.1417734,3.774533,62.90876,0.1340796,0.5519972,0.5360004,0,2.984819
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,0.9435031,67.06854,47.04287,0,0,0,-1,0,0,0,0,0,0,0.9435031,0,0,0,0,2.345861,2.442414,0.9435031,0,0.9435031,4.669619,77.82683,0.1339903,0,0.7548025,0,3.385917
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,0.5313019,61.0726,50.26139,0.6352038,0.6352038,0,-1,0,0.6352038,83.64274,0,1.110223E-16,0,0.5313019,0.6686356,0.6352038,0,0,1.402357,3.291567,0,0.1373337,-0.1373337,4.524857,75.41412,0.1339903,0.6987242,0.4250415,0,3.822869
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,0.4311376,62.14332,53.30488,0.6812938,0.6812938,0,-1,0,0.6812938,63.28218,0,1.110223E-16,0,0.4311376,0.7171513,0.6812938,0,0,1.55495,3.154233,0,0.2860138,-0.2860138,4.223372,70.38938,0.1339903,0.7494232,0.3449101,0,3.585371
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,0.2090168,59.27545,55.07458,0.4530513,0.4530513,0,-1,0,0.4530513,46.13536,0,5.551115E-17,0,0.2090168,0.4768961,0.4530513,0,0,1.872744,2.86822,0,0.2678793,-0.2678793,3.941002,65.68324,0.1339903,0.4983565,0.1672135,0,3.077236
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,0.3405934,62.57371,55.57048,0.7830784,0.7830784,0,-1,0,0.7830784,43.49416,0,1.110223E-16,0,0.3405934,0.8242931,0.7830784,0,0,2.170387,2.60034,0,0.4836997,-0.4836997,3.431138,57.18551,0.1339903,0.8613863,0.2724747,0,2.940934
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,0.4636622,65.87267,56.11501,0,0,0,-1,0,0,0,0,0,0,0.4636622,0,0,0,0,2.707831,2.116641,0.4636622,0,0.4636622,3.871006,64.51664,0.1339464,0,0.3709297,0,2.580303
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,0.2536284,59.89227,54.77315,0.2387668,0.2387668,0,-1,0,0.2387668,106.2243,0,0,0,0.2536284,0.2513334,0.2387668,0,0,2.244169,2.533937,0.002295002,0,0.002295002,3.873183,64.55293,0.1339462,0.2626435,0.2029028,0,2.787565
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,51.4185,51.4185,0.4972408,0.4972408,0,-1,0,0.4972408,0,0,0,0,0,0.5234113,0.4972408,0,0,2.241874,2.536002,0,0.5234113,-0.5234113,3.32146,55.35755,0.1339462,0.5469648,0,0,2.536002
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,48.20971,48.20971,0.6493273,0.6493273,0,-1,0,0.6493273,0,0,1.110223E-16,0,0,0.6835024,0.6493273,0,0,2.823442,2.012591,0,0.6835024,-0.6835024,2.600985,43.34966,0.1339462,0.71426,0,0,2.012591
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,45.7788,45.7788,0.8035326,0.8035326,0,-1,0,0.8035326,0,0,1.110223E-16,0,0,0.8458238,0.8035326,0,0,3.582889,1.329088,0,0.8458238,-0.8458238,1.709408,28.49008,0.1339462,0.8838859,0,0,1.329088
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,43.56182,43.56182,0.5211596,0.4591014,0,-1,0,0.4591014,0,0,0.06205817,0.1141741,0,0.4832647,0.4591014,0,0,4.522694,0.4832647,0,0.4832647,-0.4832647,1.200002,20,0.1339462,0.5732756,0,0,0.4832647
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,41.374,41.374,0.1975534,0,0,-1,0,0,0,0,0.1975534,0.2173088,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1339462,0.2173088,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,39.57513,39.57513,0.1768904,0,0,-1,0,0,0,0,0.1768904,0.1945794,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1339462,0.1945794,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,38.17493,38.17493,0.02759734,0,0,-1,0,0,0,0,0.02759734,0.03035708,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1339462,0.03035708,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,36.69694,36.69694,0.2148413,0,0,-1,0,0,0,0,0.2148413,0.2363254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1339462,0.2363254,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,35.44259,35.44259,0.08006998,0,0,-1,0,0,0,0,0.08006998,0.08807698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1339462,0.08807698,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,34.26604,34.26604,0.1218746,0,0,-1,0,0,0,0,0.1218746,0.1340621,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1339462,0.1340621,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,33.03114,33.03114,0.0503929,0,0,-1,0,0,0,0,0.0503929,0.05543219,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1339462,0.05543219,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,32.04905,32.04905,0.01159072,0.01159072,1.464222,0,0.4558327,0.01159072,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1340382,0.01274979,0,1.7,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,31.17393,31.17393,0.1886519,0.1886519,1.641283,0,0.5041704,0.1886519,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1341678,0.207517,0,1.7,1.242
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,0.3018023,35.46986,30.26963,0.5602948,0.5602948,1.7,0,0.5202,0.5602948,53.86492,-2.220446E-16,0,0,0.3018023,0,0,1.139705,1.08272,2.299654,2.484,1.384522,0,1.384522,5.131842,85.53052,0.1343093,0.6163242,0.2414419,1.7,2.785802
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,0.6936672,45.13437,32.43799,0.9226214,0.9226214,0,0,0,0.9226214,75.18438,0,0,0,0.6936672,0.9711804,0.9226214,0,0,0.9151321,3.73007,0,0.2775132,-0.2775132,4.839317,80.65512,0.1343093,1.014884,0.5549337,0,4.423737
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,0.8625261,54.15141,37.40676,1.424378,1.38,0,-1,0,1.38,62.50189,2.220446E-16,0.04437784,0.1868156,0.8625261,1.452632,1.38,0,0,1.22348,3.452557,0,0.5901055,-0.5901055,4.217291,70.28804,0.1343093,1.566816,0.6900209,0,4.315083
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,1.285748,70.60401,42.6089,0.2741463,0.2741463,0,-1,0,0.2741463,469.0007,0,0,0,1.285748,0.288575,0.2741463,0,0,1.879153,2.862451,0.9971728,0,0.9971728,5.163292,86.0547,0.1342151,0.3015609,1.028598,0,4.148199
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,1.350128,77.76759,46.76089,0.1473701,0.1473701,0,-1,0,0.1473701,916.1479,0.3130219,0,0,1.350128,0.1551265,0.1473701,0,0,0.88198,3.759907,0.88198,0,0.88198,6.000012,100,0.1341318,0.1621071,1.080103,0,5.110035
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,1.323973,81.20961,49.98913,0,0,0,-1,0,0,0,1.323973,0,0,1.323973,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1341318,0,1.059178,0,5.877662
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,1.277457,83.78989,53.05207,0.5103534,0.5103534,0,-1,0,0.5103534,250.3083,0.7402431,0,0,1.277457,0.5372141,0.5103534,0,0,0,4.553689,0,0,0,6.000012,100,0.1341318,0.5613887,1.021966,0,5.831146
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,1.212047,84.05697,54.83149,0.452182,0.452182,0,-1,0,0.452182,268.0441,0.736066,0,0,1.212047,0.4759811,0.452182,0,0,0,4.553689,0,0,0,6.000012,100,0.1341318,0.4974002,0.9696376,0,5.765736
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,0.8754622,75.05524,55.35656,0.546883,0.546883,0,-1,0,0.546883,160.0822,0.2997959,0,0,0.8754622,0.5756663,0.546883,0,0,0,4.553689,0,0,0,6.000012,100,0.1341318,0.6015713,0.7003698,0,5.429151
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,0.5912548,68.55585,55.87192,0.2880857,0.2880857,0,-1,0,0.2880857,205.2358,0.2880068,0,0,0.5912548,0.3032481,0.2880857,0,0,0,4.553689,0,0,0,6.000012,100,0.1341318,0.3168942,0.4730039,0,5.144944
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,0.2625239,59.88686,54.5884,1.210272,1.210272,0,-1,0,1.210272,21.69132,0,2.220446E-16,0,0.2625239,1.27397,1.210272,0,0,0,4.553689,0,1.011446,-1.011446,4.933854,82.23074,0.1341318,1.331299,0.2100191,0,4.816213
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,51.22403,51.22403,0.9787463,0.9787463,0,-1,0,0.9787463,0,0,2.220446E-16,0,0,1.030259,0.9787463,0,0,1.123829,3.542243,0,1.030259,-1.030259,3.847865,64.13096,0.1341318,1.076621,0,0,3.542243
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,48.02496,48.02496,0.3797064,0.3797064,0,-1,0,0.3797064,0,0,5.551115E-17,0,0,0.3996909,0.3797064,0,0,2.268562,2.511983,0,0.3996909,-0.3996909,3.426554,57.10912,0.1341318,0.417677,0,0,2.511983
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,45.58433,45.58433,0.9160314,0.9160314,0,-1,0,0.9160314,0,0,1.110223E-16,0,0,0.9642435,0.9160314,0,0,2.712663,2.112293,0,0.9642435,-0.9642435,2.410152,40.16912,0.1341318,1.007635,0,0,2.112293
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,43.39651,43.39651,1.265709,1.090647,0,-1,0,1.090647,0,0,0.1750623,0.3016331,0,1.148049,1.090647,0,0,3.784045,1.148049,0,1.148049,-1.148049,1.200002,20,0.1341318,1.39228,0,0,1.148049
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,41.2087,41.2087,0.2321653,0,0,-1,0,0,0,0,0.2321653,0.2553818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341318,0.2553818,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,39.38066,39.38066,0.104494,0,0,-1,0,0,0,0,0.104494,0.1149435,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341318,0.1149435,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,37.96101,37.96101,0.2000641,0,0,-1,0,0,0,0,0.2000641,0.2200705,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341318,0.2200705,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,36.51219,36.51219,0.1896808,0,0,-1,0,0,0,0,0.1896808,0.2086489,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341318,0.2086489,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,35.24812,35.24812,0.1581573,0,0,-1,0,0,0,0,0.1581573,0.173973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341318,0.173973,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,34.07156,34.07156,0.1350297,0,0,-1,0,0,0,0,0.1350297,0.1485327,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341318,0.1485327,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,32.84639,32.84639,0.245543,0,0,-1,0,0,0,0,0.245543,0.2700973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341318,0.2700973,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,31.88375,31.88375,0.2397076,0.2397076,1.692339,0,0.5181086,0.2397076,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1342718,0.2636784,0,1.7,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,31.00862,31.00862,0.1697289,0.1697289,1.62236,0,0.4990044,0.1697289,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1343966,0.1867017,0,1.7,1.242
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,0.454636,38.07415,30.11405,0.8404539,0.8404539,1.7,0,0.5202,0.8404539,54.0941,0,0,0,0.454636,0,0,0.8595461,0.8165687,2.299654,2.484,1.271205,0,1.271205,5.024339,83.73882,0.134548,0.9244993,0.3637088,1.7,2.938636
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,0.7926494,46.95087,32.27269,0.4180189,0.4180189,0,0,0,0.4180189,189.6205,0,0,0,0.7926494,0.4400199,0.4180189,0,0,1.02845,3.628084,0.3526295,0,0.3526295,5.358873,89.31437,0.1345147,0.4598208,0.6341195,0,4.420733
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,0.986039,56.69442,37.22202,1.618782,1.38,0,-1,0,1.38,71.4521,2.220446E-16,0.2387823,0.4006605,0.986039,1.452632,1.38,0,0,0.6758202,3.945451,0,0.4665925,-0.4665925,4.867041,81.11719,0.1345147,1.780661,0.7888312,0,4.93149
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,1.170045,67.22815,42.36581,1.029081,1.029081,0,-1,0,1.029081,113.6981,0,0,0,1.170045,1.083243,1.029081,0,0,1.194256,3.478858,0.08680245,0,0.08680245,4.949389,82.48965,0.1345066,1.131989,0.9360361,0,4.648903
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,1.346111,77.29159,46.48862,0.8890455,0.8890455,0,-1,0,0.8890455,151.4108,0,0,0,1.346111,0.9358374,0.8890455,0,0,1.107454,3.55698,0.4102737,0,0.4102737,5.338609,88.97664,0.1344679,0.97795,1.076889,0,4.903091
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,1.13874,75.44324,49.74604,0.4893021,0.4893021,0,-1,0,0.4893021,232.7274,0,0,0,1.13874,0.5150548,0.4893021,0,0,0.6971802,3.926227,0.6236852,0,0.6236852,5.930289,98.83794,0.1344092,0.5382323,0.910992,0,5.064967
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,1.292841,83.95834,52.80898,0,0,0,-1,0,0,0,1.219346,0,0,1.292841,0,0,0,0,0.07349495,4.487544,0.07349495,0,0.07349495,6.000012,100,0.1344022,0,1.034273,0,5.780385
