Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,1.116632,80.84535,54.5884,0.4738026,0.4738026,0,-1,0,0.4738026,235.6746,0.6178927,0,0,1.116632,0.4987396,0.4738026,0,0,0,4.553689,0,0,0,6.000012,100,0.1344022,0.5211829,0.8933058,0,5.670321
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,0.8733482,74.73742,55.13292,1.14717,1.14717,0,-1,0,1.14717,76.13068,0,0,0,0.8733482,1.207547,1.14717,0,0,0,4.553689,0,0.334199,-0.334199,5.647735,94.12873,0.1344022,1.261887,0.6986786,0,5.427037
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,0.3577264,63.05787,55.67744,0,0,0,-1,0,0,0,0,0,0,0.3577264,0,0,0,0,0.3713323,4.21949,0.3577264,0,0.3577264,5.987104,99.78487,0.1343686,0,0.2861811,0,4.577216
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,0.1660865,57.69618,54.39393,0.4681834,0.4681834,0,-1,0,0.4681834,35.47466,0,0,0,0.1660865,0.4928247,0.4681834,0,0,0.01360588,4.541444,0,0.3267382,-0.3267382,5.642692,94.04468,0.1343686,0.5150018,0.1328692,0,4.70753
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,51.02956,51.02956,0.01527963,0.01527963,0,-1,0,0.01527963,0,0,1.734723E-18,0,0,0.01608382,0.01527963,0,0,0.3766483,4.214705,0,0.01608382,-0.01608382,5.625738,93.76212,0.1343686,0.0168076,0,0,4.214705
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,47.85965,47.85965,0.5404077,0.5404077,0,-1,0,0.5404077,0,0,1.110223E-16,0,0,0.5688502,0.5404077,0,0,0.3945193,4.198622,0,0.5688502,-0.5688502,5.026117,83.76846,0.1343686,0.5944485,0,0,4.198622
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,45.42875,45.42875,1.338422,1.338422,0,-1,0,1.338422,0,0,0,0.09226373,0,1.408865,1.338422,0,0,1.026575,3.629771,0,1.408865,-1.408865,3.541044,59.01727,0.1343686,1.472264,0,0,3.629771
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,43.24094,43.24094,0.2013,0.2013,0,-1,0,0.2013,0,0,0,0,0,0.2118948,0.2013,0,0,2.59198,2.220906,0,0.2118948,-0.2118948,3.317687,55.29467,0.1343686,0.22143,0,0,2.220906
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,41.05312,41.05312,0.04357944,0.04357944,0,-1,0,0.04357944,0,0,6.938894E-18,0,0,0.0458731,0.04357944,0,0,2.827419,2.009012,0,0.0458731,-0.0458731,3.269332,54.48876,0.1343686,0.04793739,0,0,2.009012
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,39.21536,39.21536,0.148737,0.148737,0,-1,0,0.148737,0,0,0,0,0,0.1565653,0.148737,0,0,2.878389,1.963139,0,0.1565653,-0.1565653,3.104298,51.7382,0.1343686,0.1636107,0,0,1.963139
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,37.79571,37.79571,0.07134154,0.07134154,0,-1,0,0.07134154,0,0,1.387779E-17,0,0,0.07509635,0.07134154,0,0,3.052351,1.806573,0,0.07509635,-0.07509635,3.025139,50.41889,0.1343686,0.07847569,0,0,1.806573
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,36.34689,36.34689,0.07590172,0.07590172,0,-1,0,0.07590172,0,0,1.387779E-17,0,0,0.07989655,0.07590172,0,0,3.135791,1.731477,0,0.07989655,-0.07989655,2.940921,49.01525,0.1343686,0.08349188,0,0,1.731477
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,35.06337,35.06337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.224565,1.65158,0,0,0,2.940921,49.01525,0.1343686,0,0,0,1.65158
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,33.88681,33.88681,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.224565,1.65158,0,0,0,2.940921,49.01525,0.1343686,0,0,0,1.65158
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,32.65192,32.65192,0.07002442,0.07002442,0,-1,0,0.07002442,0,0,1.387779E-17,0,0,0.07370991,0.07002442,0,0,3.224565,1.65158,0,0.07370991,-0.07370991,2.863224,47.72031,0.1343686,0.07702686,0,0,1.65158
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,31.72817,31.72817,0.02111708,0.02111708,0,0,0,0.02111708,0,0,3.469447E-18,0,0,0.02222851,0.02111708,0,0,3.306465,1.577871,0,0.02222851,-0.02222851,2.839793,47.32979,0.1343686,0.02322879,0,0,1.577871
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,30.84332,30.84332,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.331163,1.555642,0,0,0,2.839793,47.32979,0.1343686,0,0,0,1.555642
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,0.435073,37.51069,29.91958,0,0,0,0,0,0,0,0,0,0,0.435073,0,0,0,0,3.331163,1.555642,0.435073,0,0.435073,3.25254,54.20889,0.1343277,0,0.3480584,0,1.990715
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,0.8065394,47.0203,32.07822,0.2629285,0.2629285,0,0,0,0.2629285,306.7523,0,0,0,0.8065394,0.2767669,0.2629285,0,0,2.89609,1.947208,0.5297726,0,0.5297726,3.755126,62.58531,0.1342779,0.2892214,0.6452315,0,2.753747
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,1.11761,59.49406,36.99837,0.8015817,0.8015817,0,-1,0,0.8015817,139.4256,0,0,0,1.11761,0.8437701,0.8015817,0,0,2.366318,2.424003,0.2738401,0,0.2738401,4.014914,66.91509,0.1342522,0.8817398,0.8940882,0,3.541613
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,1.191526,67.44125,42.08383,0.3059453,0.3059453,0,-1,0,0.3059453,389.4571,0,0,0,1.191526,0.3220477,0.3059453,0,0,2.092478,2.670459,0.8694779,0,0.8694779,4.839773,80.66272,0.1341706,0.3365398,0.9532205,0,3.861985
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,1.252801,74.19627,46.18719,0,0,0,-1,0,0,0,0.0298017,0,0,1.252801,0,0,0,0,1.223,3.452989,1.223,0,1.223,6.000012,100,0.134056,0,1.002241,0,4.705791
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,1.361337,81.69722,49.47378,0.0576097,0.0576097,0,-1,0,0.0576097,2363.034,1.300695,0,0,1.361337,0.06064179,0.0576097,0,0,0,4.553689,0,0,0,6.000012,100,0.134056,0.06337067,1.08907,0,5.915026
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,1.199749,80.72096,52.53672,0.5176718,0.5176718,0,-1,0,0.5176718,231.7587,0.6548315,0,0,1.199749,0.5449177,0.5176718,0,0,0,4.553689,0,0,0,6.000012,100,0.134056,0.569439,0.9597993,0,5.753438
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,0.8989345,74.47497,54.33559,0,0,0,-1,0,0,0,0.8989345,0,0,0.8989345,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.134056,0,0.7191476,0,5.452623
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,0.8905164,74.9047,54.88983,0.6352937,0.6352937,0,-1,0,0.6352937,140.174,0.2217862,0,0,0.8905164,0.6687302,0.6352937,0,0,0,4.553689,0,0,0,6.000012,100,0.134056,0.6988231,0.7124131,0,5.444205
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,0.6501018,69.50595,55.46352,0.8228456,0.8228456,0,-1,0,0.8228456,79.00654,0,1.110223E-16,0,0.6501018,0.8661533,0.8228456,0,0,0,4.553689,0,0.2160515,-0.2160515,5.772274,96.20437,0.134056,0.9051301,0.5200815,0,5.203791
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,0.2687897,59.59402,54.18001,0.3023754,0.3023754,0,-1,0,0.3023754,88.89269,0,0,0,0.2687897,0.3182899,0.3023754,0,0,0.2400572,4.337637,0,0.04950026,-0.04950026,5.720096,95.33474,0.134056,0.332613,0.2150317,0,4.606427
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,50.83508,50.83508,0.6811393,0.6811393,0,-1,0,0.6811393,0,0,0,0,0,0.7169887,0.6811393,0,0,0.2950575,4.288137,0,0.7169887,-0.7169887,4.964324,82.73856,0.134056,0.7492532,0,0,4.288137
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,47.66518,47.66518,0.7139378,0.7139378,0,-1,0,0.7139378,0,0,1.110223E-16,0,0,0.7515134,0.7139378,0,0,1.091712,3.571148,0,0.7515134,-0.7515134,4.172159,69.53584,0.134056,0.7853315,0,0,3.571148
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,45.26345,45.26345,0.09396638,0.09396638,0,-1,0,0.09396638,0,0,0,0,0,0.09891198,0.09396638,0,0,1.926727,2.819635,0,0.09891198,-0.09891198,4.067896,67.79813,0.134056,0.103363,0,0,2.819635
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,43.07563,43.07563,0.3116929,0.3116929,0,-1,0,0.3116929,0,0,0,0,0,0.3280978,0.3116929,0,0,2.036629,2.720723,0,0.3280978,-0.3280978,3.722051,62.03406,0.134056,0.3428622,0,0,2.720723
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,40.88782,40.88782,0.1068722,0.1068722,0,-1,0,0.1068722,0,0,1.387779E-17,0,0,0.1124971,0.1068722,0,0,2.401182,2.392625,0,0.1124971,-0.1124971,3.603469,60.05769,0.134056,0.1175594,0,0,2.392625
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,39.02089,39.02089,0.1488229,0.1488229,0,-1,0,0.1488229,0,0,0,0,0,0.1566557,0.1488229,0,0,2.526179,2.280128,0,0.1566557,-0.1566557,3.438339,57.30553,0.134056,0.1637052,0,0,2.280128
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,37.60124,37.60124,0.1030456,0.1030456,0,-1,0,0.1030456,0,0,1.387779E-17,0,0,0.1084691,0.1030456,0,0,2.70024,2.123472,0,0.1084691,-0.1084691,3.324003,55.39993,0.134056,0.1133502,0,0,2.123472
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,36.15242,36.15242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.820762,2.015003,0,0,0,3.324003,55.39993,0.134056,0,0,0,2.015003
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,34.8689,34.8689,0.1091193,0.1091193,0,-1,0,0.1091193,0,0,1.387779E-17,0,0,0.1148625,0.1091193,0,0,2.820762,2.015003,0,0.1148625,-0.1148625,3.202927,53.38201,0.134056,0.1200313,0,0,2.015003
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,33.69234,33.69234,0.132165,0.132165,0,-1,0,0.132165,0,0,2.775558E-17,0,0,0.1391211,0.132165,0,0,2.948387,1.900141,0,0.1391211,-0.1391211,3.05628,50.9379,0.134056,0.1453815,0,0,1.900141
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,32.45744,32.45744,0.1520751,0.1520751,0,-1,0,0.1520751,0,0,2.775558E-17,0,0,0.160079,0.1520751,0,0,3.102966,1.76102,0,0.160079,-0.160079,2.887542,48.12561,0.134056,0.1672826,0,0,1.76102
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,31.5337,31.5337,0.104443,0.104443,0,0,0,0.104443,0,0,1.387779E-17,0,0,0.10994,0.104443,0,0,3.280831,1.600941,0,0.10994,-0.10994,2.771655,46.19416,0.134056,0.1148873,0,0,1.600941
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,30.65857,30.65857,0.07757518,0.07757518,0,0,0,0.07757518,0,0,1.387779E-17,0,0,0.08165808,0.07757518,0,0,3.402987,1.491001,0,0.08165808,-0.08165808,2.68558,44.75958,0.134056,0.08533269,0,0,1.491001
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,0.4059719,36.807,29.75428,1.778401,1.778401,0.425,0,0.172125,1.778401,22.82791,0,0,0,0.4059719,1.424633,1.353401,0,0,3.493718,1.409343,0,1.018661,-1.018661,1.611817,26.86357,0.134056,1.956241,0.3247775,1.7,1.815315
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,0.6908391,44.45415,31.8643,1.116863,1.116863,1.7,0,0.5202,1.116863,61.8553,0,0,0,0.6908391,0,0,0.5831369,0.55398,4.625564,0.3906819,1.244819,0,1.244819,2.792756,46.54585,0.1342019,1.228549,0.5526713,1.7,1.081521
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,0.9728878,55.86009,36.75528,0.5302711,0.5302711,0,-1,0,0.5302711,183.4699,0,0,0,0.9728878,0.55818,0.5302711,0,0,3.380744,1.511019,0.4147078,0,0.4147078,3.186183,53.10294,0.1341631,0.5832981,0.7783102,0,2.483907
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,1.166828,66.47208,41.81157,0,0,0,-1,0,0,0,0,0,0,1.166828,0,0,0,0,2.966037,1.884256,1.166828,0,1.166828,4.293132,71.55206,0.1340539,0,0.9334621,0,3.051084
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,1.236468,73.35822,45.88576,1.416087,1.38,0,-1,0,1.38,89.59911,0,0.03608666,0.1776953,1.236468,1.452632,1.38,0,0,1.799209,2.934401,0,0.2161638,-0.2161638,4.065276,67.75446,0.1340539,1.557695,0.9891742,0,4.170869
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,1.333272,80.42065,49.17234,0.3587044,0.3587044,0,-1,0,0.3587044,371.6909,0,0,0,1.333272,0.3775836,0.3587044,0,0,2.039391,2.718237,0.9556882,0,0.9556882,4.971921,82.86519,0.1339647,0.3945749,1.066617,0,4.051509
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,1.295194,83.312,52.26445,0.7086643,0.7086643,0,-1,0,0.7086643,182.7655,0,0,0,1.295194,0.7459624,0.7086643,0,0,1.083703,3.578357,0.5492315,0,0.5492315,5.492968,91.54929,0.1339135,0.7795307,1.036155,0,4.87355
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,1.092387,79.48143,54.06332,0.7789852,0.7789852,0,-1,0,0.7789852,140.2321,0,0,0,1.092387,0.8199844,0.7789852,0,0,0.5344713,4.072665,0.2724026,0,0.2724026,5.751392,95.85634,0.1338881,0.8568837,0.8739097,0,5.165052
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,0.9120177,75.17691,54.63702,1.266578,1.266578,0,-1,0,1.266578,72.00645,0,2.220446E-16,0.01323539,0.9120177,1.33324,1.266578,0,0,0.2620686,4.317827,0,0.4212219,-0.4212219,5.307385,88.45624,0.1338881,1.393235,0.7296141,0,5.229845
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,0.5676718,67.27745,55.21071,0.4631756,0.4631756,0,-1,0,0.4631756,122.5608,0,0,0,0.5676718,0.4875533,0.4631756,0,0,0.7300929,3.896605,0.08011851,0,0.08011851,5.383392,89.72302,0.1338806,0.5094932,0.4541374,0,4.464277
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,0.1908701,57.7229,53.9272,0,0,0,-1,0,0,0,0,0,0,0.1908701,0,0,0,0,0.6499745,3.968712,0.1908701,0,0.1908701,5.564467,92.74094,0.1338628,0,0.1526961,0,4.159582
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,50.62116,50.62116,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4591044,4.140495,0,0,0,5.564467,92.74094,0.1338628,0,0,0,4.140495
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,47.45126,47.45126,0.5042056,0.5042056,0,-1,0,0.5042056,0,0,1.110223E-16,0,0,0.5307428,0.5042056,0,0,0.4591044,4.140495,0,0.5307428,-0.5307428,5.005015,83.41676,0.1338628,0.5546262,0,0,4.140495
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,45.06898,45.06898,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.048818,3.609752,0,0,0,5.005015,83.41676,0.1338628,0,0,0,3.609752
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,42.85199,42.85199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.048818,3.609752,0,0,0,5.005015,83.41676,0.1338628,0,0,0,3.609752
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,40.66418,40.66418,0.1128073,0.1128073,0,-1,0,0.1128073,0,0,0,0,0,0.1187446,0.1128073,0,0,1.048818,3.609752,0,0.1187446,-0.1187446,4.879848,81.33063,0.1338628,0.1240881,0,0,3.609752
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,38.80696,38.80696,0.1495341,0.1495341,0,-1,0,0.1495341,0,0,2.775558E-17,0,0,0.1574043,0.1495341,0,0,1.180757,3.491008,0,0.1574043,-0.1574043,4.713929,78.56532,0.1338628,0.1644875,0,0,3.491008
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,37.38732,37.38732,0.2413926,0.2413926,0,-1,0,0.2413926,0,0,0,0,0,0.2540974,0.2413926,0,0,1.355651,3.333603,0,0.2540974,-0.2540974,4.446087,74.1013,0.1338628,0.2655318,0,0,3.333603
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,35.9385,35.9385,0.090246,0.090246,0,-1,0,0.090246,0,0,1.387779E-17,0,0,0.09499579,0.090246,0,0,1.637981,3.079506,0,0.09499579,-0.09499579,4.345953,72.4324,0.1338628,0.0992706,0,0,3.079506
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,34.64526,34.64526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.743532,2.98451,0,0,0,4.345953,72.4324,0.1338628,0,0,0,2.98451
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,33.47842,33.47842,0.05283038,0.05283038,0,-1,0,0.05283038,0,0,6.938894E-18,0,0,0.05561092,0.05283038,0,0,1.743532,2.98451,0,0.05561092,-0.05561092,4.287333,71.45541,0.1338628,0.05811342,0,0,2.98451
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,32.27269,32.27269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.805322,2.928899,0,0,0,4.287333,71.45541,0.1338628,0,0,0,2.928899
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,31.33923,31.33923,0.124971,0.124971,0,0,0,0.124971,0,0,0,0,0,0.1315484,0.124971,0,0,1.805322,2.928899,0,0.1315484,-0.1315484,4.148669,69.14435,0.1338628,0.1374681,0,0,2.928899
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,30.4641,30.4641,0.09423665,0.09423665,0,0,0,0.09423665,0,0,1.387779E-17,0,0,0.09919647,0.09423665,0,0,1.951487,2.797351,0,0.09919647,-0.09919647,4.044107,67.40165,0.1338628,0.1036603,0,0,2.797351
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,0.3572066,35.70406,29.54036,1.042976,1.042976,0,0,0,1.042976,34.24878,0,0,0,0.3572066,1.09787,1.042976,0,0,2.061705,2.698154,0,0.7406631,-0.7406631,3.263379,54.38955,0.1338628,1.147274,0.2857652,0,3.055361
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,0.7983111,46.40058,31.66983,0.4152989,0.4152989,0,0,0,0.4152989,192.2256,0,0,0,0.7983111,0.4371568,0.4152989,0,0,2.884664,1.957491,0.3611543,0,0.3611543,3.606,60.09989,0.1338292,0.4568288,0.6386489,0,2.755802
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,0.8926638,53.80151,36.51219,0.3169613,0.3169613,0,-1,0,0.3169613,281.6318,0,0,0,0.8926638,0.3336435,0.3169613,0,0,2.52351,2.28253,0.5590203,0,0.5590203,4.136333,68.93876,0.1337771,0.3486574,0.714131,0,3.175194
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,1.100286,64.4652,41.5393,0.3002721,0.3002721,0,-1,0,0.3002721,366.4297,0,0,0,1.100286,0.3160759,0.3002721,0,0,1.964489,2.785648,0.7842105,0,0.7842105,4.880301,81.33819,0.1337042,0.3302993,0.8802291,0,3.885935
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,1.275303,74.10664,45.6135,0.1203795,0.1203795,0,-1,0,0.1203795,1059.402,0,0,0,1.275303,0.1267153,0.1203795,0,0,1.180279,3.491438,1.148587,0,1.148587,5.969947,99.49892,0.1335975,0.1324174,1.020242,0,4.766741
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,1.30798,79.29002,48.90008,0,0,0,-1,0,0,0,1.276289,0,0,1.30798,0,0,0,0,0.03169148,4.525167,0.03169148,0,0.03169148,6.000012,100,0.1335946,0,1.046384,0,5.833147
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,1.316738,83.66295,52.01164,0.1958272,0.1958272,0,-1,0,0.1958272,672.3979,1.110605,0,0,1.316738,0.2061339,0.1958272,0,0,0,4.553689,0,0,0,6.000012,100,0.1335946,0.21541,1.053391,0,5.870428
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,1.130954,80.30261,53.82024,0.3772908,0.3772908,0,-1,0,0.3772908,299.7566,0.7338058,0,0,1.130954,0.3971483,0.3772908,0,0,0,4.553689,0,0,0,6.000012,100,0.1335946,0.4150199,0.9047632,0,5.684643
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,0.8971936,74.49771,54.39393,1.610655,1.38,0,-1,0,1.38,65.01403,2.220446E-16,0.2306547,0.3917201,0.8971936,1.452632,1.38,0,0,0,4.553689,0,0.555438,-0.555438,5.414529,90.24197,0.1335946,1.77172,0.7177549,0,5.450882
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,0.6356307,68.60873,54.96762,0.9407156,0.9407156,0,-1,0,0.9407156,67.56886,0,1.110223E-16,0,0.6356307,0.9902269,0.9407156,0,0,0.6171533,3.998251,0,0.3545961,-0.3545961,5.040752,84.01236,0.1335946,1.034787,0.5085046,0,4.633882
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,0.2860089,59.43882,53.6841,0,0,0,-1,0,0,0,0,0,0,0.2860089,0,0,0,0,1.011149,3.643655,0.2860089,0,0.2860089,5.312084,88.53455,0.133568,0,0.2288071,0,3.929664
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,50.39752,50.39752,1.54493,1.38,0,-1,0,1.38,0,0,0.1649302,0.3194232,0,1.452632,1.38,0,0,0.7251402,3.901063,0,1.452632,-1.452632,3.780875,63.01447,0.133568,1.699423,0,0,3.901063
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,47.25679,47.25679,0.544499,0.544499,0,-1,0,0.544499,0,0,1.110223E-16,0,0,0.5731569,0.544499,0,0,2.339175,2.448431,0,0.5731569,-0.5731569,3.176715,52.94514,0.133568,0.598949,0,0,2.448431
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,44.8745,44.8745,0.2566861,0.2566861,0,-1,0,0.2566861,0,0,0,0,0,0.2701959,0.2566861,0,0,2.976016,1.875274,0,0.2701959,-0.2701959,2.891904,48.1983,0.133568,0.2823547,0,0,1.875274
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,42.66724,42.66724,1.314373,1.314373,0,-1,0,1.314373,0,0,0,0.06580985,0,1.38355,1.314373,0,0,3.276234,1.605078,0,1.38355,-1.38355,1.433514,23.89185,0.133568,1.44581,0,0,1.605078
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,40.47943,40.47943,0.2285335,0.2104519,0,-1,0,0.2104519,0,0,0.01808159,0.04093495,0,0.2215284,0.2104519,0,0,4.813512,0.2215284,0,0.2215284,-0.2215284,1.200002,20,0.133568,0.2513869,0,0,0.2215284
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,38.6125,38.6125,0.0578528,0,0,-1,0,0,0,0,0.0578528,0.06363808,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133568,0.06363808,0,0,0
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,37.19284,37.19284,0.06825868,0,0,-1,0,0,0,0,0.06825868,0.07508455,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133568,0.07508455,0,0,0
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,35.74403,35.74403,0.3100181,0,0,-1,0,0,0,0,0.3100181,0.3410199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133568,0.3410199,0,0,0
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,34.46051,34.46051,0.05334484,0,0,-1,0,0,0,0,0.05334484,0.05867932,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133568,0.05867932,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,33.28395,33.28395,0.0791131,0,0,-1,0,0,0,0,0.0791131,0.08702441,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133568,0.08702441,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,32.04905,32.04905,0.1046933,0,0,-1,0,0,0,0,0.1046933,0.1151627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133568,0.1151627,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,31.14475,31.14475,0.1892813,0.1892813,1.641913,0,0.5043423,0.1892813,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1336963,0.2082095,0,1.7,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,30.26963,30.26963,0.0401857,0.0401857,1.492817,0,0.4636391,0.0401857,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1337929,0.04420427,0,1.7,1.242
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,0.3998527,36.29987,29.37505,0.9396655,0.9396655,1.7,0,0.5202,0.9396655,42.55266,0,0,0,0.3998527,0,0,0.7603345,0.7223178,2.299654,2.484,1.12217,0,1.12217,4.882953,81.38239,0.1339285,1.033632,0.3198822,1.7,2.883853
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,0.8130085,46.45322,31.44619,0.4159599,0.4159599,0,0,0,0.4159599,195.4536,0,0,0,0.8130085,0.4378526,0.4159599,0,0,1.177484,3.493953,0.375156,0,0.375156,5.238857,87.31411,0.1338937,0.4575559,0.6504068,0,4.306962
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,1.14476,59.26546,36.25938,0,0,0,-1,0,0,0,0.3424326,0,0,1.14476,0,0,0,0,0.8023279,3.831594,0.8023279,0,0.8023279,6.000012,100,0.1338193,0,0.9158084,0,4.976354
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,1.24949,67.9204,41.23787,0.4671015,0.4671015,0,-1,0,0.4671015,267.4986,0.7578045,0,0,1.24949,0.4916858,0.4671015,0,0,0,4.553689,0,0,0,6.000012,100,0.1338193,0.5138117,0.9995922,0,5.803179
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,1.411456,77.714,45.31207,0,0,0,-1,0,0,0,1.411456,0,0,1.411456,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1338193,0,1.129164,0,5.965145
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,1.436771,82.93933,48.59865,0.4103543,0.4103543,0,-1,0,0.4103543,350.1293,1.004819,0,0,1.436771,0.4319519,0.4103543,0,0,0,4.553689,0,0,0,6.000012,100,0.1338193,0.4513898,1.149417,0,5.99046
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,1.24421,81.00278,51.71021,0.5572411,0.5572411,0,-1,0,0.5572411,223.2803,0.6576403,0,0,1.24421,0.5865697,0.5572411,0,0,0,4.553689,0,0,0,6.000012,100,0.1338193,0.6129653,0.995368,0,5.797899
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,1.053904,77.74807,53.54797,0.56101,0.56101,0,-1,0,0.56101,187.8583,0.4633671,0,0,1.053904,0.5905369,0.56101,0,0,0,4.553689,0,0,0,6.000012,100,0.1338193,0.617111,0.8431232,0,5.607593
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,0.9114013,74.55209,54.12167,0.7298738,0.7298738,0,-1,0,0.7298738,124.8711,0.1431131,0,0,0.9114013,0.7682883,0.7298738,0,0,0,4.553689,0,0,0,6.000012,100,0.1338193,0.8028612,0.729121,0,5.46509
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,0.6706094,69.1753,54.72453,0.8342814,0.8342814,0,-1,0,0.8342814,80.38168,0,0,0,0.6706094,0.8781909,0.8342814,0,0,0,4.553689,0,0.2075816,-0.2075816,5.781202,96.35317,0.1338193,0.9177095,0.5364875,0,5.224298
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,0.3457327,60.4662,53.46046,0.8485078,0.8485078,0,-1,0,0.8485078,40.74597,0,0,0,0.3457327,0.8931661,0.8485078,0,0,0.2306462,4.346107,0,0.5474334,-0.5474334,5.204156,86.73576,0.1338193,0.9333586,0.2765862,0,4.69184
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,50.15443,50.15443,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8389055,3.798674,0,0,0,5.204156,86.73576,0.1338193,0,0,0,3.798674
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,47.04287,47.04287,0.5482543,0.5482543,0,-1,0,0.5482543,0,0,1.110223E-16,0,0,0.5771098,0.5482543,0,0,0.8389055,3.798674,0,0.5771098,-0.5771098,4.595829,76.597,0.1338193,0.6030797,0,0,3.798674
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,44.66058,44.66058,0.1029708,0.1029708,0,-1,0,0.1029708,0,0,0,0,0,0.1083903,0.1029708,0,0,1.480139,3.221564,0,0.1083903,-0.1083903,4.481576,74.69278,0.1338193,0.1132679,0,0,3.221564
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,42.47277,42.47277,1.764501,1.38,0,-1,0,1.38,0,0,0.3845007,0.5609508,0,1.452632,1.38,0,0,1.600572,3.113174,0,1.452632,-1.452632,2.950368,49.1727,0.1338193,1.940951,0,0,3.113174
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,40.28495,40.28495,0.009199862,0.009199862,0,-1,0,0.009199862,0,0,1.734723E-18,0,0,0.009684065,0.009199862,0,0,3.214607,1.660542,0,0.009684065,-0.009684065,2.94016,49.00257,0.1338193,0.01011985,0,0,1.660542
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,38.44719,38.44719,0.07050723,0.07050723,0,-1,0,0.07050723,0,0,0,0,0,0.07421814,0.07050723,0,0,3.225367,1.650858,0,0.07421814,-0.07421814,2.861927,47.69869,0.1338193,0.07755795,0,0,1.650858
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,37.02754,37.02754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.307832,1.57664,0,0,0,2.861927,47.69869,0.1338193,0,0,0,1.57664
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,35.57872,35.57872,0.2215885,0.2215885,0,-1,0,0.2215885,0,0,0,0,0,0.233251,0.2215885,0,0,3.307832,1.57664,0,0.233251,-0.233251,2.616059,43.60089,0.1338193,0.2437473,0,0,1.57664
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,34.2952,34.2952,0.2167294,0.2167294,0,-1,0,0.2167294,0,0,2.775558E-17,0,0,0.2281362,0.2167294,0,0,3.567,1.343389,0,0.2281362,-0.2281362,2.375582,39.59296,0.1338193,0.2384023,0,0,1.343389
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,33.11865,33.11865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.820484,1.115253,0,0,0,2.375582,39.59296,0.1338193,0,0,0,1.115253
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,31.91292,31.91292,0.08238109,0.08238109,0,-1,0,0.08238109,0,0,1.387779E-17,0,0,0.08671694,0.08238109,0,0,3.820484,1.115253,0,0.08671694,-0.08671694,2.284174,38.0695,0.1338193,0.09061921,0,0,1.115253
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,30.98917,30.98917,0.01140448,0.01140448,0,0,0,0.01140448,0,0,1.734723E-18,0,0,0.01200472,0.01140448,0,0,3.916837,1.028536,0,0.01200472,-0.01200472,2.27152,37.8586,0.1338193,0.01254493,0,0,1.028536
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,30.11405,30.11405,0.1743562,0.1743562,0,0,0,0.1743562,0,0,2.775558E-17,0,0,0.1835328,0.1743562,0,0,3.930175,1.016531,0,0.1835328,-0.1835328,2.07806,34.63426,0.1338193,0.1917918,0,0,1.016531
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,0.3895617,35.91111,29.18058,0.3677245,0.3677245,0,0,0,0.3677245,105.9385,0,0,0,0.3895617,0.3870784,0.3677245,0,0,4.1341,0.8329985,0.002483321,0,0.002483321,2.080416,34.67353,0.1338191,0.4044969,0.3116494,0,1.22256
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,0.751384,45.00265,31.26144,0,0,0,0,0,0,0,0,0,0,0.751384,0,0,0,0,4.131617,0.8352334,0.751384,0,0.751384,2.793241,46.55393,0.1337495,0,0.6011072,0,1.586617
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,1.148847,59.07428,36.01629,0.3317478,0.3317478,0,-1,0,0.3317478,346.3013,0,0,0,1.148847,0.3492082,0.3317478,0,0,3.380233,1.511479,0.7996388,0,0.7996388,3.551845,59.1973,0.1336756,0.3649226,0.9190776,0,2.660326
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,1.33483,69.87586,40.96561,1.124405,1.124405,0,-1,0,1.124405,118.7144,0,0,0,1.33483,1.183584,1.124405,0,0,2.580594,2.231154,0.1512462,0,0.1512462,3.69533,61.58871,0.1336616,1.236845,1.067864,0,3.565984
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,1.415364,77.43307,45.01064,0.4462821,0.4462821,0,-1,0,0.4462821,317.1456,0,0,0,1.415364,0.4697706,0.4462821,0,0,2.429348,2.367275,0.9455934,0,0.9455934,4.592399,76.53983,0.1335743,0.4909103,1.132291,0,3.78264
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,1.41622,81.8631,48.29722,0.6823419,0.6823419,0,-1,0,0.6823419,207.5528,0,0,0,1.41622,0.7182547,0.6823419,0,0,1.483755,3.21831,0.6979653,0,0.6979653,5.254547,87.5756,0.1335099,0.7505761,1.132976,0,4.63453
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,1.337363,83.53258,51.4185,0.3071255,0.3071255,0,-1,0,0.3071255,435.4451,0.2282834,0,0,1.337363,0.32329,0.3071255,0,0,0.7857895,3.846478,0.7857895,0,0.7857895,6.000012,100,0.1334375,0.3378381,1.06989,0,5.183841
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,1.229862,82.55301,53.24654,0,0,0,-1,0,0,0,1.229862,0,0,1.229862,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1334375,0,0.98389,0,5.783551
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,1.007138,76.81223,53.8494,0.7058861,0.7058861,0,-1,0,0.7058861,142.6772,0.2641002,0,0,1.007138,0.743038,0.7058861,0,0,0,4.553689,0,0,0,6.000012,100,0.1334375,0.7764747,0.8057106,0,5.560827
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,0.6908892,69.35995,54.45227,0.4620462,0.4620462,0,-1,0,0.4620462,149.5282,0.2045247,0,0,0.6908892,0.4863645,0.4620462,0,0,0,4.553689,0,0,0,6.000012,100,0.1334375,0.5082508,0.5527114,0,5.244578
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,0.2985239,59.21467,53.21737,0.7741178,0.7741178,0,-1,0,0.7741178,38.56311,0,0,0,0.2985239,0.8148609,0.7741178,0,0,0,4.553689,0,0.516337,-0.516337,5.455745,90.9289,0.1334375,0.8515297,0.2388191,0,4.852213
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,49.95996,49.95996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5737078,4.037352,0,0,0,5.455745,90.9289,0.1334375,0,0,0,4.037352
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,46.8484,46.8484,0.4907476,0.4907476,0,-1,0,0.4907476,0,0,5.551115E-17,0,0,0.5165765,0.4907476,0,0,0.5737078,4.037352,0,0.5165765,-0.5165765,4.911226,81.8536,0.1334375,0.5398224,0,0,4.037352
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,44.49528,44.49528,0.2608266,0.2608266,0,-1,0,0.2608266,0,0,0,0,0,0.2745543,0.2608266,0,0,1.147682,3.520776,0,0.2745543,-0.2745543,4.62182,77.03018,0.1334375,0.2869093,0,0,3.520776
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,42.33664,42.33664,0.4375127,0.4375127,0,-1,0,0.4375127,0,0,5.551115E-17,0,0,0.4605396,0.4375127,0,0,1.452742,3.246221,0,0.4605396,-0.4605396,4.136369,68.93934,0.1334375,0.4812639,0,0,3.246221
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,40.14882,40.14882,0.194522,0.194522,0,-1,0,0.194522,0,0,2.775558E-17,0,0,0.20476,0.194522,0,0,1.964453,2.785681,0,0.20476,-0.20476,3.920532,65.34208,0.1334375,0.2139742,0,0,2.785681
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,38.29161,38.29161,0.1227592,0.1227592,0,-1,0,0.1227592,0,0,0,0,0,0.1292202,0.1227592,0,0,2.191964,2.580922,0,0.1292202,-0.1292202,3.784323,63.07191,0.1334375,0.1350351,0,0,2.580922
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,36.86224,36.86224,0.0776747,0.0776747,0,-1,0,0.0776747,0,0,0,0,0,0.08176284,0.0776747,0,0,2.335542,2.451701,0,0.08176284,-0.08176284,3.698137,61.63549,0.1334375,0.08544217,0,0,2.451701
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,35.41342,35.41342,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.426389,2.369939,0,0,0,3.698137,61.63549,0.1334375,0,0,0,2.369939
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,34.12991,34.12991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.426389,2.369939,0,0,0,3.698137,61.63549,0.1334375,0,0,0,2.369939
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,32.95335,32.95335,0.1192193,0.1192193,0,-1,0,0.1192193,0,0,1.387779E-17,0,0,0.125494,0.1192193,0,0,2.426389,2.369939,0,0.125494,-0.125494,3.565855,59.43079,0.1334375,0.1311413,0,0,2.369939
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,31.72817,31.72817,0.06000326,0.06000326,0,-1,0,0.06000326,0,0,1.387779E-17,0,0,0.06316132,0.06000326,0,0,2.565827,2.244444,0,0.06316132,-0.06316132,3.499277,58.32116,0.1334375,0.06600358,0,0,2.244444
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,30.82387,30.82387,0.1497128,0.1497128,0,0,0,0.1497128,0,0,0,0,0,0.1575925,0.1497128,0,0,2.636006,2.181283,0,0.1575925,-0.1575925,3.33316,55.55255,0.1334375,0.1646841,0,0,2.181283
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,29.94875,29.94875,0.1573886,0.1573886,0,0,0,0.1573886,0,0,2.775558E-17,0,0,0.1656722,0.1573886,0,0,2.811109,2.023691,0,0.1656722,-0.1656722,3.158526,52.64199,0.1334375,0.1731274,0,0,2.023691
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,0.3035124,34.20481,29.01528,0.5864256,0.5864256,0,0,0,0.5864256,51.75633,0,0,0,0.3035124,0.6172901,0.5864256,0,0,2.995189,1.858019,0,0.3137777,-0.3137777,2.827775,47.12949,0.1334375,0.6450682,0.2428099,0,2.161531
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,0.6759397,43.29492,31.06697,0.30591,0.30591,0,0,0,0.30591,220.9603,0,0,0,0.6759397,0.3220105,0.30591,0,0,3.343831,1.544241,0.3539292,0,0.3539292,3.163542,52.72559,0.133405,0.336501,0.5407518,0,2.220181
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,0.9207134,53.57942,35.7732,0.8066062,0.8066062,0,-1,0,0.8066062,114.1466,0,0,0,0.9207134,0.8490592,0.8066062,0,0,2.989902,1.862777,0.07165421,0,0.07165421,3.231519,53.85854,0.1333984,0.8872668,0.7365707,0,2.78349
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,0.9534595,59.94442,40.69335,0.3397837,0.3397837,0,-1,0,0.3397837,280.6078,0,0,0,0.9534595,0.357667,0.3397837,0,0,2.918248,1.927266,0.5957925,0,0.5957925,3.796737,63.27883,0.1333435,0.373762,0.7627676,0,2.880725
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,0.9207783,63.80608,44.70921,0.2793045,0.2793045,0,-1,0,0.2793045,329.6683,0,0,0,0.9207783,0.2940047,0.2793045,0,0,2.322455,2.463479,0.6267737,0,0.6267737,4.391347,73.18897,0.1332859,0.3072349,0.7366227,0,3.384257
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,1.054146,71.05258,48.02496,0,0,0,-1,0,0,0,0,0,0,1.054146,0,0,0,0,1.695682,3.027575,1.054146,0,1.054146,5.391398,89.85645,0.1331892,0,0.843317,0,4.081722
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,1.065345,75.15475,51.16569,0.6286117,0.6286117,0,-1,0,0.6286117,169.4758,0,0,0,1.065345,0.6616966,0.6286117,0,0,0.6415355,3.976307,0.4036485,0,0.4036485,5.774333,96.23869,0.1331521,0.6914729,0.8522761,0,5.041652
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,0.7988641,70.3675,53.00345,0.4250311,0.4250311,0,-1,0,0.4250311,187.9543,0.113576,0,0,0.7988641,0.4474012,0.4250311,0,0,0.237887,4.339591,0.237887,0,0.237887,6.000012,100,0.1331303,0.4675342,0.6390913,0,5.138455
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,0.587638,66.00401,53.62576,1.28242,1.28242,0,-1,0,1.28242,45.82257,0,0,0.03066243,0.587638,1.349916,1.28242,0,0,0,4.553689,0,0.7622783,-0.7622783,5.1965,86.60816,0.1331303,1.410662,0.4701104,0,5.141327
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,0.3726093,61.85175,54.22863,0.9738479,0.9738479,0,-1,0,0.9738479,38.26155,0,0,0,0.3726093,1.025103,0.9738479,0,0,0.8469759,3.791411,0,0.6524937,-0.6524937,4.508711,75.14504,0.1331303,1.071233,0.2980874,0,4.16402
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,0.2684348,58.38522,53.0229,0,0,0,-1,0,0,0,0,0,0,0.2684348,0,0,0,0,1.571969,3.138917,0.2684348,0,0.2684348,4.763371,79.38936,0.1331057,0,0.2147478,0,3.407352
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,49.74604,49.74604,0.2919337,0.2919337,0,-1,0,0.2919337,0,0,0,0,0,0.3072986,0.2919337,0,0,1.303534,3.380508,0,0.3072986,-0.3072986,4.43945,73.99068,0.1331057,0.321127,0,0,3.380508
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,46.65393,46.65393,0.2441405,0.2441405,0,-1,0,0.2441405,0,0,5.551115E-17,0,0,0.25699,0.2441405,0,0,1.644977,3.07321,0,0.25699,-0.25699,4.168559,69.47584,0.1331057,0.2685545,0,0,3.07321
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,44.32998,44.32998,0.8221743,0.8221743,0,-1,0,0.8221743,0,0,0,0,0,0.8654467,0.8221743,0,0,1.930521,2.81622,0,0.8654467,-0.8654467,3.256298,54.27152,0.1331057,0.9043918,0,0,2.81622
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,42.17134,42.17134,0.259528,0.259528,0,-1,0,0.259528,0,0,5.551115E-17,0,0,0.2731873,0.259528,0,0,2.892129,1.950773,0,0.2731873,-0.2731873,2.968333,49.47212,0.1331057,0.2854808,0,0,1.950773
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,39.98352,39.98352,0.03157783,0.03157783,0,-1,0,0.03157783,0,0,0,0,0,0.03323983,0.03157783,0,0,3.19567,1.677586,0,0.03323983,-0.03323983,2.933295,48.88815,0.1331057,0.03473562,0,0,1.677586
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,38.12631,38.12631,0.07711799,0.07711799,0,-1,0,0.07711799,0,0,1.387779E-17,0,0,0.08117683,0.07711799,0,0,3.232604,1.644346,0,0.08117683,-0.08117683,2.847727,47.46202,0.1331057,0.08482979,0,0,1.644346
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,36.69694,36.69694,0.2453804,0.2453804,0,-1,0,0.2453804,0,0,2.775558E-17,0,0,0.2582952,0.2453804,0,0,3.3228,1.563169,0,0.2582952,-0.2582952,2.57546,42.92425,0.1331057,0.2699185,0,0,1.563169
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,35.21895,35.21895,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.609795,1.304874,0,0,0,2.57546,42.92425,0.1331057,0,0,0,1.304874
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,33.93543,33.93543,0.2270173,0.2270173,0,-1,0,0.2270173,0,0,2.775558E-17,0,0,0.2389656,0.2270173,0,0,3.609795,1.304874,0,0.2389656,-0.2389656,2.323568,38.72606,0.1331057,0.249719,0,0,1.304874
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,32.75888,32.75888,0.1042273,0.1042273,0,-1,0,0.1042273,0,0,1.387779E-17,0,0,0.1097129,0.1042273,0,0,3.875312,1.065908,0,0.1097129,-0.1097129,2.207921,36.79861,0.1331057,0.11465,0,0,1.065908
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,31.56287,31.56287,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.997215,0.9561953,0,0,0,2.207921,36.79861,0.1331057,0,0,0,0.9561953
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,30.65857,30.65857,0.3205169,0.3205169,0,0,0,0.3205169,0,0,0,0,0,0.3373863,0.3205169,0,0,3.997215,0.9561953,0,0.3373863,-0.3373863,1.852284,30.87135,0.1331057,0.3525686,0,0,0.9561953
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,29.78345,29.78345,0.319813,0.319813,0,0,0,0.319813,0,0,0,0,0,0.3366453,0.319813,0,0,4.372089,0.618809,0,0.3366453,-0.3366453,1.497429,24.9571,0.1331057,0.3517943,0,0,0.618809
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,0.368333,35.18557,28.84998,0,0,0,0,0,0,0,0,0,0,0.368333,0,0,0,0,4.746139,0.2821638,0.368333,0,0.368333,1.846861,30.78095,0.133072,0,0.2946664,0,0.6504968
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,0.7746714,45.04325,30.87249,1.120297,1.120297,1.7,0,0.5202,1.120297,69.14873,0,0,0,0.7746714,0,0,0.5797025,0.5507174,4.377806,0.6136634,1.325389,0,1.325389,3.104235,51.73714,0.1332166,1.232327,0.6197371,1.7,1.388335
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,1.041209,56.01772,35.54955,0.2945975,0.2945975,0,-1,0,0.2945975,353.4344,0,0,0,1.041209,0.3101026,0.2945975,0,0,3.052417,1.806513,0.7311061,0,0.7311061,3.797823,63.29692,0.1331497,0.3240572,0.832967,0,2.847722
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,1.144598,64.26602,40.45026,0.2203014,0.2203014,0,-1,0,0.2203014,519.5603,0,0,0,1.144598,0.2318962,0.2203014,0,0,2.321311,2.464509,0.9127023,0,0.9127023,4.663688,77.72798,0.1330662,0.2423315,0.9156788,0,3.609107
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,1.395568,76.08102,44.43694,0.4616926,0.4616926,0,-1,0,0.4616926,302.2721,0,0,0,1.395568,0.4859922,0.4616926,0,0,1.408609,3.285941,0.9095755,0,0.9095755,5.526587,92.1096,0.1329832,0.5078619,1.116454,0,4.681509
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,1.361543,79.41826,47.75269,0.9774226,0.9774226,0,-1,0,0.9774226,139.2993,0,0,0,1.361543,1.028866,0.9774226,0,0,0.4990333,4.104559,0.3326767,0,0.3326767,5.842192,97.36967,0.1329528,1.075165,1.089234,0,5.466102
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,1.097868,75.75561,50.9226,0,0,0,-1,0,0,0,0.9315118,0,0,1.097868,0,0,0,0,0.1663565,4.403968,0.1663565,0,0.1663565,6.000012,100,0.1329376,0,0.8782946,0,5.501836
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,0.9999052,75.32384,52.77981,1.026548,1.026548,0,-1,0,1.026548,97.40466,0,0,0,0.9999052,1.080577,1.026548,0,0,0,4.553689,0,0.0806713,-0.0806713,5.914977,98.58276,0.1329376,1.129202,0.7999241,0,5.553594
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,0.9987636,76.01872,53.38267,0.4174533,0.4174533,0,-1,0,0.4174533,239.2516,0.4697044,0,0,0.9987636,0.4394245,0.4174533,0,0,0.08963478,4.473018,0.08963478,0,0.08963478,6.000012,100,0.1329294,0.4591986,0.7990109,0,5.471781
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,0.5460427,65.49474,54.03416,0.5803789,0.5803789,0,-1,0,0.5803789,94.08382,1.110223E-16,0,0,0.5460427,0.6109252,0.5803789,0,0,0,4.553689,0,0.06488249,-0.06488249,5.93162,98.86013,0.1329294,0.6384169,0.4368342,0,5.099731
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,0.1928875,56.64606,52.83815,0.7659498,0.7659498,0,-1,0,0.7659498,25.18279,0,0,0,0.1928875,0.806263,0.7659498,0,0,0.07209166,4.488806,0,0.6133755,-0.6133755,5.285065,88.08424,0.1329294,0.8425448,0.15431,0,4.681694
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,49.58074,49.58074,0.7216921,0.7216921,0,-1,0,0.7216921,0,0,1.110223E-16,0,0,0.7596759,0.7216921,0,0,0.75362,3.875431,0,0.7596759,-0.7596759,4.484297,74.73813,0.1329294,0.7938613,0,0,3.875431
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,46.48862,46.48862,0.02422245,0.02422245,0,-1,0,0.02422245,0,0,3.469447E-18,0,0,0.02549732,0.02422245,0,0,1.597704,3.115755,0,0.02549732,-0.02549732,4.45742,74.29018,0.1329294,0.0266447,0,0,3.115755
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,44.19385,44.19385,1.003857,1.003857,0,-1,0,1.003857,0,0,0,0,0,1.056691,1.003857,0,0,1.626035,3.090258,0,1.056691,-1.056691,3.34357,55.72605,0.1329294,1.104242,0,0,3.090258
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,42.00603,42.00603,0.7099623,0.7099623,0,-1,0,0.7099623,0,0,0,0,0,0.7473288,0.7099623,0,0,2.800136,2.033566,0,0.7473288,-0.7473288,2.555816,42.59685,0.1329294,0.7809585,0,0,2.033566
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,39.84739,39.84739,0.08243916,0.08243916,0,-1,0,0.08243916,0,0,1.387779E-17,0,0,0.08677807,0.08243916,0,0,3.630501,1.286238,0,0.08677807,-0.08677807,2.464344,41.07232,0.1329294,0.09068308,0,0,1.286238
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,37.96101,37.96101,0.2176966,0.2176966,0,-1,0,0.2176966,0,0,2.775558E-17,0,0,0.2291543,0.2176966,0,0,3.726921,1.19946,0,0.2291543,-0.2291543,2.222794,37.04649,0.1329294,0.2394662,0,0,1.19946
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,36.56081,36.56081,0.1896113,0.1896113,0,-1,0,0.1896113,0,0,0,0,0,0.1995909,0.1896113,0,0,3.981537,0.9703054,0,0.1995909,-0.1995909,2.012407,33.54005,0.1329294,0.2085724,0,0,0.9703054
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,35.08282,35.08282,0.1720409,0.1720409,0,-1,0,0.1720409,0,0,0,0,0,0.1810957,0.1720409,0,0,4.203305,0.7707146,0,0.1810957,-0.1810957,1.821515,30.35853,0.1329294,0.189245,0,0,0.7707146
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,33.7993,33.7993,0.08568971,0.08568971,0,-1,0,0.08568971,0,0,0,0,0,0.09019969,0.08568971,0,0,4.404522,0.5896189,0,0.09019969,-0.09019969,1.726436,28.77388,0.1329294,0.09425868,0,0,0.5896189
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,32.62275,32.62275,0.1461326,0.1461326,0,-1,0,0.1461326,0,0,2.775558E-17,0,0,0.1538238,0.1461326,0,0,4.504744,0.4994192,0,0.1538238,-0.1538238,1.564292,26.07148,0.1329294,0.1607458,0,0,0.4994192
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,31.42674,31.42674,0.1454821,0.1454821,0,-1,0,0.1454821,0,0,2.775558E-17,0,0,0.153139,0.1454821,0,0,4.67566,0.3455954,0,0.153139,-0.153139,1.402869,23.38111,0.1329294,0.1600303,0,0,0.3455954
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,30.52244,30.52244,0.07210305,0.07210305,0,0,0,0.07210305,0,0,1.387779E-17,0,0,0.07589794,0.07210305,0,0,4.845814,0.1924564,0,0.07589794,-0.07589794,1.322866,22.04772,0.1329294,0.07931335,0,0,0.1924564
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,29.64732,29.64732,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.930145,0.1165585,0,0,0,1.322866,22.04772,0.1329294,0,0,0,0.1165585
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,0.3998754,35.60984,28.71385,0.5997072,0.5997072,1.7,0,0.5202,0.5997072,66.67844,0,0,0,0.3998754,0,0,1.100293,1.045278,4.930145,0.1165585,1.445154,0,1.445154,2.693859,44.89756,0.1330629,0.6596779,0.3199003,1.7,0.5164339
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,0.8419784,46.22633,30.70719,0.7500458,0.7500458,1.7,0,0.5202,0.7500458,112.2569,0,0,0,0.8419784,0,0,0.9499542,0.9024565,3.484991,1.417197,1.744435,0,1.744435,4.348775,72.47944,0.1331687,0.8250504,0.6735827,1.7,2.259175
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,1.080521,56.70451,35.3648,0.4061845,0.4061845,0,-1,0,0.4061845,266.0173,0,0,0,1.080521,0.4275627,0.4061845,0,0,1.740556,2.987188,0.6529585,0,0.6529585,4.968226,82.8036,0.1331092,0.446803,0.8644169,0,4.067709
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,1.351475,69.35867,40.19744,0.02472036,0.02472036,0,-1,0,0.02472036,5467.054,0.237856,0,0,1.351475,0.02602143,0.02472036,0,0,1.087598,3.574851,1.087598,0,1.087598,6.000012,100,0.1330102,0.0271924,1.08118,0,4.926326
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,1.333341,73.91129,44.16468,0.6799322,0.6799322,0,-1,0,0.6799322,196.0991,0.6176228,0,0,1.333341,0.7157181,0.6799322,0,0,0,4.553689,0,0,0,6.000012,100,0.1330102,0.7479254,1.066673,0,5.88703
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,1.320732,77.85061,47.49988,0,0,0,-1,0,0,0,1.320732,0,0,1.320732,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1330102,0,1.056585,0,5.874421
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,1.318604,81.95391,50.6795,0.387749,0.387749,0,-1,0,0.387749,340.0663,0.9104468,0,0,1.318604,0.4081569,0.387749,0,0,0,4.553689,0,0,0,6.000012,100,0.1330102,0.426524,1.054883,0,5.872293
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,1.141291,78.99358,52.53672,0.2054659,0.2054659,0,-1,0,0.2054659,555.4649,0.9250109,0,0,1.141291,0.2162798,0.2054659,0,0,0,4.553689,0,0,0,6.000012,100,0.1330102,0.2260125,0.9130325,0,5.69498
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,0.9376336,74.14266,53.1882,0,0,0,-1,0,0,0,0.9376336,0,0,0.9376336,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1330102,0,0.7501069,0,5.491323
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,0.6397871,67.43527,53.82024,1.263122,1.263122,0,-1,0,1.263122,50.65126,0,2.220446E-16,0.009434068,0.6397871,1.329602,1.263122,0,0,0,4.553689,0,0.6898149,-0.6898149,5.272883,87.88121,0.1330102,1.389434,0.5118297,0,5.193476
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,0.3093292,58.84223,52.64368,0.565923,0.565923,0,-1,0,0.565923,54.65923,0,1.110223E-16,0,0.3093292,0.5957085,0.565923,0,0,0.766461,3.863874,0,0.2863793,-0.2863793,4.971013,82.85005,0.1330102,0.6225153,0.2474633,0,4.173203
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,49.41544,49.41544,0.2114369,0.2114369,0,-1,0,0.2114369,0,0,2.775558E-17,0,0,0.2225651,0.2114369,0,0,1.08466,3.577495,0,0.2225651,-0.2225651,4.736409,78.93999,0.1330102,0.2325806,0,0,3.577495
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,46.35249,46.35249,0.6549179,0.6549179,0,-1,0,0.6549179,0,0,1.110223E-16,0,0,0.6893873,0.6549179,0,0,1.331955,3.35493,0,0.6893873,-0.6893873,4.009731,66.82871,0.1330102,0.7204097,0,0,3.35493
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,44.05772,44.05772,0.6724331,0.6724331,0,-1,0,0.6724331,0,0,1.110223E-16,0,0,0.7078243,0.6724331,0,0,2.097941,2.665542,0,0.7078243,-0.7078243,3.263618,54.39353,0.1330102,0.7396764,0,0,2.665542
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,41.89907,41.89907,0.5738648,0.5738648,0,-1,0,0.5738648,0,0,1.110223E-16,0,0,0.6040682,0.5738648,0,0,2.884412,1.957718,0,0.6040682,-0.6040682,2.626875,43.78116,0.1330102,0.6312512,0,0,1.957718
