Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,39.71126,39.71126,0.1151847,0.1151847,0,-1,0,0.1151847,0,0,0,0,0,0.1212471,0.1151847,0,0,3.555599,1.35365,0,0.1212471,-0.1212471,2.499069,41.65107,0.1330102,0.1267032,0,0,1.35365
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,37.85405,37.85405,0.2865706,0.2865706,0,-1,0,0.2865706,0,0,0,0,0,0.3016533,0.2865706,0,0,3.690318,1.232403,0,0.3016533,-0.3016533,2.181098,36.35157,0.1330102,0.3152277,0,0,1.232403
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,36.42468,36.42468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.025488,0.9307495,0,0,0,2.181098,36.35157,0.1330102,0,0,0,0.9307495
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,34.97586,34.97586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.025488,0.9307495,0,0,0,2.181098,36.35157,0.1330102,0,0,0,0.9307495
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,33.69234,33.69234,0.2845424,0.2845424,0,-1,0,0.2845424,0,0,0,0,0,0.2995183,0.2845424,0,0,4.025488,0.9307495,0,0.2995183,-0.2995183,1.865379,31.08958,0.1330102,0.3129966,0,0,0.9307495
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,32.51579,32.51579,0.1657421,0.1657421,0,-1,0,0.1657421,0,0,0,0,0,0.1744653,0.1657421,0,0,4.358286,0.6312313,0,0.1744653,-0.1744653,1.681476,28.02454,0.1330102,0.1823163,0,0,0.6312313
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,31.31006,31.31006,0.1360583,0.1360583,0,-1,0,0.1360583,0,0,2.775558E-17,0,0,0.1432193,0.1360583,0,0,4.552136,0.4567659,0,0.1432193,-0.1432193,1.53051,25.50844,0.1330102,0.1496641,0,0,0.4567659
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,30.38631,30.38631,0.1674848,0.1674848,0,0,0,0.1674848,0,0,0,0,0,0.1762998,0.1674848,0,0,4.711269,0.3135467,0,0.1762998,-0.1762998,1.344673,22.41118,0.1330102,0.1842333,0,0,0.3135467
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,29.54036,29.54036,0.04436328,0.04436328,0,0,0,0.04436328,0,0,0,0,0,0.04669819,0.04436328,0,0,4.907158,0.1372469,0,0.04669819,-0.04669819,1.295449,21.59077,0.1330102,0.04879961,0,0,0.1372469
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,0.3911164,35.34074,28.60689,0.2931872,0.2931872,1.7,0,0.5202,0.2931872,133.4016,0,0,0,0.3911164,0,0,1.406813,1.336472,4.959045,0.09054867,1.727589,0,1.727589,2.934384,48.9063,0.1331174,0.3225059,0.3128931,1.7,0.4816651
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,0.7919431,45.09139,30.60023,0.07736906,0.07736906,1.530001,0,0.4737902,0.07736906,1023.592,0,0,0,0.7919431,0,0,1.452632,1.38,3.231456,1.645378,2.171943,0,2.171943,4.99487,83.24766,0.1331488,0.08510596,0.6335545,1.7,2.437321
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,1.107928,57.14599,35.1995,0.8383127,0.8383127,0,-1,0,0.8383127,132.1617,0,0,0,1.107928,0.8824344,0.8383127,0,0,1.059513,3.600127,0.2254937,0,0.2254937,5.208792,86.81303,0.1331284,0.9221439,0.8863425,0,4.708055
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,1.316187,68.1334,39.98352,0.4287269,0.4287269,0,-1,0,0.4287269,306.999,0.03087642,0,0,1.316187,0.4512915,0.4287269,0,0,0.8340193,3.803071,0.8340193,0,0.8340193,6.000012,100,0.1330527,0.4715996,1.05295,0,5.119259
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,1.446997,76.94678,43.92159,0.5424446,0.5424446,0,-1,0,0.5424446,266.7547,0.8760023,0,0,1.446997,0.5709943,0.5424446,0,0,0,4.553689,0,0,0,6.000012,100,0.1330527,0.596689,1.157597,0,6.000686
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,1.411121,80.29851,47.25679,0.06538187,0.06538187,0,-1,0,0.06538187,2158.276,1.342298,0,0,1.411121,0.06882302,0.06538187,0,0,0,4.553689,0,0,0,6.000012,100,0.1330527,0.07192005,1.128897,0,5.96481
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,1.351952,82.67263,50.42669,0.2259596,0.2259596,0,-1,0,0.2259596,598.3159,1.1141,0,0,1.351952,0.2378522,0.2259596,0,0,0,4.553689,0,0,0,6.000012,100,0.1330527,0.2485556,1.081562,0,5.905641
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,1.244977,81.80756,52.31307,0.3417447,0.3417447,0,-1,0,0.3417447,364.3004,0.8852461,0,0,1.244977,0.3597313,0.3417447,0,0,0,4.553689,0,0,0,6.000012,100,0.1330527,0.3759192,0.9959819,0,5.798666
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,0.940515,73.9309,52.94511,1.150672,1.150672,0,-1,0,1.150672,81.73617,0,0,0,0.940515,1.211233,1.150672,0,0,0,4.553689,0,0.2707185,-0.2707185,5.71465,95.24397,0.1330527,1.265739,0.752412,0,5.494204
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,0.6409837,67.22644,53.60631,0.4061097,0.4061097,0,-1,0,0.4061097,157.8351,0,0,0,0.6409837,0.4274839,0.4061097,0,0,0.3007983,4.28297,0.2134999,0,0.2134999,5.917193,98.6197,0.1330334,0.4467206,0.512787,0,4.923954
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,0.3099087,58.65127,52.4492,0.4077076,0.4077076,0,-1,0,0.4077076,76.01248,0,0,0,0.3099087,0.4291659,0.4077076,0,0,0.08729841,4.475121,0,0.1192572,-0.1192572,5.791485,96.52456,0.1330334,0.4484784,0.247927,0,4.785029
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,49.23069,49.23069,0.05739451,0.05739451,0,-1,0,0.05739451,0,0,6.938894E-18,0,0,0.06041527,0.05739451,0,0,0.2198065,4.355863,0,0.06041527,-0.06041527,5.727802,95.46317,0.1330334,0.06313396,0,0,4.355863
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,46.18719,46.18719,0.4720195,0.4720195,0,-1,0,0.4720195,0,0,5.551115E-17,0,0,0.4968626,0.4720195,0,0,0.2869345,4.295448,0,0.4968626,-0.4968626,5.204063,86.73421,0.1330334,0.5192214,0,0,4.295448
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,43.89242,43.89242,0.59045,0.59045,0,-1,0,0.59045,0,0,0,0,0,0.6215263,0.59045,0,0,0.8390041,3.798585,0,0.6215263,-0.6215263,4.548917,75.81512,0.1330334,0.649495,0,0,3.798585
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,41.73378,41.73378,0.05803271,0.05803271,0,-1,0,0.05803271,0,0,6.938894E-18,0,0,0.06108707,0.05803271,0,0,1.529589,3.177059,0,0.06108707,-0.06108707,4.484525,74.74194,0.1330334,0.06383599,0,0,3.177059
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,39.57513,39.57513,0.2523026,0.2523026,0,-1,0,0.2523026,0,0,0,0,0,0.2655816,0.2523026,0,0,1.597463,3.115972,0,0.2655816,-0.2655816,4.204577,70.07615,0.1330334,0.2775328,0,0,3.115972
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,37.68875,37.68875,0.1871694,0.1871694,0,-1,0,0.1871694,0,0,0,0,0,0.1970204,0.1871694,0,0,1.892554,2.85039,0,0.1970204,-0.1970204,3.9969,66.61486,0.1330334,0.2058863,0,0,2.85039
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,36.28855,36.28855,0.2579897,0.2579897,0,-1,0,0.2579897,0,0,0,0,0,0.2715681,0.2579897,0,0,2.111466,2.65337,0,0.2715681,-0.2715681,3.710642,61.84391,0.1330334,0.2837887,0,0,2.65337
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,34.8689,34.8689,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.413208,2.381802,0,0,0,3.710642,61.84391,0.1330334,0,0,0,2.381802
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,33.61455,33.61455,0.1832334,0.1832334,0,-1,0,0.1832334,0,0,2.775558E-17,0,0,0.1928772,0.1832334,0,0,2.413208,2.381802,0,0.1928772,-0.1928772,3.507331,58.45541,0.1330334,0.2015567,0,0,2.381802
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,32.43799,32.43799,0.0179895,0.0179895,0,-1,0,0.0179895,0,0,3.469447E-18,0,0,0.01893631,0.0179895,0,0,2.627516,2.188925,0,0.01893631,-0.01893631,3.487371,58.12273,0.1330334,0.01978845,0,0,2.188925
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,31.23227,31.23227,0.02400176,0.02400176,0,-1,0,0.02400176,0,0,3.469447E-18,0,0,0.02526501,0.02400176,0,0,2.648556,2.169988,0,0.02526501,-0.02526501,3.460739,57.67887,0.1330334,0.02640193,0,0,2.169988
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,30.2988,30.2988,0.05958988,0.05958988,0,0,0,0.05958988,0,0,6.938894E-18,0,0,0.06272619,0.05958988,0,0,2.676629,2.144723,0,0.06272619,-0.06272619,3.39462,56.57689,0.1330334,0.06554887,0,0,2.144723
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,29.42367,29.42367,0.1074942,0.1074942,0,0,0,0.1074942,0,0,1.387779E-17,0,0,0.1131518,0.1074942,0,0,2.746324,2.081997,0,0.1131518,-0.1131518,3.275347,54.58902,0.1330334,0.1182437,0,0,2.081997
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,0.4144993,35.64986,28.49993,0.9971899,0.9971899,0,0,0,0.9971899,41.56673,0,1.110223E-16,0,0.4144993,1.049674,0.9971899,0,0,2.872049,1.968845,0,0.6351743,-0.6351743,2.605815,43.43016,0.1330334,1.096909,0.3315994,0,2.383344
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,0.6812908,42.77777,30.49327,0.5155708,0.5155708,0,0,0,0.5155708,132.143,0,0,0,0.6812908,0.5427061,0.5155708,0,0,3.577798,1.333671,0.1385847,0,0.1385847,2.737288,45.62138,0.1330208,0.5671279,0.5450326,0,2.014962
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,1.108706,57.00416,35.06337,0,0,0,-1,0,0,0,0,0,0,1.108706,0,0,0,0,3.439213,1.458397,1.108706,0,1.108706,3.789099,63.15151,0.1329204,0,0.8869644,0,2.567103
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,1.287996,67.14061,39.78905,1.082012,1.082012,0,-1,0,1.082012,119.0371,0,0,0,1.287996,1.13896,1.082012,0,0,2.330508,2.456232,0.1490362,0,0.1490362,3.930487,65.50798,0.1329069,1.190213,1.030397,0,3.744228
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,1.241106,70.78613,43.72712,0,0,0,-1,0,0,0,0,0,0,1.241106,0,0,0,0,2.181471,2.590365,1.241106,0,1.241106,5.107903,85.13154,0.1327947,0,0.9928845,0,3.83147
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,1.224944,74.51334,47.06232,0.8520594,0.8520594,0,-1,0,0.8520594,143.7627,0,0,0,1.224944,0.8969046,0.8520594,0,0,0.9403658,3.70736,0.3280393,0,0.3280393,5.419108,90.31829,0.1327651,0.9372653,0.9799551,0,4.932303
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,0.9018755,69.75846,50.24194,0,0,0,-1,0,0,0,0.289549,0,0,0.9018755,0,0,0,0,0.6123265,4.002595,0.6123265,0,0.6123265,6.000012,100,0.1327098,0,0.7215004,0,4.90447
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,0.97358,73.8367,52.12832,0.9119054,0.9119054,0,-1,0,0.9119054,106.7633,0.01367957,0,0,0.97358,0.9599004,0.9119054,0,0,0,4.553689,0,0,0,6.000012,100,0.1327098,1.003096,0.778864,0,5.527269
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,0.7388445,68.63948,52.77981,0.07680827,0.07680827,0,-1,0,0.07680827,961.9336,0.6579937,0,0,0.7388445,0.08085081,0.07680827,0,0,0,4.553689,0,0,0,6.000012,100,0.1327098,0.08448909,0.5910757,0,5.292533
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,0.6067929,66.26603,53.46046,0,0,0,-1,0,0,0,0.6067929,0,0,0.6067929,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1327098,0,0.4854344,0,5.160482
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,0.2420006,57.0753,52.28391,0,0,0,-1,0,0,0,0.2420006,0,0,0.2420006,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1327098,0,0.1936005,0,4.79569
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,49.08483,49.08483,0.6391949,0.6391949,0,-1,0,0.6391949,0,0,0,0,0,0.6728367,0.6391949,0,0,0,4.553689,0,0.6728367,-0.6728367,5.29078,88.17949,0.1327098,0.7031144,0,0,4.553689
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,46.05106,46.05106,0.9006682,0.9006682,0,-1,0,0.9006682,0,0,1.110223E-16,0,0,0.9480718,0.9006682,0,0,0.7475964,3.880852,0,0.9480718,-0.9480718,4.291424,71.5236,0.1327098,0.9907351,0,0,3.880852
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,43.78546,43.78546,0.8313965,0.8313965,0,-1,0,0.8313965,0,0,1.110223E-16,0,0,0.8751542,0.8313965,0,0,1.80101,2.932781,0,0.8751542,-0.8751542,3.368931,56.14874,0.1327098,0.9145361,0,0,2.932781
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,41.62682,41.62682,0.3511184,0.3511184,0,-1,0,0.3511184,0,0,5.551115E-17,0,0,0.3695983,0.3511184,0,0,2.773403,2.057626,0,0.3695983,-0.3695983,2.97934,49.65557,0.1327098,0.3862302,0,0,2.057626
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,39.45845,39.45845,0.02396918,0.02396918,0,-1,0,0.02396918,0,0,3.469447E-18,0,0,0.02523072,0.02396918,0,0,3.184068,1.688028,0,0.02523072,-0.02523072,2.952744,49.21231,0.1327098,0.0263661,0,0,1.688028
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,37.57207,37.57207,0.02756395,0.02756395,0,-1,0,0.02756395,0,0,3.469447E-18,0,0,0.02901469,0.02756395,0,0,3.212102,1.662797,0,0.02901469,-0.02901469,2.92216,48.70258,0.1327098,0.03032035,0,0,1.662797
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,36.15242,36.15242,0.2678756,0.2678756,0,-1,0,0.2678756,0,0,0,0,0,0.2819743,0.2678756,0,0,3.24434,1.633783,0,0.2819743,-0.2819743,2.624933,43.7488,0.1327098,0.2946632,0,0,1.633783
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,34.7036,34.7036,0.008542548,0.008542548,0,-1,0,0.008542548,0,0,0,0,0,0.008992156,0.008542548,0,0,3.557645,1.351808,0,0.008992156,-0.008992156,2.615455,43.59082,0.1327098,0.009396803,0,0,1.351808
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,33.47842,33.47842,0.01113075,0.01113075,0,-1,0,0.01113075,0,0,1.734723E-18,0,0,0.01171658,0.01113075,0,0,3.567636,1.342816,0,0.01171658,-0.01171658,2.603104,43.38499,0.1327098,0.01224383,0,0,1.342816
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,32.30186,32.30186,0.1240975,0.1240975,0,-1,0,0.1240975,0,0,1.387779E-17,0,0,0.1306289,0.1240975,0,0,3.580655,1.331099,0,0.1306289,-0.1306289,2.46541,41.09008,0.1327098,0.1365072,0,0,1.331099
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,31.09613,31.09613,0.1784924,0.1784924,0,-1,0,0.1784924,0,0,2.775558E-17,0,0,0.1878867,0.1784924,0,0,3.725798,1.200471,0,0.1878867,-0.1878867,2.267359,37.78925,0.1327098,0.1963416,0,0,1.200471
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,30.16267,30.16267,0.1038515,0.1038515,0,0,0,0.1038515,0,0,1.387779E-17,0,0,0.1093174,0.1038515,0,0,3.934561,1.012584,0,0.1093174,-0.1093174,2.152129,35.86874,0.1327098,0.1142367,0,0,1.012584
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,29.31671,29.31671,0.276081,0.276081,0,0,0,0.276081,0,0,5.551115E-17,0,0,0.2906115,0.276081,0,0,4.056025,0.9032664,0,0.2906115,-0.2906115,1.845797,30.76323,0.1327098,0.3036891,0,0,0.9032664
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,0.1931205,31.63436,28.38325,0.4266691,0.4266691,0,0,0,0.4266691,45.26237,0,0,0,0.1931205,0.4491253,0.4266691,0,0,4.378927,0.6126549,0,0.2560048,-0.2560048,1.575945,26.26569,0.1327098,0.469336,0.1544964,0,0.8057754
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,0.417217,37.61209,30.32797,0,0,0,0,0,0,0,0,0,0,0.417217,0,0,0,0,4.663376,0.3566501,0.417217,0,0.417217,1.971751,32.86246,0.1326722,0,0.3337736,0,0.7738671
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,0.6881256,47.67089,34.8689,0.4900256,0.4900256,0,-1,0,0.4900256,140.4264,0,0,0,0.6881256,0.5158164,0.4900256,0,0,4.24616,0.7321454,0.1723091,0,0.1723091,2.135218,35.5869,0.1326567,0.5390282,0.5505004,0,1.420271
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,0.7138546,53.36071,39.57513,0.5977687,0.5977687,0,-1,0,0.5977687,119.4199,0,0,0,0.7138546,0.6292303,0.5977687,0,0,4.073851,0.8872236,0.08462439,0,0.08462439,2.2155,36.92492,0.132649,0.6575456,0.5710837,0,1.601078
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,0.8895705,61.65921,43.48403,0.9118612,0.9118612,0,-1,0,0.9118612,97.55547,0,0,0,0.8895705,0.9598538,0.9118612,0,0,3.989226,0.9633855,0,0.07028339,-0.07028339,2.141415,35.69017,0.132649,1.003047,0.7116564,0,1.852956
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,0.9210804,66.25604,46.81923,1.151492,1.151492,0,-1,0,1.151492,79.99019,0,0,0.2431885,0.9210804,1.212096,1.151492,0,0,4.067318,0.8931021,0,0.2910161,-0.2910161,1.834657,30.57755,0.132649,1.266641,0.7368643,0,1.814183
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,1.019902,72.54289,50.0183,1.08905,1.08905,0,-1,0,1.08905,93.65062,0,0,0.4321915,1.019902,1.146368,1.08905,0,0,4.39067,0.602086,0,0.1264663,-0.1264663,1.70135,28.35577,0.132649,1.197955,0.8159214,0,1.621988
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,0.719529,67.15704,51.87551,1.091077,1.091077,0,-1,0,1.091077,65.94665,0,0,0.6116359,0.719529,1.148503,1.091077,0,0,4.531188,0.4756197,0,0.4289736,-0.4289736,1.249172,20.81949,0.132649,1.200185,0.5756232,0,1.195149
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,0.4258654,61.24177,52.56589,0,0,0,-1,0,0,0,0,0,0,0.4258654,0,0,0,0,5.007825,0.04664617,0.4258654,0,0.4258654,1.653183,27.553,0.1326107,0,0.3406923,0,0.4725116
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,0.2250686,57.72231,53.24654,0.6807163,0.6222439,0,-1,0,0.6222439,36.17047,0,0.05847243,0.2975962,0.2250686,0.6549936,0.6222439,0,0,4.58196,0.429925,0,0.429925,-0.429925,1.200002,20,0.1326107,0.748788,0.1800548,0,0.6549936
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,0.1885707,55.80067,52.09915,0.7798575,0.1791421,0,-1,0,0.1791421,105.2632,0,0.6007154,0.8220149,0.1885707,0.1885707,0.1791421,0,0,5.059654,0,0,0,0,1.200002,20,0.1326107,0.8578433,0.1508565,0,0.1885707
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,48.92925,48.92925,0.9098105,0,0,-1,0,0,0,0,0.9098105,1.000792,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326107,1.000792,0,0,0
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,45.88576,45.88576,0.7629519,0,0,-1,0,0,0,0,0.7629519,0.839247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326107,0.839247,0,0,0
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,43.62016,43.62016,0.8507257,0,0,-1,0,0,0,0,0.8507257,0.9357983,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326107,0.9357983,0,0,0
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,41.49068,41.49068,0.0954386,0,0,-1,0,0,0,0,0.0954386,0.1049825,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326107,0.1049825,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,39.30287,39.30287,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326107,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,37.43594,37.43594,0.2709369,0,0,-1,0,0,0,0,0.2709369,0.2980306,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326107,0.2980306,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,36.01629,36.01629,0.104388,0,0,-1,0,0,0,0,0.104388,0.1148268,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326107,0.1148268,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,34.56747,34.56747,0.005100604,0,0,-1,0,0,0,0,0.005100604,0.005610664,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326107,0.005610664,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,33.31312,33.31312,0.2112043,0,0,-1,0,0,0,0,0.2112043,0.2323247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326107,0.2323247,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,32.15601,32.15601,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326107,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,30.96,30.96,0.2152775,0,0,-1,0,0,0,0,0.2152775,0.2368053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326107,0.2368053,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,30.02654,30.02654,0.02292952,0.02292952,1.475561,0,0.4589282,0.02292952,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1327027,0.02522247,0,1.7,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,29.18058,29.18058,0.06197754,0.06197754,1.514609,0,0.4695883,0.06197754,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1328027,0.06817529,0,1.7,1.242
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,0.3281146,33.82492,28.22767,0.533084,0.533084,1.7,0,0.5202,0.533084,61.55027,0,0,0,0.3281146,0,0,1.166916,1.10857,2.299654,2.484,1.436685,0,1.436685,5.181327,86.35528,0.1329354,0.5863923,0.2624917,1.7,2.812115
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,0.7984961,44.7411,30.16267,0.6418788,0.6418788,0,0,0,0.6418788,124.3998,0,0,0,0.7984961,0.6756619,0.6418788,0,0,0.8629695,3.777016,0.1228342,0,0.1228342,5.297858,88.29745,0.1329243,0.7060667,0.6387969,0,4.575512
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,1.123237,56.88482,34.67443,0.6239269,0.6239269,0,-1,0,0.6239269,180.027,0,0,0,1.123237,0.6567651,0.6239269,0,0,0.7401353,3.887567,0.4664715,0,0.4664715,5.740392,95.673,0.1328823,0.6863195,0.8985893,0,5.010804
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,1.303661,67.00983,39.35149,0.3530037,0.3530037,0,-1,0,0.3530037,369.3051,0.6584141,0,0,1.303661,0.3715829,0.3530037,0,0,0.2736639,4.307392,0.2736639,0,0.2736639,6.000012,100,0.1328577,0.3883041,1.042929,0,5.611053
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,1.380917,74.05202,43.21177,0.8559766,0.8559766,0,-1,0,0.8559766,161.3265,0.4798887,0,0,1.380917,0.901028,0.8559766,0,0,0,4.553689,0,0,0,6.000012,100,0.1328577,0.9415742,1.104733,0,5.934606
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,1.327628,76.81839,46.54697,0,0,0,-1,0,0,0,1.327628,0,0,1.327628,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1328577,0,1.062103,0,5.881317
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,1.146081,75.68504,49.77521,0,0,0,-1,0,0,0,1.146081,0,0,1.146081,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1328577,0,0.9168651,0,5.69977
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,1.120466,77.30344,51.66159,0,0,0,-1,0,0,0,1.120466,0,0,1.120466,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1328577,0,0.8963729,0,5.674155
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,0.9835696,74.35867,52.34224,0.9595193,0.9595193,0,-1,0,0.9595193,102.5065,0,0,0,0.9835696,1.01002,0.9595193,0,0,0,4.553689,0,0.02645076,-0.02645076,5.97213,99.53531,0.1328577,1.055471,0.7868556,0,5.537259
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,0.499913,63.39002,53.05207,0.01310998,0.01310998,0,-1,0,0.01310998,3813.225,0.4567233,0,0,0.499913,0.01379998,0.01310998,0,0,0.02938973,4.527238,0.02938973,0,0.02938973,6.000012,100,0.1328551,0.01442098,0.3999304,0,5.027151
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,0.1735142,55.32904,51.93385,0.5433654,0.5433654,0,-1,0,0.5433654,31.93324,0,1.110223E-16,0,0.1735142,0.5719636,0.5433654,0,0,0,4.553689,0,0.3984494,-0.3984494,5.580009,92.99997,0.1328551,0.597702,0.1388114,0,4.727203
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,48.76395,48.76395,0.743409,0.743409,0,-1,0,0.743409,0,0,1.110223E-16,0,0,0.7825358,0.743409,0,0,0.4427216,4.15524,0,0.7825358,-0.7825358,4.755144,79.25224,0.1328551,0.8177499,0,0,4.15524
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,45.74963,45.74963,0.3998804,0.3998804,0,-1,0,0.3998804,0,0,5.551115E-17,0,0,0.4209268,0.3998804,0,0,1.312206,3.372704,0,0.4209268,-0.4209268,4.311449,71.85733,0.1328551,0.4398685,0,0,3.372704
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,43.48403,43.48403,0.0498007,0.0498007,0,-1,0,0.0498007,0,0,6.938894E-18,0,0,0.05242179,0.0498007,0,0,1.779902,2.951777,0,0.05242179,-0.05242179,4.256191,70.93638,0.1328551,0.05478077,0,0,2.951777
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,41.34483,41.34483,0.5360781,0.5360781,0,-1,0,0.5360781,0,0,1.110223E-16,0,0,0.5642927,0.5360781,0,0,1.838149,2.899355,0,0.5642927,-0.5642927,3.661374,61.02278,0.1328551,0.5896859,0,0,2.899355
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,39.15702,39.15702,0.1566456,0.1566456,0,-1,0,0.1566456,0,0,0,0,0,0.1648901,0.1566456,0,0,2.465141,2.335063,0,0.1648901,-0.1648901,3.487565,58.12597,0.1328551,0.1723101,0,0,2.335063
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,37.27063,37.27063,0.04730808,0.04730808,0,-1,0,0.04730808,0,0,0,0,0,0.04979798,0.04730808,0,0,2.648352,2.170172,0,0.04979798,-0.04979798,3.435073,57.25111,0.1328551,0.05203889,0,0,2.170172
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,35.85099,35.85099,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.703683,2.120374,0,0,0,3.435073,57.25111,0.1328551,0,0,0,2.120374
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,34.40216,34.40216,0.0921888,0.0921888,0,-1,0,0.0921888,0,0,0,0,0,0.09704084,0.0921888,0,0,2.703683,2.120374,0,0.09704084,-0.09704084,3.332783,55.54628,0.1328551,0.1014077,0,0,2.120374
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,33.17699,33.17699,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.811506,2.023334,0,0,0,3.332783,55.54628,0.1328551,0,0,0,2.023334
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,32.01988,32.01988,0.3065943,0.3065943,0,-1,0,0.3065943,0,0,5.551115E-17,0,0,0.3227308,0.3065943,0,0,2.811506,2.023334,0,0.3227308,-0.3227308,2.992595,49.87648,0.1328551,0.3372537,0,0,2.023334
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,30.82387,30.82387,0.2646284,0.2646284,0,-1,0,0.2646284,0,0,0,0,0,0.2785563,0.2646284,0,0,3.170096,1.700603,0,0.2785563,-0.2785563,2.698971,44.98276,0.1328551,0.2910913,0,0,1.700603
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,29.91958,29.91958,0.1549612,0.1549612,0,0,0,0.1549612,0,0,0,0,0,0.1631171,0.1549612,0,0,3.479603,1.422046,0,0.1631171,-0.1631171,2.52703,42.11709,0.1328551,0.1704574,0,0,1.422046
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,29.04445,29.04445,0.220839,0.220839,0,0,0,0.220839,0,0,2.775558E-17,0,0,0.2324621,0.220839,0,0,3.660844,1.258929,0,0.2324621,-0.2324621,2.281994,38.03315,0.1328551,0.2429229,0,0,1.258929
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,0.3214189,33.58607,28.11098,0.5181646,0.5181646,0,0,0,0.5181646,62.03026,0,0,0,0.3214189,0.5454364,0.5181646,0,0,3.919135,1.026467,0,0.2240176,-0.2240176,2.045859,34.09758,0.1328551,0.569981,0.2571351,0,1.347886
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,0.6765831,42.18023,30.02654,0.2981616,0.2981616,0,0,0,0.2981616,226.9182,0,0,0,0.6765831,0.3138543,0.2981616,0,0,4.168044,0.8024497,0.3627288,0,0.3627288,2.389973,39.83281,0.1328225,0.3279778,0.5412665,0,1.479033
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,0.9881299,53.60266,34.48968,0.8963377,0.8963377,0,-1,0,0.8963377,110.2408,0,0,0,0.9881299,0.9435133,0.8963377,0,0,3.805315,1.128906,0.0446165,0,0.0446165,2.4323,40.53826,0.1328184,0.9859715,0.7905039,0,2.117035
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,1.229878,64.82964,39.13757,0.2546509,0.2546509,0,-1,0,0.2546509,482.9664,0,0,0,1.229878,0.2680536,0.2546509,0,0,3.760698,1.16906,0.9618248,0,0.9618248,3.344767,55.74601,0.1327321,0.280116,0.9839027,0,2.398939
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,1.366131,73.29903,42.95895,0.3548998,0.3548998,0,-1,0,0.3548998,384.9343,0,0,0,1.366131,0.3735787,0.3548998,0,0,2.798874,2.034703,0.9925522,0,0.9925522,4.286385,71.43961,0.132643,0.3903897,1.092905,0,3.400834
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,1.330891,76.59958,46.30387,0.86466,0.86466,0,-1,0,0.86466,153.9207,0,0,0,1.330891,0.9101683,0.86466,0,0,1.806321,2.928,0.4207224,0,0.4207224,4.685517,78.0918,0.1326053,0.9511259,1.064713,0,4.258891
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,1.183277,76.39742,49.50294,0.5912328,0.5912328,0,-1,0,0.5912328,200.1373,0,0,0,1.183277,0.6223503,0.5912328,0,0,1.385599,3.30665,0.5609271,0,0.5609271,5.217659,86.96082,0.1325551,0.6503561,0.946622,0,4.489927
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,1.088573,76.10624,51.4185,0.8316334,0.8316334,0,-1,0,0.8316334,130.8957,0,0,0,1.088573,0.8754036,0.8316334,0,0,0.8246718,3.811484,0.2131691,0,0.2131691,5.419889,90.33131,0.132536,0.9147968,0.8708582,0,4.900057
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,0.7632887,68.49574,52.12832,0.3843619,0.3843619,0,-1,0,0.3843619,198.586,0,0,0,0.7632887,0.4045915,0.3843619,0,0,0.6115027,4.003336,0.3586973,0,0.3586973,5.76018,96.0028,0.1325039,0.4227981,0.610631,0,4.766625
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,0.5922388,65.24648,52.83815,0.4474482,0.4474482,0,-1,0,0.4474482,132.3592,0,0,0,0.5922388,0.470998,0.4474482,0,0,0.2528054,4.326164,0.1212408,0,0.1212408,5.875199,97.91978,0.1324931,0.492193,0.4737911,0,4.918403
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,0.3197447,58.11492,51.73938,0.212701,0.212701,0,-1,0,0.212701,150.3259,0,0,0,0.3197447,0.2238958,0.212701,0,0,0.1315646,4.435281,0.09584892,0,0.09584892,5.966129,99.43529,0.1324845,0.2339711,0.2557958,0,4.755025
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,48.59865,48.59865,1.047808,1.047808,0,-1,0,1.047808,0,0,2.220446E-16,0,0,1.102955,1.047808,0,0,0.03571572,4.521545,0,1.102955,-1.102955,4.803512,80.05837,0.1324845,1.152588,0,0,4.521545
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,45.6135,45.6135,0.536065,0.536065,0,-1,0,0.536065,0,0,1.110223E-16,0,0,0.5642789,0.536065,0,0,1.261222,3.41859,0,0.5642789,-0.5642789,4.20871,70.14503,0.1324845,0.5896715,0,0,3.41859
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,43.3479,43.3479,0.2875323,0.2875323,0,-1,0,0.2875323,0,0,5.551115E-17,0,0,0.3026656,0.2875323,0,0,1.888198,2.854311,0,0.3026656,-0.3026656,3.889672,64.82774,0.1324845,0.3162855,0,0,2.854311
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,41.2087,41.2087,0.1734969,0.1734969,0,-1,0,0.1734969,0,0,2.775558E-17,0,0,0.1826283,0.1734969,0,0,2.224493,2.551645,0,0.1826283,-0.1826283,3.697165,61.6193,0.1324845,0.1908466,0,0,2.551645
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,39.02089,39.02089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.427414,2.369017,0,0,0,3.697165,61.6193,0.1324845,0,0,0,2.369017
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,37.1345,37.1345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.427414,2.369017,0,0,0,3.697165,61.6193,0.1324845,0,0,0,2.369017
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,35.71486,35.71486,0.2464447,0.2464447,0,-1,0,0.2464447,0,0,2.775558E-17,0,0,0.2594155,0.2464447,0,0,2.427414,2.369017,0,0.2594155,-0.2594155,3.423717,57.06184,0.1324845,0.2710892,0,0,2.369017
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,34.26604,34.26604,0.06380577,0.06380577,0,-1,0,0.06380577,0,0,0,0,0,0.06716397,0.06380577,0,0,2.715653,2.109601,0,0.06716397,-0.06716397,3.35292,55.88189,0.1324845,0.07018634,0,0,2.109601
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,33.01169,33.01169,0.07854395,0.07854395,0,-1,0,0.07854395,0,0,0,0,0,0.08267785,0.07854395,0,0,2.79028,2.042437,0,0.08267785,-0.08267785,3.26577,54.42939,0.1324845,0.08639835,0,0,2.042437
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,31.8643,31.8643,0.1241372,0.1241372,0,-1,0,0.1241372,0,0,1.387779E-17,0,0,0.1306708,0.1241372,0,0,2.882144,1.959759,0,0.1306708,-0.1306708,3.128031,52.13375,0.1324845,0.1365509,0,0,1.959759
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,30.70719,30.70719,0.07267424,0.07267424,0,-1,0,0.07267424,0,0,0,0,0,0.07649919,0.07267424,0,0,3.027334,1.829089,0,0.07649919,-0.07649919,3.047394,50.78979,0.1324845,0.07994166,0,0,1.829089
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,29.78345,29.78345,0.1736477,0.1736477,0,0,0,0.1736477,0,0,0,0,0,0.1827871,0.1736477,0,0,3.112333,1.752589,0,0.1827871,-0.1827871,2.854719,47.57856,0.1324845,0.1910125,0,0,1.752589
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,28.90832,28.90832,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.31543,1.569802,0,0,0,2.854719,47.57856,0.1324845,0,0,0,1.569802
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,0.2645059,32.43963,27.96513,0.8104049,0.8104049,0,0,0,0.8104049,32.63873,0,1.110223E-16,0,0.2645059,0.8530578,0.8104049,0,0,3.31543,1.569802,0,0.5885519,-0.5885519,2.234331,37.23878,0.1324845,0.8914454,0.2116047,0,1.834308
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,0.7486537,43.41491,29.86124,0,0,0,0,0,0,0,0,0,0,0.7486537,0,0,0,0,3.969376,0.9812504,0.7486537,0,0.7486537,2.944566,49.07601,0.1324176,0,0.598923,0,1.729904
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,0.9731485,53.04928,34.2952,1.376134,1.376134,0,-1,0,1.376134,70.71609,0,0,0.1337478,0.9731485,1.448563,1.376134,0,0,3.220722,1.655039,0,0.475414,-0.475414,2.443436,40.72385,0.1324176,1.513748,0.7785189,0,2.628187
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,1.248477,65.03178,38.91393,0.4268885,0.4268885,0,-1,0,0.4268885,292.4597,0,0,0,1.248477,0.4493563,0.4268885,0,0,3.74896,1.179625,0.7991204,0,0.7991204,3.201548,53.35903,0.1323462,0.4695773,0.9987814,0,2.428102
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,1.348656,72.48923,42.71586,0.05940252,0.05940252,0,-1,0,0.05940252,2270.368,0,0,0,1.348656,0.06252897,0.05940252,0,0,2.94984,1.898833,1.286127,0,1.286127,4.421676,73.69444,0.1322316,0.06534278,1.078925,0,3.247489
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,1.440403,79.59661,46.05106,0.3869324,0.3869324,0,-1,0,0.3869324,372.2622,0,0,0,1.440403,0.4072973,0.3869324,0,0,1.663713,3.056348,1.033106,0,1.033106,5.401766,90.02925,0.1321396,0.4256257,1.152323,0,4.496751
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,1.290364,79.2131,49.25013,0.3887497,0.3887497,0,-1,0,0.3887497,331.9268,0.2505474,0,0,1.290364,0.4092102,0.3887497,0,0,0.6306069,3.986143,0.6306069,0,0.6306069,6.000012,100,0.1320835,0.4276247,1.032292,0,5.276507
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,1.127894,76.93475,51.19486,0.8823905,0.8823905,0,-1,0,0.8823905,127.8225,0.1990619,0,0,1.127894,0.9288321,0.8823905,0,0,0,4.553689,0,0,0,6.000012,100,0.1320835,0.9706295,0.9023152,0,5.681583
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,0.896915,71.60638,51.93385,0.2150844,0.2150844,0,-1,0,0.2150844,417.0061,0.6705104,0,0,0.896915,0.2264046,0.2150844,0,0,0,4.553689,0,0,0,6.000012,100,0.1320835,0.2365928,0.717532,0,5.450604
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,0.565028,64.41239,52.64368,0,0,0,-1,0,0,0,0.565028,0,0,0.565028,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1320835,0,0.4520224,0,5.118717
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,0.2366745,56.23342,51.57408,0.702648,0.702648,0,-1,0,0.702648,33.68322,0,0,0,0.2366745,0.7396295,0.702648,0,0,0,4.553689,0,0.502955,-0.502955,5.469851,91.164,0.1320835,0.7729129,0.1893396,0,4.790363
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,48.43335,48.43335,1.156584,1.156584,0,-1,0,1.156584,0,0,2.220446E-16,0,0,1.217457,1.156584,0,0,0.5588389,4.050734,0,1.217457,-1.217457,4.186539,69.77551,0.1320835,1.272243,0,0,4.050734
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,45.4482,45.4482,0.1279876,0.1279876,0,-1,0,0.1279876,0,0,0,0,0,0.1347238,0.1279876,0,0,1.911569,2.833277,0,0.1347238,-0.1347238,4.044527,67.40865,0.1320835,0.1407864,0,0,2.833277
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,43.21177,43.21177,0.1862172,0.1862172,0,-1,0,0.1862172,0,0,2.775558E-17,0,0,0.1960181,0.1862172,0,0,2.061262,2.698553,0,0.1960181,-0.1960181,3.837906,63.96497,0.1320835,0.2048389,0,0,2.698553
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,41.05312,41.05312,1.081299,1.081299,0,-1,0,1.081299,0,0,2.220446E-16,0,0,1.138209,1.081299,0,0,2.27906,2.502535,0,1.138209,-1.138209,2.638128,43.96871,0.1320835,1.189429,0,0,2.502535
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,38.86531,38.86531,0.06054949,0.06054949,0,-1,0,0.06054949,0,0,6.938894E-18,0,0,0.06373631,0.06054949,0,0,3.543737,1.364326,0,0.06373631,-0.06373631,2.570944,42.84898,0.1320835,0.06660444,0,0,1.364326
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,36.9692,36.9692,0.1387217,0.1387217,0,-1,0,0.1387217,0,0,0,0,0,0.1460229,0.1387217,0,0,3.614555,1.300589,0,0.1460229,-0.1460229,2.417022,40.28362,0.1320835,0.1525939,0,0,1.300589
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,35.54955,35.54955,0.08361779,0.08361779,0,-1,0,0.08361779,0,0,1.387779E-17,0,0,0.08801873,0.08361779,0,0,3.776803,1.154566,0,0.08801873,-0.08801873,2.324242,38.7373,0.1320835,0.09197957,0,0,1.154566
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,34.12991,34.12991,0.155507,0.155507,0,-1,0,0.155507,0,0,0,0,0,0.1636916,0.155507,0,0,3.874601,1.066548,0,0.1636916,-0.1636916,2.151696,35.86153,0.1320835,0.1710577,0,0,1.066548
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,32.895,32.895,0.08125023,0.08125023,0,-1,0,0.08125023,0,0,0,0,0,0.08552656,0.08125023,0,0,4.056481,0.9028561,0,0.08552656,-0.08552656,2.061543,34.35899,0.1320835,0.08937525,0,0,0.9028561
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,31.74762,31.74762,0.07414324,0.07414324,0,-1,0,0.07414324,0,0,1.387779E-17,0,0,0.07804551,0.07414324,0,0,4.15151,0.8173296,0,0.07804551,-0.07804551,1.979276,32.98787,0.1320835,0.08155756,0,0,0.8173296
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,30.60023,30.60023,0.05634088,0.05634088,0,-1,0,0.05634088,0,0,6.938894E-18,0,0,0.05930619,0.05634088,0,0,4.238228,0.739284,0,0.05930619,-0.05930619,1.916762,31.94597,0.1320835,0.06197497,0,0,0.739284
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,29.64732,29.64732,0.05782338,0.05782338,0,0,0,0.05782338,0,0,6.938894E-18,0,0,0.06086672,0.05782338,0,0,4.304123,0.6799778,0,0.06086672,-0.06086672,1.852603,30.87665,0.1320835,0.06360572,0,0,0.6799778
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,28.80136,28.80136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.371753,0.6191111,0,0,0,1.852603,30.87665,0.1320835,0,0,0,0.6191111
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.06112893,28.8704,27.85817,0.7444843,0.7444843,0.425,0,0.172125,0.7444843,8.210909,0,0,0,0.06112893,0.3362993,0.3194843,0,0,4.371753,0.6191111,0,0.2751704,-0.2751704,1.562548,26.04241,0.1320835,0.8189328,0.04890314,1.7,0.6802401
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.1479264,32.19463,29.69593,0.5439605,0.5439605,1.7,0,0.5202,0.5439605,27.19432,0,0,0,0.1479264,0,0,1.156039,1.098238,4.677498,0.3439408,1.246164,0,1.246164,2.744763,45.74595,0.1322329,0.5983565,0.1183411,1.7,0.4918672
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,0.2126635,37.84818,34.12991,0.08985254,0.08985254,0,-1,0,0.08985254,236.6805,0,0,0,0.2126635,0.09458163,0.08985254,0,0,3.431334,1.465488,0.1180818,0,0.1180818,2.856785,47.61299,0.1322224,0.09883779,0.1701308,0,1.678152
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,0.3435982,44.98289,38.7,0.8292599,0.8292599,0,-1,0,0.8292599,41.43433,0,0,0,0.3435982,0.8729051,0.8292599,0,0,3.313252,1.571762,0,0.5293069,-0.5293069,2.298846,38.31403,0.1322224,0.9121858,0.2748786,0,1.91536
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,0.4832171,51.73354,42.50194,0.271154,0.271154,0,-1,0,0.271154,178.2076,0,0,0,0.4832171,0.2854253,0.271154,0,0,3.901371,1.042455,0.1977919,0,0.1977919,2.486488,41.44139,0.1322048,0.2982694,0.3865737,0,1.525672
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,0.3195768,51.95126,45.83714,0,0,0,-1,0,0,0,0,0,0,0.3195768,0,0,0,0,3.703579,1.220468,0.3195768,0,0.3195768,2.789665,46.49433,0.1321764,0,0.2556614,0,1.540045
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.1024285,51.01296,49.06538,0.5684624,0.5684624,0,-1,0,0.5684624,18.01851,0,1.110223E-16,0,0.1024285,0.5983815,0.5684624,0,0,3.384002,1.508087,0,0.495953,-0.495953,2.266885,37.78135,0.1321764,0.6253086,0.08194276,0,1.610515
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.007540925,51.14389,51.00039,0,0,0,-1,0,0,0,0,0,0,0.007540925,0,0,0,0,3.935061,1.012134,0.007540925,0,0.007540925,2.274039,37.90058,0.1321757,0,0.00603274,0,1.019675
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.09970538,53.66879,51.73938,0.9512954,0.9512954,0,-1,0,0.9512954,10.48101,0,0,0.05950633,0.09970538,1.001364,0.9512954,0,0,3.92752,1.018921,0,0.9016582,-0.9016582,1.323608,22.06009,0.1321757,1.046425,0.0797643,0,1.118626
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.005412632,52.58236,52.47837,0.4170371,0.1165413,0,-1,0,0.1165413,4.64439,0,0.3004958,0.3463131,0.005412632,0.1226751,0.1165413,0,0,4.929363,0.1172624,0,0.1172624,-0.1172624,1.200002,20,0.1321757,0.4587408,0.004330106,0,0.1226751
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.01849815,51.77198,51.4185,0,0,0,-1,0,0,0,0,0,0,0.01849815,0,0,0,0,5.059654,0,0.01849815,0,0.01849815,1.217551,20.29248,0.1321741,0,0.01479852,0,0.01849815
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,48.29722,48.29722,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.041156,0.01664834,0,0,0,1.217551,20.29248,0.1321741,0,0,0,0.01664834
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,45.34124,45.34124,0.09672157,0.01581592,0,-1,0,0.01581592,0,0,0.08090565,0.09057781,0,0.01664834,0.01581592,0,0,5.041156,0.01664834,0,0.01664834,-0.01664834,1.200002,20,0.1321741,0.1063937,0,0,0.01664834
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,43.07563,43.07563,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321741,0,0,0,0
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,40.93644,40.93644,0.3813775,0,0,-1,0,0,0,0,0.3813775,0.4195152,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321741,0.4195152,0,0,0
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,38.74862,38.74862,0.01777202,0,0,-1,0,0,0,0,0.01777202,0.01954923,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321741,0.01954923,0,0,0
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,36.86224,36.86224,0.04527523,0,0,-1,0,0,0,0,0.04527523,0.04980275,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321741,0.04980275,0,0,0
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,35.44259,35.44259,0.2043638,0,0,-1,0,0,0,0,0.2043638,0.2248002,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321741,0.2248002,0,0,0
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,33.99377,33.99377,0.2164467,0,0,-1,0,0,0,0,0.2164467,0.2380914,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321741,0.2380914,0,0,0
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,32.75888,32.75888,0.282569,0,0,-1,0,0,0,0,0.282569,0.3108259,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321741,0.3108259,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,31.64066,31.64066,0.08310436,0,0,-1,0,0,0,0,0.08310436,0.0914148,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321741,0.0914148,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,30.4641,30.4641,0.1075965,0,0,-1,0,0,0,0,0.1075965,0.1183561,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321741,0.1183561,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,29.51118,29.51118,0.1820588,0.1820588,1.63469,0,0.5023705,0.1820588,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.132298,0.2002647,0,1.7,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,28.65551,28.65551,0.04601147,0.04601147,1.498643,0,0.4652295,0.04601147,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.132394,0.05061262,0,1.7,1.242
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,0.3093576,32.96208,27.71231,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3093576,0,0,1.452632,1.38,2.299654,2.484,1.689358,0,1.689358,5.421033,90.35038,0.132453,0,0.2474861,1.7,2.793358
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,0.4580273,37.55353,29.5598,0.7159581,0.7159581,0,0,0,0.7159581,63.97404,0,0,0,0.4580273,0.7536401,0.7159581,0,0,0.6102968,4.004422,0,0.2956127,-0.2956127,5.10943,85.15701,0.132453,0.7875538,0.3664218,0,4.462449
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,0.6471291,45.86467,33.9646,0,0,0,-1,0,0,0,0,0,0,0.6471291,0,0,0,0,0.9387554,3.708809,0.6471291,0,0.6471291,5.723351,95.38899,0.1323956,0,0.5177032,0,4.355938
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,0.909908,56.44412,38.50554,0.04582999,0.04582999,0,-1,0,0.04582999,1985.399,0.5700396,0,0,0.909908,0.04824209,0.04582999,0,0,0.2916263,4.291225,0.2916263,0,0.2916263,6.000012,100,0.1323697,0.05041298,0.7279264,0,5.201133
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,0.8553653,59.4956,42.2783,0.7211118,0.7211118,0,-1,0,0.7211118,118.6176,0.09630025,0,0,0.8553653,0.759065,0.7211118,0,0,0,4.553689,0,0,0,6.000012,100,0.1323697,0.793223,0.6842923,0,5.409054
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,0.891379,64.14468,45.6135,0.4513971,0.4513971,0,-1,0,0.4513971,197.4711,0.4162242,0,0,0.891379,0.4751548,0.4513971,0,0,0,4.553689,0,0,0,6.000012,100,0.1323697,0.4965368,0.7131032,0,5.445068
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,0.9082314,68.28812,48.84174,0.6973736,0.6973736,0,-1,0,0.6973736,130.236,0.174154,0,0,0.9082314,0.7340775,0.6973736,0,0,0,4.553689,0,0,0,6.000012,100,0.1323697,0.7671109,0.7265851,0,5.46192
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,1.067765,74.79453,50.81564,0.8884077,0.8884077,0,-1,0,0.8884077,120.1886,0.132599,0,0,1.067765,0.935166,0.8884077,0,0,0,4.553689,0,0,0,6.000012,100,0.1323697,0.9772485,0.854212,0,5.621454
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,0.903809,71.33967,51.55463,1.566084,1.38,0,-1,0,1.38,65.4934,2.220446E-16,0.1860841,0.3426925,0.903809,1.452632,1.38,0,0,0,4.553689,0,0.5488226,-0.5488226,5.421502,90.35819,0.1323697,1.722692,0.7230472,0,5.457498
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,0.4384037,61.24457,52.31307,0.3022023,0.3022023,0,-1,0,0.3022023,145.0696,0,0,0,0.4384037,0.3181077,0.3022023,0,0,0.6098029,4.004866,0.120296,0,0.120296,5.535625,92.26023,0.1323591,0.3324225,0.3507229,0,4.44327
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,0.2742618,56.6684,51.2532,0.01641268,0.01641268,0,-1,0,0.01641268,1671.036,0,0,0,0.2742618,0.01727651,0.01641268,0,0,0.4895069,4.113133,0.2569853,0,0.2569853,5.779423,96.32352,0.1323363,0.01805395,0.2194095,0,4.387394
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,48.16109,48.16109,0.2008614,0.2008614,0,-1,0,0.2008614,0,0,0,0,0,0.211433,0.2008614,0,0,0.2325216,4.344419,0,0.211433,-0.211433,5.556553,92.60902,0.1323363,0.2209475,0,0,4.344419
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,45.20511,45.20511,0.3713142,0.3713142,0,-1,0,0.3713142,0,0,0,0,0,0.390857,0.3713142,0,0,0.4674472,4.132987,0,0.390857,-0.390857,5.144553,85.74238,0.1323363,0.4084456,0,0,4.132987
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,42.98812,42.98812,0.4802179,0.4802179,0,-1,0,0.4802179,0,0,5.551115E-17,0,0,0.5054925,0.4802179,0,0,0.9017328,3.742129,0,0.5054925,-0.5054925,4.611717,76.8618,0.1323363,0.5282397,0,0,3.742129
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,40.82948,40.82948,1.880891,1.38,0,-1,0,1.38,0,0,0.5008914,0.6889806,0,1.452632,1.38,0,0,1.463391,3.236637,0,1.452632,-1.452632,3.080509,51.34172,0.1323363,2.068981,0,0,3.236637
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,38.64166,38.64166,0.1220139,0.1220139,0,-1,0,0.1220139,0,0,1.387779E-17,0,0,0.1284356,0.1220139,0,0,3.077426,1.784005,0,0.1284356,-0.1284356,2.945126,49.08534,0.1323363,0.1342153,0,0,1.784005
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,36.75528,36.75528,0.2670671,0.2670671,0,-1,0,0.2670671,0,0,5.551115E-17,0,0,0.2811232,0.2670671,0,0,3.220133,1.65557,0,0.2811232,-0.2811232,2.648796,44.14651,0.1323363,0.2937738,0,0,1.65557
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,35.33563,35.33563,0.05448604,0.05448604,0,-1,0,0.05448604,0,0,6.938894E-18,0,0,0.05735373,0.05448604,0,0,3.532492,1.374447,0,0.05735373,-0.05735373,2.58834,43.13892,0.1323363,0.05993464,0,0,1.374447
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,33.88681,33.88681,0.0856105,0.0856105,0,-1,0,0.0856105,0,0,0,0,0,0.09011631,0.0856105,0,0,3.596218,1.317093,0,0.09011631,-0.09011631,2.493349,41.55574,0.1323363,0.09417155,0,0,1.317093
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,32.65192,32.65192,0.1170751,0.1170751,0,-1,0,0.1170751,0,0,1.387779E-17,0,0,0.1232369,0.1170751,0,0,3.696347,1.226976,0,0.1232369,-0.1232369,2.363446,39.39069,0.1323363,0.1287826,0,0,1.226976
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,31.5337,31.5337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.833277,1.10374,0,0,0,2.363446,39.39069,0.1323363,0,0,0,1.10374
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,30.35714,30.35714,0.1624386,0.1624386,0,-1,0,0.1624386,0,0,0,0,0,0.170988,0.1624386,0,0,3.833277,1.10374,0,0.170988,-0.170988,2.183209,36.38674,0.1323363,0.1786825,0,0,1.10374
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,29.3945,29.3945,0.3690921,0.3690921,0,0,0,0.3690921,0,0,5.551115E-17,0,0,0.388518,0.3690921,0,0,4.023264,0.9327515,0,0.388518,-0.388518,1.773675,29.56119,0.1323363,0.4060013,0,0,0.9327515
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,28.51938,28.51938,0.2687919,0.2687919,0,0,0,0.2687919,0,0,5.551115E-17,0,0,0.2829388,0.2687919,0,0,4.45495,0.5442334,0,0.2829388,-0.2829388,1.475431,24.59047,0.1323363,0.295671,0,0,0.5442334
