Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,0.1575483,30.2256,27.59563,0.376434,0.376434,1.7,0,0.5202,0.376434,41.85284,0,0,0,0.1575483,0,0,1.323566,1.257388,4.769327,0.2612946,1.414936,0,1.414936,2.817757,46.96253,0.1324698,0.4140774,0.1260387,1.7,0.418843
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,0.2763055,34.14633,29.42367,0.6537426,0.6537426,1.7,0,0.5202,0.6537426,42.26518,0,0,0,0.2763055,0,0,1.046257,0.9939446,3.354391,1.534737,1.27025,0,1.27025,4.022822,67.04691,0.1326158,0.7191168,0.2210444,1.7,1.811043
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,0.617686,45.10268,33.7993,0.114579,0.114579,0,-1,0,0.114579,539.0919,0,0,0,0.617686,0.1206095,0.114579,0,0,2.084141,2.677962,0.4970765,0,0.4970765,4.49439,74.90636,0.1325717,0.1260369,0.4941488,0,3.295648
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,1.001646,58.30991,38.31106,0.3438238,0.3438238,0,-1,0,0.3438238,291.3255,0,0,0,1.001646,0.3619198,0.3438238,0,0,1.587064,3.125331,0.6397266,0,0.6397266,5.101288,85.0213,0.1325151,0.3782062,0.8013171,0,4.126977
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,1.068581,64.30445,42.06438,1.118861,1.118861,0,-1,0,1.118861,95.5061,0,0,0,1.068581,1.177749,1.118861,0,0,0.9473377,3.701085,0,0.1091679,-0.1091679,4.986216,83.10342,0.1325151,1.230747,0.8548646,0,4.769666
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,0.9818937,66.13034,45.42875,0,0,0,-1,0,0,0,0,0,0,0.9818937,0,0,0,0,1.068635,3.591917,0.9818937,0,0.9818937,5.917722,98.62849,0.1324283,0,0.785515,0,4.573811
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,0.8638262,66.96875,48.64727,0.5211462,0.5211462,0,-1,0,0.5211462,165.7551,0.2285095,0,0,0.8638262,0.5485749,0.5211462,0,0,0.08674172,4.475621,0.08674172,0,0.08674172,6.000012,100,0.1324206,0.5732608,0.691061,0,5.339447
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,1.05362,74.17303,50.62116,0.3190158,0.3190158,0,-1,0,0.3190158,330.272,0.7178138,0,0,1.05362,0.3358061,0.3190158,0,0,0,4.553689,0,0,0,6.000012,100,0.1324206,0.3509174,0.8428959,0,5.607309
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,0.7306831,66.8767,51.38933,0.3708765,0.3708765,0,-1,0,0.3708765,197.0152,0.3402868,0,0,0.7306831,0.3903963,0.3708765,0,0,0,4.553689,0,0,0,6.000012,100,0.1324206,0.4079641,0.5845464,0,5.284372
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,0.2219225,56.52531,52.14777,1.006634,1.006634,0,-1,0,1.006634,22.04601,0,2.220446E-16,0,0.2219225,1.059614,1.006634,0,0,0,4.553689,0,0.8376917,-0.8376917,5.117007,85.28329,0.1324206,1.107297,0.177538,0,4.775611
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.09800244,52.97563,51.0879,0.3148036,0.3148036,0,-1,0,0.3148036,31.13129,0,0,0,0.09800244,0.3313722,0.3148036,0,0,0.9307686,3.715997,0,0.2333698,-0.2333698,4.871014,81.1834,0.1324206,0.346284,0.07840195,0,3.814
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,48.02496,48.02496,0.7427347,0.7427347,0,-1,0,0.7427347,0,0,1.110223E-16,0,0,0.781826,0.7427347,0,0,1.190068,3.482627,0,0.781826,-0.781826,4.046897,67.44815,0.1324206,0.8170081,0,0,3.482627
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,45.09815,45.09815,0.2687957,0.2687957,0,-1,0,0.2687957,0,0,0,0,0,0.2829428,0.2687957,0,0,2.058764,2.700801,0,0.2829428,-0.2829428,3.748649,62.47736,0.1324206,0.2956752,0,0,2.700801
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,42.88116,42.88116,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.373145,2.417859,0,0,0,3.748649,62.47736,0.1324206,0,0,0,2.417859
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,40.72252,40.72252,0.3087613,0.3087613,0,-1,0,0.3087613,0,0,5.551115E-17,0,0,0.3250118,0.3087613,0,0,2.373145,2.417859,0,0.3250118,-0.3250118,3.406057,56.76749,0.1324206,0.3396374,0,0,2.417859
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,38.5347,38.5347,0.0253998,0.0253998,0,-1,0,0.0253998,0,0,3.469447E-18,0,0,0.02673663,0.0253998,0,0,2.734269,2.092847,0,0.02673663,-0.02673663,3.377874,56.29778,0.1324206,0.02793978,0,0,2.092847
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,36.64832,36.64832,0.09356175,0.09356175,0,-1,0,0.09356175,0,0,0,0,0,0.09848606,0.09356175,0,0,2.763977,2.06611,0,0.09848606,-0.09848606,3.27406,54.56756,0.1324206,0.1029179,0,0,2.06611
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,35.21895,35.21895,0.06184953,0.06184953,0,-1,0,0.06184953,0,0,6.938894E-18,0,0,0.06510477,0.06184953,0,0,2.873405,1.967624,0,0.06510477,-0.06510477,3.205434,53.42379,0.1324206,0.06803448,0,0,1.967624
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,33.77013,33.77013,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.945744,1.902519,0,0,0,3.205434,53.42379,0.1324206,0,0,0,1.902519
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,32.54496,32.54496,0.005569213,0.005569213,0,-1,0,0.005569213,0,0,8.673617E-19,0,0,0.005862329,0.005569213,0,0,2.945744,1.902519,0,0.005862329,-0.005862329,3.199254,53.3208,0.1324206,0.006126134,0,0,1.902519
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,31.42674,31.42674,0.1757351,0.1757351,0,-1,0,0.1757351,0,0,0,0,0,0.1849844,0.1757351,0,0,2.952258,1.896657,0,0.1849844,-0.1849844,3.004264,50.07096,0.1324206,0.1933087,0,0,1.896657
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,30.26963,30.26963,0.1005204,0.1005204,0,-1,0,0.1005204,0,0,1.387779E-17,0,0,0.105811,0.1005204,0,0,3.157796,1.711673,0,0.105811,-0.105811,2.892729,48.21206,0.1324206,0.1105725,0,0,1.711673
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,29.28754,29.28754,0.2888982,0.2888982,0,0,0,0.2888982,0,0,0,0,0,0.3041034,0.2888982,0,0,3.275364,1.605862,0,0.3041034,-0.3041034,2.572176,42.86951,0.1324206,0.317788,0,0,1.605862
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,28.41242,28.41242,0.2195988,0.2195988,0,0,0,0.2195988,0,0,2.775558E-17,0,0,0.2311566,0.2195988,0,0,3.613256,1.301758,0,0.2311566,-0.2311566,2.328516,38.80852,0.1324206,0.2415586,0,0,1.301758
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,0.1987086,30.8175,27.48867,0.9643117,0.9643117,0.425,0,0.172125,0.9643117,20.60627,0,0,0,0.1987086,0.5676966,0.5393117,0,0,3.870097,1.070602,0,0.3689879,-0.3689879,1.939568,32.32607,0.1324206,1.060743,0.1589669,1.7,1.26931
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,0.4991159,38.0237,29.28754,0.8870921,0.8870921,1.7,0,0.5202,0.8870921,56.26427,0,0,0,0.4991159,0,0,0.8129079,0.7722625,4.280084,0.7016137,1.271378,0,1.271378,3.145704,52.42829,0.1325662,0.9758013,0.3992927,1.7,1.20073
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,1.059517,54.21114,33.634,0.4696716,0.4696716,0,-1,0,0.4696716,225.5869,0,0,0,1.059517,0.4943911,0.4696716,0,0,3.008705,1.845854,0.5651262,0,0.5651262,3.681829,61.3637,0.1325163,0.5166388,0.8476139,0,2.905372
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,1.280637,64.89017,38.12631,0.8429608,0.8429608,0,-1,0,0.8429608,151.9214,0,0,0,1.280637,0.8873271,0.8429608,0,0,2.443579,2.354468,0.3933103,0,0.3933103,4.054956,67.58247,0.1324815,0.9272568,1.02451,0,3.635105
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,1.081821,64.4355,41.89907,0.8226445,0.8226445,0,-1,0,0.8226445,131.5053,0,0,0,1.081821,0.8659416,0.8226445,0,0,2.050269,2.708447,0.2158792,0,0.2158792,4.259758,70.99581,0.1324625,0.904909,0.8654566,0,3.790268
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,1.062976,67.93645,45.23428,0.641968,0.641968,0,-1,0,0.641968,165.5808,0,0,0,1.062976,0.6757557,0.641968,0,0,1.834389,2.902738,0.3872199,0,0.3872199,4.627106,77.11829,0.1324283,0.7061648,0.8503805,0,3.965714
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,0.8706955,66.92376,48.46252,0.6972335,0.6972335,0,-1,0,0.6972335,124.8786,0,0,0,0.8706955,0.73393,0.6972335,0,0,1.44717,3.251236,0.1367655,0,0.1367655,4.756854,79.28073,0.1324163,0.7669568,0.6965564,0,4.121932
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,0.7667379,66.65227,50.42669,0.5392094,0.5392094,0,-1,0,0.5392094,142.1967,0,0,0,0.7667379,0.5675888,0.5392094,0,0,1.310404,3.374325,0.1991491,0,0.1991491,4.945783,82.42955,0.1323987,0.5931304,0.6133903,0,4.141063
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,0.8126614,68.67236,51.22403,0.6856743,0.6856743,0,-1,0,0.6856743,118.5201,0,0,0,0.8126614,0.7217624,0.6856743,0,0,1.111255,3.55356,0.09089908,0,0.09089908,5.032017,83.86679,0.1323907,0.7542416,0.6501291,0,4.366221
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,0.4437086,61.01757,51.99219,0.9785084,0.9785084,0,-1,0,0.9785084,45.34541,0,1.110223E-16,0,0.4437086,1.030009,0.9785084,0,0,1.020356,3.635369,0,0.5863001,-0.5863001,4.414003,73.56657,0.1323907,1.076359,0.3549669,0,4.079077
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,0.2512981,55.88747,50.95177,0,0,0,-1,0,0,0,0,0,0,0.2512981,0,0,0,0,1.6718,3.049068,0.2512981,0,0.2512981,4.652405,77.53993,0.1323685,0,0.2010385,0,3.300367
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,47.90828,47.90828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.420502,3.275237,0,0,0,4.652405,77.53993,0.1323685,0,0,0,3.275237
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,44.99119,44.99119,0.5419042,0.5419042,0,-1,0,0.5419042,0,0,1.110223E-16,0,0,0.5704255,0.5419042,0,0,1.420502,3.275237,0,0.5704255,-0.5704255,4.051124,67.51859,0.1323685,0.5960946,0,0,3.275237
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,42.7742,42.7742,1.262497,1.262497,0,-1,0,1.262497,0,0,2.220446E-16,0.008746187,0,1.328944,1.262497,0,0,2.054308,2.704811,0,1.328944,-1.328944,2.650294,44.17148,0.1323685,1.388746,0,0,2.704811
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,40.61556,40.61556,0.1113529,0.1113529,0,-1,0,0.1113529,0,0,1.387779E-17,0,0,0.1172136,0.1113529,0,0,3.530913,1.375868,0,0.1172136,-0.1172136,2.52674,42.11225,0.1323685,0.1224882,0,0,1.375868
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,38.42774,38.42774,0.1365595,0.1365595,0,-1,0,0.1365595,0,0,0,0,0,0.1437469,0.1365595,0,0,3.66115,1.258654,0,0.1437469,-0.1437469,2.375218,39.58688,0.1323685,0.1502155,0,0,1.258654
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,36.53164,36.53164,0.2338881,0.2338881,0,-1,0,0.2338881,0,0,2.775558E-17,0,0,0.246198,0.2338881,0,0,3.820869,1.114907,0,0.246198,-0.246198,2.115702,35.26163,0.1323685,0.2572769,0,0,1.114907
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,35.11199,35.11199,0.2137354,0.2137354,0,-1,0,0.2137354,0,0,2.775558E-17,0,0,0.2249846,0.2137354,0,0,4.094422,0.8687091,0,0.2249846,-0.2249846,1.878548,31.30906,0.1323685,0.235109,0,0,0.8687091
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,33.66317,33.66317,0.1066812,0.1066812,0,-1,0,0.1066812,0,0,0,0,0,0.112296,0.1066812,0,0,4.344405,0.6437245,0,0.112296,-0.112296,1.760177,29.33623,0.1323685,0.1173493,0,0,0.6437245
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,32.40882,32.40882,0.09411634,0.09411634,0,-1,0,0.09411634,0,0,1.387779E-17,0,0,0.09906983,0.09411634,0,0,4.469178,0.5314285,0,0.09906983,-0.09906983,1.655748,27.59575,0.1323685,0.103528,0,0,0.5314285
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,31.29061,31.29061,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.579256,0.4323587,0,0,0,1.655748,27.59575,0.1323685,0,0,0,0.4323587
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,30.1335,30.1335,0.02762035,0.02762035,0,-1,0,0.02762035,0,0,3.469447E-18,0,0,0.02907405,0.02762035,0,0,4.579256,0.4323587,0,0.02907405,-0.02907405,1.625102,27.08497,0.1323685,0.03038239,0,0,0.4323587
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,29.15141,29.15141,0.03301078,0.03301078,0,0,0,0.03301078,0,0,6.938894E-18,0,0,0.03474819,0.03301078,0,0,4.61156,0.4032846,0,0.03474819,-0.03474819,1.588474,26.47451,0.1323685,0.03631186,0,0,0.4032846
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,28.27629,28.27629,0.1298958,0.1298958,0,0,0,0.1298958,0,0,0,0,0,0.1367324,0.1298958,0,0,4.650169,0.3685364,0,0.1367324,-0.1367324,1.444345,24.07237,0.1323685,0.1428854,0,0,0.3685364
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,0.3422123,33.16706,27.35254,0.3573576,0.3573576,1.7,0,0.5202,0.3573576,95.76186,0,0,0,0.3422123,0,0,1.342642,1.27551,4.802094,0.2318041,1.617723,0,1.617723,2.979052,49.65076,0.1324833,0.3930934,0.2737698,1.7,0.5740163
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,0.8100246,43.85738,29.15141,1.201356,1.201356,1.7,0,0.5202,1.201356,67.42587,0,0,0,0.8100246,0,0,0.4986441,0.4737119,3.184372,1.687754,1.283736,0,1.283736,4.196911,69.94838,0.1326259,1.321491,0.6480197,1.7,2.497779
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,1.099751,54.9416,33.47842,1.153147,1.153147,0,-1,0,1.153147,95.36952,0,0,0,1.099751,1.213839,1.153147,0,0,1.900635,2.843117,0,0.1140882,-0.1140882,4.076652,67.94405,0.1326259,1.268462,0.879801,0,3.942868
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,1.355704,66.64965,37.96101,0.2470262,0.2470262,0,-1,0,0.2470262,548.8098,0,0,0,1.355704,0.2600276,0.2470262,0,0,2.0274,2.729029,1.095677,0,1.095677,5.116102,85.26819,0.1325294,0.2717289,1.084563,0,4.084733
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,1.455796,74.23141,41.67543,0.9970053,0.9970053,0,-1,0,0.9970053,146.0169,0,0,0,1.455796,1.049479,0.9970053,0,0,0.9317234,3.715138,0.406317,0,0.406317,5.501568,91.69261,0.1324937,1.096706,1.164637,0,5.170934
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,1.411889,77.36626,45.03981,0.5367758,0.5367758,0,-1,0,0.5367758,263.0315,0.3214557,0,0,1.411889,0.5650271,0.5367758,0,0,0.5254064,4.080823,0.5254064,0,0.5254064,6.000012,100,0.1324475,0.5904533,1.129511,0,5.492712
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,1.298254,78.21406,48.29722,0.07184685,0.07184685,0,-1,0,0.07184685,1806.974,1.222626,0,0,1.298254,0.07562827,0.07184685,0,0,0,4.553689,0,0,0,6.000012,100,0.1324475,0.07903153,1.038603,0,5.851943
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,1.176989,77.16943,50.26139,0,0,0,-1,0,0,0,1.176989,0,0,1.176989,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1324475,0,0.941591,0,5.730678
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,1.034944,74.19732,51.05873,0,0,0,-1,0,0,0,1.034944,0,0,1.034944,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1324475,0,0.8279554,0,5.588633
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,0.6869822,66.3315,51.82689,0,0,0,-1,0,0,0,0.6869822,0,0,0.6869822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1324475,0,0.5495858,0,5.240671
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,0.3055583,56.85645,50.81564,0.3552369,0.3552369,0,-1,0,0.3552369,86.01537,5.551115E-17,0,0,0.3055583,0.3739336,0.3552369,0,0,0,4.553689,0,0.06837525,-0.06837525,5.927938,98.79877,0.1324475,0.3907606,0.2444467,0,4.859247
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,47.77214,47.77214,0.1936797,0.1936797,0,-1,0,0.1936797,0,0,0,0,0,0.2038733,0.1936797,0,0,0.0759725,4.485314,0,0.2038733,-0.2038733,5.713037,95.21709,0.1324475,0.2130476,0,0,4.485314
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,44.85506,44.85506,0.9429218,0.9429218,0,-1,0,0.9429218,0,0,1.110223E-16,0,0,0.9925493,0.9429218,0,0,0.3024984,4.28144,0,0.9925493,-0.9925493,4.666798,77.77981,0.1324475,1.037214,0,0,4.28144
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,42.63807,42.63807,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.405331,3.288891,0,0,0,4.666798,77.77981,0.1324475,0,0,0,3.288891
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,40.49887,40.49887,0.2741102,0.2741102,0,-1,0,0.2741102,0,0,0,0,0,0.2885371,0.2741102,0,0,1.405331,3.288891,0,0.2885371,-0.2885371,4.362653,72.71074,0.1324475,0.3015212,0,0,3.288891
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,38.31106,38.31106,0.037189,0.037189,0,-1,0,0.037189,0,0,6.938894E-18,0,0,0.03914632,0.037189,0,0,1.725928,3.000354,0,0.03914632,-0.03914632,4.321389,72.02301,0.1324475,0.0409079,0,0,3.000354
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,36.45385,36.45385,0.01479156,0.01479156,0,-1,0,0.01479156,0,0,1.734723E-18,0,0,0.01557006,0.01479156,0,0,1.769424,2.961208,0,0.01557006,-0.01557006,4.304977,71.74947,0.1324475,0.01627071,0,0,2.961208
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,35.00503,35.00503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.786724,2.945638,0,0,0,4.304977,71.74947,0.1324475,0,0,0,2.945638
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,33.52704,33.52704,0.06825113,0.06825113,0,-1,0,0.06825113,0,0,0,0,0,0.0718433,0.06825113,0,0,1.786724,2.945638,0,0.0718433,-0.0718433,4.229248,70.48732,0.1324475,0.07507624,0,0,2.945638
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,32.30186,32.30186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.86655,2.873794,0,0,0,4.229248,70.48732,0.1324475,0,0,0,2.873794
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,31.17393,31.17393,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.86655,2.873794,0,0,0,4.229248,70.48732,0.1324475,0,0,0,2.873794
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,30.02654,30.02654,0.1126944,0.1126944,0,-1,0,0.1126944,0,0,1.387779E-17,0,0,0.1186257,0.1126944,0,0,1.86655,2.873794,0,0.1186257,-0.1186257,4.104205,68.40328,0.1324475,0.1239638,0,0,2.873794
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,29.04445,29.04445,0.1291156,0.1291156,0,0,0,0.1291156,0,0,0,0,0,0.1359112,0.1291156,0,0,1.998356,2.755169,0,0.1359112,-0.1359112,3.960942,66.01557,0.1324475,0.1420272,0,0,2.755169
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,28.16932,28.16932,0.1307651,0.1307651,0,0,0,0.1307651,0,0,2.775558E-17,0,0,0.1376475,0.1307651,0,0,2.149368,2.619257,0,0.1376475,-0.1376475,3.815849,63.59735,0.1324475,0.1438417,0,0,2.619257
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,0.4172914,34.37834,27.23586,0.3232142,0.3232142,0,0,0,0.3232142,129.1068,0,0,0,0.4172914,0.3402255,0.3232142,0,0,2.30231,2.48161,0.0770659,0,0.0770659,3.88896,64.81587,0.1324407,0.3555357,0.3338331,0,2.898901
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,0.7895578,43.29899,29.01528,0,0,0,0,0,0,0,0,0,0,0.7895578,0,0,0,0,2.225244,2.550969,0.7895578,0,0.7895578,4.638,77.29985,0.1323714,0,0.6316462,0,3.340527
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,1.008483,52.72595,33.33257,0.07069953,0.07069953,0,-1,0,0.07069953,1426.436,0,0,0,1.008483,0.07442056,0.07069953,0,0,1.435686,3.261571,0.9340627,0,0.9340627,5.52413,92.06865,0.1322894,0.07776948,0.8067867,0,4.270054
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,1.098019,59.93493,37.76654,0.4193909,0.4193909,0,-1,0,0.4193909,261.8127,0.1549311,0,0,1.098019,0.4414641,0.4193909,0,0,0.5016236,4.102228,0.5016236,0,0.5016236,6.000012,100,0.1322455,0.4613299,0.878415,0,5.200246
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,0.989381,61.71264,41.49068,0.4065148,0.4065148,0,-1,0,0.4065148,243.3813,0.5614707,0,0,0.989381,0.4279103,0.4065148,0,0,0,4.553689,0,0,0,6.000012,100,0.1322455,0.4471663,0.7915048,0,5.54307
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,0.8343111,61.93375,44.85506,0,0,0,-1,0,0,0,0.8343111,0,0,0.8343111,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1322455,0,0.6674488,0,5.388
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,0.9969283,69.66095,48.10275,0.7049813,0.7049813,0,-1,0,0.7049813,141.412,0.2548427,0,0,0.9969283,0.7420856,0.7049813,0,0,0,4.553689,0,0,0,6.000012,100,0.1322455,0.7754794,0.7975427,0,5.550617
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,1.239848,78.76881,50.07664,0.066953,0.066953,0,-1,0,0.066953,1851.818,1.169371,0,0,1.239848,0.07047684,0.066953,0,0,0,4.553689,0,0,0,6.000012,100,0.1322455,0.0736483,0.991878,0,5.793537
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,0.9466931,71.63258,50.86425,0.5078439,0.5078439,0,-1,0,0.5078439,186.4142,0.4121206,0,0,0.9466931,0.5345725,0.5078439,0,0,0,4.553689,0,0,0,6.000012,100,0.1322455,0.5586283,0.7573545,0,5.500382
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,0.7186217,66.89534,51.66159,0.9538612,0.9538612,0,-1,0,0.9538612,75.33819,0,0,0,0.7186217,1.004064,0.9538612,0,0,0,4.553689,0,0.2854427,-0.2854427,5.699129,94.98529,0.1322455,1.049247,0.5748974,0,5.272311
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,0.3358445,57.31036,50.65033,0,0,0,-1,0,0,0,0.018686,0,0,0.3358445,0,0,0,0,0.3171585,4.268246,0.3171585,0,0.3171585,6.000012,100,0.1322177,0,0.2686756,0,4.604091
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,47.63601,47.63601,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1322177,0,0,0,4.553689
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,44.73837,44.73837,1.276463,1.276463,0,-1,0,1.276463,0,0,0,0.02410912,0,1.343645,1.276463,0,0,0,4.553689,0,1.343645,-1.343645,4.583686,76.39461,0.1322177,1.404109,0,0,4.553689
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,42.52139,42.52139,1.133347,1.133347,0,-1,0,1.133347,0,0,0,0,0,1.192997,1.133347,0,0,1.492939,3.210044,0,1.192997,-1.192997,3.326157,55.43583,0.1322177,1.246682,0,0,3.210044
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,40.39191,40.39191,1.292091,1.292091,0,-1,0,1.292091,0,0,2.220446E-16,0.04130019,0,1.360096,1.292091,0,0,2.818491,2.017047,0,1.360096,-1.360096,1.89249,31.54143,0.1322177,1.4213,0,0,2.017047
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,38.2041,38.2041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.329709,0.6569511,0,0,0,1.89249,31.54143,0.1322177,0,0,0,0.6569511
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,36.31772,36.31772,0.05665828,0.05665828,0,-1,0,0.05665828,0,0,6.938894E-18,0,0,0.05964029,0.05665828,0,0,4.329709,0.6569511,0,0.05964029,-0.05964029,1.829623,30.49366,0.1322177,0.06232411,0,0,0.6569511
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,34.8689,34.8689,0.09366459,0.09366459,0,-1,0,0.09366459,0,0,1.387779E-17,0,0,0.0985943,0.09366459,0,0,4.395976,0.5973108,0,0.0985943,-0.0985943,1.725696,28.76154,0.1322177,0.103031,0,0,0.5973108
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,33.39091,33.39091,0.1153473,0.1153473,0,-1,0,0.1153473,0,0,1.387779E-17,0,0,0.1214182,0.1153473,0,0,4.505525,0.4987165,0,0.1214182,-0.1214182,1.59771,26.62844,0.1322177,0.126882,0,0,0.4987165
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,32.15601,32.15601,0.1322378,0.1322378,0,-1,0,0.1322378,0,0,0,0,0,0.1391977,0.1322378,0,0,4.640434,0.3772983,0,0.1391977,-0.1391977,1.450982,24.18299,0.1322177,0.1454616,0,0,0.3772983
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,31.03779,31.03779,0.1041376,0.1041376,0,-1,0,0.1041376,0,0,0,0,0,0.1096186,0.1041376,0,0,4.795098,0.2381006,0,0.1096186,-0.1096186,1.335434,22.25719,0.1322177,0.1145514,0,0,0.2381006
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,29.91958,29.91958,0.1504015,0.122058,0,-1,0,0.122058,0,0,0.02834353,0.04338368,0,0.1284821,0.122058,0,0,4.916896,0.1284821,0,0.1284821,-0.1284821,1.200002,20,0.1322177,0.1654416,0,0,0.1284821
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,28.93749,28.93749,0.1161209,0.1161209,1.568753,0,0.4843694,0.1161209,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1323265,0.127733,0,1.7,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,28.06236,28.06236,0.1548131,0.1548131,1.607445,0,0.4949324,0.1548131,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.132443,0.1702944,0,1.7,1.242
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,0.3253073,32.62849,27.11917,0.3248903,0.3248903,1.7,0,0.5202,0.3248903,100.1283,-2.220446E-16,0,0,0.3253073,0,0,1.37511,1.306354,2.299654,2.484,1.631662,0,1.631662,5.366298,89.43813,0.1325557,0.3573794,0.2602459,1.7,2.809307
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,0.7169329,41.72044,28.87915,0.3960109,0.3960109,0,0,0,0.3960109,181.0387,0,0,0,0.7169329,0.4168536,0.3960109,0,0,0.6679929,3.952495,0.3000793,0,0.3000793,5.650979,94.18279,0.1325294,0.435612,0.5735463,0,4.669428
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,0.90335,50.23689,33.14782,0.04254864,0.04254864,0,-1,0,0.04254864,2123.1,0.4906484,0,0,0.90335,0.04478804,0.04254864,0,0,0.3679136,4.222567,0.3679136,0,0.3679136,6.000012,100,0.1324972,0.0468035,0.72268,0,5.125916
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,1.223632,62.76597,37.57207,0.3949901,0.3949901,0,-1,0,0.3949901,309.7881,0.8078533,0,0,1.223632,0.4157791,0.3949901,0,0,0,4.553689,0,0,0,6.000012,100,0.1324972,0.4344891,0.9789059,0,5.777321
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,1.301716,69.35355,41.26704,1.301488,1.301488,0,-1,0,1.301488,100.0175,0,0,0.05163686,1.301716,1.369987,1.301488,0,0,0,4.553689,0,0.06827131,-0.06827131,5.928048,98.8006,0.1324972,1.431637,1.041373,0,5.855405
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,1.406387,76.69884,44.66058,0.1793101,0.1793101,0,-1,0,0.1793101,784.3321,1.141782,0,0,1.406387,0.1887475,0.1793101,0,0,0.07585701,4.485418,0.07585701,0,0.07585701,6.000012,100,0.1324906,0.1972411,1.12511,0,5.891805
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,1.242604,76.08472,47.90828,0.8173994,0.8173994,0,-1,0,0.8173994,152.0192,0.3821833,0,0,1.242604,0.8604204,0.8173994,0,0,0,4.553689,0,0,0,6.000012,100,0.1324906,0.8991393,0.994083,0,5.796293
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,1.245396,78.72148,49.91134,0.8745347,0.8745347,0,-1,0,0.8745347,142.4067,0.324833,0,0,1.245396,0.9205628,0.8745347,0,0,0,4.553689,0,0,0,6.000012,100,0.1324906,0.9619881,0.9963166,0,5.799085
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,1.04795,74.14907,50.72812,1.345159,1.345159,0,-1,0,1.345159,77.90524,0,2.220446E-16,0.0996753,1.04795,1.415957,1.345159,0,0,0,4.553689,0,0.3680075,-0.3680075,5.612098,93.53478,0.1324906,1.479675,0.8383598,0,5.601639
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,0.7283663,67.0073,51.55463,0,0,0,-1,0,0,0,0.319469,0,0,0.7283663,0,0,0,0,0.4088972,4.185681,0.4088972,0,0.4088972,6.000012,100,0.1324548,0,0.582693,0,4.914048
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,0.3874551,58.26733,50.53365,0,0,0,-1,0,0,0,0.3874551,0,0,0.3874551,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1324548,0,0.3099641,0,4.941144
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,47.52905,47.52905,0.09875859,0.09875859,0,-1,0,0.09875859,0,0,0,0,0,0.1039564,0.09875859,0,0,0,4.553689,0,0.1039564,-0.1039564,5.890432,98.17368,0.1324548,0.1086344,0,0,4.553689
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,44.63141,44.63141,0.5610212,0.5610212,0,-1,0,0.5610212,0,0,0,0,0,0.5905486,0.5610212,0,0,0.1155071,4.449732,0,0.5905486,-0.5905486,5.26794,87.79881,0.1324548,0.6171234,0,0,4.449732
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,42.4436,42.4436,0.438297,0.438297,0,-1,0,0.438297,0,0,5.551115E-17,0,0,0.4613653,0.438297,0,0,0.7716722,3.859184,0,0.4613653,-0.4613653,4.781618,79.69347,0.1324548,0.4821267,0,0,3.859184
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,40.28495,40.28495,0.04226078,0.04226078,0,-1,0,0.04226078,0,0,6.938894E-18,0,0,0.04448504,0.04226078,0,0,1.2843,3.397819,0,0.04448504,-0.04448504,4.734726,78.91195,0.1324548,0.04648686,0,0,3.397819
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,38.09714,38.09714,0.1481279,0.1481279,0,-1,0,0.1481279,0,0,0,0,0,0.1559241,0.1481279,0,0,1.333728,3.353333,0,0.1559241,-0.1559241,4.570368,76.17265,0.1324548,0.1629407,0,0,3.353333
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,36.21076,36.21076,0.03814341,0.03814341,0,-1,0,0.03814341,0,0,6.938894E-18,0,0,0.04015096,0.03814341,0,0,1.506977,3.197409,0,0.04015096,-0.04015096,4.528045,75.46727,0.1324548,0.04195775,0,0,3.197409
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,34.76194,34.76194,0.1435147,0.1435147,0,-1,0,0.1435147,0,0,0,0,0,0.1510681,0.1435147,0,0,1.551589,3.157259,0,0.1510681,-0.1510681,4.368805,72.81328,0.1324548,0.1578662,0,0,3.157259
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,33.31312,33.31312,0.2312311,0.2312311,0,-1,0,0.2312311,0,0,2.775558E-17,0,0,0.2434012,0.2312311,0,0,1.719443,3.00619,0,0.2434012,-0.2434012,4.112238,68.53716,0.1324548,0.2543542,0,0,3.00619
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,32.07822,32.07822,0.1816926,0.1816926,0,-1,0,0.1816926,0,0,2.775558E-17,0,0,0.1912554,0.1816926,0,0,1.989889,2.762789,0,0.1912554,-0.1912554,3.910637,65.17715,0.1324548,0.1998619,0,0,2.762789
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,30.96,30.96,0.08591755,0.08591755,0,-1,0,0.08591755,0,0,1.387779E-17,0,0,0.09043953,0.08591755,0,0,2.202394,2.571534,0,0.09043953,-0.09043953,3.815305,63.58829,0.1324548,0.09450931,0,0,2.571534
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,29.83207,29.83207,0.1571583,0.1571583,0,-1,0,0.1571583,0,0,0,0,0,0.1654298,0.1571583,0,0,2.302883,2.481094,0,0.1654298,-0.1654298,3.640927,60.682,0.1324548,0.1728742,0,0,2.481094
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,28.84998,28.84998,0.08917507,0.08917507,0,0,0,0.08917507,0,0,1.387779E-17,0,0,0.09386849,0.08917507,0,0,2.486694,2.315665,0,0.09386849,-0.09386849,3.541981,59.0329,0.1324548,0.09809257,0,0,2.315665
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,27.96513,27.96513,0.1173799,0.1173799,0,0,0,0.1173799,0,0,1.387779E-17,0,0,0.1235578,0.1173799,0,0,2.590992,2.221796,0,0.1235578,-0.1235578,3.41174,56.86221,0.1324548,0.1291179,0,0,2.221796
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,0.3317546,32.64087,27.02194,0.7156279,0.7156279,0,0,0,0.7156279,46.35853,0,0,0,0.3317546,0.7532926,0.7156279,0,0,2.728279,2.098238,0,0.4215379,-0.4215379,2.9674,49.45656,0.1324548,0.7871907,0.2654037,0,2.429993
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,0.8312002,43.86315,28.77219,0.721102,0.721102,0,0,0,0.721102,115.268,0,0,0,0.8312002,0.7590548,0.721102,0,0,3.196654,1.6767,0.0721454,0,0.0721454,3.035843,50.59728,0.1324485,0.7932122,0.6649601,0,2.5079
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,1.168301,55.99401,33.03114,0.526096,0.526096,0,-1,0,0.526096,222.0699,0,0,0,1.168301,0.5537853,0.526096,0,0,3.124509,1.741631,0.6145153,0,0.6145153,3.618823,60.3136,0.1323948,0.5787056,0.9346405,0,2.909932
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,1.283428,64.07537,37.40676,0.4218333,0.4218333,0,-1,0,0.4218333,304.2499,0,0,0,1.283428,0.4440351,0.4218333,0,0,2.509993,2.294695,0.8393925,0,0.8393925,4.415141,73.58553,0.1323215,0.4640166,1.026742,0,3.578122
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,1.296923,69.01675,41.10174,0.04095111,0.04095111,0,-1,0,0.04095111,3167.003,0,0,0,1.296923,0.04310643,0.04095111,0,0,1.670601,3.050148,1.253816,0,1.253816,5.604615,93.41007,0.1322123,0.04504622,1.037538,0,4.347071
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,1.376604,75.59577,44.49528,0.8235379,0.8235379,0,-1,0,0.8235379,167.1574,0.0929378,0,0,1.376604,0.866882,0.8235379,0,0,0.4167846,4.178583,0.4167846,0,0.4167846,6.000012,100,0.132176,0.9058917,1.101284,0,5.555187
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,1.322782,78.26637,47.77214,1.244806,1.244806,0,-1,0,1.244806,106.2641,0.0124603,0,0,1.322782,1.310322,1.244806,0,0,0,4.553689,0,0,0,6.000012,100,0.132176,1.369287,1.058226,0,5.876472
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,1.176284,76.53936,49.77521,0.8165699,0.8165699,0,-1,0,0.8165699,144.0519,0.3167369,0,0,1.176284,0.8595472,0.8165699,0,0,0,4.553689,0,0,0,6.000012,100,0.132176,0.8982269,0.9410273,0,5.729973
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,1.066832,74.49677,50.59199,1.039718,1.039718,0,-1,0,1.039718,102.6079,0,2.220446E-16,0,1.066832,1.09444,1.039718,0,0,0,4.553689,0,0.02760734,-0.02760734,5.970912,99.51499,0.132176,1.143689,0.8534657,0,5.620521
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,0.7398891,67.12933,51.4185,0,0,0,-1,0,0,0,0.7092142,0,0,0.7398891,0,0,0,0,0.03067482,4.526082,0.03067482,0,0.03067482,6.000012,100,0.1321733,0,0.5919113,0,5.265971
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,0.3583334,57.54397,50.42669,0.2365752,0.2365752,0,-1,0,0.2365752,151.467,0.1093069,0,0,0.3583334,0.2490266,0.2365752,0,0,0,4.553689,0,0,0,6.000012,100,0.1321733,0.2602328,0.2866668,0,4.912023
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,47.45126,47.45126,0.09827601,0.09827601,0,-1,0,0.09827601,0,0,1.387779E-17,0,0,0.1034484,0.09827601,0,0,0,4.553689,0,0.1034484,-0.1034484,5.890968,98.1826,0.1321733,0.1081036,0,0,4.553689
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,44.57307,44.57307,0.665436,0.665436,0,-1,0,0.665436,0,0,0,0,0,0.7004589,0.665436,0,0,0.1149427,4.450241,0,0.7004589,-0.7004589,5.152619,85.87682,0.1321733,0.7319795,0,0,4.450241
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,42.38526,42.38526,0.5193831,0.5193831,0,-1,0,0.5193831,0,0,0,0,0,0.5467191,0.5193831,0,0,0.8932304,3.749782,0,0.5467191,-0.5467191,4.576327,76.27196,0.1321733,0.5713214,0,0,3.749782
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,40.22662,40.22662,0.209773,0.209773,0,-1,0,0.209773,0,0,2.775558E-17,0,0,0.2208136,0.209773,0,0,1.500696,3.203063,0,0.2208136,-0.2208136,4.343569,72.39267,0.1321733,0.2307502,0,0,3.203063
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,38.0388,38.0388,0.0723298,0.0723298,0,-1,0,0.0723298,0,0,0,0,0,0.07613664,0.0723298,0,0,1.746045,2.982249,0,0.07613664,-0.07613664,4.263314,71.05508,0.1321733,0.07956278,0,0,2.982249
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,36.15242,36.15242,0.08720416,0.08720416,0,-1,0,0.08720416,0,0,1.387779E-17,0,0,0.09179386,0.08720416,0,0,1.830641,2.906112,0,0.09179386,-0.09179386,4.166554,69.44244,0.1321733,0.09592458,0,0,2.906112
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,34.7036,34.7036,0.1738853,0.1738853,0,-1,0,0.1738853,0,0,0,0,0,0.1830372,0.1738853,0,0,1.932634,2.814318,0,0.1830372,-0.1830372,3.973616,66.22681,0.1321733,0.1912739,0,0,2.814318
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,33.22561,33.22561,0.1958881,0.1958881,0,-1,0,0.1958881,0,0,2.775558E-17,0,0,0.2061979,0.1958881,0,0,2.136009,2.631281,0,0.2061979,-0.2061979,3.756265,62.60429,0.1321733,0.2154769,0,0,2.631281
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,32.00043,32.00043,0.3167222,0.3167222,0,-1,0,0.3167222,0,0,5.551115E-17,0,0,0.3333917,0.3167222,0,0,2.365118,2.425083,0,0.3333917,-0.3333917,3.404839,56.7472,0.1321733,0.3483944,0,0,2.425083
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,30.90166,30.90166,0.2953852,0.2953852,0,-1,0,0.2953852,0,0,0,0,0,0.3109318,0.2953852,0,0,2.735553,2.091691,0,0.3109318,-0.3109318,3.077088,51.2847,0.1321733,0.3249237,0,0,2.091691
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,29.75428,29.75428,0.2473767,0.2473767,0,-1,0,0.2473767,0,0,0,0,0,0.2603965,0.2473767,0,0,3.081033,1.78076,0,0.2603965,-0.2603965,2.802606,46.71001,0.1321733,0.2721143,0,0,1.78076
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,28.80136,28.80136,0.1504514,0.1504514,0,0,0,0.1504514,0,0,0,0,0,0.1583699,0.1504514,0,0,3.370362,1.520363,0,0.1583699,-0.1583699,2.635669,43.92773,0.1321733,0.1654966,0,0,1.520363
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,27.87762,27.87762,0.1394,0.1394,0,0,0,0.1394,0,0,0,0,0,0.1467368,0.1394,0,0,3.546329,1.361993,0,0.1467368,-0.1467368,2.480995,41.34984,0.1321733,0.15334,0,0,1.361993
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,0.4092805,33.91016,26.9247,0.6669304,0.6669304,0,0,0,0.6669304,61.36779,0,0,0,0.4092805,0.702032,0.6669304,0,0,3.709369,1.215257,0,0.2927515,-0.2927515,2.172408,36.20673,0.1321733,0.7336234,0.3274244,0,1.624537
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,0.766019,42.43817,28.65551,1.217779,1.217779,0.425,0,0.172125,1.217779,62.90294,1.110223E-16,0,0,0.766019,0.8345047,0.7927794,0,0,4.034649,0.922505,0,0.06848563,-0.06848563,2.100218,35.00356,0.1321733,1.339557,0.6128153,1.7,1.688524
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,0.8201254,48.20568,32.895,1.143837,1.143837,0,-1,0,1.143837,71.69947,0,0,0.291079,0.8201254,1.204039,1.143837,0,0,4.110744,0.8540194,0,0.3839141,-0.3839141,1.695537,28.25889,0.1321733,1.258221,0.6561003,0,1.674145
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,1.003188,57.14181,37.27063,0.9605465,0.9605465,0,-1,0,0.9605465,104.4393,0,0,0.4193953,1.003188,1.011102,0.9605465,0,0,4.537315,0.4701054,0,0.007913397,-0.007913397,1.687196,28.11987,0.1321733,1.056601,0.8025506,0,1.473294
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,0.9511757,60.20506,40.96561,1.239877,1.239877,0,-1,0,1.239877,76.71535,0,0,0.7440585,0.9511757,1.305133,1.239877,0,0,4.546108,0.4621919,0,0.3539576,-0.3539576,1.314091,21.90148,0.1321733,1.363864,0.7609406,0,1.413368
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,1.138369,68.82809,44.35915,0.3498745,0.3498745,0,-1,0,0.3498745,325.3649,0,0,0.06574926,1.138369,0.368289,0.3498745,0,0,4.939394,0.1082344,0.7700799,0,0.7700799,2.044653,34.07749,0.1321063,0.384862,0.9106951,0,1.246603
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,0.9322893,67.48235,47.63601,0.6350396,0.6350396,0,-1,0,0.6350396,146.8081,0,0,0,0.9322893,0.6684627,0.6350396,0,0,4.169314,0.8013063,0.2638266,0,0.2638266,2.294941,38.24894,0.1320833,0.6985435,0.7458314,0,1.733596
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,0.9773325,70.99996,49.65853,0.7612111,0.7612111,0,-1,0,0.7612111,128.3918,0,0,0,0.9773325,0.8012748,0.7612111,0,0,3.905488,1.03875,0.1760577,0,0.1760577,2.461964,41.03265,0.132068,0.8373322,0.781866,0,2.016083
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,1.010971,72.86562,50.48503,0.5450498,0.5450498,0,-1,0,0.5450498,185.4824,0,0,0,1.010971,0.5737366,0.5450498,0,0,3.72943,1.197202,0.4372346,0,0.4372346,2.876761,47.94593,0.1320301,0.5995548,0.808777,0,2.208173
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,0.7150879,66.44077,51.33099,1.091416,1.091416,0,-1,0,1.091416,65.51927,0,0,0,0.7150879,1.148859,1.091416,0,0,3.292195,1.590713,0,0.4337712,-0.4337712,2.419526,40.32536,0.1320301,1.200558,0.5720703,0,2.305801
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,0.3232649,56.7345,50.3489,0.7403663,0.7403663,0,-1,0,0.7403663,43.66283,0,0,0,0.3232649,0.7793329,0.7403663,0,0,3.774163,1.156942,0,0.4560681,-0.4560681,1.938788,32.31308,0.1320301,0.8144029,0.2586119,0,1.480207
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,47.39292,47.39292,0.5654868,0.5654868,0,-1,0,0.5654868,0,0,1.110223E-16,0,0,0.5952494,0.5654868,0,0,4.280906,0.700874,0,0.5952494,-0.5952494,1.311341,21.85563,0.1320301,0.6220356,0,0,0.700874
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,44.55362,44.55362,1.507231,0.1003434,0,-1,0,0.1003434,0,0,1.406887,1.55761,0,0.1056247,0.1003434,0,0,4.942294,0.1056247,0,0.1056247,-0.1056247,1.200002,20,0.1320301,1.657954,0,0,0.1056247
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,42.33664,42.33664,0.8381308,0,0,-1,0,0,0,0,0.8381308,0.9219438,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320301,0.9219438,0,0,0
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,40.19744,40.19744,1.092941,0,0,-1,0,0,0,0,1.092941,1.202235,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320301,1.202235,0,0,0
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,37.99018,37.99018,0.08261708,0,0,-1,0,0,0,0,0.08261708,0.09087879,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320301,0.09087879,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,36.1038,36.1038,0.0602192,0,0,-1,0,0,0,0,0.0602192,0.06624112,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320301,0.06624112,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,34.62581,34.62581,0.0253733,0,0,-1,0,0,0,0,0.0253733,0.02791063,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320301,0.02791063,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,33.14782,33.14782,0.1700083,0,0,-1,0,0,0,0,0.1700083,0.1870092,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320301,0.1870092,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,31.94209,31.94209,0.07695236,0,0,-1,0,0,0,0,0.07695236,0.0846476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320301,0.0846476,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,30.82387,30.82387,0.01271889,0,0,-1,0,0,0,0,0.01271889,0.01399078,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320301,0.01399078,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,29.69593,29.69593,0.2061594,0,0,-1,0,0,0,0,0.2061594,0.2267753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320301,0.2267753,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,28.71385,28.71385,0.1107154,0.1107154,1.563347,0,0.4828937,0.1107154,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1321373,0.121787,0,1.7,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,27.79983,27.79983,0.03976249,0.03976249,1.492394,0,0.4635236,0.03976249,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1322301,0.04373873,0,1.7,1.242
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.1528967,29.37662,26.83719,0.4185086,0.4185086,1.7,0,0.5202,0.4185086,36.5337,0,0,0,0.1528967,0,0,1.281491,1.217417,2.299654,2.484,1.370314,0,1.370314,5.118362,85.30586,0.132365,0.4603595,0.1223173,1.7,2.636897
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,0.32013,34.01593,28.54855,0.2178316,0.2178316,0,0,0,0.2178316,146.9621,0,0,0,0.32013,0.2292964,0.2178316,0,0,0.9293408,3.717282,0.09083354,0,0.09083354,5.204534,86.74207,0.1323571,0.2396148,0.256104,0,4.037412
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,0.7531597,46.71367,32.78804,0.5715904,0.5715904,0,-1,0,0.5715904,131.7656,0,0,0,0.7531597,0.601674,0.5715904,0,0,0.8385073,3.799032,0.1514856,0,0.1514856,5.348246,89.13725,0.1323439,0.6287494,0.6025277,0,4.552192
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,0.9014875,54.73287,37.16367,0.7419221,0.7419221,0,-1,0,0.7419221,121.507,0,0,0,0.9014875,0.7809706,0.7419221,0,0,0.6870217,3.935369,0.1205169,0,0.1205169,5.462578,91.04279,0.1323335,0.8161143,0.72119,0,4.836857
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,1.04416,62.28539,40.85865,0,0,0,-1,0,0,0,0.4776549,0,0,1.04416,0,0,0,0,0.5665048,4.043835,0.5665048,0,0.5665048,6.000012,100,0.1322843,0,0.8353278,0,5.087994
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,1.215188,70.73656,44.25219,0.4233394,0.4233394,0,-1,0,0.4233394,287.0482,0.7695677,0,0,1.215188,0.4456204,0.4233394,0,0,0,4.553689,0,0,0,6.000012,100,0.1322843,0.4656733,0.9721505,0,5.768877
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,1.033635,69.92368,47.52905,0.5484464,0.5484464,0,-1,0,0.5484464,188.466,0.4563229,0,0,1.033635,0.577312,0.5484464,0,0,0,4.553689,0,0,0,6.000012,100,0.1322843,0.603291,0.8269079,0,5.587324
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,0.7920049,66.26575,49.55157,0.1219929,0.1219929,0,-1,0,0.1219929,649.2219,0.6635913,0,0,0.7920049,0.1284136,0.1219929,0,0,0,4.553689,0,0,0,6.000012,100,0.1322843,0.1341922,0.6336039,0,5.345694
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,0.9093323,70.12833,50.39752,0.8867618,0.8867618,0,-1,0,0.8867618,102.5453,0,0,0,0.9093323,0.9334335,0.8867618,0,0,0,4.553689,0,0.02410123,-0.02410123,5.974607,99.57658,0.1322843,0.975438,0.7274658,0,5.463021
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,0.4536652,60.44466,51.2532,0.02887558,0.02887558,0,-1,0,0.02887558,1571.103,0.3964907,0,0,0.4536652,0.03039535,0.02887558,0,0,0.02677914,4.529588,0.02677914,0,0.02677914,6.000012,100,0.132282,0.03176314,0.3629321,0,4.983253
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,0.1768401,53.71363,50.29056,0.1055519,0.1055519,0,-1,0,0.1055519,167.5386,0.06573287,0,0,0.1768401,0.1111073,0.1055519,0,0,0,4.553689,0,0,0,6.000012,100,0.132282,0.1161071,0.1414721,0,4.730529
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,47.33458,47.33458,0.5994387,0.5994387,0,-1,0,0.5994387,0,0,0,0,0,0.6309881,0.5994387,0,0,0,4.553689,0,0.6309881,-0.6309881,5.334892,88.91469,0.132282,0.6593826,0,0,4.553689
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,44.52445,44.52445,0.6076836,0.6076836,0,-1,0,0.6076836,0,0,0,0,0,0.6396669,0.6076836,0,0,0.7010979,3.922701,0,0.6396669,-0.6396669,4.660624,77.67691,0.132282,0.668452,0,0,3.922701
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,42.30747,42.30747,0.677326,0.677326,0,-1,0,0.677326,0,0,1.110223E-16,0,0,0.7129747,0.677326,0,0,1.411839,3.283034,0,0.7129747,-0.7129747,3.909083,65.15125,0.132282,0.7450585,0,0,3.283034
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,40.14882,40.14882,0.2410453,0.2410453,0,-1,0,0.2410453,0,0,2.775558E-17,0,0,0.2537318,0.2410453,0,0,2.204033,2.570059,0,0.2537318,-0.2537318,3.641626,60.69364,0.132282,0.2651498,0,0,2.570059
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,37.93184,37.93184,0.2228963,0.2228963,0,-1,0,0.2228963,0,0,2.775558E-17,0,0,0.2346276,0.2228963,0,0,2.485957,2.316327,0,0.2346276,-0.2346276,3.394307,56.57166,0.132282,0.2451859,0,0,2.316327
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,36.01629,36.01629,0.05944832,0.05944832,0,-1,0,0.05944832,0,0,6.938894E-18,0,0,0.06257718,0.05944832,0,0,2.746655,2.0817,0,0.06257718,-0.06257718,3.328344,55.4723,0.132282,0.06539315,0,0,2.0817
