Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,0.3086272,70.41148,63.70104,0.651413,0.651413,0,-1,0,0.651413,47.37811,0,0,0,0.3086272,0.6856979,0.651413,0,0,3.0365,1.820839,0,0.3770707,-0.3770707,2.721868,45.36437,0.1248356,0.7165543,0.2469017,0,2.129466
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,0.1890871,66.85337,62.8462,0.8617043,0.8617043,0,-1,0,0.8617043,21.94338,0,1.110223E-16,0,0.1890871,0.9070572,0.8617043,0,0,3.455467,1.443768,0,0.7179701,-0.7179701,1.965061,32.75095,0.1248356,0.9478748,0.1512697,0,1.632855
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.08314159,61.95367,60.25149,0.9554797,0.7684927,0,-1,0,0.7684927,10.81879,0,0.1869871,0.3457226,0.08314159,0.8089397,0.7684927,0,0,4.253212,0.7257981,0,0.7257981,-0.7257981,1.200002,20,0.1248356,1.051028,0.06651327,0,0.8089397
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,57.64673,57.64673,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1248356,0,0,0,0
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,55.04197,55.04197,0.3674444,0,0,-1,0,0,0,0,0.3674444,0.4041889,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1248356,0.4041889,0,0,0
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,52.46737,52.46737,0.5141379,0,0,-1,0,0,0,0,0.5141379,0.5655516,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1248356,0.5655516,0,0,0
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,49.78215,49.78215,0.1778696,0,0,-1,0,0,0,0,0.1778696,0.1956566,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1248356,0.1956566,0,0,0
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,47.59978,47.59978,0.1118156,0,0,-1,0,0,0,0,0.1118156,0.1229971,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1248356,0.1229971,0,0,0
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,45.94038,45.94038,0.01785732,0,0,-1,0,0,0,0,0.01785732,0.01964306,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1248356,0.01964306,0,0,0
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,44.1804,44.1804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1248356,0,0,0,0
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,42.51094,42.51094,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1248356,0,0,0,0
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,41.24376,41.24376,0.2554668,0,0,-1,0,0,0,0,0.2554668,0.2810135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1248356,0.2810135,0,0,0
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,39.93635,39.93635,0.08157814,0,0,-1,0,0,0,0,0.08157814,0.08973595,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1248356,0.08973595,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,38.84014,38.84014,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1248356,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,37.87466,37.87466,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1248356,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.1136955,38.85928,36.85891,0.6343067,0.6343067,1.7,0,0.5202,0.6343067,17.92437,0,0,0,0.1136955,0,0,1.065693,1.012409,5.059654,0,1.126104,0,1.126104,2.268319,37.80523,0.1257164,0.6977373,0.09095638,1.7,0.1136955
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,0.2569458,43.49424,38.84014,0.1885511,0.1885511,1.641183,0,0.5041429,0.1885511,136.2739,0,0,0,0.2569458,0,0,1.452632,1.38,3.93355,1.013494,1.636946,0,1.636946,3.821262,63.68757,0.1263788,0.2074062,0.2055567,1.7,1.27044
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,0.7501801,58.69507,43.67756,0.2085097,0.2085097,0,-1,0,0.2085097,359.7818,0,0,0,0.7501801,0.2194839,0.2085097,0,0,2.296604,2.486745,0.5306962,0,0.5306962,4.324724,72.0786,0.126107,0.2293607,0.6001441,0,3.236925
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,0.86388,67.00298,48.67588,0.5136897,0.5136897,0,-1,0,0.5136897,168.1716,0,0,0,0.86388,0.540726,0.5136897,0,0,1.765908,2.964372,0.323154,0,0.323154,4.631295,77.1881,0.1259421,0.5650586,0.691104,0,3.828252
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,1.090465,78.08398,52.98028,0.2155554,0.2155554,0,-1,0,0.2155554,505.8864,0,0,0,1.090465,0.2269004,0.2155554,0,0,1.442754,3.25521,0.8635649,0,0.8635649,5.450545,90.84223,0.1255035,0.2371109,0.8723723,0,4.345675
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,1.109535,83.23128,56.65108,0.3324355,0.3324355,0,-1,0,0.3324355,333.7596,0.1804141,0,0,1.109535,0.3499321,0.3324355,0,0,0.5791893,4.032419,0.5791893,0,0.5791893,6.000012,100,0.125211,0.365679,0.8876284,0,5.141954
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,1.121221,87.97708,60.08052,0,0,0,-1,0,0,0,1.121221,0,0,1.121221,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.125211,0,0.8969771,0,5.67491
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,1.07126,89.20371,62.283,0.5308849,0.5308849,0,-1,0,0.5308849,201.7877,0.5124341,0,0,1.07126,0.5588263,0.5308849,0,0,0,4.553689,0,0,0,6.000012,100,0.125211,0.5839735,0.8570083,0,5.624949
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,0.8628372,83.98078,63.18814,0.1035612,0.1035612,0,-1,0,0.1035612,833.1661,0.7538254,0,0,0.8628372,0.1090118,0.1035612,0,0,0,4.553689,0,0,0,6.000012,100,0.125211,0.1139174,0.6902698,0,5.416526
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,0.6208708,78.29922,63.98264,0.9924552,0.9924552,0,-1,0,0.9924552,62.55907,0,0,0,0.6208708,1.04469,0.9924552,0,0,0,4.553689,0,0.4238189,-0.4238189,5.553267,92.55428,0.125211,1.091701,0.4966966,0,5.17456
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,0.3856524,71.64954,63.18814,0.5018173,0.5018173,0,-1,0,0.5018173,76.85116,0,0,0,0.3856524,0.5282287,0.5018173,0,0,0.4709098,4.12987,0,0.1425763,-0.1425763,5.402979,90.04947,0.125211,0.551999,0.3085219,0,4.515522
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.08497448,62.32761,60.58337,0.5786557,0.5786557,0,-1,0,0.5786557,14.68481,0,0,0,0.08497448,0.6091112,0.5786557,0,0,0.629328,3.987294,0,0.5241368,-0.5241368,4.850491,80.84135,0.125211,0.6365212,0.06797958,0,4.072268
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,57.98867,57.98867,1.14378,1.14378,0,-1,0,1.14378,0,0,2.220446E-16,0,0,1.203979,1.14378,0,0,1.211702,3.463157,0,1.203979,-1.203979,3.581385,59.68963,0.125211,1.258158,0,0,3.463157
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,55.3839,55.3839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.549457,2.259178,0,0,0,3.581385,59.68963,0.125211,0,0,0,2.259178
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,52.80931,52.80931,0.9675006,0.9675006,0,-1,0,0.9675006,0,0,0,0,0,1.018422,0.9675006,0,0,2.549457,2.259178,0,1.018422,-1.018422,2.507874,41.79782,0.125211,1.064251,0,0,2.259178
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,50.15426,50.15426,0.0608727,0.0608727,0,-1,0,0.0608727,0,0,6.938894E-18,0,0,0.06407652,0.0608727,0,0,3.681036,1.240756,0,0.06407652,-0.06407652,2.440332,40.67212,0.125211,0.06695997,0,0,1.240756
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,47.94172,47.94172,0.1434304,0.1434304,0,-1,0,0.1434304,0,0,2.775558E-17,0,0,0.1509793,0.1434304,0,0,3.752233,1.17668,0,0.1509793,-0.1509793,2.281186,38.01968,0.125211,0.1577734,0,0,1.17668
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,46.27226,46.27226,0.08511794,0.08511794,0,-1,0,0.08511794,0,0,0,0,0,0.08959783,0.08511794,0,0,3.919987,1.0257,0,0.08959783,-0.08959783,2.186741,36.44561,0.125211,0.09362973,0,0,1.0257
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,44.52234,44.52234,0.1164595,0.1164595,0,-1,0,0.1164595,0,0,1.387779E-17,0,0,0.1225889,0.1164595,0,0,4.01954,0.9361026,0,0.1225889,-0.1225889,2.057521,34.29195,0.125211,0.1281054,0,0,0.9361026
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,42.85288,42.85288,0.08743671,0.08743671,0,-1,0,0.08743671,0,0,0,0,0,0.09203864,0.08743671,0,0,4.15575,0.8135136,0,0.09203864,-0.09203864,1.960504,32.675,0.125211,0.09618037,0,0,0.8135136
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,41.57564,41.57564,0.2771517,0.2771517,0,-1,0,0.2771517,0,0,5.551115E-17,0,0,0.2917386,0.2771517,0,0,4.258016,0.721475,0,0.2917386,-0.2917386,1.652984,27.54968,0.125211,0.3048668,0,0,0.721475
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,40.27829,40.27829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.58217,0.4297364,0,0,0,1.652984,27.54968,0.125211,0,0,0,0.4297364
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,39.20219,39.20219,0.1140782,0.1140782,0,0,0,0.1140782,0,0,1.387779E-17,0,0,0.1200823,0.1140782,0,0,4.58217,0.4297364,0,0.1200823,-0.1200823,1.526407,25.44006,0.125211,0.125486,0,0,0.4297364
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,38.23672,38.23672,0.06898766,0.06898766,0,0,0,0.06898766,0,0,0,0,0,0.07261859,0.06898766,0,0,4.715594,0.3096541,0,0.07261859,-0.07261859,1.44986,24.16428,0.125211,0.07588643,0,0,0.3096541
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.1260963,39.44764,37.22096,0.07013367,0.07013367,0,0,0,0.07013367,179.7942,0,0,0,0.1260963,0.07382492,0.07013367,0,0,4.796281,0.2370356,0.05227137,0,0.05227137,1.499449,24.99076,0.1251847,0.07714704,0.100877,0,0.3631319
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,0.2800908,44.27043,39.17202,1.012401,1.012401,0.4764386,0,0.1861677,1.012401,27.666,0,0,0,0.2800908,0.5641706,0.535962,0,0,4.74401,0.2840798,0,0.2840798,-0.2840798,1.200002,20,0.1251847,1.113641,0.2240727,1.7,0.5641706
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,0.6623932,57.16211,44.03961,0.8233266,0.6292735,0,-1,0,0.6292735,105.2632,0,0.1940532,0.7798046,0.6623932,0.6623932,0.6292735,0,0,5.059654,0,0,0,0,1.200002,20,0.1251847,0.9056593,0.5299145,0,0.6623932
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,0.801272,65.91573,49.04799,0.3607241,0.3607241,0,-1,0,0.3607241,222.1288,0,0,0.2445548,0.801272,0.3797095,0.3607241,0,0,5.059654,0,0.4215625,0,0.4215625,1.599932,26.66547,0.1249728,0.3967965,0.6410176,0,0.801272
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,0.4550097,62.68534,53.32222,0,0,0,-1,0,0,0,0,0,0,0.4550097,0,0,0,0,4.638092,0.3794062,0.4550097,0,0.4550097,2.031592,33.85979,0.1247448,0,0.3640078,0,0.8344159
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,0.6958599,72.30394,56.96285,0.197552,0.197552,0,-1,0,0.197552,352.2415,0,0,0,0.6958599,0.2079494,0.197552,0,0,4.183082,0.7889149,0.4879105,0,0.4879105,2.494464,41.57432,0.1245013,0.2173072,0.556688,0,1.484775
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,0.5268394,72.00141,60.41241,0.9152452,0.9152452,0,-1,0,0.9152452,57.56264,0,1.110223E-16,0,0.5268394,0.963416,0.9152452,0,0,3.695172,1.228034,0,0.4365767,-0.4365767,2.034272,33.90447,0.1245013,1.00677,0.4214715,0,1.754874
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,0.2873425,68.80004,62.62494,0,0,0,-1,0,0,0,0,0,0,0.2873425,0,0,0,0,4.180257,0.7914577,0.2873425,0,0.2873425,2.306869,38.44774,0.1243584,0,0.229874,0,1.0788
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,0.2233637,68.25095,63.46973,0.5429837,0.5429837,0,-1,0,0.5429837,41.13635,0,1.110223E-16,0,0.2233637,0.5715618,0.5429837,0,0,3.892914,1.050066,0,0.3481981,-0.3481981,1.939836,32.33054,0.1243584,0.5972821,0.178691,0,1.27343
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,0.1715481,67.98976,64.32458,0,0,0,-1,0,0,0,0,0,0,0.1715481,0,0,0,0,4.279801,0.7018679,0.1715481,0,0.1715481,2.102581,35.04295,0.1242732,0,0.1372385,0,0.8734159
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.05425867,64.60137,63.46973,0.5775134,0.5775134,0,-1,0,0.5775134,9.395223,0,1.110223E-16,0,0.05425867,0.6079088,0.5775134,0,0,4.108253,0.8562611,0,0.5536502,-0.5536502,1.518982,25.31632,0.1242732,0.6352648,0.04340694,0,0.9105198
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.04446363,61.77415,60.86497,0,0,0,-1,0,0,0,0,0,0,0.04446363,0,0,0,0,4.72342,0.3026109,0.04446363,0,0.04446363,1.561164,26.01935,0.1242511,0,0.03557091,0,0.3470746
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,58.32055,58.32055,0.787649,0.3254968,0,-1,0,0.3254968,0,0,0.4621522,0.5409172,0,0.3426282,0.3254968,0,0,4.678957,0.3426282,0,0.3426282,-0.3426282,1.200002,20,0.1242511,0.866414,0,0,0.3426282
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,55.69567,55.69567,0.2146221,0,0,-1,0,0,0,0,0.2146221,0.2360843,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242511,0.2360843,0,0,0
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,53.15125,53.15125,0.2138464,0,0,-1,0,0,0,0,0.2138464,0.2352311,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242511,0.2352311,0,0,0
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,50.46603,50.46603,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242511,0,0,0,0
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,48.28366,48.28366,0.2146855,0,0,-1,0,0,0,0,0.2146855,0.2361541,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242511,0.2361541,0,0,0
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,46.6142,46.6142,0.07561736,0,0,-1,0,0,0,0,0.07561736,0.08317909,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242511,0.08317909,0,0,0
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,44.86428,44.86428,0.3472378,0,0,-1,0,0,0,0,0.3472378,0.3819616,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242511,0.3819616,0,0,0
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,43.19482,43.19482,0.08912494,0,0,-1,0,0,0,0,0.08912494,0.09803744,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242511,0.09803744,0,0,0
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,41.91758,41.91758,0.1803288,0,0,-1,0,0,0,0,0.1803288,0.1983617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242511,0.1983617,0,0,0
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,40.62022,40.62022,0.1584228,0,0,-1,0,0,0,0,0.1584228,0.1742651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242511,0.1742651,0,0,0
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,39.54413,39.54413,0.105657,0.105657,1.558289,0,0.4815128,0.105657,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1249353,0.1162227,0,1.7,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,38.57866,38.57866,0.337319,0.337319,1.7,0,0.5202,0.337319,0,0,0,0,0,0,0,1.362681,1.294547,3.679654,1.242,1.294547,0,1.294547,3.7373,62.28822,0.1258242,0.3710509,0,1.7,1.242
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,0.2886824,42.73667,37.53273,0.4678286,0.4678286,1.7,0,0.5202,0.4678286,61.70687,0,0,0,0.2886824,0,0,1.232171,1.170563,2.385108,2.407092,1.459245,0,1.459245,5.121662,85.36086,0.1266221,0.5146115,0.2309459,1.7,2.695775
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,0.6860781,52.70563,39.51396,0.2730345,0.2730345,0,0,0,0.2730345,251.2789,0,0,0,0.6860781,0.2874047,0.2730345,0,0,0.9258623,3.720413,0.3986734,0,0.3986734,5.499877,91.66443,0.1264241,0.3003379,0.5488625,0,4.406491
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,0.9443557,63.99317,44.38155,0.6179077,0.6179077,0,-1,0,0.6179077,152.8312,0,0,0,0.9443557,0.6504292,0.6179077,0,0,0.5271888,4.079219,0.2939265,0,0.2939265,5.77872,96.31181,0.1262786,0.6796985,0.7554846,0,5.023575
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,1.031001,72.04642,49.35976,0.6649783,0.6649783,0,-1,0,0.6649783,155.0428,0.09776124,0,0,1.031001,0.6999772,0.6649783,0,0,0.2332623,4.343753,0.2332623,0,0.2332623,6.000012,100,0.1261633,0.7314761,0.8248006,0,5.374753
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,1.178195,81.49966,53.6541,0.2922839,0.2922839,0,-1,0,0.2922839,403.0996,0.8705277,0,0,1.178195,0.3076672,0.2922839,0,0,0,4.553689,0,0,0,6.000012,100,0.1261633,0.3215123,0.942556,0,5.731884
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,1.165607,85.76392,57.27462,0.6585307,0.6585307,0,-1,0,0.6585307,177.0012,0.4724169,0,0,1.165607,0.6931902,0.6585307,0,0,0,4.553689,0,0,0,6.000012,100,0.1261633,0.7243838,0.9324857,0,5.719296
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,1.158872,90.02225,60.70406,1.065833,1.065833,0,-1,0,1.065833,108.7293,0.03694287,0,0,1.158872,1.121929,1.065833,0,0,0,4.553689,0,0,0,6.000012,100,0.1261633,1.172416,0.9270977,0,5.712561
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,1.127359,91.86485,62.90654,1.243136,1.243136,0,-1,0,1.243136,90.6867,0,0,0,1.127359,1.308564,1.243136,0,0,0,4.553689,0,0.1812053,-0.1812053,5.809005,96.81655,0.1261633,1.36745,0.9018872,0,5.681048
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,1.027036,89.65639,63.75133,0.1673711,0.1673711,0,-1,0,0.1673711,613.6283,0.649517,0,0,1.027036,0.1761801,0.1673711,0,0,0.2013392,4.372484,0.2013392,0,0.2013392,6.000012,100,0.126064,0.1841082,0.821629,0,5.39952
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,0.7424563,82.18738,64.54583,0.9493295,0.9493295,0,-1,0,0.9493295,78.2085,0,0,0,0.7424563,0.9992942,0.9493295,0,0,0,4.553689,0,0.2568379,-0.2568379,5.729281,95.48782,0.126064,1.044262,0.5939651,0,5.296145
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,0.3889553,72.32784,63.75133,0.3908437,0.3908437,0,-1,0,0.3908437,99.51685,0,0,0,0.3889553,0.4114144,0.3908437,0,0,0.2853754,4.296851,0,0.02245908,-0.02245908,5.705607,95.09326,0.126064,0.4299281,0.3111643,0,4.685806
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.1066684,63.36204,61.15662,0.3873182,0.3873182,0,-1,0,0.3873182,27.54026,0,5.551115E-17,0,0.1066684,0.4077034,0.3873182,0,0,0.31033,4.274392,0,0.3010349,-0.3010349,5.388288,89.80463,0.126064,0.42605,0.08533475,0,4.381061
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,58.60215,58.60215,0.8260763,0.8260763,0,-1,0,0.8260763,0,0,1.110223E-16,0,0,0.869554,0.8260763,0,0,0.6448132,3.973357,0,0.869554,-0.869554,4.471698,74.52815,0.126064,0.9086839,0,0,3.973357
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,55.97727,55.97727,0.5052934,0.5052934,0,-1,0,0.5052934,0,0,1.110223E-16,0,0,0.5318877,0.5052934,0,0,1.610984,3.103803,0,0.5318877,-0.5318877,3.911039,65.18385,0.126064,0.5558227,0,0,3.103803
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,53.43285,53.43285,1.017828,1.017828,0,-1,0,1.017828,0,0,0,0,0,1.071398,1.017828,0,0,2.201971,2.571915,0,1.071398,-1.071398,2.781687,46.36135,0.126064,1.119611,0,0,2.571915
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,50.76774,50.76774,0.1508692,0.1508692,0,-1,0,0.1508692,0,0,0,0,0,0.1588097,0.1508692,0,0,3.392413,1.500517,0,0.1588097,-0.1588097,2.614286,43.57135,0.126064,0.1659562,0,0,1.500517
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,48.56526,48.56526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.568868,1.341708,0,0,0,2.614286,43.57135,0.126064,0,0,0,1.341708
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,46.92596,46.92596,0.06734719,0.06734719,0,-1,0,0.06734719,0,0,1.387779E-17,0,0,0.07089178,0.06734719,0,0,3.568868,1.341708,0,0.07089178,-0.07089178,2.53956,42.32592,0.126064,0.07408191,0,0,1.341708
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,45.17605,45.17605,0.295013,0.295013,0,-1,0,0.295013,0,0,5.551115E-17,0,0,0.31054,0.295013,0,0,3.647637,1.270816,0,0.31054,-0.31054,2.212222,36.8703,0.126064,0.3245142,0,0,1.270816
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,43.5267,43.5267,0.2091917,0.2091917,0,-1,0,0.2091917,0,0,2.775558E-17,0,0,0.2202018,0.2091917,0,0,3.992681,0.9602759,0,0.2202018,-0.2202018,1.980109,33.00175,0.126064,0.2301108,0,0,0.9602759
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,42.25952,42.25952,0.1550174,0.1550174,0,-1,0,0.1550174,0,0,2.775558E-17,0,0,0.1631762,0.1550174,0,0,4.23735,0.7400742,0,0.1631762,-0.1631762,1.808106,30.13504,0.126064,0.1705192,0,0,0.7400742
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,40.95211,40.95211,0.1068558,0.1068558,0,-1,0,0.1068558,0,0,1.387779E-17,0,0,0.1124798,0.1068558,0,0,4.418657,0.576898,0,0.1124798,-0.1124798,1.689542,28.15898,0.126064,0.1175414,0,0,0.576898
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,39.85589,39.85589,0.1195309,0.1195309,0,0,0,0.1195309,0,0,1.387779E-17,0,0,0.125822,0.1195309,0,0,4.543634,0.4644182,0,0.125822,-0.125822,1.556914,25.94852,0.126064,0.131484,0,0,0.4644182
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,38.89042,38.89042,0.02758133,0.02758133,0,0,0,0.02758133,0,0,3.469447E-18,0,0,0.02903298,0.02758133,0,0,4.683436,0.3385962,0,0.02903298,-0.02903298,1.526311,25.43846,0.126064,0.03033946,0,0,0.3385962
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,0.2449388,42.27728,37.87466,0.07156919,0.07156919,0,0,0,0.07156919,342.2406,0,0,0,0.2449388,0.07533599,0.07156919,0,0,4.715695,0.3095632,0.1696028,0,0.1696028,1.68721,28.12011,0.1259804,0.07872611,0.1959511,0,0.554502
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,0.5592232,50.4173,39.82572,0.3758648,0.3758648,0,0,0,0.3758648,148.7831,0,0,0,0.5592232,0.3956471,0.3758648,0,0,4.546093,0.4622058,0.1635761,0,0.1635761,1.842392,30.70647,0.1258999,0.4134513,0.4473786,0,1.021429
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,0.8811595,62.88059,44.72348,0,0,0,-1,0,0,0,0,0,0,0.8811595,0,0,0,0,4.382516,0.6094242,0.8811595,0,0.8811595,2.678333,44.6388,0.1254681,0,0.7049277,0,1.490584
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,1.209364,77.39777,49.7017,0.8244563,0.8244563,0,-1,0,0.8244563,146.6863,0,0,0,1.209364,0.8678488,0.8244563,0,0,3.501357,1.402468,0.3415154,0,0.3415154,3.002323,50.03862,0.1253016,0.906902,0.9674913,0,2.611832
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,1.186461,82.14899,53.96587,0,0,0,-1,0,0,0,0,0,0,1.186461,0,0,0,0,3.159841,1.709832,1.186461,0,1.186461,4.127899,68.79818,0.1247264,0,0.9491688,0,2.896293
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,1.077442,83.44018,57.58639,0.5729557,0.5729557,0,-1,0,0.5729557,188.0498,0,0,0,1.077442,0.6031113,0.5729557,0,0,1.97338,2.777647,0.4743308,0,0.4743308,4.577888,76.29799,0.1244979,0.6302512,0.8619536,0,3.855089
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,1.230852,92.86793,60.98565,1.135421,1.135421,0,-1,0,1.135421,108.4049,0,0,0,1.230852,1.19518,1.135421,0,0,1.49905,3.204544,0.03567173,0,0.03567173,4.61173,76.86201,0.1244808,1.248963,0.9846817,0,4.435396
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,1.033149,89.13698,63.18814,0.7894422,0.7894422,0,-1,0,0.7894422,130.8708,0,0,0,1.033149,0.8309918,0.7894422,0,0,1.463378,3.236649,0.2021576,0,0.2021576,4.803514,80.0584,0.1243837,0.8683864,0.8265195,0,4.269798
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,0.781907,82.69595,64.04298,0.6418431,0.6418431,0,-1,0,0.6418431,121.8221,0,0,0,0.781907,0.6756243,0.6418431,0,0,1.26122,3.418591,0.1062827,0,0.1062827,4.904342,81.73887,0.1243327,0.7060274,0.6255256,0,4.200498
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,0.5654209,77.81768,64.82743,0.4404876,0.4404876,0,-1,0,0.4404876,128.3625,0,0,0,0.5654209,0.4636711,0.4404876,0,0,1.154938,3.514245,0.1017497,0,0.1017497,5.00087,83.34767,0.1242839,0.4845363,0.4523367,0,4.079666
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,0.3795488,72.35329,63.98264,0.9495147,0.9495147,0,-1,0,0.9495147,39.97292,0,0,0,0.3795488,0.9994891,0.9495147,0,0,1.053188,3.60582,0,0.6199403,-0.6199403,4.347396,72.45645,0.1242839,1.044466,0.303639,0,3.985369
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.06013054,62.67549,61.43822,1.211103,1.211103,0,-1,0,1.211103,4.96494,0,4.440892E-16,0,0.06013054,1.274845,1.211103,0,0,1.74201,2.985879,0,1.214715,-1.214715,3.066974,51.11613,0.1242839,1.332213,0.04810443,0,3.04601
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,58.83345,58.83345,0.5445114,0.5445114,0,-1,0,0.5445114,0,0,0,0,0,0.5731699,0.5445114,0,0,3.091693,1.771165,0,0.5731699,-0.5731699,2.4628,41.04658,0.1242839,0.5989625,0,0,1.771165
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,56.25886,56.25886,0.09836698,0.09836698,0,-1,0,0.09836698,0,0,0,0,0,0.1035442,0.09836698,0,0,3.728549,1.197995,0,0.1035442,-0.1035442,2.353655,39.2275,0.1242839,0.1082037,0,0,1.197995
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,53.71444,53.71444,0.003227561,0.003227561,0,-1,0,0.003227561,0,0,4.336809E-19,0,0,0.003397432,0.003227561,0,0,3.843598,1.094451,0,0.003397432,-0.003397432,2.350074,39.16781,0.1242839,0.003550317,0,0,1.094451
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,51.05939,51.05939,0.06398576,0.06398576,0,-1,0,0.06398576,0,0,1.387779E-17,0,0,0.06735344,0.06398576,0,0,3.847373,1.091053,0,0.06735344,-0.06735344,2.279077,37.98454,0.1242839,0.07038435,0,0,1.091053
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,48.87703,48.87703,0.1327563,0.1327563,0,-1,0,0.1327563,0,0,0,0,0,0.1397435,0.1327563,0,0,3.92221,1.0237,0,0.1397435,-0.1397435,2.131774,35.5295,0.1242839,0.1460319,0,0,1.0237
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,47.23773,47.23773,0.1203752,0.1203752,0,-1,0,0.1203752,0,0,1.387779E-17,0,0,0.1267108,0.1203752,0,0,4.077481,0.8839564,0,0.1267108,-0.1267108,1.998209,33.30342,0.1242839,0.1324127,0,0,0.8839564
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,45.47776,45.47776,0.01036113,0.01036113,0,-1,0,0.01036113,0,0,1.734723E-18,0,0,0.01090645,0.01036113,0,0,4.21827,0.7572456,0,0.01090645,-0.01090645,1.986713,33.11182,0.1242839,0.01139724,0,0,0.7572456
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,43.81835,43.81835,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.230389,0.7463391,0,0,0,1.986713,33.11182,0.1242839,0,0,0,0.7463391
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,42.54111,42.54111,0.2245425,0.2245425,0,-1,0,0.2245425,0,0,2.775558E-17,0,0,0.2363605,0.2245425,0,0,4.230389,0.7463391,0,0.2363605,-0.2363605,1.737567,28.95939,0.1242839,0.2469967,0,0,0.7463391
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,41.24376,41.24376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.493011,0.5099787,0,0,0,1.737567,28.95939,0.1242839,0,0,0,0.5099787
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,40.16766,40.16766,0.2697119,0.2697119,0,0,0,0.2697119,0,0,5.551115E-17,0,0,0.2839073,0.2697119,0,0,4.493011,0.5099787,0,0.2839073,-0.2839073,1.438303,23.97166,0.1242839,0.2966831,0,0,0.5099787
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,39.20219,39.20219,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.808464,0.2260714,0,0,0,1.438303,23.97166,0.1242839,0,0,0,0.2260714
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,0.2405864,42.51737,38.18643,0.3276485,0.3276485,1.7,0,0.5202,0.3276485,73.4282,0,0,0,0.2405864,0,0,1.372352,1.303734,4.808464,0.2260714,1.54432,0,1.54432,2.903373,48.38946,0.1250305,0.3604134,0.1924691,1.7,0.4666578
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,0.5486013,50.5036,40.10732,0.4417276,0.4417276,1.7,0,0.5202,0.4417276,124.1945,0,0,0,0.5486013,0,0,1.258272,1.195359,3.264144,1.61596,1.74396,0,1.74396,4.557839,75.96384,0.1256728,0.4859003,0.438881,1.7,2.164561
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,0.9786044,65.55292,45.00508,0.9847158,0.9847158,0,-1,0,0.9847158,99.37937,0,1.110223E-16,0,0.9786044,1.036543,0.9847158,0,0,1.520184,3.185524,0,0.05793855,-0.05793855,4.496767,74.94596,0.1256728,1.083187,0.7828835,0,4.164128
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,1.05362,73.42481,50.00341,1.237082,1.237082,0,-1,0,1.237082,85.16975,2.220446E-16,0,0,1.05362,1.302192,1.237082,0,0,1.58456,3.127585,0,0.2485719,-0.2485719,4.234749,70.579,0.1256728,1.360791,0.8428961,0,4.181205
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,1.060836,78.84068,54.27763,1.278457,1.278457,0,-1,0,1.278457,82.97788,0,0,0.02630248,1.060836,1.345744,1.278457,0,0,1.860751,2.879013,0,0.2849076,-0.2849076,3.93443,65.5737,0.1256728,1.406302,0.8486691,0,3.93985
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,1.190691,87.34109,57.86798,1.108071,1.108071,0,-1,0,1.108071,107.4562,0,0,0,1.190691,1.166391,1.108071,0,0,2.177315,2.594106,0.02430027,0,0.02430027,3.957483,65.95792,0.1256612,1.218879,0.9525529,0,3.784797
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,1.226874,93.11131,61.26725,0,0,0,-1,0,0,0,0,0,0,1.226874,0,0,0,0,2.153014,2.615976,1.226874,0,1.226874,5.121398,85.35646,0.125077,0,0.981499,0,3.84285
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,1.027266,89.24283,63.41945,0.2571971,0.2571971,0,-1,0,0.2571971,399.4082,0,0,0,1.027266,0.2707338,0.2571971,0,0,0.9261407,3.720162,0.7565325,0,0.7565325,5.839108,97.31826,0.1247195,0.2829168,0.821813,0,4.747428
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,0.9195323,86.9546,64.26424,0,0,0,-1,0,0,0,0.7499241,0,0,0.9195323,0,0,0,0,0.1696083,4.401042,0.1696083,0,0.1696083,6.000012,100,0.1246396,0,0.7356259,0,5.320574
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,0.7127561,81.96526,65.05874,0.2320669,0.2320669,0,-1,0,0.2320669,307.1339,0.4684751,0,0,0.7127561,0.244281,0.2320669,0,0,0,4.553689,0,0,0,6.000012,100,0.1246396,0.2552736,0.5702049,0,5.266445
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,0.347986,71.85012,64.2039,0.2543316,0.2543316,0,-1,0,0.2543316,136.8237,0.08026846,0,0,0.347986,0.2677175,0.2543316,0,0,0,4.553689,0,0,0,6.000012,100,0.1246396,0.2797648,0.2783888,0,4.901675
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.06163424,62.92994,61.65947,0.5978205,0.5978205,0,-1,0,0.5978205,10.30982,0,0,0,0.06163424,0.6292847,0.5978205,0,0,0,4.553689,0,0.5676504,-0.5676504,5.401656,90.02742,0.1246396,0.6576025,0.04930739,0,4.615323
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,59.11505,59.11505,0.0871968,0.0871968,0,-1,0,0.0871968,0,0,1.387779E-17,0,0,0.09178612,0.0871968,0,0,0.6307227,3.986038,0,0.09178612,-0.09178612,5.304905,88.4149,0.1246396,0.09591649,0,0,3.986038
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,56.51029,56.51029,1.302657,1.302657,0,-1,0,1.302657,0,0,2.220446E-16,0.05292329,0,1.371218,1.302657,0,0,0.7327073,3.894252,0,1.371218,-1.371218,3.859514,64.3251,0.1246396,1.432923,0,0,3.894252
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,53.96587,53.96587,0.04900087,0.04900087,0,-1,0,0.04900087,0,0,6.938894E-18,0,0,0.05157986,0.04900087,0,0,2.256283,2.523034,0,0.05157986,-0.05157986,3.805144,63.41893,0.1246396,0.05390096,0,0,2.523034
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,51.31082,51.31082,0.1593933,0.1593933,0,-1,0,0.1593933,0,0,0,0,0,0.1677824,0.1593933,0,0,2.313594,2.471454,0,0.1677824,-0.1677824,3.628286,60.47131,0.1246396,0.1753326,0,0,2.471454
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,49.12845,49.12845,0.1143511,0.1143511,0,-1,0,0.1143511,0,0,0,0,0,0.1203696,0.1143511,0,0,2.500019,2.303672,0,0.1203696,-0.1203696,3.501405,58.35663,0.1246396,0.1257863,0,0,2.303672
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,47.48916,47.48916,0.1533502,0.1533502,0,-1,0,0.1533502,0,0,2.775558E-17,0,0,0.1614212,0.1533502,0,0,2.633763,2.183302,0,0.1614212,-0.1614212,3.331252,55.52076,0.1246396,0.1686852,0,0,2.183302
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,45.76941,45.76941,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.81312,2.021881,0,0,0,3.331252,55.52076,0.1246396,0,0,0,2.021881
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,44.03961,44.03961,0.01233039,0.01233039,0,-1,0,0.01233039,0,0,1.734723E-18,0,0,0.01297936,0.01233039,0,0,2.81312,2.021881,0,0.01297936,-0.01297936,3.31757,55.29273,0.1246396,0.01356343,0,0,2.021881
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,42.79254,42.79254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.827542,2.008902,0,0,0,3.31757,55.29273,0.1246396,0,0,0,2.008902
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,41.49519,41.49519,0.156288,0.156288,0,-1,0,0.156288,0,0,2.775558E-17,0,0,0.1645137,0.156288,0,0,2.827542,2.008902,0,0.1645137,-0.1645137,3.144158,52.40253,0.1246396,0.1719168,0,0,2.008902
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,40.41909,40.41909,0.1441442,0.1441442,0,0,0,0.1441442,0,0,2.775558E-17,0,0,0.1517307,0.1441442,0,0,3.010334,1.844388,0,0.1517307,-0.1517307,2.98422,49.73689,0.1246396,0.1585586,0,0,1.844388
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,39.45362,39.45362,0.09626377,0.09626377,0,0,0,0.09626377,0,0,1.387779E-17,0,0,0.1013303,0.09626377,0,0,3.178924,1.692657,0,0.1013303,-0.1013303,2.877408,47.95671,0.1246396,0.1058901,0,0,1.692657
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,0.2742527,43.40256,38.43786,0.063587,0.063587,0,0,0,0.063587,431.3031,0,0,0,0.2742527,0.06693369,0.063587,0,0,3.291513,1.591327,0.207319,0,0.207319,3.074088,51.2347,0.1245421,0.0699457,0.2194022,0,1.865579
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,0.697185,53.86797,40.35875,0.9394899,0.9394899,0,0,0,0.9394899,74.20889,0,0,0,0.697185,0.9889367,0.9394899,0,0,3.084194,1.777914,0,0.2917518,-0.2917518,2.766555,46.10915,0.1245421,1.033439,0.557748,0,2.475099
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,1.009681,66.65356,45.28667,0.1225155,0.1225155,0,-1,0,0.1225155,824.1247,0,0,0,1.009681,0.1289637,0.1225155,0,0,3.408363,1.486162,0.8807169,0,0.8807169,3.602076,60.03448,0.1241297,0.1347671,0.8077444,0,2.495843
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,1.164614,76.81966,50.26489,0.9156744,0.9156744,0,-1,0,0.9156744,127.1865,0,0,0,1.164614,0.9638678,0.9156744,0,0,2.527646,2.278807,0.200746,0,0.200746,3.792521,63.20855,0.1240361,1.007242,0.9316911,0,3.443421
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,1.229754,84.21965,54.52906,0.4522031,0.4522031,0,-1,0,0.4522031,271.9473,0,0,0,1.229754,0.4760033,0.4522031,0,0,2.3269,2.459479,0.753751,0,0.753751,4.507592,75.12637,0.1236858,0.4974234,0.9838034,0,3.689233
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,1.187224,87.53186,58.09929,1.095366,1.095366,0,-1,0,1.095366,108.386,0,0,0,1.187224,1.153017,1.095366,0,0,1.573149,3.137855,0.03420683,0,0.03420683,4.540043,75.66724,0.1236699,1.204903,0.9497792,0,4.325078
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,1.286859,95.59933,61.4885,0.7087846,0.7087846,0,-1,0,0.7087846,181.5585,0,0,0,1.286859,0.7460891,0.7087846,0,0,1.538942,3.168641,0.5407699,0,0.5407699,5.053062,84.21754,0.1234199,0.7796631,1.029487,0,4.4555
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,1.005903,88.84516,63.6407,0.8443977,0.8443977,0,-1,0,0.8443977,119.1266,0,0,0,1.005903,0.8888397,0.8443977,0,0,0.9981725,3.655334,0.1170629,0,0.1170629,5.164118,86.06846,0.1233659,0.9288375,0.8047221,0,4.661236
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,0.8931009,86.44337,64.49554,1.667518,1.38,0,-1,0,1.38,64.71746,2.220446E-16,0.2875183,0.4542701,0.8931009,1.452632,1.38,0,0,0.8811097,3.76069,0,0.5595307,-0.5595307,4.574321,76.23853,0.1233659,1.83427,0.7144808,0,4.653791
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,0.5499003,77.86824,65.22971,0.3897103,0.3897103,0,-1,0,0.3897103,141.1049,0,0,0,0.5499003,0.4102214,0.3897103,0,0,1.50281,3.201159,0.1396789,0,0.1396789,4.706832,78.44704,0.1233015,0.4286813,0.4399202,0,3.75106
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,0.3152245,71.33549,64.4352,0.7385287,0.7385287,0,-1,0,0.7385287,42.68277,0,1.110223E-16,0,0.3152245,0.7773986,0.7385287,0,0,1.363132,3.326871,0,0.4621741,-0.4621741,4.219657,70.32748,0.1233015,0.8123815,0.2521796,0,3.642095
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.0525623,62.97459,61.89078,0,0,0,-1,0,0,0,0,0,0,0.0525623,0,0,0,0,1.876658,2.864697,0.0525623,0,0.0525623,4.269523,71.15857,0.1232773,0,0.04204984,0,2.917259
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,59.34636,59.34636,0.6557177,0.6557177,0,-1,0,0.6557177,0,0,0,0,0,0.6902292,0.6557177,0,0,1.824096,2.912003,0,0.6902292,-0.6902292,3.541957,59.0325,0.1232773,0.7212895,0,0,2.912003
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,56.7416,56.7416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.591017,2.221773,0,0,0,3.541957,59.0325,0.1232773,0,0,0,2.221773
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,54.19718,54.19718,0.4253524,0.4253524,0,-1,0,0.4253524,0,0,5.551115E-17,0,0,0.4477394,0.4253524,0,0,2.591017,2.221773,0,0.4477394,-0.4477394,3.069999,51.16654,0.1232773,0.4678877,0,0,2.221773
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,51.53207,51.53207,0.2524232,0.2524232,0,-1,0,0.2524232,0,0,0,0,0,0.2657086,0.2524232,0,0,3.088506,1.774034,0,0.2657086,-0.2657086,2.789917,46.49852,0.1232773,0.2776655,0,0,1.774034
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,49.35976,49.35976,0.03113241,0.03113241,0,-1,0,0.03113241,0,0,3.469447E-18,0,0,0.03277095,0.03113241,0,0,3.383737,1.508325,0,0.03277095,-0.03277095,2.755373,45.9228,0.1232773,0.03424565,0,0,1.508325
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,47.74059,47.74059,0.2503594,0.2503594,0,-1,0,0.2503594,0,0,0,0,0,0.2635362,0.2503594,0,0,3.420149,1.475554,0,0.2635362,-0.2635362,2.477582,41.29295,0.1232773,0.2753953,0,0,1.475554
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,45.99067,45.99067,0.09416486,0.09416486,0,-1,0,0.09416486,0,0,0,0,0,0.09912091,0.09416486,0,0,3.712967,1.212018,0,0.09912091,-0.09912091,2.373099,39.55157,0.1232773,0.1035813,0,0,1.212018
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,44.29103,44.29103,0.1952076,0.1952076,0,-1,0,0.1952076,0,0,2.775558E-17,0,0,0.2054816,0.1952076,0,0,3.823102,1.112897,0,0.2054816,-0.2054816,2.156502,35.94164,0.1232773,0.2147283,0,0,1.112897
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,43.02385,43.02385,0.09057843,0.09057843,0,-1,0,0.09057843,0,0,0,0,0,0.09534571,0.09057843,0,0,4.051414,0.9074157,0,0.09534571,-0.09534571,2.055999,34.26659,0.1232773,0.09963627,0,0,0.9074157
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,41.71644,41.71644,0.2479802,0.2479802,0,-1,0,0.2479802,0,0,2.775558E-17,0,0,0.2610318,0.2479802,0,0,4.157354,0.81207,0,0.2610318,-0.2610318,1.780848,29.68073,0.1232773,0.2727782,0,0,0.81207
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,40.65039,40.65039,0.1116505,0.1116505,0,0,0,0.1116505,0,0,1.387779E-17,0,0,0.1175268,0.1116505,0,0,4.44739,0.5510382,0,0.1175268,-0.1175268,1.656964,27.616,0.1232773,0.1228155,0,0,0.5510382
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,39.68493,39.68493,0.1363282,0.1363282,0,0,0,0.1363282,0,0,0,0,0,0.1435034,0.1363282,0,0,4.577975,0.4335114,0,0.1435034,-0.1435034,1.505698,25.09491,0.1232773,0.1499611,0,0,0.4335114
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,0.3272198,44.63947,38.66917,0.7447312,0.7447312,0.425,0,0.172125,0.7447312,43.93798,0,0,0,0.3272198,0.3365592,0.3197312,0,0,4.737423,0.290008,0,0.009339369,-0.009339369,1.495853,24.93084,0.1232773,0.8192044,0.2617759,1.7,0.6172279
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,0.7914913,56.19839,40.62022,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7914913,0,0,1.452632,1.38,4.7478,0.2806686,2.171491,0,2.171491,3.555911,59.26506,0.1234404,0,0.633193,1.7,1.07216
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,1.095406,69.0996,45.50793,0.8051041,0.8051041,0,-1,0,0.8051041,136.0576,0,0,0,1.095406,0.847478,0.8051041,0,0,2.576309,2.235011,0.2479276,0,0.2479276,3.791116,63.18513,0.1233271,0.8856146,0.8763245,0,3.330416
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,1.194484,77.99628,50.51632,0.3443018,0.3443018,0,-1,0,0.3443018,346.9294,0,0,0,1.194484,0.3624229,0.3443018,0,0,2.328381,2.458146,0.8320612,0,0.8320612,4.580478,76.34115,0.1229485,0.3787319,0.9555873,0,3.65263
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,1.286572,86.39581,54.79054,1.053051,1.053051,0,-1,0,1.053051,122.1757,0,0,0,1.286572,1.108475,1.053051,0,0,1.49632,3.207001,0.1780974,0,0.1780974,4.749436,79.15711,0.1228677,1.158356,1.029258,0,4.493573
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,1.297591,91.57014,58.32055,0.9647262,0.9647262,0,-1,0,0.9647262,134.5035,0,0,0,1.297591,1.015501,0.9647262,0,0,1.318223,3.367288,0.2820897,0,0.2820897,5.01705,83.61733,0.1227401,1.061199,1.038073,0,4.664879
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,1.165237,91.58051,61.71981,0.6836151,0.6836151,0,-1,0,0.6836151,170.4522,0,0,0,1.165237,0.7195948,0.6836151,0,0,1.036133,3.621169,0.445642,0,0.445642,5.439823,90.66354,0.1225389,0.7519765,0.9321894,0,4.786406
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,1.142968,93.68036,63.87201,0.1309419,0.1309419,0,-1,0,0.1309419,872.8824,0.4146437,0,0,1.142968,0.1378335,0.1309419,0,0,0.5904911,4.022247,0.5904911,0,0.5904911,6.000012,100,0.1222734,0.144036,0.9143747,0,5.165215
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,1.057768,91.81622,64.65646,0.5178006,0.5178006,0,-1,0,0.5178006,204.2809,0.5127146,0,0,1.057768,0.5450532,0.5178006,0,0,0,4.553689,0,0,0,6.000012,100,0.1222734,0.5695806,0.8462142,0,5.611457
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,0.7225832,82.68759,65.45096,1.024658,1.024658,0,-1,0,1.024658,70.51945,0,0,0,0.7225832,1.078588,1.024658,0,0,0,4.553689,0,0.3560042,-0.3560042,5.624751,93.74566,0.1222734,1.127124,0.5780666,0,5.276272
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,0.4433542,74.54402,64.60617,0.7656154,0.7656154,0,-1,0,0.7656154,57.90821,0,0,0,0.4433542,0.8059109,0.7656154,0,0,0.3955603,4.197685,0,0.3625567,-0.3625567,5.242582,87.3762,0.1222734,0.842177,0.3546834,0,4.641039
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.09239949,64.03143,62.11204,0.8586619,0.8586619,0,-1,0,0.8586619,10.76087,0,1.110223E-16,0,0.09239949,0.9038546,0.8586619,0,0,0.7984011,3.835128,0,0.8114551,-0.8114551,4.387233,73.12041,0.1222734,0.944528,0.07391959,0,3.927527
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,59.56762,59.56762,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.700018,3.023673,0,0,0,4.387233,73.12041,0.1222734,0,0,0,3.023673
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,56.99302,56.99302,0.2464167,0.2464167,0,-1,0,0.2464167,0,0,2.775558E-17,0,0,0.2593859,0.2464167,0,0,1.700018,3.023673,0,0.2593859,-0.2593859,4.113817,68.56348,0.1222734,0.2710583,0,0,3.023673
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,54.4486,54.4486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.988225,2.764287,0,0,0,4.113817,68.56348,0.1222734,0,0,0,2.764287
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,51.79355,51.79355,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.988225,2.764287,0,0,0,4.113817,68.56348,0.1222734,0,0,0,2.764287
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,49.61119,49.61119,0.1050927,0.1050927,0,-1,0,0.1050927,0,0,1.387779E-17,0,0,0.1106239,0.1050927,0,0,1.988225,2.764287,0,0.1106239,-0.1106239,3.997209,66.62001,0.1222734,0.115602,0,0,2.764287
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,47.97189,47.97189,0.1157992,0.1157992,0,-1,0,0.1157992,0,0,1.387779E-17,0,0,0.1218939,0.1157992,0,0,2.11114,2.653663,0,0.1218939,-0.1218939,3.868721,64.47856,0.1222734,0.1273791,0,0,2.653663
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,46.24209,46.24209,0.06281008,0.06281008,0,-1,0,0.06281008,0,0,1.387779E-17,0,0,0.06611587,0.06281008,0,0,2.246578,2.531769,0,0.06611587,-0.06611587,3.799029,63.31702,0.1222734,0.06909108,0,0,2.531769
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,44.55251,44.55251,0.1443851,0.1443851,0,-1,0,0.1443851,0,0,2.775558E-17,0,0,0.1519843,0.1443851,0,0,2.32004,2.465653,0,0.1519843,-0.1519843,3.638824,60.64694,0.1222734,0.1588236,0,0,2.465653
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,43.27528,43.27528,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.488911,2.313669,0,0,0,3.638824,60.64694,0.1222734,0,0,0,2.313669
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,41.97792,41.97792,0.1600649,0.1600649,0,-1,0,0.1600649,0,0,0,0,0,0.1684894,0.1600649,0,0,2.488911,2.313669,0,0.1684894,-0.1684894,3.46122,57.68689,0.1222734,0.1760714,0,0,2.313669
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,40.87165,40.87165,0.06983112,0.06983112,0,0,0,0.06983112,0,0,0,0,0,0.07350644,0.06983112,0,0,2.676121,2.14518,0,0.07350644,-0.07350644,3.383738,56.39552,0.1222734,0.07681423,0,0,2.14518
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,39.90618,39.90618,0.03919418,0.03919418,0,0,0,0.03919418,0,0,0,0,0,0.04125703,0.03919418,0,0,2.757795,2.071673,0,0.04125703,-0.04125703,3.340249,55.6707,0.1222734,0.0431136,0,0,2.071673
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,0.2375716,43.18518,38.89042,0.5731435,0.5731435,0,0,0,0.5731435,41.45063,0,1.110223E-16,0,0.2375716,0.6033089,0.5731435,0,0,2.803637,2.030416,0,0.3657373,-0.3657373,2.954728,49.24537,0.1222734,0.6304578,0.1900573,0,2.267988
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,0.7022281,54.53978,40.87165,0.2974611,0.2974611,0,0,0,0.2974611,236.074,0,0,0,0.7022281,0.3131169,0.2974611,0,0,3.210011,1.664679,0.3891112,0,0.3891112,3.323871,55.39774,0.1220991,0.3272071,0.5617825,0,2.366907
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,0.8948723,64.43084,45.78952,0.7321843,0.7321843,0,-1,0,0.7321843,122.2195,0,0,0,0.8948723,0.7707203,0.7321843,0,0,2.8209,2.014879,0.124152,0,0.124152,3.441652,57.36075,0.1220436,0.8054027,0.7158979,0,2.909751
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,1.045201,74.15919,50.79791,0.2732639,0.2732639,0,-1,0,0.2732639,382.4879,0,0,0,1.045201,0.2876462,0.2732639,0,0,2.696748,2.126616,0.7575551,0,0.7575551,4.160332,69.33873,0.1217059,0.3005903,0.8361611,0,3.171817
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,1.198088,83.93269,55.07214,0,0,0,-1,0,0,0,0,0,0,1.198088,0,0,0,0,1.939193,2.808415,1.198088,0,1.198088,5.296938,88.28213,0.1211756,0,0.9584705,0,4.006504
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,1.318482,92.70888,58.60215,0.83898,0.83898,0,-1,0,0.83898,157.153,0,0,0,1.318482,0.8831368,0.83898,0,0,0.7411048,3.886695,0.4353454,0,0.4353454,5.709943,95.16553,0.1209841,0.922878,1.054786,0,5.205177
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,1.22548,94.06551,62.00141,0.8169841,0.8169841,0,-1,0,0.8169841,150.0005,0.05973753,0,0,1.22548,0.8599833,0.8169841,0,0,0.3057595,4.278505,0.3057595,0,0.3057595,6.000012,100,0.1208499,0.8986825,0.9803842,0,5.503986
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,0.783582,82.80169,64.09327,0.1693168,0.1693168,0,-1,0,0.1693168,462.7906,0.6053538,0,0,0.783582,0.1782282,0.1693168,0,0,0,4.553689,0,0,0,6.000012,100,0.1208499,0.1862484,0.6268656,0,5.337271
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,0.3389535,72.3637,64.88777,0.1398646,0.1398646,0,-1,0,0.1398646,242.344,0.1917276,0,0,0.3389535,0.1472259,0.1398646,0,0,0,4.553689,0,0,0,6.000012,100,0.1208499,0.153851,0.2711628,0,4.892642
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,0.3285478,72.96068,65.68227,0.637359,0.637359,0,-1,0,0.637359,51.54831,0,0,0,0.3285478,0.6709042,0.637359,0,0,0,4.553689,0,0.3423564,-0.3423564,5.639137,93.98542,0.1208499,0.7010949,0.2628382,0,4.882237
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,0.19841,69.1006,64.82743,1.122671,1.122671,0,-1,0,1.122671,17.67303,0,0,0,0.19841,1.181759,1.122671,0,0,0.380396,4.211332,0,0.9833492,-0.9833492,4.602596,76.70977,0.1208499,1.234938,0.158728,0,4.409742
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.03827394,63.13341,62.34335,0.0217058,0.0217058,0,-1,0,0.0217058,176.3305,0,0,0,0.03827394,0.02284821,0.0217058,0,0,1.473006,3.227983,0.01542573,0,0.01542573,4.61723,76.95367,0.1208432,0.02387638,0.03061915,0,3.266257
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,59.84921,59.84921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.457581,3.241867,0,0,0,4.61723,76.95367,0.1208432,0,0,0,3.241867
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,57.25451,57.25451,0.02354844,0.02354844,0,-1,0,0.02354844,0,0,3.469447E-18,0,0,0.02478783,0.02354844,0,0,1.457581,3.241867,0,0.02478783,-0.02478783,4.591101,76.5182,0.1208432,0.02590328,0,0,3.241867
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,54.70003,54.70003,0.901597,0.901597,0,-1,0,0.901597,0,0,1.110223E-16,0,0,0.9490495,0.901597,0,0,1.485123,3.217079,0,0.9490495,-0.9490495,3.590715,59.84513,0.1208432,0.9917567,0,0,3.217079
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,52.04498,52.04498,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.539622,2.268029,0,0,0,3.590715,59.84513,0.1208432,0,0,0,2.268029
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,49.86261,49.86261,0.04300769,0.04300769,0,-1,0,0.04300769,0,0,0,0,0,0.04527126,0.04300769,0,0,2.539622,2.268029,0,0.04527126,-0.04527126,3.542995,59.0498,0.1208432,0.04730846,0,0,2.268029
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,48.25349,48.25349,0.04918962,0.04918962,0,-1,0,0.04918962,0,0,6.938894E-18,0,0,0.05177855,0.04918962,0,0,2.589923,2.222758,0,0.05177855,-0.05177855,3.488415,58.14014,0.1208432,0.05410858,0,0,2.222758
