Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,0.213136,45.00072,41.10296,0.1792278,0.1792278,1.631859,0,0.5015976,0.1792278,118.9191,2.220446E-16,0,0,0.213136,0,0,1.452632,1.38,3.601541,1.312302,1.593136,0,1.593136,4.094672,68.24439,0.1240619,0.1971505,0.1705088,1.7,1.525438
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,0.5977383,54.75546,43.10431,0.1173378,0.1173378,1.569969,0,0.4847016,0.1173378,509.4166,2.220446E-16,0,0,0.5977383,0,0,1.452632,1.38,2.008405,2.746125,1.977738,0,1.977738,5.970919,99.51512,0.1243888,0.1290716,0.4781906,1.7,3.343863
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,0.9592529,68.82104,48.20321,0,0,0,-1,0,0,0,0.9285862,0,0,0.9592529,0,0,0,0,0.03066664,4.526089,0.03066664,0,0.03066664,6.000012,100,0.1243766,0,0.7674023,0,5.485342
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,0.9517692,74.70145,53.34233,0.3554741,0.3554741,0,-1,0,0.3554741,267.7465,0.577586,0,0,0.9517692,0.3741832,0.3554741,0,0,0,4.553689,0,0,0,6.000012,100,0.1243766,0.3910215,0.7614154,0,5.505458
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,1.160191,85.95689,57.55622,0,0,0,-1,0,0,0,1.160191,0,0,1.160191,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1243766,0,0.9281526,0,5.71388
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,1.326931,96.40033,60.98565,0.3614441,0.3614441,0,-1,0,0.3614441,367.1193,0.9464634,0,0,1.326931,0.3804674,0.3614441,0,0,0,4.553689,0,0,0,6.000012,100,0.1243766,0.3975885,1.061545,0,5.88062
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,1.27614,99.05414,64.2039,0.51284,0.51284,0,-1,0,0.51284,248.8378,0.736308,0,0,1.27614,0.5398316,0.51284,0,0,0,4.553689,0,0,0,6.000012,100,0.1243766,0.564124,1.020912,0,5.829829
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,1.112265,95.69106,66.18512,0,0,0,-1,0,0,0,1.112265,0,0,1.112265,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1243766,0,0.8898123,0,5.665954
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,0.8137327,86.94751,66.869,0.9878291,0.9878291,0,-1,0,0.9878291,82.37585,0,1.110223E-16,0,0.8137327,1.03982,0.9878291,0,0,0,4.553689,0,0.2260875,-0.2260875,5.761695,96.02805,0.1243766,1.086612,0.6509861,0,5.367422
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,0.4744165,78.49902,67.54282,0.6144191,0.6144191,0,-1,0,0.6144191,77.21382,0,0,0,0.4744165,0.6467569,0.6144191,0,0,0.2512083,4.327601,0,0.1723405,-0.1723405,5.580032,93.00035,0.1243766,0.6758611,0.3795332,0,4.802018
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,0.2041516,71.16122,66.69803,1.087171,1.087171,0,-1,0,1.087171,18.77825,0,2.220446E-16,0,0.2041516,1.14439,1.087171,0,0,0.4426978,4.155261,0,0.9402387,-0.9402387,4.588933,76.48207,0.1243766,1.195888,0.1633213,0,4.359413
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.06911244,65.77805,64.32458,0.4811699,0.4811699,0,-1,0,0.4811699,14.36342,0,5.551115E-17,0,0.06911244,0.5064946,0.4811699,0,0,1.487407,3.215022,0,0.4373822,-0.4373822,4.127892,68.79807,0.1243766,0.5292869,0.05528995,0,3.284135
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,61.89078,61.89078,0.8288139,0.8288139,0,-1,0,0.8288139,0,0,1.110223E-16,0,0,0.8724357,0.8288139,0,0,1.973388,2.77764,0,0.8724357,-0.8724357,3.208264,53.47096,0.1243766,0.9116953,0,0,2.77764
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,59.28602,59.28602,0.5873283,0.5873283,0,-1,0,0.5873283,0,0,0,0,0,0.6182403,0.5873283,0,0,2.94276,1.905204,0,0.6182403,-0.6182403,2.556582,42.60961,0.1243766,0.6460611,0,0,1.905204
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,56.68126,56.68126,0.0225484,0.0225484,0,-1,0,0.0225484,0,0,3.469447E-18,0,0,0.02373516,0.0225484,0,0,3.629694,1.286964,0,0.02373516,-0.02373516,2.531563,42.19263,0.1243766,0.02480324,0,0,1.286964
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,53.99604,53.99604,0.2070159,0.2070159,0,-1,0,0.2070159,0,0,2.775558E-17,0,0,0.2179115,0.2070159,0,0,3.656067,1.263229,0,0.2179115,-0.2179115,2.301864,38.36432,0.1243766,0.2277175,0,0,1.263229
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,51.84384,51.84384,0.1485763,0.1485763,0,-1,0,0.1485763,0,0,2.775558E-17,0,0,0.1563961,0.1485763,0,0,3.89819,1.045318,0,0.1563961,-0.1563961,2.137008,35.61673,0.1243766,0.1634339,0,0,1.045318
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,50.26489,50.26489,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.071964,0.8889214,0,0,0,2.137008,35.61673,0.1243766,0,0,0,0.8889214
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,48.53509,48.53509,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.071964,0.8889214,0,0,0,2.137008,35.61673,0.1243766,0,0,0,0.8889214
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,46.83545,46.83545,0.1452679,0.1452679,0,-1,0,0.1452679,0,0,2.775558E-17,0,0,0.1529136,0.1452679,0,0,4.071964,0.8889214,0,0.1529136,-0.1529136,1.975823,32.93031,0.1243766,0.1597947,0,0,0.8889214
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,45.62861,45.62861,0.06151572,0.06151572,0,-1,0,0.06151572,0,0,6.938894E-18,0,0,0.06475339,0.06151572,0,0,4.241868,0.7360078,0,0.06475339,-0.06475339,1.907567,31.79272,0.1243766,0.06766729,0,0,0.7360078
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,44.29103,44.29103,0.04107614,0.04107614,0,-1,0,0.04107614,0,0,6.938894E-18,0,0,0.04323804,0.04107614,0,0,4.313816,0.6712545,0,0.04323804,-0.04323804,1.86199,31.0331,0.1243766,0.04518375,0,0,0.6712545
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,43.21494,43.21494,0.03233354,0.03233354,0,0,0,0.03233354,0,0,0,0,0,0.0340353,0.03233354,0,0,4.361858,0.6280164,0,0.0340353,-0.0340353,1.826113,30.43516,0.1243766,0.03556689,0,0,0.6280164
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,42.3098,42.3098,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.399675,0.5939811,0,0,0,1.826113,30.43516,0.1243766,0,0,0,0.5939811
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,0.2865129,46.61848,41.32421,0.289671,0.289671,0,0,0,0.289671,98.90977,0,0,0,0.2865129,0.3049168,0.289671,0,0,4.399675,0.5939811,0,0.0184039,-0.0184039,1.806714,30.11184,0.1243766,0.3186381,0.2292103,0,0.8804941
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,0.5349185,53.68822,43.33562,0.5138479,0.5138479,0,0,0,0.5138479,104.1005,0,0,0,0.5349185,0.5408925,0.5138479,0,0,4.420124,0.5755772,0,0.00597403,-0.00597403,1.800417,30.00689,0.1243766,0.5652326,0.4279348,0,1.110496
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,0.9858297,69.7933,48.45463,1.012572,1.012572,0,-1,0,1.012572,97.35896,0,0,0.3853987,0.9858297,1.065865,1.012572,0,0,4.426762,0.5696031,0,0.08003572,-0.08003572,1.716052,28.60081,0.1243766,1.113829,0.7886637,0,1.555433
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,0.9758604,75.68561,53.62393,0.1984877,0.1984877,0,-1,0,0.1984877,491.6478,0,0,0,0.9758604,0.2089344,0.1984877,0,0,4.51569,0.4895675,0.766926,0,0.766926,2.443622,40.72695,0.1240715,0.2183365,0.7806883,0,1.465428
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,1.153785,86.15712,57.86798,0.7061842,0.7061842,0,-1,0,0.7061842,163.383,0,0,0,1.153785,0.7433518,0.7061842,0,0,3.748765,1.179801,0.4104329,0,0.4104329,2.832993,47.21645,0.1239088,0.7768027,0.9230278,0,2.333586
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,1.077164,88.09278,61.26725,0.1343454,0.1343454,0,-1,0,0.1343454,801.787,0,0,0,1.077164,0.1414162,0.1343454,0,0,3.338332,1.54919,0.9357479,0,0.9357479,3.720721,62.01189,0.1235394,0.14778,0.8617313,0,2.626355
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,1.059709,91.67274,64.49554,0,0,0,-1,0,0,0,0,0,0,1.059709,0,0,0,0,2.402584,2.391364,1.059709,0,1.059709,4.726049,78.76733,0.1231238,0,0.847767,0,3.451072
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,1.022479,92.97543,66.46672,0.04935564,0.04935564,0,-1,0,0.04935564,2071.656,0,0,0,1.022479,0.05195331,0.04935564,0,0,1.342875,3.345101,0.9705258,0,0.9705258,5.64677,94.11266,0.1227456,0.05429121,0.8179833,0,4.36758
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,0.6477559,82.59055,67.1506,0.9262287,0.9262287,0,-1,0,0.9262287,69.93476,0,1.110223E-16,0,0.6477559,0.9749776,0.9262287,0,0,0.3723491,4.218575,0,0.3272218,-0.3272218,5.301848,88.36397,0.1227456,1.018852,0.5182047,0,4.866331
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,0.3216152,75.06137,67.82442,0.005801132,0.005801132,0,-1,0,0.005801132,5544.008,0,0,0,0.3216152,0.006106455,0.005801132,0,0,0.7359289,3.891353,0.3155088,0,0.3155088,5.601166,93.35258,0.1226232,0.006381245,0.2572922,0,4.212968
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,0.2045435,71.39883,66.91928,1.129274,1.129274,0,-1,0,1.129274,18.11283,0,0,0,0.2045435,1.188709,1.129274,0,0,0.4204201,4.175311,0,0.984166,-0.984166,4.563765,76.06259,0.1226232,1.242201,0.1636348,0,4.379854
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.05305178,65.66061,64.54583,1.017731,1.017731,0,-1,0,1.017731,5.212753,0,0,0,0.05305178,1.071295,1.017731,0,0,1.513938,3.191145,0,1.018244,-1.018244,3.490441,58.17391,0.1226232,1.119504,0.04244143,0,3.244197
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,62.11204,62.11204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.64532,2.172901,0,0,0,3.490441,58.17391,0.1226232,0,0,0,2.172901
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,59.56762,59.56762,0.5352402,0.5352402,0,-1,0,0.5352402,0,0,0,0,0,0.5634107,0.5352402,0,0,2.64532,2.172901,0,0.5634107,-0.5634107,2.896554,48.27581,0.1226232,0.5887642,0,0,2.172901
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,56.91257,56.91257,0.5504253,0.5504253,0,-1,0,0.5504253,0,0,0,0,0,0.579395,0.5504253,0,0,3.271332,1.609491,0,0.579395,-0.579395,2.285818,38.0969,0.1226232,0.6054678,0,0,1.609491
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,54.22735,54.22735,0.08330648,0.08330648,0,-1,0,0.08330648,0,0,0,0,0,0.08769103,0.08330648,0,0,3.915104,1.030096,0,0.08769103,-0.08769103,2.193384,36.55633,0.1226232,0.09163713,0,0,1.030096
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,52.07515,52.07515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.012538,0.9424045,0,0,0,2.193384,36.55633,0.1226232,0,0,0,0.9424045
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,50.48615,50.48615,0.3049393,0.3049393,0,-1,0,0.3049393,0,0,0,0,0,0.3209888,0.3049393,0,0,4.012538,0.9424045,0,0.3209888,-0.3209888,1.855032,30.91714,0.1226232,0.3354333,0,0,0.9424045
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,48.73623,48.73623,0.06306948,0.06306948,0,-1,0,0.06306948,0,0,0,0,0,0.06638893,0.06306948,0,0,4.369193,0.6214157,0,0.06638893,-0.06638893,1.785052,29.75081,0.1226232,0.06937642,0,0,0.6214157
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,47.06676,47.06676,0.08728847,0.08728847,0,-1,0,0.08728847,0,0,1.387779E-17,0,0,0.0918826,0.08728847,0,0,4.442958,0.5550268,0,0.0918826,-0.0918826,1.688199,28.1366,0.1226232,0.09601732,0,0,0.5550268
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,45.81969,45.81969,0.1852137,0.1852137,0,-1,0,0.1852137,0,0,2.775558E-17,0,0,0.1949618,0.1852137,0,0,4.54505,0.4631442,0,0.1949618,-0.1949618,1.482691,24.71148,0.1226232,0.2037351,0,0,0.4631442
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,44.52234,44.52234,0.1916121,0.1916121,0,-1,0,0.1916121,0,0,2.775558E-17,0,0,0.2016969,0.1916121,0,0,4.761674,0.2681824,0,0.2016969,-0.2016969,1.270084,21.16803,0.1226232,0.2107733,0,0,0.2681824
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,43.41607,43.41607,0.1047214,0.1047214,1.557353,0,0.4812573,0.1047214,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.985782,0.06648545,1.38,0,1.38,2.579267,42.9877,0.1231718,0.1151935,0,1.7,0.06648545
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,42.51094,42.51094,0.1168078,0.1168078,1.569439,0,0.4845569,0.1168078,0,0,0,0,0,0,0,1.452632,1.38,3.605782,1.308486,1.38,0,1.38,3.88845,64.80737,0.1237271,0.1284886,0,1.7,1.308486
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,0.3483453,48.02072,41.52536,0.2411161,0.2411161,1.693748,0,0.5184931,0.2411161,144.472,2.220446E-16,0,0,0.3483453,0,0,1.452632,1.38,2.225782,2.550485,1.728345,0,1.728345,5.528102,92.13486,0.1242602,0.2652277,0.2786762,1.7,2.898831
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,0.7243018,57.95296,43.5267,0.6005455,0.6005455,0,0,0,0.6005455,120.6073,0,0,0,0.7243018,0.6321532,0.6005455,0,0,0.4974363,4.105996,0.09214864,0,0.09214864,5.615522,93.59185,0.1242245,0.6606001,0.5794414,0,4.830298
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,1.036714,71.41261,48.70605,0.1887111,0.1887111,0,-1,0,0.1887111,549.3657,0.4327832,0,0,1.036714,0.1986433,0.1887111,0,0,0.4052877,4.18893,0.4052877,0,0.4052877,6.000012,100,0.1240678,0.2075822,0.8293713,0,5.225644
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,1.127379,80.27934,53.88541,0.491104,0.491104,0,-1,0,0.491104,229.5602,0.6104277,0,0,1.127379,0.5169516,0.491104,0,0,0,4.553689,0,0,0,6.000012,100,0.1240678,0.5402144,0.9019035,0,5.681068
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,1.346796,93.1042,58.14958,0.884293,0.884293,0,-1,0,0.884293,152.302,0.4159616,0,0,1.346796,0.9308348,0.884293,0,0,0,4.553689,0,0,0,6.000012,100,0.1240678,0.9727224,1.077437,0,5.900486
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,1.288446,95.74387,61.54884,0.6850628,0.6850628,0,-1,0,0.6850628,188.0771,0.5673274,0,0,1.288446,0.7211188,0.6850628,0,0,0,4.553689,0,0,0,6.000012,100,0.1240678,0.7535691,1.030757,0,5.842135
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,1.098148,93.25381,64.7168,0.5219666,0.5219666,0,-1,0,0.5219666,210.3867,0.5487099,0,0,1.098148,0.5494385,0.5219666,0,0,0,4.553689,0,0,0,6.000012,100,0.1240678,0.5741633,0.8785188,0,5.651837
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,0.8799053,88.72363,66.69803,0.5635149,0.5635149,0,-1,0,0.5635149,156.1459,0.2867317,0,0,0.8799053,0.5931736,0.5635149,0,0,0,4.553689,0,0,0,6.000012,100,0.1240678,0.6198664,0.7039242,0,5.433594
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,0.3786944,75.95018,67.37185,0.5529587,0.5529587,0,-1,0,0.5529587,68.4851,0,0,0,0.3786944,0.5820618,0.5529587,0,0,0,4.553689,0,0.2033675,-0.2033675,5.785644,96.42721,0.1240678,0.6082546,0.3029555,0,4.932383
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,0.4769367,79.05686,67.99538,0.7107135,0.7107135,0,-1,0,0.7107135,67.10675,0,0,0,0.4769367,0.7481195,0.7107135,0,0,0.2259639,4.350321,0,0.2711828,-0.2711828,5.499792,91.66302,0.1240678,0.7817849,0.3815494,0,4.827258
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,0.2138251,71.84888,67.1506,0.2643702,0.2643702,0,-1,0,0.2643702,80.88093,0,0,0,0.2138251,0.2782844,0.2643702,0,0,0.5272781,4.079139,0,0.06445936,-0.06445936,5.431846,90.53059,0.1240678,0.2908072,0.1710601,0,4.292964
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.04263474,65.67311,64.77714,0.8436397,0.8436397,0,-1,0,0.8436397,5.053667,0,0,0,0.04263474,0.8880419,0.8436397,0,0,0.5988996,4.014679,0,0.8454071,-0.8454071,4.540709,75.67833,0.1240678,0.9280037,0.03410779,0,4.057314
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,62.34335,62.34335,0.5595362,0.5595362,0,-1,0,0.5595362,0,0,1.110223E-16,0,0,0.5889854,0.5595362,0,0,1.538241,3.169272,0,0.5889854,-0.5889854,3.919863,65.33092,0.1240678,0.6154898,0,0,3.169272
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,59.79893,59.79893,0.6839814,0.6839814,0,-1,0,0.6839814,0,0,0,0,0,0.7199804,0.6839814,0,0,2.192669,2.580287,0,0.7199804,-0.7199804,3.160938,52.68219,0.1240678,0.7523795,0,0,2.580287
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,57.13382,57.13382,0.7347493,0.7347493,0,-1,0,0.7347493,0,0,1.110223E-16,0,0,0.7734203,0.7347493,0,0,2.992647,1.860306,0,0.7734203,-0.7734203,2.345681,39.0946,0.1240678,0.8082243,0,0,1.860306
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,54.41843,54.41843,0.01756465,0.01756465,0,-1,0,0.01756465,0,0,3.469447E-18,0,0,0.0184891,0.01756465,0,0,3.852003,1.086886,0,0.0184891,-0.0184891,2.326192,38.76978,0.1240678,0.01932111,0,0,1.086886
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,52.26624,52.26624,0.04379791,0.04379791,0,-1,0,0.04379791,0,0,0,0,0,0.04610306,0.04379791,0,0,3.872547,1.068397,0,0.04610306,-0.04610306,2.277595,37.95984,0.1240678,0.0481777,0,0,1.068397
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,50.68728,50.68728,0.01509385,0.01509385,0,-1,0,0.01509385,0,0,1.734723E-18,0,0,0.01588827,0.01509385,0,0,3.923772,1.022294,0,0.01588827,-0.01588827,2.260847,37.68071,0.1240678,0.01660324,0,0,1.022294
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,48.95748,48.95748,0.2805866,0.2805866,0,-1,0,0.2805866,0,0,5.551115E-17,0,0,0.2953543,0.2805866,0,0,3.941426,1.006406,0,0.2953543,-0.2953543,1.949516,32.49187,0.1240678,0.3086452,0,0,1.006406
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,47.28802,47.28802,0.2093095,0.2093095,0,-1,0,0.2093095,0,0,2.775558E-17,0,0,0.2203258,0.2093095,0,0,4.269597,0.7110514,0,0.2203258,-0.2203258,1.717273,28.62115,0.1240678,0.2302405,0,0,0.7110514
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,46.05101,46.05101,0.05620685,0.05620685,0,-1,0,0.05620685,0,0,6.938894E-18,0,0,0.05916511,0.05620685,0,0,4.514404,0.4907256,0,0.05916511,-0.05916511,1.654907,27.58173,0.1240678,0.06182754,0,0,0.4907256
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,44.72348,44.72348,0.1617875,0.1617875,0,-1,0,0.1617875,0,0,2.775558E-17,0,0,0.1703026,0.1617875,0,0,4.580143,0.4315605,0,0.1703026,-0.1703026,1.475392,24.58982,0.1240678,0.1779662,0,0,0.4315605
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,43.61721,43.61721,0.2342993,0.2342993,1.686931,0,0.5166321,0.2342993,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.769368,0.2612579,1.38,0,1.38,2.784575,46.4095,0.1247235,0.2577292,0,1.7,0.2612579
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,42.71208,42.71208,0.05109763,0.05109763,1.503729,0,0.4666181,0.05109763,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.389368,1.503258,1.38,0,1.38,4.093758,68.22916,0.1252022,0.0562074,0,1.7,1.503258
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,0.34029,48.06335,41.71644,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.34029,0,0,1.452632,1.38,2.009368,2.745258,1.72029,0,1.72029,5.725769,95.42928,0.1254979,0,0.272232,1.7,3.085548
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,0.7063648,57.81369,43.75801,0.3953427,0.3953427,0,0,0,0.3953427,178.6715,0.001136585,0,0,0.7063648,0.4161502,0.3953427,0,0,0.2890779,4.293519,0.2890779,0,0.2890779,6.000012,100,0.1253866,0.434877,0.5650918,0,4.999884
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,1.059087,72.28256,48.93737,0,0,0,-1,0,0,0,1.059087,0,0,1.059087,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1253866,0,0.8472698,0,5.612776
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,1.213672,83.24504,54.16701,0,0,0,-1,0,0,0,1.213672,0,0,1.213672,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1253866,0,0.9709373,0,5.767361
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,1.197647,88.32301,58.44123,0,0,0,-1,0,0,0,1.197647,0,0,1.197647,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1253866,0,0.9581177,0,5.751336
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,1.310712,96.91776,61.78016,0,0,0,-1,0,0,0,1.310712,0,0,1.310712,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1253866,0,1.04857,0,5.864401
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,1.192727,96.99404,64.9984,1.414342,1.38,0,-1,0,1.38,86.42948,0,0.0343424,0.1757766,1.192727,1.452632,1.38,0,0,0,4.553689,0,0.2599047,-0.2599047,5.726048,95.43394,0.1253866,1.555777,0.9541815,0,5.746416
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,1.053378,94.60676,66.91928,0.352336,0.352336,0,-1,0,0.352336,298.9696,0.3937147,0,0,1.053378,0.37088,0.352336,0,0,0.288783,4.293784,0.288783,0,0.288783,6.000012,100,0.1252757,0.3875696,0.8427023,0,5.347162
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,0.8984095,90.40321,67.60316,0.2517195,0.2517195,0,-1,0,0.2517195,356.9089,0.6334416,0,0,0.8984095,0.2649679,0.2517195,0,0,0,4.553689,0,0,0,6.000012,100,0.1252757,0.2768915,0.7187276,0,5.452098
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,0.6213308,83.15245,68.27698,0.6033217,0.6033217,0,-1,0,0.6033217,102.985,0,0,0,0.6213308,0.6350754,0.6033217,0,0,0,4.553689,0,0.01374467,-0.01374467,5.985524,99.75853,0.1252757,0.6636539,0.4970646,0,5.17502
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,0.2868258,73.76389,67.37185,0.2999949,0.2999949,0,-1,0,0.2999949,95.61021,0,0,0,0.2868258,0.3157842,0.2999949,0,0,0.01527185,4.539944,0,0.02895835,-0.02895835,5.954999,99.24979,0.1252757,0.3299945,0.2294607,0,4.82677
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.05036705,66.05977,64.9984,0.04920781,0.04920781,0,-1,0,0.04920781,102.3558,0,0,0,0.05036705,0.05179769,0.04920781,0,0,0.04744779,4.510986,0,0.00143064,-0.00143064,5.953491,99.22466,0.1252757,0.05412859,0.04029364,0,4.561353
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,62.62494,62.62494,1.190677,1.190677,0,-1,0,1.190677,0,0,2.220446E-16,0,0,1.253345,1.190677,0,0,0.04903739,4.509555,0,1.253345,-1.253345,4.63235,77.20567,0.1252757,1.309745,0,0,4.509555
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,60.02018,60.02018,0.9181583,0.9181583,0,-1,0,0.9181583,0,0,1.110223E-16,0,0,0.9664824,0.9181583,0,0,1.441643,3.256211,0,0.9664824,-0.9664824,3.613588,60.22634,0.1252757,1.009974,0,0,3.256211
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,57.3953,57.3953,0.1130444,0.1130444,0,-1,0,0.1130444,0,0,1.387779E-17,0,0,0.1189941,0.1130444,0,0,2.515512,2.289728,0,0.1189941,-0.1189941,3.488157,58.13583,0.1252757,0.1243488,0,0,2.289728
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,54.64974,54.64974,0.1551458,0.1551458,0,-1,0,0.1551458,0,0,2.775558E-17,0,0,0.1633114,0.1551458,0,0,2.647727,2.170734,0,0.1633114,-0.1633114,3.316012,55.26675,0.1252757,0.1706604,0,0,2.170734
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,52.52771,52.52771,0.1004317,0.1004317,0,-1,0,0.1004317,0,0,1.387779E-17,0,0,0.1057175,0.1004317,0,0,2.829185,2.007423,0,0.1057175,-0.1057175,3.204576,53.40949,0.1252757,0.1104748,0,0,2.007423
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,50.91859,50.91859,0.08592342,0.08592342,0,-1,0,0.08592342,0,0,1.387779E-17,0,0,0.0904457,0.08592342,0,0,2.946649,1.901705,0,0.0904457,-0.0904457,3.109237,51.82052,0.1252757,0.09451576,0,0,1.901705
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,49.18879,49.18879,0.03029392,0.03029392,0,-1,0,0.03029392,0,0,0,0,0,0.03188834,0.03029392,0,0,3.047144,1.81126,0,0.03188834,-0.03188834,3.075624,51.2603,0.1252757,0.03332331,0,0,1.81126
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,47.51933,47.51933,0.115247,0.115247,0,-1,0,0.115247,0,0,1.387779E-17,0,0,0.1213127,0.115247,0,0,3.082575,1.779371,0,0.1213127,-0.1213127,2.947749,49.12906,0.1252757,0.1267717,0,0,1.779371
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,46.30243,46.30243,0.1120458,0.1120458,0,-1,0,0.1120458,0,0,1.387779E-17,0,0,0.1179429,0.1120458,0,0,3.217367,1.658059,0,0.1179429,-0.1179429,2.823427,47.05702,0.1252757,0.1232504,0,0,1.658059
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,44.97491,44.97491,0.05177763,0.05177763,0,-1,0,0.05177763,0,0,0,0,0,0.05450277,0.05177763,0,0,3.348415,1.540116,0,0.05450277,-0.05450277,2.765976,46.0995,0.1252757,0.05695539,0,0,1.540116
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,43.83847,43.83847,0.1635734,0.1635734,0,0,0,0.1635734,0,0,2.775558E-17,0,0,0.1721826,0.1635734,0,0,3.408973,1.485613,0,0.1721826,-0.1721826,2.584479,43.07457,0.1252757,0.1799308,0,0,1.485613
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,42.96351,42.96351,0.07067269,0.07067269,0,0,0,0.07067269,0,0,0,0,0,0.07439231,0.07067269,0,0,3.600287,1.31343,0,0.07439231,-0.07439231,2.506063,41.76764,0.1252757,0.07773996,0,0,1.31343
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,0.3040384,47.63291,41.97792,0.2193353,0.2193353,0,0,0,0.2193353,138.6181,0,0,0,0.3040384,0.2308792,0.2193353,0,0,3.682945,1.239038,0.0731592,0,0.0731592,2.575468,42.92438,0.1252476,0.2412688,0.2432308,0,1.543076
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,0.7461226,58.97428,44.00944,0.5678205,0.5678205,0,0,0,0.5678205,131.4011,0,0,0,0.7461226,0.5977058,0.5678205,0,0,3.609786,1.304881,0.1484168,0,0.1484168,2.716269,45.27105,0.1251907,0.6246026,0.5968981,0,2.051004
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,0.9872827,70.7362,49.21896,0.3315676,0.3315676,0,-1,0,0.3315676,297.7621,0,0,0,0.9872827,0.3490185,0.3315676,0,0,3.46137,1.438456,0.6382641,0,0.6382641,3.321779,55.36287,0.1249465,0.3647244,0.7898262,0,2.425739
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,1.203838,83.30452,54.4486,0.662006,0.662006,0,-1,0,0.662006,181.847,0,0,0,1.203838,0.6968484,0.662006,0,0,2.823105,2.012894,0.5069894,0,0.5069894,3.802751,63.37906,0.1247531,0.7282066,0.9630702,0,3.216732
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,1.207529,89.02334,58.72283,0.385491,0.385491,0,-1,0,0.385491,313.2445,0,0,0,1.207529,0.40578,0.385491,0,0,2.316116,2.469184,0.8017494,0,0.8017494,4.563358,76.05581,0.1244487,0.4240401,0.9660236,0,3.676714
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,1.119434,90.49171,62.06175,1.293409,1.293409,0,-1,0,1.293409,86.54908,0,0,0.04274976,1.119434,1.361483,1.293409,0,0,1.514367,3.190759,0,0.2420495,-0.2420495,4.308215,71.80344,0.1244487,1.42275,0.8955468,0,4.310193
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,1.242011,99.259,65.27999,0.1875988,0.1875988,0,-1,0,0.1875988,662.0568,0,0,0,1.242011,0.1974724,0.1875988,0,0,1.783311,2.948709,1.044538,0,1.044538,5.299151,88.31901,0.1240542,0.2063587,0.9936087,0,4.19072
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,1.13571,97.90857,67.20088,0.6562057,0.6562057,0,-1,0,0.6562057,173.0722,0,0,0,1.13571,0.6907429,0.6562057,0,0,0.7387722,3.888794,0.4449669,0,0.4449669,5.721284,95.35454,0.1238869,0.7218263,0.9085678,0,5.024504
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,0.8663625,89.68123,67.82442,0.8090569,0.8090569,0,-1,0,0.8090569,107.083,0,0,0,0.8663625,0.8516389,0.8090569,0,0,0.2938053,4.289264,0.01472359,0,0.01472359,5.735252,95.58734,0.1238814,0.8899626,0.69309,0,5.155627
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,0.6711783,84.78572,68.50829,0.7046481,0.7046481,0,-1,0,0.7046481,95.25015,0,0,0,0.6711783,0.7417348,0.7046481,0,0,0.2790817,4.302516,0,0.07055648,-0.07055648,5.660879,94.34779,0.1238814,0.7751129,0.5369427,0,4.973694
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,0.4314333,77.49052,67.60316,0.9133067,0.9133067,0,-1,0,0.9133067,47.2386,0,0,0,0.4314333,0.9613755,0.9133067,0,0,0.3574778,4.231959,0,0.5299422,-0.5299422,5.102271,85.03767,0.1238814,1.004637,0.3451466,0,4.663392
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.05826863,66.4611,65.22971,0.7017999,0.7017999,0,-1,0,0.7017999,8.302741,0,1.110223E-16,0,0.05826863,0.7387367,0.7017999,0,0,0.9463025,3.702017,0,0.6804681,-0.6804681,4.384995,73.08309,0.1238814,0.7719799,0.0466149,0,3.760285
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,62.8462,62.8462,1.838893,1.38,0,-1,0,1.38,0,0,0.4588927,0.6427819,0,1.452632,1.38,0,0,1.702378,3.021549,0,1.452632,-1.452632,2.853786,47.56301,0.1238814,2.022782,0,0,3.021549
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,60.30178,60.30178,1.427112,1.38,0,-1,0,1.38,0,0,0.04711207,0.1898233,0,1.452632,1.38,0,0,3.316413,1.568917,0,1.452632,-1.452632,1.322578,22.04292,0.1238814,1.569823,0,0,1.568917
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,57.61656,57.61656,0.7853394,0.1104712,0,-1,0,0.1104712,0,0,0.6748682,0.7534022,0,0.1162854,0.1104712,0,0,4.930449,0.1162854,0,0.1162854,-0.1162854,1.200002,20,0.1238814,0.8638734,0,0,0.1162854
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,54.871,54.871,0.1905802,0,0,-1,0,0,0,0,0.1905802,0.2096383,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238814,0.2096383,0,0,0
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,52.72886,52.72886,0.1132263,0,0,-1,0,0,0,0,0.1132263,0.124549,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238814,0.124549,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,51.13985,51.13985,0.1952471,0,0,-1,0,0,0,0,0.1952471,0.2147719,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238814,0.2147719,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,49.41005,49.41005,0.06659621,0,0,-1,0,0,0,0,0.06659621,0.07325583,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238814,0.07325583,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,47.74059,47.74059,0.1265536,0,0,-1,0,0,0,0,0.1265536,0.139209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238814,0.139209,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,46.53374,46.53374,0.1567183,0,0,-1,0,0,0,0,0.1567183,0.1723901,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238814,0.1723901,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,45.19616,45.19616,0.04084809,0,0,-1,0,0,0,0,0.04084809,0.0449329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238814,0.0449329,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,44.06978,44.06978,0.1047338,0.1047338,1.557365,0,0.4812607,0.1047338,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.124402,0.1152072,0,1.7,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,43.19482,43.19482,0.01813757,0.01813757,1.470769,0,0.45762,0.01813757,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1248394,0.01995132,0,1.7,1.242
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,0.2425785,46.71455,42.22935,0.2977321,0.2977321,1.7,0,0.5202,0.2977321,81.47543,0,0,0,0.2425785,0,0,1.402268,1.332155,2.299654,2.484,1.574733,0,1.574733,5.312291,88.53801,0.1254082,0.3275053,0.1940628,1.7,2.726578
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,0.6320718,56.75855,44.27092,0.6467904,0.6467904,0,0,0,0.6467904,97.72437,0,0,0,0.6320718,0.680832,0.6467904,0,0,0.7249213,3.90126,0,0.0487602,-0.0487602,5.260893,87.68138,0.1254082,0.7114694,0.5056574,0,4.533331
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,0.8168851,66.77193,49.47039,0.7424139,0.7424139,0,-1,0,0.7424139,110.0309,0,0,0,0.8168851,0.7814884,0.7424139,0,0,0.7790993,3.852499,0.03539672,0,0.03539672,5.294474,88.24105,0.1253949,0.8166553,0.6535081,0,4.669384
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,0.9091329,75.1746,54.70003,0.1437468,0.1437468,0,-1,0,0.1437468,632.4543,0.0141178,0,0,0.9091329,0.1513124,0.1437468,0,0,0.7437027,3.884356,0.7437027,0,0.7437027,6.000012,100,0.1251166,0.1581215,0.7273063,0,4.793489
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,0.8782498,79.43217,59.00443,0.3720033,0.3720033,0,-1,0,0.3720033,236.0865,0.4866674,0,0,0.8782498,0.3915825,0.3720033,0,0,0,4.553689,0,0,0,6.000012,100,0.1251166,0.4092037,0.7025999,0,5.431939
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,0.3964737,71.00098,62.34335,0.7369933,0.7369933,0,-1,0,0.7369933,53.7961,0,0,0,0.3964737,0.7757824,0.7369933,0,0,0,4.553689,0,0.3793087,-0.3793087,5.600185,93.33624,0.1251166,0.8106926,0.317179,0,4.950162
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,0.9137371,88.30632,65.5113,0,0,0,-1,0,0,0,0.492283,0,0,0.9137371,0,0,0,0,0.4214541,4.17438,0.4214541,0,0.4214541,6.000012,100,0.1249595,0,0.7309897,0,5.088117
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,0.6978396,84.22023,67.37185,0.35861,0.35861,0,-1,0,0.35861,194.5957,0.3203554,0,0,0.6978396,0.3774842,0.35861,0,0,0,4.553689,0,0,0,6.000012,100,0.1249595,0.394471,0.5582716,0,5.251529
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,0.6837479,84.61564,68.05573,0.09831753,0.09831753,0,-1,0,0.09831753,695.4487,0.5802558,0,0,0.6837479,0.1034921,0.09831753,0,0,0,4.553689,0,0,0,6.000012,100,0.1249595,0.1081493,0.5469984,0,5.237437
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,0.3931877,77.7048,68.67926,0,0,0,-1,0,0,0,0.3931877,0,0,0.3931877,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1249595,0,0.3145502,0,4.946877
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,0.2448772,73.20892,67.77412,0.2582922,0.2582922,0,-1,0,0.2582922,94.80628,0,0,0,0.2448772,0.2718865,0.2582922,0,0,0,4.553689,0,0.0270093,-0.0270093,5.971542,99.5255,0.1249595,0.2841214,0.1959018,0,4.798566
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.06928127,66.91988,65.45096,0.726185,0.726185,0,-1,0,0.726185,9.540443,0,1.110223E-16,0,0.06928127,0.7644053,0.726185,0,0,0.03001033,4.52668,0,0.695124,-0.695124,5.238817,87.31344,0.1249595,0.7988036,0.05542502,0,4.595961
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,63.07751,63.07751,0.3754227,0.3754227,0,-1,0,0.3754227,0,0,5.551115E-17,0,0,0.3951817,0.3754227,0,0,0.8023704,3.831556,0,0.3951817,-0.3951817,4.822258,80.37081,0.1249595,0.4129649,0,0,3.831556
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,60.53309,60.53309,0.1562081,0.1562081,0,-1,0,0.1562081,0,0,0,0,0,0.1644296,0.1562081,0,0,1.241461,3.436374,0,0.1644296,-0.1644296,4.648934,77.48209,0.1249595,0.1718289,0,0,3.436374
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,57.8177,57.8177,1.472241,1.38,0,-1,0,1.38,0,0,0.09224129,0.2394654,0,1.452632,1.38,0,0,1.424161,3.271944,0,1.452632,-1.452632,3.117726,51.962,0.1249595,1.619465,0,0,3.271944
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,55.07214,55.07214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.038196,1.819313,0,0,0,3.117726,51.962,0.1249595,0,0,0,1.819313
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,52.91994,52.91994,0.1444248,0.1444248,0,-1,0,0.1444248,0,0,2.775558E-17,0,0,0.1520261,0.1444248,0,0,3.038196,1.819313,0,0.1520261,-0.1520261,2.957477,49.29118,0.1249595,0.1588673,0,0,1.819313
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,51.3611,51.3611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.207114,1.667287,0,0,0,2.957477,49.29118,0.1249595,0,0,0,1.667287
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,49.61119,49.61119,0.03287291,0.03287291,0,-1,0,0.03287291,0,0,0,0,0,0.03460306,0.03287291,0,0,3.207114,1.667287,0,0.03460306,-0.03460306,2.921002,48.68327,0.1249595,0.0361602,0,0,1.667287
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,47.97189,47.97189,0.141297,0.141297,0,-1,0,0.141297,0,0,0,0,0,0.1487337,0.141297,0,0,3.245562,1.632684,0,0.1487337,-0.1487337,2.764223,46.07029,0.1249595,0.1554267,0,0,1.632684
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,46.755,46.755,0.2053455,0.2053455,0,-1,0,0.2053455,0,0,2.775558E-17,0,0,0.2161531,0.2053455,0,0,3.410821,1.48395,0,0.2161531,-0.2161531,2.536377,42.27287,0.1249595,0.22588,0,0,1.48395
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,45.42747,45.42747,0.04355566,0.04355566,0,-1,0,0.04355566,0,0,6.938894E-18,0,0,0.04584806,0.04355566,0,0,3.650991,1.267797,0,0.04584806,-0.04584806,2.488049,41.46741,0.1249595,0.04791123,0,0,1.267797
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,44.29103,44.29103,0.1212141,0.1212141,0,0,0,0.1212141,0,0,1.387779E-17,0,0,0.1275938,0.1212141,0,0,3.701934,1.221949,0,0.1275938,-0.1275938,2.353554,39.22581,0.1249595,0.1333356,0,0,1.221949
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,43.41607,43.41607,0.01251177,0.01251177,0,0,0,0.01251177,0,0,0,0,0,0.01317028,0.01251177,0,0,3.843705,1.094355,0,0.01317028,-0.01317028,2.339671,38.99444,0.1249595,0.01376295,0,0,1.094355
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,0.1590023,45.3754,42.46066,0,0,0,0,0,0,0,0,0,0,0.1590023,0,0,0,0,3.858338,1.081185,0.1590023,0,0.1590023,2.490514,41.50848,0.1249003,0,0.1272018,0,1.240187
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.13413,46.97638,44.49217,0.3963075,0.3963075,0,0,0,0.3963075,33.84492,0,0,0,0.13413,0.4171658,0.3963075,0,0,3.699336,1.224287,0,0.2830358,-0.2830358,2.192168,36.53606,0.1249003,0.4359383,0.107304,0,1.358417
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,0.318858,55.98872,49.72181,0,0,0,-1,0,0,0,0,0,0,0.318858,0,0,0,0,4.01382,0.9412507,0.318858,0,0.318858,2.494663,41.57763,0.1247818,0,0.2550864,0,1.260109
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,0.6078609,67.97773,54.99168,1.223468,1.223468,0,-1,0,1.223468,49.68343,2.220446E-16,0,0.0635096,0.6078609,1.287861,1.223468,0,0,3.694962,1.228223,0,0.6800003,-0.6800003,1.77788,29.63127,0.1247818,1.345815,0.4862887,0,1.836084
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,0.6121634,72.76779,59.22568,1.192436,1.102367,0,-1,0,1.102367,55.53174,0,0.09006965,0.6745574,0.6121634,1.160386,1.102367,0,0,4.450518,0.5482226,0,0.5482226,-0.5482226,1.200002,20,0.1247818,1.31168,0.4897307,0,1.160386
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,0.5313647,74.46852,62.5646,0.8395751,0.5047965,0,-1,0,0.5047965,105.2632,0,0.3347786,0.8225734,0.5313647,0.5313647,0.5047965,0,0,5.059654,0,0,0,0,1.200002,20,0.1247818,0.9235327,0.4250918,0,0.5313647
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,0.8405344,86.37769,65.73256,1.473927,0.7985078,0,-1,0,0.7985078,105.2632,0,0.6754196,1.461618,0.8405344,0.8405344,0.7985078,0,0,5.059654,0,0,0,0,1.200002,20,0.1247818,1.62132,0.6724275,0,0.8405344
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,0.5219355,79.77522,67.60316,0.2994328,0.2994328,0,-1,0,0.2994328,174.3081,0,0,0.2302083,0.5219355,0.3151924,0.2994328,0,0,5.059654,0,0.2067431,0,0.2067431,1.396136,23.26889,0.124705,0.3293761,0.4175484,0,0.5219355
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,0.3813571,76.92936,68.22669,0.5867348,0.5390546,0,-1,0,0.5390546,70.74554,0,0.04768021,0.3961851,0.3813571,0.5674258,0.5390546,0,0,4.852911,0.1860688,0,0.1860688,-0.1860688,1.200002,20,0.124705,0.6454082,0.3050857,0,0.5674258
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.1133622,71.33167,68.85023,0.190551,0.1076941,0,-1,0,0.1076941,105.2632,0,0.08285695,0.1880673,0.1133622,0.1133622,0.1076941,0,0,5.059654,0,0,0,0,1.200002,20,0.124705,0.2096061,0.09068976,0,0.1133622
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.1280798,70.73653,67.9451,0.7538701,0.1216758,0,-1,0,0.1216758,105.2632,0,0.6321944,0.804922,0.1280798,0.1280798,0.1216758,0,0,5.059654,0,0,0,0,1.200002,20,0.124705,0.8292572,0.1024638,0,0.1280798
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.06605621,67.02351,65.62193,0.4455394,0.06275339,0,-1,0,0.06275339,105.2632,0,0.382786,0.4775426,0.06605621,0.06605621,0.06275339,0,0,5.059654,0,0,0,0,1.200002,20,0.124705,0.4900933,0.05284496,0,0.06605621
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,63.24848,63.24848,0.2212861,0,0,-1,0,0,0,0,0.2212861,0.2434147,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.124705,0.2434147,0,0,0
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,60.70406,60.70406,0.6214221,0,0,-1,0,0,0,0,0.6214221,0.6835644,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.124705,0.6835644,0,0,0
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,58.03895,58.03895,0.4457786,0,0,-1,0,0,0,0,0.4457786,0.4903565,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.124705,0.4903565,0,0,0
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,55.27328,55.27328,0.154715,0,0,-1,0,0,0,0,0.154715,0.1701864,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.124705,0.1701864,0,0,0
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,53.15125,53.15125,0.3080551,0,0,-1,0,0,0,0,0.3080551,0.3388606,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.124705,0.3388606,0,0,0
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,51.56224,51.56224,0.1193905,0,0,-1,0,0,0,0,0.1193905,0.1313295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.124705,0.1313295,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,49.84249,49.84249,0.07529049,0,0,-1,0,0,0,0,0.07529049,0.08281954,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.124705,0.08281954,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,48.20321,48.20321,0.09428981,0,0,-1,0,0,0,0,0.09428981,0.1037188,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.124705,0.1037188,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,46.98631,46.98631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.124705,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,45.64873,45.64873,0.01184789,0,0,-1,0,0,0,0,0.01184789,0.01303268,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.124705,0.01303268,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,44.52234,44.52234,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.124705,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,43.67756,43.67756,0.1054287,0.1054287,1.55806,0,0.4814504,0.1054287,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1252133,0.1159715,0,1.7,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,0.2121741,46.63306,42.71208,0.05757779,0.05757779,1.510209,0,0.4683872,0.05757779,368.4998,2.220446E-16,0,0,0.2121741,0,0,1.452632,1.38,3.679654,1.242,1.592174,0,1.592174,4.019654,66.9941,0.1255961,0.06333558,0.1697393,1.7,1.454174
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,0.3906773,52.23188,44.7436,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3906773,0,0,1.452632,1.38,2.08748,2.674957,1.770677,0,1.770677,5.699466,94.99091,0.1258581,0,0.3125419,1.7,3.065634
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,0.4672605,59.38121,49.98329,0.07001656,0.07001656,0,-1,0,0.07001656,667.3572,0.07675594,0,0,0.4672605,0.07370164,0.07001656,0,0,0.316803,4.268566,0.316803,0,0.316803,6.000012,100,0.1257412,0.07701822,0.3738084,0,4.735827
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,0.7660887,72.07372,55.21293,0.503305,0.503305,0,-1,0,0.503305,152.2116,0.236294,0,0,0.7660887,0.5297947,0.503305,0,0,0,4.553689,0,0,0,6.000012,100,0.1257412,0.5536355,0.612871,0,5.319777
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,0.920729,81.16031,59.45699,0.7627882,0.7627882,0,-1,0,0.7627882,120.7057,0.1177941,0,0,0.920729,0.8029349,0.7627882,0,0,0,4.553689,0,0,0,6.000012,100,0.1257412,0.839067,0.7365832,0,5.474418
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,0.9392927,85.67757,62.73557,0.387956,0.387956,0,-1,0,0.387956,242.1132,0.5309179,0,0,0.9392927,0.4083747,0.387956,0,0,0,4.553689,0,0,0,6.000012,100,0.1257412,0.4267516,0.7514341,0,5.492981
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,0.9714127,90.5953,65.90353,0,0,0,-1,0,0,0,0.9714127,0,0,0.9714127,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1257412,0,0.7771302,0,5.525102
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,0.4792624,78.874,67.77412,0.8766541,0.8766541,0,-1,0,0.8766541,54.66949,0,1.110223E-16,0,0.4792624,0.9227938,0.8766541,0,0,0,4.553689,0,0.4435315,-0.4435315,5.532489,92.20796,0.1257412,0.9643195,0.3834099,0,5.032951
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,0.4200174,78.06556,68.39766,1.251141,1.251141,0,-1,0,1.251141,33.57076,0,0,0,0.4200174,1.31699,1.251141,0,0,0.4928127,4.110157,0,0.8969727,-0.8969727,4.586997,76.44979,0.1257412,1.376255,0.3360139,0,4.530175
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,0.5955429,83.22732,68.96085,1.174972,1.174972,0,-1,0,1.174972,50.68572,0,0,0,0.5955429,1.236812,1.174972,0,0,1.489449,3.213185,0,0.6412694,-0.6412694,3.911039,65.18385,0.1257412,1.292469,0.4764343,0,3.808728
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,0.1906463,72.3092,68.10601,0,0,0,-1,0,0,0,0,0,0,0.1906463,0,0,0,0,2.201971,2.571915,0.1906463,0,0.1906463,4.091902,68.19823,0.125671,0,0.152517,0,2.762562
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.06401416,67.09147,65.73256,0,0,0,-1,0,0,0,0,0,0,0.06401416,0,0,0,0,2.011324,2.743497,0.06401416,0,0.06401416,4.152631,69.21038,0.1256475,0,0.05121133,0,2.807511
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,63.41945,63.41945,0.5392102,0.5392102,0,-1,0,0.5392102,0,0,0,0,0,0.5675896,0.5392102,0,0,1.94731,2.80111,0,0.5675896,-0.5675896,3.554339,59.23887,0.1256475,0.5931312,0,0,2.80111
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,60.92531,60.92531,0.944628,0.944628,0,-1,0,0.944628,0,0,0,0,0,0.9943452,0.944628,0,0,2.577965,2.23352,0,0.9943452,-0.9943452,2.506207,41.77004,0.1256475,1.039091,0,0,2.23352
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,58.20992,58.20992,0.9570093,0.9570093,0,-1,0,0.9570093,0,0,1.110223E-16,0,0,1.007378,0.9570093,0,0,3.682793,1.239175,0,1.007378,-1.007378,1.444338,24.07224,0.1256475,1.05271,0,0,1.239175
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,55.46436,55.46436,0.08637173,0.08637173,0,-1,0,0.08637173,0,0,0,0,0,0.09091761,0.08637173,0,0,4.802103,0.2317967,0,0.09091761,-0.09091761,1.348502,22.47499,0.1256475,0.0950089,0,0,0.2317967
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,53.34233,53.34233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.903122,0.1408791,0,0,0,1.348502,22.47499,0.1256475,0,0,0,0.1408791
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,51.73321,51.73321,0.2126678,0.1338351,0,-1,0,0.1338351,0,0,0.07883268,0.1000995,0,0.1408791,0.1338351,0,0,4.903122,0.1408791,0,0.1408791,-0.1408791,1.200002,20,0.1256475,0.2339346,0,0,0.1408791
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,50.00341,50.00341,0.2146374,0,0,-1,0,0,0,0,0.2146374,0.2361012,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1256475,0.2361012,0,0,0
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,48.39429,48.39429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1256475,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,47.17739,47.17739,0.1062381,0,0,-1,0,0,0,0,0.1062381,0.1168619,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1256475,0.1168619,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,45.88004,45.88004,0.2374732,0,0,-1,0,0,0,0,0.2374732,0.2612205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1256475,0.2612205,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,44.72348,44.72348,0.03951153,0.03951153,1.492143,0,0.4634551,0.03951153,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1260858,0.04346268,0,1.7,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,43.86864,43.86864,0.0932259,0.0932259,1.545857,0,0.4781191,0.0932259,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1265679,0.1025485,0,1.7,1.242
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,0.2702904,47.97166,42.93334,1.043602,1.043602,1.7,0,0.5202,1.043602,25.89976,0,0,0,0.2702904,0,0,0.6563978,0.623578,2.299654,2.484,0.8938684,0,0.8938684,4.666366,77.77261,0.1270426,1.147962,0.2162323,1.7,2.75429
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,0.5957682,56.74416,44.97491,0.1462745,0.1462745,0.9989249,0,0.3288065,0.1462745,407.2946,0,0,0,0.5957682,0,0,0.8526503,0.8100178,1.405786,3.288481,1.405786,0,1.405786,6.000012,100,0.1270296,0.160902,0.4766145,1.7,3.88425
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,1.056462,73.74493,50.20455,1.518587,1.38,0,-1,0,1.38,76.5552,2.220446E-16,0.1385868,0.2904455,1.056462,1.452632,1.38,0,0,0,4.553689,0,0.3961699,-0.3961699,5.582412,93.04002,0.1270296,1.670446,0.8451694,0,5.610151
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,1.047484,79.89517,55.44424,0.3136325,0.3136325,0,-1,0,0.3136325,333.9844,0.2771553,0,0,1.047484,0.3301394,0.3136325,0,0,0.4401887,4.157519,0.4401887,0,0.4401887,6.000012,100,0.1268685,0.3449957,0.8379868,0,5.205003
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,0.413429,68.54678,59.67825,1.037722,1.037722,0,-1,0,1.037722,39.84007,0,0,0,0.413429,1.092339,1.037722,0,0,0,4.553689,0,0.6789095,-0.6789095,5.284379,88.0728,0.1268685,1.141494,0.3307432,0,4.967118
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,0.8786347,84.17226,62.96688,0.7668783,0.7668783,0,-1,0,0.7668783,114.5729,0,0,0,0.8786347,0.8072403,0.7668783,0,0,0.7543439,3.874779,0.07139436,0,0.07139436,5.352109,89.20164,0.1268424,0.8435662,0.7029077,0,4.753414
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,1.070086,94.07501,66.07449,0.5946192,0.5946192,0,-1,0,0.5946192,179.9615,0,0,0,1.070086,0.6259149,0.5946192,0,0,0.6829496,3.939034,0.4441706,0,0.4441706,5.773486,96.22458,0.1266803,0.6540811,0.8560684,0,5.00912
