Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,47.51933,47.51933,0.1685596,0.1685596,1.621191,0,0.4986852,0.1685596,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1347168,0.1854156,0,1.7,1.242
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,0.3027152,52.57028,46.755,0.04588954,0.04588954,1.498521,0,0.4651963,0.04588954,659.6605,0,0,0,0.3027152,0,0,1.452632,1.38,2.299654,2.484,1.682715,0,1.682715,5.414732,90.24535,0.1349472,0.0504785,0.2421722,1.7,2.786715
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,0.6234433,61.61055,48.87703,1.142644,1.142644,0,0,0,1.142644,54.56148,0,0,0,0.6234433,1.202783,1.142644,0,0,0.6169392,3.998444,0,0.5793394,-0.5793394,4.804055,80.06742,0.1349472,1.256908,0.4987546,0,4.621887
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,0.9456806,75.61563,54.24746,0.06025697,0.06025697,0,-1,0,0.06025697,1569.413,0,0,0,0.9456806,0.06342839,0.06025697,0,0,1.26065,3.419104,0.8822522,0,0.8822522,5.641033,94.01702,0.1346706,0.06628267,0.7565445,0,4.364785
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,1.129762,87.30263,59.34636,0.4015177,0.4015177,0,-1,0,0.4015177,281.373,0.3287147,0,0,1.129762,0.4226503,0.4015177,0,0,0.3783975,4.213131,0.3783975,0,0.3783975,6.000012,100,0.1345523,0.4416695,0.9038099,0,5.342894
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,1.111703,92.15533,63.53008,0.8162523,0.8162523,0,-1,0,0.8162523,136.196,0.2524903,0,0,1.111703,0.8592129,0.8162523,0,0,0,4.553689,0,0,0,6.000012,100,0.1345523,0.8978775,0.8893626,0,5.665392
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,1.1051,96.04138,66.63769,0.03908347,0.03908347,0,-1,0,0.03908347,2827.538,1.063959,0,0,1.1051,0.04114049,0.03908347,0,0,0,4.553689,0,0,0,6.000012,100,0.1345523,0.04299181,0.8840799,0,5.658789
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,1.082079,99.16316,69.58439,0.3663962,0.3663962,0,-1,0,0.3663962,295.3302,0.6963986,0,0,1.082079,0.3856803,0.3663962,0,0,0,4.553689,0,0,0,6.000012,100,0.1345523,0.4030359,0.8656631,0,5.635768
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,0.9356475,96.21634,71.28402,0.1846255,0.1846255,0,-1,0,0.1846255,506.7814,0.7413049,0,0,0.9356475,0.1943426,0.1846255,0,0,0,4.553689,0,0,0,6.000012,100,0.1345523,0.203088,0.748518,0,5.489336
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,0.8495121,94.00205,71.78687,0.04802784,0.04802784,0,-1,0,0.04802784,1768.791,0.7989565,0,0,0.8495121,0.05055562,0.04802784,0,0,0,4.553689,0,0,0,6.000012,100,0.1345523,0.05283063,0.6796097,0,5.403201
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,0.670218,89.13253,72.29978,0.05099651,0.05099651,0,-1,0,0.05099651,1314.243,0.6165375,0,0,0.670218,0.05368054,0.05099651,0,0,0,4.553689,0,0,0,6.000012,100,0.1345523,0.05609616,0.5361744,0,5.223907
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,0.376549,80.20529,71.39465,0.09637274,0.09637274,0,-1,0,0.09637274,390.7215,0.275104,0,0,0.376549,0.101445,0.09637274,0,0,0,4.553689,0,0,0,6.000012,100,0.1345523,0.10601,0.3012392,0,4.930238
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.04664348,70.08323,69.07148,0.4270254,0.4270254,0,-1,0,0.4270254,10.92288,0,5.551115E-17,0,0.04664348,0.4495004,0.4270254,0,0,0,4.553689,0,0.4028569,-0.4028569,5.575364,92.92254,0.1345523,0.4697279,0.03731478,0,4.600332
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,66.91928,66.91928,1.091313,1.091313,0,-1,0,1.091313,0,0,2.220446E-16,0,0,1.148751,1.091313,0,0,0.4476188,4.150832,0,1.148751,-1.148751,4.364474,72.74108,0.1345523,1.200445,0,0,4.150832
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,64.4352,64.4352,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.724009,3.002081,0,0,0,4.364474,72.74108,0.1345523,0,0,0,3.002081
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,61.65947,61.65947,1.96879,1.38,0,-1,0,1.38,0,0,0.5887902,0.7856693,0,1.452632,1.38,0,0,1.724009,3.002081,0,1.452632,-1.452632,2.833266,47.221,0.1345523,2.165669,0,0,3.002081
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,58.83345,58.83345,0.0426543,0.0426543,0,-1,0,0.0426543,0,0,0,0,0,0.04489926,0.0426543,0,0,3.338044,1.54945,0,0.04489926,-0.04489926,2.785938,46.4322,0.1345523,0.04691973,0,0,1.54945
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,56.63097,56.63097,0.05171657,0.05171657,0,-1,0,0.05171657,0,0,0,0,0,0.0544385,0.05171657,0,0,3.387932,1.50455,0,0.0544385,-0.0544385,2.728554,45.47581,0.1345523,0.05688823,0,0,1.50455
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,55.0118,55.0118,0.261283,0.261283,0,-1,0,0.261283,0,0,0,0,0,0.2750348,0.261283,0,0,3.448419,1.450112,0,0.2750348,-0.2750348,2.438642,40.64396,0.1345523,0.2874114,0,0,1.450112
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,53.32222,53.32222,0.06106569,0.06106569,0,-1,0,0.06106569,0,0,6.938894E-18,0,0,0.06427967,0.06106569,0,0,3.754013,1.175077,0,0.06427967,-0.06427967,2.370886,39.51468,0.1345523,0.06717225,0,0,1.175077
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,51.87401,51.87401,0.2037591,0.2037591,0,-1,0,0.2037591,0,0,2.775558E-17,0,0,0.2144833,0.2037591,0,0,3.825435,1.110797,0,0.2144833,-0.2144833,2.1448,35.7466,0.1345523,0.224135,0,0,1.110797
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,50.68728,50.68728,0.2142558,0.2142558,0,-1,0,0.2142558,0,0,2.775558E-17,0,0,0.2255324,0.2142558,0,0,4.06375,0.896314,0,0.2255324,-0.2255324,1.907068,31.78441,0.1345523,0.2356814,0,0,0.896314
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,49.41005,49.41005,0.2099342,0.2099342,0,-1,0,0.2099342,0,0,0,0,0,0.2209833,0.2099342,0,0,4.314342,0.6707816,0,0.2209833,-0.2209833,1.674131,27.90213,0.1345523,0.2309276,0,0,0.6707816
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,48.36412,48.36412,0.1669796,0.1669796,0,0,0,0.1669796,0,0,0,0,0,0.175768,0.1669796,0,0,4.559878,0.4497983,0,0.175768,-0.175768,1.488856,24.81421,0.1345523,0.1836776,0,0,0.4497983
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,47.74059,47.74059,0.0758263,0.0758263,0,0,0,0.0758263,0,0,1.387779E-17,0,0,0.07981716,0.0758263,0,0,4.755177,0.2740302,0,0.07981716,-0.07981716,1.404721,23.41197,0.1345523,0.08340893,0,0,0.2740302
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,0.322036,53.21958,47.00642,0.1872583,0.1872583,0,0,0,0.1872583,171.9742,0,0,0,0.322036,0.197114,0.1872583,0,0,4.843862,0.1942131,0.124922,0,0.124922,1.523232,25.38716,0.1345132,0.2059841,0.2576288,0,0.5162491
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,0.5697149,60.69075,49.12845,0.4117501,0.4117501,1.7,0,0.5202,0.4117501,138.3642,0,0,0,0.5697149,0,0,1.28825,1.223837,4.71894,0.3066429,1.793552,0,1.793552,3.224746,53.74565,0.1348495,0.4529252,0.4557719,1.7,0.8763578
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,0.739361,70.57361,54.47877,1.125092,1.125092,0,-1,0,1.125092,65.71561,0,0,0,0.739361,1.184307,1.125092,0,0,2.925388,1.92084,0,0.4449463,-0.4449463,2.755731,45.92876,0.1348495,1.237601,0.5914888,0,2.660201
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,0.8846152,80.27776,59.56762,1.105492,1.105492,0,-1,0,1.105492,80.02002,0,0,0,0.8846152,1.163676,1.105492,0,0,3.419773,1.475894,0,0.279061,-0.279061,2.461575,41.02617,0.1348495,1.216042,0.7076921,0,2.360509
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,1.063945,90.7878,63.70104,1.7787,1.38,0,-1,0,1.38,77.09746,0,0.3987004,0.6174299,1.063945,1.452632,1.38,0,0,3.72984,1.196833,0,0.3886867,-0.3886867,2.051863,34.19765,0.1348495,1.956571,0.8511559,0,2.260777
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,1.087674,95.65282,66.80865,0.006853743,0.006853743,0,-1,0,0.006853743,15869.78,0,0,0,1.087674,0.007214466,0.006853743,0,0,4.161715,0.808146,1.080459,0,1.080459,3.076877,51.28118,0.1345136,0.007539117,0.8701389,0,1.89582
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,0.9685956,95.38261,69.75536,0.1620465,0.1620465,0,-1,0,0.1620465,597.7269,0,0,0,0.9685956,0.1705753,0.1620465,0,0,3.081255,1.780559,0.7980203,0,0.7980203,3.833945,63.89896,0.1342666,0.1782511,0.7748764,0,2.749155
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,0.7672999,91.01637,71.44493,0.4571669,0.4571669,0,-1,0,0.4571669,167.838,0,0,0,0.7672999,0.4812283,0.4571669,0,0,2.283235,2.498778,0.2860716,0,0.2860716,4.105337,68.42214,0.1341783,0.5028836,0.6138399,0,3.266078
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,0.7637461,91.52,71.95784,0.7852322,0.7852322,0,-1,0,0.7852322,97.26373,0,0,0,0.7637461,0.8265603,0.7852322,0,0,1.997163,2.756242,0,0.06281414,-0.06281414,4.039124,67.31861,0.1341783,0.8637555,0.6109969,0,3.519988
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,0.5720844,86.54061,72.47075,0.534978,0.534978,0,-1,0,0.534978,106.9361,0,0,0,0.5720844,0.5631347,0.534978,0,0,2.066957,2.693428,0.008949637,0,0.008949637,4.047615,67.46011,0.1341755,0.5884758,0.4576675,0,3.265512
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,0.3074614,78.61192,71.50528,0.04588091,0.04588091,0,-1,0,0.04588091,670.1292,0,0,0,0.3074614,0.0482957,0.04588091,0,0,2.058007,2.701483,0.2591657,0,0.2591657,4.293481,71.55788,0.1340956,0.050469,0.2459691,0,3.008944
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.04276858,70.17074,69.24245,0.7185677,0.7185677,0,-1,0,0.7185677,5.951921,0,1.110223E-16,0,0.04276858,0.756387,0.7185677,0,0,1.798841,2.934732,0,0.7136185,-0.7136185,3.541261,59.0209,0.1340956,0.7904244,0.03421486,0,2.9775
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,67.09026,67.09026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.591751,2.221113,0,0,0,3.541261,59.0209,0.1340956,0,0,0,2.221113
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,64.54583,64.54583,0.9891115,0.9891115,0,-1,0,0.9891115,0,0,1.110223E-16,0,0,1.04117,0.9891115,0,0,2.591751,2.221113,0,1.04117,-1.04117,2.443772,40.72945,0.1340956,1.088023,0,0,2.221113
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,61.83044,61.83044,1.092477,1.092477,0,-1,0,1.092477,0,0,2.220446E-16,0.08077884,0,1.149976,1.092477,0,0,3.748606,1.179943,0,1.149976,-1.149976,1.231591,20.52647,0.1340956,1.201725,0,0,1.179943
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,59.00443,59.00443,0.1241838,0.02846888,0,-1,0,0.02846888,0,0,0.0957149,0.1081333,0,0.02996725,0.02846888,0,0,5.026358,0.02996725,0,0.02996725,-0.02996725,1.200002,20,0.1340956,0.1366021,0,0,0.02996725
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,56.79189,56.79189,0.231161,0,0,-1,0,0,0,0,0.231161,0.2542771,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340956,0.2542771,0,0,0
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,55.21293,55.21293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340956,0,0,0,0
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,53.5133,53.5133,0.1391642,0,0,-1,0,0,0,0,0.1391642,0.1530806,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340956,0.1530806,0,0,0
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,52.04498,52.04498,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340956,0,0,0,0
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,50.85825,50.85825,0.03153851,0,0,-1,0,0,0,0,0.03153851,0.03469236,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340956,0.03469236,0,0,0
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,49.61119,49.61119,0.04159206,0,0,-1,0,0,0,0,0.04159206,0.04575126,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340956,0.04575126,0,0,0
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,48.56526,48.56526,0.04187492,0.04187492,1.494506,0,0.4641003,0.04187492,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1344149,0.04606241,0,1.7,0
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,47.94172,47.94172,0.07975233,0.07975233,1.532384,0,0.4744408,0.07975233,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1347584,0.08772757,0,1.7,1.242
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,0.3125024,53.26893,47.23773,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3125024,0,0,1.452632,1.38,2.299654,2.484,1.692502,0,1.692502,5.424017,90.4001,0.1349487,0,0.2500019,1.7,2.796502
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,0.6684164,63.12664,49.32959,0.5655333,0.5655333,0,0,0,0.5655333,118.1922,0,0,0,0.6684164,0.5952982,0.5655333,0,0,0.607152,4.007252,0.0731182,0,0.0731182,5.493383,91.5562,0.1349262,0.6220866,0.5347331,0,4.675669
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,0.8170474,72.75235,54.67991,0.3006278,0.3006278,0,-1,0,0.3006278,271.7804,0,0,0,0.8170474,0.3164503,0.3006278,0,0,0.5340338,4.073059,0.5005971,0,0.5005971,5.968291,99.47132,0.1347727,0.3306906,0.6536379,0,4.890106
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,1.152803,88.55596,59.73859,0.6082168,0.6082168,0,-1,0,0.6082168,189.5381,0.4791379,0,0,1.152803,0.6402283,0.6082168,0,0,0.03343671,4.523596,0.03343671,0,0.03343671,6.000012,100,0.1347625,0.6690385,0.9222423,0,5.676399
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,1.172452,94.71844,63.87201,0.864326,0.864326,0,-1,0,0.864326,135.6492,0.2626348,0,0,1.172452,0.9098169,0.864326,0,0,0,4.553689,0,0,0,6.000012,100,0.1347625,0.9507586,0.9379613,0,5.72614
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,1.117809,96.95564,66.97962,0.5256156,0.5256156,0,-1,0,0.5256156,212.6666,0.5645295,0,0,1.117809,0.5532795,0.5256156,0,0,0,4.553689,0,0,0,6.000012,100,0.1347625,0.5781772,0.8942472,0,5.671498
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,1.001735,96.7398,69.92632,0.9318447,0.9318447,0,-1,0,0.9318447,107.5002,0.02084585,0,0,1.001735,0.9808891,0.9318447,0,0,0,4.553689,0,0,0,6.000012,100,0.1347625,1.025029,0.801388,0,5.555424
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,0.8342866,93.30547,71.61591,1.142989,1.142989,0,-1,0,1.142989,72.99165,0,0,0,0.8342866,1.203147,1.142989,0,0,0,4.553689,0,0.3688599,-0.3688599,5.611199,93.51981,0.1347625,1.257288,0.6674293,0,5.387976
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,0.7905646,92.47986,72.06847,0,0,0,-1,0,0,0,0.3807203,0,0,0.7905646,0,0,0,0,0.4098443,4.184829,0.4098443,0,0.4098443,6.000012,100,0.1346371,0,0.6324517,0,4.975394
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,0.5238183,85.34126,72.58138,0.3529929,0.3529929,0,-1,0,0.3529929,148.3934,0.1522468,0,0,0.5238183,0.3715715,0.3529929,0,0,0,4.553689,0,0,0,6.000012,100,0.1346371,0.3882922,0.4190546,0,5.077507
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,0.3086299,78.75751,71.61591,1.212041,1.212041,0,-1,0,1.212041,25.46365,0,0,0,0.3086299,1.275833,1.212041,0,0,0,4.553689,0,0.9672027,-0.9672027,4.980491,83.00802,0.1346371,1.333245,0.2469039,0,4.862319
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.04264663,70.27945,69.35308,0.8718209,0.8718209,0,-1,0,0.8718209,4.891674,0,1.110223E-16,0,0.04264663,0.9177062,0.8718209,0,0,1.07467,3.586486,0,0.8750595,-0.8750595,4.058097,67.63482,0.1346371,0.959003,0.0341173,0,3.629133
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,67.20088,67.20088,1.487806,1.38,0,-1,0,1.38,0,0,0.1078057,0.2565863,0,1.452632,1.38,0,0,2.046958,2.711427,0,1.452632,-1.452632,2.526889,42.11473,0.1346371,1.636586,0,0,2.711427
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,64.77714,64.77714,0.5276136,0.5276136,0,-1,0,0.5276136,0,0,1.110223E-16,0,0,0.5553828,0.5276136,0,0,3.660993,1.258795,0,0.5553828,-0.5553828,1.941464,32.35767,0.1346371,0.580375,0,0,1.258795
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,62.00141,62.00141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.278085,0.7034124,0,0,0,1.941464,32.35767,0.1346371,0,0,0,0.7034124
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,59.22568,59.22568,0.01963539,0.01963539,0,-1,0,0.01963539,0,0,3.469447E-18,0,0,0.02066883,0.01963539,0,0,4.278085,0.7034124,0,0.02066883,-0.02066883,1.919677,31.99456,0.1346371,0.02159893,0,0,0.7034124
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,56.96285,56.96285,0.1717651,0.1717651,0,-1,0,0.1717651,0,0,0,0,0,0.1808054,0.1717651,0,0,4.301051,0.6827435,0,0.1808054,-0.1808054,1.729092,28.81814,0.1346371,0.1889417,0,0,0.6827435
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,55.3839,55.3839,0.04929607,0.04929607,0,-1,0,0.04929607,0,0,6.938894E-18,0,0,0.0518906,0.04929607,0,0,4.501945,0.5019381,0,0.0518906,-0.0518906,1.674394,27.90651,0.1346371,0.05422568,0,0,0.5019381
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,53.71444,53.71444,0.1705846,0.1705846,0,-1,0,0.1705846,0,0,2.775558E-17,0,0,0.1795627,0.1705846,0,0,4.559602,0.4500475,0,0.1795627,-0.1795627,1.485118,24.75192,0.1346371,0.1876431,0,0,0.4500475
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,52.24612,52.24612,0.1221775,0.1221775,0,-1,0,0.1221775,0,0,2.775558E-17,0,0,0.1286079,0.1221775,0,0,4.759116,0.2704847,0,0.1286079,-0.1286079,1.349554,22.49252,0.1346371,0.1343952,0,0,0.2704847
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,51.07951,51.07951,0.3283765,0.134783,0,-1,0,0.134783,0,0,0.1935934,0.2264311,0,0.1418769,0.134783,0,0,4.902013,0.1418769,0,0.1418769,-0.1418769,1.200002,20,0.1346371,0.3612141,0,0,0.1418769
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,49.84249,49.84249,0.1367284,0,0,-1,0,0,0,0,0.1367284,0.1504012,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346371,0.1504012,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,48.79657,48.79657,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346371,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.007989326,48.3525,48.20321,0,0,0,0,0,0,0,0,0,0,0.007989326,0,0,0,0,5.059654,0,0.007989326,0,0.007989326,1.207582,20.12632,0.1346347,0,0.006391461,0,0.007989326
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,0.3213612,53.70954,47.48916,0,0,0,0,0,0,0,0,0,0,0.3213612,0,0,0,0,5.051665,0.007190394,0.3213612,0,0.3213612,1.512452,25.20748,0.1345366,0,0.257089,0,0.3285517
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,0.6371757,62.66026,49.55085,0.3628137,0.3628137,0,0,0,0.3628137,175.6206,0,0,0,0.6371757,0.3819092,0.3628137,0,0,4.730304,0.2964155,0.2552665,0,0.2552665,1.754619,29.24359,0.1344587,0.3990951,0.5097405,0,0.9335912
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,0.9472587,76.43777,54.90117,0.4686871,0.4686871,0,-1,0,0.4686871,202.109,0,0,0,0.9472587,0.4933549,0.4686871,0,0,4.475037,0.5261554,0.4539039,0,0.4539039,2.18523,36.42043,0.1343205,0.5155558,0.757807,0,1.473414
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,1.03958,85.20574,59.90955,0.654053,0.654053,0,-1,0,0.654053,158.9442,0,0,0,1.03958,0.6884768,0.654053,0,0,4.021133,0.9346688,0.3511027,0,0.3511027,2.518315,41.97184,0.1342138,0.7194582,0.8316636,0,1.974248
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,0.975243,88.45134,64.09327,0.6658053,0.6658053,0,-1,0,0.6658053,146.4757,0,0,0,0.975243,0.7008477,0.6658053,0,0,3.670031,1.250661,0.2743953,0,0.2743953,2.778629,46.3104,0.1341305,0.7323859,0.7801944,0,2.225904
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,1.121604,97.32399,67.1506,0,0,0,-1,0,0,0,0,0,0,1.121604,0,0,0,0,3.395635,1.497617,1.121604,0,1.121604,3.842676,64.04447,0.1337912,0,0.897283,0,2.619221
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,1.080759,99.79356,70.08724,1.053957,1.053957,0,-1,0,1.053957,102.543,0,0,0,1.080759,1.109428,1.053957,0,0,2.274032,2.50706,0,0.02866895,-0.02866895,3.812456,63.54081,0.1337912,1.159352,0.8646073,0,3.58782
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,0.8763492,94.87334,71.78687,0.5897331,0.5897331,0,-1,0,0.5897331,148.601,0,0,0,0.8763492,0.6207716,0.5897331,0,0,2.305886,2.478391,0.2555776,0,0.2555776,4.054919,67.58184,0.1337141,0.6487064,0.7010794,0,3.354741
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,0.6926528,89.71931,72.23944,0.5666252,0.5666252,0,-1,0,0.5666252,122.2418,0,0,0,0.6926528,0.5964476,0.5666252,0,0,2.050308,2.708411,0.0962052,0,0.0962052,4.146187,69.10297,0.1336851,0.6232877,0.5541222,0,3.401064
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,0.5747612,86.93264,72.75234,0.5265018,0.5265018,0,-1,0,0.5265018,109.166,0,0,0,0.5747612,0.5542125,0.5265018,0,0,1.954103,2.794996,0.02054877,0,0.02054877,4.165681,69.42788,0.1336789,0.579152,0.459809,0,3.369757
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,0.2847532,78.41932,71.84721,0,0,0,-1,0,0,0,0,0,0,0.2847532,0,0,0,0,1.933555,2.81349,0.2847532,0,0.2847532,4.435822,73.93021,0.1335932,0,0.2278026,0,3.098243
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.04132153,70.42257,69.52405,0,0,0,-1,0,0,0,0,0,0,0.04132153,0,0,0,0,1.648801,3.069768,0.04132153,0,0.04132153,4.475023,74.58356,0.1335808,0,0.03305722,0,3.111089
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,67.43219,67.43219,0.3374845,0.3374845,0,-1,0,0.3374845,0,0,0,0,0,0.3552468,0.3374845,0,0,1.60748,3.106957,0,0.3552468,-0.3552468,4.10056,68.34253,0.1335808,0.3712329,0,0,3.106957
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,64.93806,64.93806,2.239353,1.38,0,-1,0,1.38,0,0,0.8593527,1.083288,0,1.452632,1.38,0,0,2.002198,2.75171,0,1.452632,-1.452632,2.569352,42.82244,0.1335808,2.463288,0,0,2.75171
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,62.17238,62.17238,0.7686193,0.7686193,0,-1,0,0.7686193,0,0,1.110223E-16,0,0,0.809073,0.7686193,0,0,3.616234,1.299079,0,0.809073,-0.809073,1.716514,28.60851,0.1335808,0.8454813,0,0,1.299079
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,59.39665,59.39665,0.2999348,0.2999348,0,-1,0,0.2999348,0,0,5.551115E-17,0,0,0.3157208,0.2999348,0,0,4.515203,0.4900058,0,0.3157208,-0.3157208,1.383715,23.06187,0.1335808,0.3299282,0,0,0.4900058
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,57.16399,57.16399,0.1153317,0.1153317,0,-1,0,0.1153317,0,0,1.387779E-17,0,0,0.1214018,0.1153317,0,0,4.866004,0.1742849,0,0.1214018,-0.1214018,1.255746,20.92906,0.1335808,0.1268649,0,0,0.1742849
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,55.58504,55.58504,0.2028732,0.05023899,0,-1,0,0.05023899,0,0,0.1526342,0.1729215,0,0.05288315,0.05023899,0,0,5.000896,0.05288315,0,0.05288315,-0.05288315,1.200002,20,0.1335808,0.2231605,0,0,0.05288315
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,53.91558,53.91558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335808,0,0,0,0
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,52.4372,52.4372,0.1075212,0,0,-1,0,0,0,0,0.1075212,0.1182733,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335808,0.1182733,0,0,0
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,51.28065,51.28065,0.1827673,0,0,-1,0,0,0,0,0.1827673,0.201044,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335808,0.201044,0,0,0
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,50.03358,50.03358,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335808,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,48.98765,48.98765,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335808,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.003734642,48.49431,48.42446,0,0,0,0,0,0,0,0,0,0,0.003734642,0,0,0,0,5.059654,0,0.003734642,0,0.003734642,1.203545,20.05905,0.1335797,0,0.002987714,0,0.003734642
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,0.3881859,55.31549,47.72047,0.4316706,0.4316706,1.7,0,0.5202,0.4316706,89.92641,0,0,0,0.3881859,0,0,1.268329,1.204913,5.05592,0.003361178,1.593099,0,1.593099,2.714892,45.2481,0.13397,0.4748377,0.3105488,1.7,0.3915471
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,0.6583011,63.42942,49.81232,0.6806327,0.6806327,1.7,0,0.5202,0.6806327,96.71899,0,0,0,0.6583011,0,0,1.019367,0.9683989,3.462821,1.43715,1.6267,0,1.6267,4.258115,70.96844,0.1343474,0.748696,0.5266409,1.7,2.095451
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,0.9547997,76.88354,55.10231,0.7783343,0.7783343,0,-1,0,0.7783343,122.6722,0,0,0,0.9547997,0.8192992,0.7783343,0,0,1.836121,2.90118,0.1355004,0,0.1355004,4.386662,73.11089,0.1343067,0.8561677,0.7638397,0,3.85598
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,0.9123893,81.67313,60.08052,0.3570319,0.3570319,0,-1,0,0.3570319,255.5484,0,0,0,0.9123893,0.375823,0.3570319,0,0,1.70062,3.023131,0.5365662,0,0.5365662,4.895693,81.59473,0.1341459,0.3927351,0.7299114,0,3.93552
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,1.041707,90.70679,64.2039,0.4188937,0.4188937,0,-1,0,0.4188937,248.6806,0,0,0,1.041707,0.4409407,0.4188937,0,0,1.164054,3.50604,0.6007667,0,0.6007667,5.465631,91.09366,0.1339662,0.4607831,0.8333659,0,4.547748
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,1.137879,98.07087,67.26122,0.6249375,0.6249375,0,-1,0,0.6249375,182.0788,0,0,0,1.137879,0.657829,0.6249375,0,0,0.5632876,4.04673,0.4800497,0,0.4800497,5.921046,98.6839,0.133823,0.6874313,0.910303,0,5.184609
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,1.073654,99.69286,70.20792,0.5152372,0.5152372,0,-1,0,0.5152372,208.3805,0.4480611,0,0,1.073654,0.542355,0.5152372,0,0,0.08323784,4.478775,0.08323784,0,0.08323784,6.000012,100,0.1337982,0.566761,0.8589231,0,5.552429
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,0.9516798,97.54951,71.8975,0.07494081,0.07494081,0,-1,0,0.07494081,1269.909,0.8727947,0,0,0.9516798,0.07888506,0.07494081,0,0,0,4.553689,0,0,0,6.000012,100,0.1337982,0.08243489,0.7613438,0,5.505369
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,0.7795906,92.47777,72.35007,0.700729,0.700729,0,-1,0,0.700729,111.2542,0.04198116,0,0,0.7795906,0.7376094,0.700729,0,0,0,4.553689,0,0,0,6.000012,100,0.1337982,0.7708018,0.6236725,0,5.33328
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,0.6100349,88.04991,72.86297,0.226473,0.226473,0,-1,0,0.226473,269.3632,0.3716423,0,0,0.6100349,0.2383926,0.226473,0,0,0,4.553689,0,0,0,6.000012,100,0.1337982,0.2491203,0.4880279,0,5.163724
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,0.3177484,79.27955,71.8975,0,0,0,-1,0,0,0,0.3177484,0,0,0.3177484,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1337982,0,0.2541987,0,4.871438
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.04093795,70.52552,69.63467,0.4609966,0.4609966,0,-1,0,0.4609966,8.880314,0,0,0,0.04093795,0.4852596,0.4609966,0,0,0,4.553689,0,0.4443217,-0.4443217,5.531656,92.19408,0.1337982,0.5070963,0.03275036,0,4.594627
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,67.54282,67.54282,0.09081692,0.09081692,0,-1,0,0.09081692,0,0,1.387779E-17,0,0,0.09559675,0.09081692,0,0,0.4936907,4.109367,0,0.09559675,-0.09559675,5.430888,90.51462,0.1337982,0.09989861,0,0,4.109367
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,65.05874,65.05874,0.2272641,0.2272641,0,-1,0,0.2272641,0,0,2.775558E-17,0,0,0.2392254,0.2272641,0,0,0.5999094,4.013771,0,0.2392254,-0.2392254,5.178722,86.31187,0.1337982,0.2499905,0,0,4.013771
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,62.34335,62.34335,0.3741921,0.3741921,0,-1,0,0.3741921,0,0,0,0,0,0.3938864,0.3741921,0,0,0.8657153,3.774545,0,0.3938864,-0.3938864,4.76353,79.392,0.1337982,0.4116113,0,0,3.774545
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,59.51733,59.51733,0.07605529,0.07605529,0,-1,0,0.07605529,0,0,0,0,0,0.08005819,0.07605529,0,0,1.303367,3.380659,0,0.08005819,-0.08005819,4.679141,77.98553,0.1337982,0.08366082,0,0,3.380659
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,57.30479,57.30479,0.1040371,0.1040371,0,-1,0,0.1040371,0,0,1.387779E-17,0,0,0.1095128,0.1040371,0,0,1.39232,3.300601,0,0.1095128,-0.1095128,4.563704,76.06158,0.1337982,0.1144409,0,0,3.300601
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,55.72584,55.72584,0.1526582,0.1526582,0,-1,0,0.1526582,0,0,0,0,0,0.1606928,0.1526582,0,0,1.514001,3.191088,0,0.1606928,-0.1606928,4.394319,73.2385,0.1337982,0.167924,0,0,3.191088
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,54.05638,54.05638,0.1068826,0.1068826,0,-1,0,0.1068826,0,0,1.387779E-17,0,0,0.112508,0.1068826,0,0,1.692549,3.030395,0,0.112508,-0.112508,4.275725,71.26195,0.1337982,0.1175709,0,0,3.030395
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,52.60817,52.60817,0.05951266,0.05951266,0,-1,0,0.05951266,0,0,0,0,0,0.06264491,0.05951266,0,0,1.817558,2.917887,0,0.06264491,-0.06264491,4.209692,70.16138,0.1337982,0.06546392,0,0,2.917887
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,51.45161,51.45161,0.07026568,0.07026568,0,-1,0,0.07026568,0,0,1.387779E-17,0,0,0.07396387,0.07026568,0,0,1.887163,2.855242,0,0.07396387,-0.07396387,4.131727,68.86198,0.1337982,0.07729225,0,0,2.855242
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,50.20455,50.20455,0.1134617,0.1134617,0,-1,0,0.1134617,0,0,1.387779E-17,0,0,0.1194334,0.1134617,0,0,1.969345,2.781278,0,0.1194334,-0.1194334,4.005833,66.76375,0.1337982,0.1248079,0,0,2.781278
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,49.15862,49.15862,0.1331654,0.1331654,0,0,0,0.1331654,0,0,0,0,0,0.1401741,0.1331654,0,0,2.102049,2.661845,0,0.1401741,-0.1401741,3.858077,64.30115,0.1337982,0.1464819,0,0,2.661845
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.01725629,48.94931,48.6256,0.1293964,0.1293964,0,0,0,0.1293964,13.33599,0,0,0,0.01725629,0.1362067,0.1293964,0,0,2.257798,2.521671,0,0.1189504,-0.1189504,3.732692,62.21141,0.1337982,0.142336,0.01380503,0,2.538927
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,0.2163912,52.08537,47.94172,0.4123749,0.4123749,0,0,0,0.4123749,52.47438,0,5.551115E-17,0,0.2163912,0.4340788,0.4123749,0,0,2.389965,2.40272,0,0.2176877,-0.2176877,3.503229,58.38703,0.1337982,0.4536124,0.1731129,0,2.619111
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,0.5619057,61.46878,50.00341,0.3354723,0.3354723,0,0,0,0.3354723,167.4969,0,0,0,0.5619057,0.3531287,0.3354723,0,0,2.63184,2.185033,0.208777,0,0.208777,3.701292,61.68808,0.133736,0.3690195,0.4495246,0,2.746938
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,0.6274461,68.75273,55.27328,0,0,0,-1,0,0,0,0,0,0,0.6274461,0,0,0,0,2.423063,2.372932,0.6274461,0,0.6274461,4.29654,71.60886,0.1335495,0,0.5019569,0,3.000378
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,0.8625345,80.40405,60.19115,0.6330669,0.6330669,0,-1,0,0.6330669,136.247,0,0,0,0.8625345,0.6663862,0.6330669,0,0,1.795617,2.937633,0.1961483,0,0.1961483,4.482623,74.71023,0.1334913,0.6963736,0.6900276,0,3.800168
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,0.8244069,84.23034,64.32458,0.8919144,0.8919144,0,-1,0,0.8919144,92.43116,0,0,0,0.8244069,0.9388573,0.8919144,0,0,1.599469,3.114167,0,0.1144504,-0.1144504,4.361981,72.69954,0.1334913,0.9811059,0.6595255,0,3.938574
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,0.6249931,82.22694,67.37185,0.5695363,0.5695363,0,-1,0,0.5695363,109.7372,0,0,0,0.6249931,0.5995119,0.5695363,0,0,1.726636,2.999717,0.02548116,0,0.02548116,4.386155,73.10243,0.1334838,0.6264899,0.4999945,0,3.62471
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,0.8523669,92.29096,70.31855,0.9670782,0.9670782,0,-1,0,0.9670782,88.13837,0,0,0,0.8523669,1.017977,0.9670782,0,0,1.701155,3.02265,0,0.1656101,-0.1656101,4.211586,70.19296,0.1334838,1.063786,0.6818935,0,3.875016
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,0.9151754,96.37855,71.95784,0.1570732,0.1570732,0,-1,0,0.1570732,582.6425,0,0,0,0.9151754,0.1653402,0.1570732,0,0,1.885166,2.857039,0.7498351,0,0.7498351,4.922942,82.04887,0.1332618,0.1727805,0.7321403,0,3.772215
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,0.7511067,91.74515,72.47075,0,0,0,-1,0,0,0,0,0,0,0.7511067,0,0,0,0,1.135331,3.531891,0.7511067,0,0.7511067,5.635505,93.9249,0.1330402,0,0.6008854,0,4.282998
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,0.4838312,84.64401,72.92331,0.6872022,0.6872022,0,-1,0,0.6872022,70.40594,0,0,0,0.4838312,0.7233707,0.6872022,0,0,0.3842243,4.207887,0,0.2395395,-0.2395395,5.383008,89.71662,0.1330402,0.7559224,0.3870649,0,4.691718
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,0.2739936,78.33804,72.01818,0.5821435,0.5821435,0,-1,0,0.5821435,47.06632,0,0,0,0.2739936,0.6127827,0.5821435,0,0,0.6503793,3.968348,0,0.3387891,-0.3387891,5.025893,83.76472,0.1330402,0.6403579,0.2191948,0,4.242341
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.03781081,70.57848,69.75536,0.3735878,0.3735878,0,-1,0,0.3735878,10.121,0,5.551115E-17,0,0.03781081,0.3932503,0.3735878,0,0,1.026812,3.629559,0,0.3554395,-0.3554395,4.651227,77.52029,0.1330402,0.4109466,0.03024865,0,3.667369
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,67.6635,67.6635,1.253014,1.253014,0,-1,0,1.253014,0,0,2.220446E-16,0,0,1.318963,1.253014,0,0,1.421744,3.274119,0,1.318963,-1.318963,3.260918,54.34853,0.1330402,1.378316,0,0,3.274119
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,65.22971,65.22971,0.8869865,0.8869865,0,-1,0,0.8869865,0,0,1.110223E-16,0,0,0.93367,0.8869865,0,0,2.887258,1.955156,0,0.93367,-0.93367,2.276744,37.94565,0.1330402,0.9756852,0,0,1.955156
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,62.45398,62.45398,0.9181259,0.9181259,0,-1,0,0.9181259,0,0,1.110223E-16,0.03952646,0,0.9664483,0.9181259,0,0,3.92467,1.021486,0,0.9664483,-0.9664483,1.258018,20.96692,0.1330402,1.009938,0,0,1.021486
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,59.62796,59.62796,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.998501,0.05503803,0,0,0,1.258018,20.96692,0.1330402,0,0,0,0.05503803
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,57.41542,57.41542,0.1012663,0.05228613,0,-1,0,0.05228613,0,0,0.04898014,0.05910677,0,0.05503803,0.05228613,0,0,4.998501,0.05503803,0,0.05503803,-0.05503803,1.200002,20,0.1330402,0.1113929,0,0,0.05503803
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,55.83647,55.83647,0.03254494,0,0,-1,0,0,0,0,0.03254494,0.03579944,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1330402,0.03579944,0,0,0
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,54.19718,54.19718,0.01970715,0,0,-1,0,0,0,0,0.01970715,0.02167787,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1330402,0.02167787,0,0,0
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,52.77914,52.77914,0.01372982,0,0,-1,0,0,0,0,0.01372982,0.0151028,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1330402,0.0151028,0,0,0
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,51.62259,51.62259,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1330402,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,50.37552,50.37552,0.04898683,0,0,-1,0,0,0,0,0.04898683,0.05388552,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1330402,0.05388552,0,0,0
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,49.32959,49.32959,0.1514335,0.1514335,1.604065,0,0.4940098,0.1514335,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1334244,0.1665768,0,1.7,0
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.02225735,49.23499,48.81668,0.2355802,0.2355802,1.688212,0,0.5169818,0.2355802,9.447886,2.220446E-16,0,0,0.02225735,0,0,1.452632,1.38,3.679654,1.242,1.402257,0,1.402257,3.839483,63.99126,0.1338558,0.2591383,0.01780588,1.7,1.264257
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,0.158329,51.15617,48.14286,0.4707716,0.4707716,1.7,0,0.5202,0.4707716,33.6318,0,0,0,0.158329,0,0,1.229228,1.167767,2.277397,2.504032,1.326096,0,1.326096,5.097528,84.95864,0.1343149,0.5178488,0.1266632,1.7,2.662361
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,0.306288,56.23439,50.20455,0.4789964,0.4789964,0,0,0,0.4789964,63.94369,0,5.551115E-17,0,0.306288,0.5042068,0.4789964,0,0,0.9513011,3.697518,0,0.1979188,-0.1979188,4.888904,81.48157,0.1343149,0.5268961,0.2450304,0,4.003806
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,0.7234142,71.27253,55.44424,0.05684488,0.05684488,0,-1,0,0.05684488,1272.611,0,0,0,0.7234142,0.05983671,0.05684488,0,0,1.171211,3.499599,0.6635776,0,0.6635776,5.518429,91.97363,0.1341196,0.06252936,0.5787314,0,4.223013
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,1.088089,87.20583,60.30178,0.2731302,0.2731302,0,-1,0,0.2731302,398.3775,0.2929505,0,0,1.088089,0.2875055,0.2731302,0,0,0.5076333,4.096819,0.5076333,0,0.5076333,6.000012,100,0.1339706,0.3004433,0.8704715,0,5.184908
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,1.14727,94.50404,64.37486,0,0,0,-1,0,0,0,1.14727,0,0,1.14727,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1339706,0,0.917816,0,5.700959
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,1.208582,101.0103,67.43219,0.9413165,0.9413165,0,-1,0,0.9413165,128.3927,0.2177222,0,0,1.208582,0.9908595,0.9413165,0,0,0,4.553689,0,0,0,6.000012,100,0.1339706,1.035448,0.9668654,0,5.762271
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,0.8043578,90.85882,70.36884,0.3783163,0.3783163,0,-1,0,0.3783163,212.6152,0.4061301,0,0,0.8043578,0.3982277,0.3783163,0,0,0,4.553689,0,0,0,6.000012,100,0.1339706,0.4161479,0.6434862,0,5.358047
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,0.7315556,90.6758,72.06847,1.483337,1.38,0,-1,0,1.38,53.01127,2.220446E-16,0.1033372,0.2516709,0.7315556,1.452632,1.38,0,0,0,4.553689,0,0.721076,-0.721076,5.239931,87.33201,0.1339706,1.631671,0.5852445,0,5.285244
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,0.5278879,85.38448,72.52103,0.3643521,0.3643521,0,-1,0,0.3643521,144.884,0,0,0,0.5278879,0.3835285,0.3643521,0,0,0.8011956,3.832613,0.1443594,0,0.1443594,5.376883,89.61453,0.1339283,0.4007873,0.4223104,0,4.360501
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,0.44868,83.76772,72.9736,0.9257665,0.9257665,0,-1,0,0.9257665,48.46579,0,0,0,0.44868,0.974491,0.9257665,0,0,0.6568362,3.962536,0,0.525811,-0.525811,4.822629,80.37699,0.1339283,1.018343,0.358944,0,4.411216
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,0.2815596,78.57457,72.06847,0,0,0,-1,0,0,0,0,0,0,0.2815596,0,0,0,0,1.241071,3.436725,0.2815596,0,0.2815596,5.08974,84.82883,0.1338459,0,0.2252477,0,3.718285
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.03871134,70.70951,69.86598,0.2907957,0.2907957,0,-1,0,0.2907957,13.31221,0,0,0,0.03871134,0.3061007,0.2907957,0,0,0.959511,3.690129,0,0.2673894,-0.2673894,4.807887,80.13129,0.1338459,0.3198752,0.03096907,0,3.72884
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,67.77412,67.77412,0.7432518,0.7432518,0,-1,0,0.7432518,0,0,1.110223E-16,0,0,0.7823703,0.7432518,0,0,1.25661,3.42274,0,0.7823703,-0.7823703,3.983196,66.38647,0.1338459,0.817577,0,0,3.42274
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,65.34033,65.34033,0.226071,0.226071,0,-1,0,0.226071,0,0,2.775558E-17,0,0,0.2379694,0.226071,0,0,2.125911,2.640369,0,0.2379694,-0.2379694,3.732354,62.20578,0.1338459,0.2486781,0,0,2.640369
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,62.5646,62.5646,1.180644,1.180644,0,-1,0,1.180644,0,0,2.220446E-16,0,0,1.242783,1.180644,0,0,2.390321,2.4024,0,1.242783,-1.242783,2.422346,40.37235,0.1338459,1.298708,0,0,2.4024
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,59.79893,59.79893,0.1078303,0.1078303,0,-1,0,0.1078303,0,0,1.387779E-17,0,0,0.1135056,0.1078303,0,0,3.771191,1.159617,0,0.1135056,-0.1135056,2.3027,38.37826,0.1338459,0.1186134,0,0,1.159617
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,57.55622,57.55622,0.05867885,0.05867885,0,-1,0,0.05867885,0,0,6.938894E-18,0,0,0.06176722,0.05867885,0,0,3.897309,1.046111,0,0.06176722,-0.06176722,2.237592,37.29313,0.1338459,0.06454674,0,0,1.046111
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,55.97727,55.97727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.965939,0.9843439,0,0,0,2.237592,37.29313,0.1338459,0,0,0,0.9843439
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,54.33797,54.33797,0.1826928,0.1826928,0,-1,0,0.1826928,0,0,2.775558E-17,0,0,0.1923082,0.1826928,0,0,3.965939,0.9843439,0,0.1923082,-0.1923082,2.034881,33.91462,0.1338459,0.200962,0,0,0.9843439
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,52.91994,52.91994,0.177999,0.177999,0,-1,0,0.177999,0,0,2.775558E-17,0,0,0.1873674,0.177999,0,0,4.179615,0.7920358,0,0.1873674,-0.1873674,1.837379,30.62292,0.1338459,0.1957989,0,0,0.7920358
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,51.76338,51.76338,0.08630228,0.08630228,0,-1,0,0.08630228,0,0,0,0,0,0.0908445,0.08630228,0,0,4.387801,0.6046684,0,0.0908445,-0.0908445,1.74162,29.02695,0.1338459,0.0949325,0,0,0.6046684
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,50.54649,50.54649,0.1700233,0.1700233,0,-1,0,0.1700233,0,0,0,0,0,0.1789719,0.1700233,0,0,4.488739,0.5138239,0,0.1789719,-0.1789719,1.552967,25.88274,0.1338459,0.1870256,0,0,0.5138239
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,49.53073,49.53073,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.687597,0.334852,0,0,0,1.552967,25.88274,0.1338459,0,0,0,0.334852
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.02370119,49.46393,49.01782,0.08695145,0.08695145,0,0,0,0.08695145,27.25795,1.387779E-17,0,0,0.02370119,0.09152784,0.08695145,0,0,4.687597,0.334852,0,0.06782666,-0.06782666,1.481472,24.69115,0.1338459,0.0956466,0.01896095,0,0.3585532
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,0.2877112,53.94179,48.36412,0.502961,0.502961,1.7,0,0.5202,0.502961,57.20347,0,0,0,0.2877112,0,0,1.197039,1.137187,4.762959,0.2670253,1.424898,0,1.424898,2.833249,47.22072,0.1342732,0.5532572,0.2301689,1.7,0.5547365
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,0.6644665,64.19415,50.37552,0.4917365,0.4917365,1.7,0,0.5202,0.4917365,135.1265,0,0,0,0.6644665,0,0,1.208264,1.14785,3.338061,1.549434,1.812317,0,1.812317,4.552564,75.87591,0.1345845,0.5409102,0.5315732,1.7,2.2139
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,1.004248,78.8372,55.58504,0.09277806,0.09277806,0,-1,0,0.09277806,1082.42,0,0,0,1.004248,0.09766112,0.09277806,0,0,1.525745,3.180519,0.9065869,0,0.9065869,5.412627,90.21027,0.1343201,0.1020559,0.8033984,0,4.184767
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,1.113903,88.17031,60.41241,0.953142,0.953142,0,-1,0,0.953142,116.8664,0,0,0,1.113903,1.003307,0.953142,0,0,0.6191577,3.996447,0.1105954,0,0.1105954,5.517548,91.95894,0.1342879,1.048456,0.8911222,0,5.11035
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,1.148589,94.63158,64.4352,0.3200617,0.3200617,0,-1,0,0.3200617,358.8647,0.3031191,0,0,1.148589,0.3369071,0.3200617,0,0,0.5085623,4.095983,0.5085623,0,0.5085623,6.000012,100,0.1341402,0.3520679,0.9188708,0,5.244571
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,1.157314,99.11439,67.49253,0.3713689,0.3713689,0,-1,0,0.3713689,311.6346,0.7663993,0,0,1.157314,0.3909146,0.3713689,0,0,0,4.553689,0,0,0,6.000012,100,0.1341402,0.4085058,0.9258512,0,5.711003
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,0.991525,97.03738,70.42918,0.5032945,0.5032945,0,-1,0,0.5032945,197.0069,0.4617414,0,0,0.991525,0.5297837,0.5032945,0,0,0,4.553689,0,0,0,6.000012,100,0.1341402,0.5536239,0.79322,0,5.545214
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,0.9732638,98.52515,72.06847,0.4632373,0.4632373,0,-1,0,0.4632373,210.1005,0.4856456,0,0,0.9732638,0.4876182,0.4632373,0,0,0,4.553689,0,0,0,6.000012,100,0.1341402,0.509561,0.7786111,0,5.526953
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,0.8600364,95.25043,72.52103,0,0,0,-1,0,0,0,0.8600364,0,0,0.8600364,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1341402,0,0.6880292,0,5.413725
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,0.5060696,85.29676,72.9736,0.7470049,0.7470049,0,-1,0,0.7470049,67.74649,0,0,0,0.5060696,0.786321,0.7470049,0,0,0,4.553689,0,0.2802514,-0.2802514,5.704601,95.07649,0.1341402,0.8217054,0.4048557,0,5.059759
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,0.3106603,79.28622,72.06847,0,0,0,-1,0,0,0,0,0,0,0.3106603,0,0,0,0,0.3113904,4.273438,0.3106603,0,0.3106603,5.99932,99.98846,0.1340501,0,0.2485282,0,4.584098
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.03860182,70.70711,69.86598,0.2654927,0.2654927,0,-1,0,0.2654927,14.53969,0,5.551115E-17,0,0.03860182,0.279466,0.2654927,0,0,0.0007300957,4.553032,0,0.2408642,-0.2408642,5.745426,95.75691,0.1340501,0.292042,0.03088146,0,4.591634
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,67.82442,67.82442,0.3653311,0.3653311,0,-1,0,0.3653311,0,0,5.551115E-17,0,0,0.3845591,0.3653311,0,0,0.268357,4.312168,0,0.3845591,-0.3845591,5.340065,89.00092,0.1340501,0.4018642,0,0,4.312168
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,65.40067,65.40067,0.8951505,0.8951505,0,-1,0,0.8951505,0,0,1.110223E-16,0,0,0.9422637,0.8951505,0,0,0.6956448,3.927609,0,0.9422637,-0.9422637,4.346832,72.44706,0.1340501,0.9846656,0,0,3.927609
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,62.67523,62.67523,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.742604,2.985345,0,0,0,4.346832,72.44706,0.1340501,0,0,0,2.985345
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,59.90955,59.90955,0.1894421,0.1894421,0,-1,0,0.1894421,0,0,2.775558E-17,0,0,0.1994128,0.1894421,0,0,1.742604,2.985345,0,0.1994128,-0.1994128,4.136632,68.94374,0.1340501,0.2083864,0,0,2.985345
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,57.64673,57.64673,0.08253855,0.08253855,0,-1,0,0.08253855,0,0,1.387779E-17,0,0,0.08688269,0.08253855,0,0,1.964174,2.785932,0,0.08688269,-0.08688269,4.04505,67.41737,0.1340501,0.09079241,0,0,2.785932
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,56.08789,56.08789,0.3027656,0.3027656,0,-1,0,0.3027656,0,0,0,0,0,0.3187007,0.3027656,0,0,2.060711,2.699049,0,0.3187007,-0.3187007,3.70911,61.81838,0.1340501,0.3330422,0,0,2.699049
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,54.4486,54.4486,0.02913235,0.02913235,0,-1,0,0.02913235,0,0,3.469447E-18,0,0,0.03066563,0.02913235,0,0,2.414822,2.380349,0,0.03066563,-0.03066563,3.676786,61.27964,0.1340501,0.03204558,0,0,2.380349
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,53.06074,53.06074,0.1176963,0.1176963,0,-1,0,0.1176963,0,0,0,0,0,0.1238909,0.1176963,0,0,2.448895,2.349683,0,0.1238909,-0.1238909,3.546193,59.1031,0.1340501,0.129466,0,0,2.349683
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,51.90418,51.90418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.586552,2.225792,0,0,0,3.546193,59.1031,0.1340501,0,0,0,2.225792
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,50.65711,50.65711,0.3364291,0.3364291,0,-1,0,0.3364291,0,0,5.551115E-17,0,0,0.3541359,0.3364291,0,0,2.586552,2.225792,0,0.3541359,-0.3541359,3.172901,52.88158,0.1340501,0.370072,0,0,2.225792
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,49.64136,49.64136,0.04168888,0.04168888,0,0,0,0.04168888,0,0,6.938894E-18,0,0,0.04388303,0.04168888,0,0,2.980036,1.871656,0,0.04388303,-0.04388303,3.126645,52.11064,0.1340501,0.04585777,0,0,1.871656
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.00752127,49.30003,49.15862,0.0736465,0.0736465,0,0,0,0.0736465,10.21266,0,1.387779E-17,0,0.00752127,0.07752264,0.0736465,0,0,3.028795,1.827773,0,0.07000136,-0.07000136,3.052857,50.88084,0.1340501,0.08101115,0.006017016,0,1.835294
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,0.364735,55.68923,48.53509,1.028473,1.028473,0,0,0,1.028473,35.46373,0,2.220446E-16,0,0.364735,1.082603,1.028473,0,0,3.106575,1.757772,0,0.7178684,-0.7178684,2.296157,38.2692,0.1340501,1.131321,0.291788,0,2.122507
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,0.7134518,65.5238,50.54649,0.7383895,0.7383895,0,0,0,0.7383895,96.6227,0,0,0,0.7134518,0.7772521,0.7383895,0,0,3.904206,1.039903,0,0.06380028,-0.06380028,2.228905,37.14835,0.1340501,0.8122284,0.5707614,0,1.753355
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,0.9191549,76.68217,55.74596,0.1938986,0.1938986,0,-1,0,0.1938986,474.039,0,0,0,0.9191549,0.2041038,0.1938986,0,0,3.975095,0.9761031,0.7150511,0,0.7150511,2.907263,48.45428,0.1338431,0.2132885,0.7353239,0,1.895258
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,1.088096,87.42445,60.47275,0.573238,0.573238,0,-1,0,0.573238,189.8158,0,0,0,1.088096,0.6034084,0.573238,0,0,3.260044,1.619649,0.4846878,0,0.4846878,3.367078,56.11785,0.1337032,0.6305618,0.870477,0,2.707745
