Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,1.017758,90.36707,64.54583,0.7066538,0.7066538,0,-1,0,0.7066538,144.0251,0,0,0,1.017758,0.7438461,0.7066538,0,0,2.775356,2.055868,0.2739124,0,0.2739124,3.626934,60.44878,0.1336242,0.7773191,0.8142067,0,3.073627
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,1.028296,94.56044,67.54282,0.7552783,0.7552783,0,-1,0,0.7552783,136.148,0,0,0,1.028296,0.7950298,0.7552783,0,0,2.501444,2.302389,0.2332665,0,0.2332665,3.84823,64.13704,0.1335571,0.8308062,0.8226371,0,3.330686
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,1.008575,97.71372,70.48952,0.4177465,0.4177465,0,-1,0,0.4177465,241.4323,0,0,0,1.008575,0.4397331,0.4177465,0,0,2.268178,2.512329,0.5688416,0,0.5688416,4.38788,73.1312,0.1333936,0.4595211,0.8068598,0,3.520904
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,0.9880286,99.12854,72.12881,0.1225005,0.1225005,0,-1,0,0.1225005,806.5505,0,0,0,0.9880286,0.1289479,0.1225005,0,0,1.699336,3.024287,0.8590807,0,0.8590807,5.202876,86.71442,0.1331475,0.1347506,0.7904229,0,4.012315
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,0.7572011,92.06368,72.58138,0.06411994,0.06411994,0,-1,0,0.06411994,1180.914,0,0,0,0.7572011,0.06749468,0.06411994,0,0,0.8402552,3.797459,0.6897065,0,0.6897065,5.857189,97.61962,0.1329505,0.07053193,0.6057609,0,4.55466
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,0.4816077,84.70657,73.03394,0.591419,0.591419,0,-1,0,0.591419,81.43257,0,0,0,0.4816077,0.6225463,0.591419,0,0,0.1505487,4.418195,0,0.1409386,-0.1409386,5.708627,95.14359,0.1329505,0.6505609,0.3852862,0,4.899803
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,0.3194305,79.56629,72.12881,0.4207439,0.4207439,0,-1,0,0.4207439,75.92041,0,0,0,0.3194305,0.4428883,0.4207439,0,0,0.3071472,4.277256,0,0.1234578,-0.1234578,5.578491,92.97466,0.1329505,0.4628183,0.2555444,0,4.596687
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.03794093,70.80392,69.97661,0.6036361,0.6036361,0,-1,0,0.6036361,6.285398,0,1.110223E-16,0,0.03794093,0.6354065,0.6036361,0,0,0.4443226,4.153799,0,0.5974655,-0.5974655,4.948707,82.47828,0.1329505,0.6639997,0.03035275,0,4.19174
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,67.9451,67.9451,0.09789792,0.09789792,0,-1,0,0.09789792,0,0,1.387779E-17,0,0,0.1030504,0.09789792,0,0,1.108173,3.556333,0,0.1030504,-0.1030504,4.840082,80.66787,0.1329505,0.1076877,0,0,3.556333
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,65.5113,65.5113,0.4231446,0.4231446,0,-1,0,0.4231446,0,0,5.551115E-17,0,0,0.4454154,0.4231446,0,0,1.222674,3.453283,0,0.4454154,-0.4454154,4.370573,72.84274,0.1329505,0.4654591,0,0,3.453283
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,62.79591,62.79591,0.5645708,0.5645708,0,-1,0,0.5645708,0,0,1.110223E-16,0,0,0.5942851,0.5645708,0,0,1.71758,3.007867,0,0.5942851,-0.5942851,3.744141,62.40223,0.1329505,0.6210279,0,0,3.007867
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,60.02018,60.02018,0.1955936,0.1955936,0,-1,0,0.1955936,0,0,0,0,0,0.205888,0.1955936,0,0,2.377897,2.413582,0,0.205888,-0.205888,3.527116,58.78516,0.1329505,0.2151529,0,0,2.413582
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,57.75735,57.75735,0.2217283,0.2217283,0,-1,0,0.2217283,0,0,2.775558E-17,0,0,0.2333982,0.2217283,0,0,2.606661,2.207694,0,0.2333982,-0.2333982,3.281093,54.68477,0.1329505,0.2439011,0,0,2.207694
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,56.19852,56.19852,0.0945261,0.0945261,0,-1,0,0.0945261,0,0,0,0,0,0.09950116,0.0945261,0,0,2.865992,1.974296,0,0.09950116,-0.09950116,3.17621,52.93672,0.1329505,0.1039787,0,0,1.974296
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,54.55923,54.55923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.976549,1.874795,0,0,0,3.17621,52.93672,0.1329505,0,0,0,1.874795
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,53.18142,53.18142,0.1993966,0.1993966,0,-1,0,0.1993966,0,0,0,0,0,0.2098911,0.1993966,0,0,2.976549,1.874795,0,0.2098911,-0.2098911,2.954965,49.24932,0.1329505,0.2193362,0,0,1.874795
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,52.01481,52.01481,0.2042346,0.2042346,0,-1,0,0.2042346,0,0,0,0,0,0.2149837,0.2042346,0,0,3.209761,1.664904,0,0.2149837,-0.2149837,2.728352,45.47245,0.1329505,0.224658,0,0,1.664904
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,50.79791,50.79791,0.06885063,0.06885063,0,-1,0,0.06885063,0,0,0,0,0,0.07247435,0.06885063,0,0,3.448632,1.44992,0,0.07247435,-0.07247435,2.651958,44.1992,0.1329505,0.07573569,0,0,1.44992
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,49.78215,49.78215,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.529159,1.377446,0,0,0,2.651958,44.1992,0.1329505,0,0,0,1.377446
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.02616224,49.82317,49.32959,0.2033856,0.2033856,0,0,0,0.2033856,12.86337,0,2.775558E-17,0,0.02616224,0.2140901,0.2033856,0,0,3.529159,1.377446,0,0.1879279,-0.1879279,2.453864,40.89765,0.1329505,0.2237242,0.02092979,0,1.403608
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,0.2981554,54.50811,48.70605,0.3641497,0.3641497,0,0,0,0.3641497,81.87716,0,5.551115E-17,0,0.2981554,0.3833154,0.3641497,0,0,3.737968,1.189518,0,0.08516005,-0.08516005,2.364098,39.40155,0.1329505,0.4005646,0.2385243,0,1.487673
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,0.6757669,64.83468,50.71745,0.9611331,0.9611331,0,0,0,0.9611331,70.3094,0,1.110223E-16,0,0.6757669,1.011719,0.9611331,0,0,3.83259,1.104358,0,0.3359521,-0.3359521,2.009973,33.49948,0.1329505,1.057246,0.5406136,0,1.780125
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,0.9346511,77.30697,55.91692,0.317222,0.317222,0,-1,0,0.317222,294.6362,0,0,0,0.9346511,0.3339179,0.317222,0,0,4.205871,0.7684054,0.6007332,0,0.6007332,2.579878,42.99789,0.1327795,0.3489442,0.7477208,0,1.703057
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,1.02592,85.70757,60.64371,0.7607213,0.7607213,0,-1,0,0.7607213,134.8615,0,0,0,1.02592,0.8007593,0.7607213,0,0,3.605137,1.309065,0.225161,0,0.225161,2.793485,46.55799,0.1327155,0.8367935,0.8207362,0,2.334985
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,1.086644,92.71777,64.60617,1.453673,1.38,0,-1,0,1.38,78.74235,2.220446E-16,0.07367302,0.2190403,1.086644,1.452632,1.38,0,0,3.379977,1.51171,0,0.3659872,-0.3659872,2.407701,40.12826,0.1327155,1.59904,0.8693155,0,2.598355
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,1.035275,94.95577,67.6635,0.7337524,0.7337524,0,-1,0,0.7337524,141.0932,0,0,0,1.035275,0.772371,0.7337524,0,0,3.786629,1.145723,0.2629038,0,0.2629038,2.657113,44.28513,0.1326408,0.8071277,0.8282199,0,2.180998
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,0.9056745,94.2791,70.5398,0.1230101,0.1230101,0,-1,0,0.1230101,736.2602,0,0,0,0.9056745,0.1294843,0.1230101,0,0,3.523725,1.382336,0.7761901,0,0.7761901,3.393471,56.55775,0.1324209,0.1353111,0.7245396,0,2.288011
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,0.9357232,97.4368,72.23944,0.5072428,0.5072428,0,-1,0,0.5072428,184.4724,0,0,0,0.9357232,0.5339398,0.5072428,0,0,2.747535,2.080908,0.4017834,0,0.4017834,3.774637,62.91048,0.1323073,0.5579671,0.7485785,0,3.016631
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,0.6853468,89.96155,72.63166,0.6471135,0.6471135,0,-1,0,0.6471135,105.9083,0,0,0,0.6853468,0.6811721,0.6471135,0,0,2.345752,2.442513,0.004174719,0,0.004174719,3.778597,62.97649,0.1323061,0.7118248,0.5482774,0,3.127859
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,0.5758139,87.33682,73.08423,1.1554,1.1554,0,-1,0,1.1554,49.83675,0,0,0,0.5758139,1.216211,1.1554,0,0,2.341577,2.44627,0,0.6403967,-0.6403967,3.10356,51.72589,0.1323061,1.27094,0.4606512,0,3.022084
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,0.247493,77.93034,72.23944,0.4537267,0.4537267,0,-1,0,0.4537267,54.54671,0,0,0,0.247493,0.477607,0.4537267,0,0,3.053129,1.805873,0,0.230114,-0.230114,2.860998,47.68321,0.1323061,0.4990994,0.1979944,0,2.053366
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.0374034,70.85283,70.03696,1.280467,1.280467,0,-1,0,1.280467,2.921076,0,0,0.02851317,0.0374034,1.34786,1.280467,0,0,3.308811,1.575759,0,1.310456,-1.310456,1.479656,24.66089,0.1323061,1.408513,0.02992272,0,1.613162
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,68.05573,68.05573,0.4379365,0.2520378,0,-1,0,0.2520378,0,0,0.1858988,0.2296924,0,0.2653029,0.2520378,0,0,4.764874,0.2653029,0,0.2653029,-0.2653029,1.200002,20,0.1323061,0.4817302,0,0,0.2653029
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,65.62193,65.62193,1.249974,0,0,-1,0,0,0,0,1.249974,1.374972,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1323061,1.374972,0,0,0
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,62.90654,62.90654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1323061,0,0,0,0
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,60.13081,60.13081,0.07355823,0,0,-1,0,0,0,0,0.07355823,0.08091405,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1323061,0.08091405,0,0,0
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,57.86798,57.86798,0.01725683,0,0,-1,0,0,0,0,0.01725683,0.01898251,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1323061,0.01898251,0,0,0
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,56.3192,56.3192,0.1354602,0,0,-1,0,0,0,0,0.1354602,0.1490062,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1323061,0.1490062,0,0,0
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,54.67991,54.67991,0.08929255,0,0,-1,0,0,0,0,0.08929255,0.0982218,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1323061,0.0982218,0,0,0
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,53.29205,53.29205,0.09352105,0,0,-1,0,0,0,0,0.09352105,0.1028732,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1323061,0.1028732,0,0,0
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,52.12543,52.12543,0.0588356,0,0,-1,0,0,0,0,0.0588356,0.06471916,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1323061,0.06471916,0,0,0
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,50.91859,50.91859,0.0611865,0,0,-1,0,0,0,0,0.0611865,0.06730515,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1323061,0.06730515,0,0,0
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,49.89278,49.89278,0.246423,0.246423,1.699054,0,0.5199419,0.246423,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.13274,0.2710653,0,1.7,0
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.02682172,49.97692,49.47039,0.137416,0.137416,1.590048,0,0.490183,0.137416,19.51862,0,0,0,0.02682172,0,0,1.452632,1.38,3.679654,1.242,1.406822,0,1.406822,3.843814,64.06343,0.1330936,0.1511577,0.02145738,1.7,1.268822
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,0.2786318,54.25999,48.84686,0.7112036,0.7112036,1.7,0,0.5202,0.7112036,39.17751,0,0,0,0.2786318,0,0,0.9887964,0.9393565,2.272833,2.50814,1.217988,0,1.217988,4.999299,83.32148,0.1335552,0.782324,0.2229055,1.7,2.786771
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,0.7251634,66.14915,50.85825,0.835294,0.835294,0,0,0,0.835294,86.81535,0,0,0,0.7251634,0.8792569,0.835294,0,0,1.054844,3.604329,0,0.1540935,-0.1540935,4.83687,80.61434,0.1335552,0.9188234,0.5801307,0,4.329493
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,0.9237899,77.15472,56.03761,0.383696,0.383696,0,-1,0,0.383696,240.7609,0,0,0,0.9237899,0.4038905,0.383696,0,0,1.226059,3.450236,0.5198994,0,0.5198994,5.33009,88.83466,0.1334084,0.4220656,0.7390319,0,4.374025
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,1.103338,88.20685,60.70406,0.5876347,0.5876347,0,-1,0,0.5876347,187.7592,0,0,0,1.103338,0.6185629,0.5876347,0,0,0.7061599,3.918145,0.4847752,0,0.4847752,5.789988,96.49961,0.1332718,0.6463982,0.8826705,0,5.021483
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,1.001593,90.06488,64.7168,0.6358982,0.6358982,0,-1,0,0.6358982,157.5084,0.110842,0,0,1.001593,0.6693666,0.6358982,0,0,0.2213847,4.354443,0.2213847,0,0.2213847,6.000012,100,0.1332096,0.6994881,0.8012746,0,5.356036
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,1.100897,97.33224,67.71378,0.5676152,0.5676152,0,-1,0,0.5676152,193.9513,0.5034075,0,0,1.100897,0.5974896,0.5676152,0,0,0,4.553689,0,0,0,6.000012,100,0.1332096,0.6243767,0.8807177,0,5.654586
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,1.071755,100.1519,70.60014,0.5648442,0.5648442,0,-1,0,0.5648442,189.7434,0.4771817,0,0,1.071755,0.5945728,0.5648442,0,0,0,4.553689,0,0,0,6.000012,100,0.1332096,0.6213287,0.8574037,0,5.625443
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,0.9063329,96.43613,72.23944,0.9932779,0.9932779,0,-1,0,0.9932779,91.24666,0,0,0,0.9063329,1.045556,0.9932779,0,0,0,4.553689,0,0.1392228,-0.1392228,5.853258,97.55411,0.1332096,1.092606,0.7250663,0,5.460022
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,0.7660964,92.47003,72.692,0.9439876,0.9439876,0,-1,0,0.9439876,81.15533,0,0,0,0.7660964,0.9936712,0.9439876,0,0,0.1546919,4.414466,0,0.2275748,-0.2275748,5.613373,93.55604,0.1332096,1.038386,0.6128771,0,5.180562
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,0.5148354,85.79103,73.20491,0.6931445,0.6931445,0,-1,0,0.6931445,74.27533,0,0,0,0.5148354,0.7296258,0.6931445,0,0,0.4075529,4.186892,0,0.2147904,-0.2147904,5.386964,89.78256,0.1332096,0.762459,0.4118683,0,4.701727
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,0.2067621,77.02143,72.29978,0,0,0,-1,0,0,0,0,0,0,0.2067621,0,0,0,0,0.6462089,3.972101,0.2067621,0,0.2067621,5.583116,93.05175,0.1331514,0,0.1654097,0,4.178863
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.03721691,70.89932,70.08724,1.866319,1.38,0,-1,0,1.38,2.696878,2.220446E-16,0.4863187,0.6729506,0.03721691,1.452632,1.38,0,0,0.4394468,4.158187,0,1.415415,-1.415415,4.091138,68.1855,0.1331514,2.052951,0.02977353,0,4.195404
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,68.16635,68.16635,0.5077007,0.5077007,0,-1,0,0.5077007,0,0,0,0,0,0.5344218,0.5077007,0,0,2.01213,2.742772,0,0.5344218,-0.5344218,3.527808,58.79668,0.1331514,0.5584708,0,0,2.742772
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,65.73256,65.73256,0.08118966,0.08118966,0,-1,0,0.08118966,0,0,0,0,0,0.0854628,0.08118966,0,0,2.605932,2.20835,0,0.0854628,-0.0854628,3.437722,57.29526,0.1331514,0.08930863,0,0,2.20835
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,63.01717,63.01717,1.15415,1.15415,0,-1,0,1.15415,0,0,0,0,0,1.214894,1.15415,0,0,2.700891,2.122888,0,1.214894,-1.214894,2.157111,35.95178,0.1331514,1.269565,0,0,2.122888
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,60.25149,60.25149,0.1037925,0.1037925,0,-1,0,0.1037925,0,0,1.387779E-17,0,0,0.1092553,0.1037925,0,0,4.050773,0.9079931,0,0.1092553,-0.1092553,2.041946,34.03236,0.1331514,0.1141718,0,0,0.9079931
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,57.98867,57.98867,0.05596539,0.05596539,0,-1,0,0.05596539,0,0,6.938894E-18,0,0,0.05891094,0.05596539,0,0,4.172168,0.7987378,0,0.05891094,-0.05891094,1.979848,32.99741,0.1331514,0.06156193,0,0,0.7987378
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,56.46,56.46,0.2641966,0.2641966,0,-1,0,0.2641966,0,0,0,0,0,0.2781017,0.2641966,0,0,4.237625,0.7398269,0,0.2781017,-0.2781017,1.686703,28.11167,0.1331514,0.2906163,0,0,0.7398269
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,54.82071,54.82071,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.546627,0.4617252,0,0,0,1.686703,28.11167,0.1331514,0,0,0,0.4617252
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,53.40268,53.40268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.546627,0.4617252,0,0,0,1.686703,28.11167,0.1331514,0,0,0,0.4617252
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,52.24612,52.24612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.546627,0.4617252,0,0,0,1.686703,28.11167,0.1331514,0,0,0,0.4617252
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,51.05939,51.05939,0.1394253,0.1394253,0,-1,0,0.1394253,0,0,2.775558E-17,0,0,0.1467635,0.1394253,0,0,4.546627,0.4617252,0,0.1467635,-0.1467635,1.532001,25.5333,0.1331514,0.1533678,0,0,0.4617252
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,50.03358,50.03358,0.07572629,0.07572629,0,0,0,0.07572629,0,0,0,0,0,0.07971188,0.07572629,0,0,4.709697,0.3149617,0,0.07971188,-0.07971188,1.447978,24.13291,0.1331514,0.08329892,0,0,0.3149617
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.01555177,49.90475,49.61119,0.1279649,0.1279649,0,0,0,0.1279649,12.15315,0,0,0,0.01555177,0.1346999,0.1279649,0,0,4.798265,0.2352498,0,0.1191481,-0.1191481,1.322384,22.0397,0.1331514,0.1407614,0.01244141,0,0.2508016
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,0.3234296,55.34721,49.01782,0.6749505,0.6749505,1.7,0,0.5202,0.6749505,47.919,0,0,0,0.3234296,0,0,1.025049,0.973797,4.930653,0.1161017,1.297227,0,1.297227,2.553041,42.55061,0.1336018,0.7424456,0.2587436,1.7,0.4395313
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,0.6476997,64.49782,50.99905,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6476997,0,0,1.452632,1.38,3.633426,1.283606,2.0277,0,2.0277,4.476686,74.61129,0.1336873,0,0.5181597,1.7,1.931305
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,0.7945219,73.86822,56.14824,0.7496742,0.7496742,0,-1,0,0.7496742,105.9823,0,0,0,0.7945219,0.7891307,0.7496742,0,0,1.605726,3.108535,0.005391197,0,0.005391197,4.481801,74.69653,0.1336857,0.8246416,0.6356176,0,3.903057
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,0.84878,80.68873,60.75434,0.5372016,0.5372016,0,-1,0,0.5372016,158.0003,0,0,0,0.84878,0.5654755,0.5372016,0,0,1.600335,3.113387,0.2833046,0,0.2833046,4.750567,79.17596,0.1336064,0.5909218,0.679024,0,3.962168
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,1.007289,90.24725,64.7168,0,0,0,-1,0,0,0,0,0,0,1.007289,0,0,0,0,1.31703,3.368361,1.007289,0,1.007289,5.706165,95.10256,0.1333252,0,0.8058311,0,4.37565
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,0.9722717,92.90623,67.71378,0.009391031,0.009391031,0,-1,0,0.009391031,10353.19,0.6526448,0,0,0.9722717,0.009885296,0.009391031,0,0,0.3097416,4.274921,0.3097416,0,0.3097416,6.000012,100,0.133239,0.01033014,0.7778173,0,5.247193
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,0.99927,97.60915,70.66048,1.793465,1.38,0,-1,0,1.38,72.41087,2.220446E-16,0.4134648,0.5928113,0.99927,1.452632,1.38,0,0,0,4.553689,0,0.4533616,-0.4533616,5.522127,92.03526,0.133239,1.972811,0.799416,0,5.552959
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,0.9440244,97.8008,72.29978,0.8060232,0.8060232,0,-1,0,0.8060232,117.1212,0,0,0,0.9440244,0.8484455,0.8060232,0,0,0.5037351,4.100327,0.09557892,0,0.09557892,5.612801,93.54649,0.1332124,0.8866256,0.7552196,0,5.044352
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,0.7356465,91.60863,72.75234,0.980078,0.980078,0,-1,0,0.980078,75.06,0,1.110223E-16,0,0.7356465,1.031661,0.980078,0,0,0.4081562,4.186348,0,0.2960145,-0.2960145,5.300774,88.34606,0.1332124,1.078086,0.5885172,0,4.921995
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,0.4551002,84.24513,73.2552,0.2515404,0.2515404,0,-1,0,0.2515404,180.9253,0,0,0,0.4551002,0.2647793,0.2515404,0,0,0.7370613,3.890334,0.1903209,0,0.1903209,5.481328,91.35529,0.1331595,0.2766944,0.3640802,0,4.345434
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,0.2296258,77.61758,72.35007,0,0,0,-1,0,0,0,0,0,0,0.2296258,0,0,0,0,0.5467404,4.061623,0.2296258,0,0.2296258,5.699171,94.98599,0.1330958,0,0.1837007,0,4.291248
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.03493779,70.97067,70.20792,0.9474874,0.9474874,0,-1,0,0.9474874,3.687415,0,1.110223E-16,0,0.03493779,0.9973552,0.9474874,0,0,0.3171145,4.268286,0,0.9624174,-0.9624174,4.684694,78.07807,0.1330958,1.042236,0.02795023,0,4.303224
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,68.27698,68.27698,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.386467,3.305868,0,0,0,4.684694,78.07807,0.1330958,0,0,0,3.305868
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,65.84319,65.84319,0.2993618,0.2993618,0,-1,0,0.2993618,0,0,5.551115E-17,0,0,0.3151177,0.2993618,0,0,1.386467,3.305868,0,0.3151177,-0.3151177,4.35253,72.54203,0.1330958,0.329298,0,0,3.305868
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,63.1278,63.1278,0.6158442,0.6158442,0,-1,0,0.6158442,0,0,0,0,0,0.6482571,0.6158442,0,0,1.736598,2.990751,0,0.6482571,-0.6482571,3.669208,61.15334,0.1330958,0.6774287,0,0,2.990751
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,60.36212,60.36212,0.1983061,0.1983061,0,-1,0,0.1983061,0,0,2.775558E-17,0,0,0.2087432,0.1983061,0,0,2.456884,2.342494,0,0.2087432,-0.2087432,3.449173,57.4861,0.1330958,0.2181367,0,0,2.342494
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,58.14958,58.14958,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.688821,2.13375,0,0,0,3.449173,57.4861,0.1330958,0,0,0,2.13375
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,56.57063,56.57063,0.1352516,0.1352516,0,-1,0,0.1352516,0,0,0,0,0,0.1423701,0.1352516,0,0,2.688821,2.13375,0,0.1423701,-0.1423701,3.299102,54.98492,0.1330958,0.1487768,0,0,2.13375
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,54.93134,54.93134,0.1528995,0.1528995,0,-1,0,0.1528995,0,0,2.775558E-17,0,0,0.1609468,0.1528995,0,0,2.847009,1.99138,0,0.1609468,-0.1609468,3.129449,52.15738,0.1330958,0.1681895,0,0,1.99138
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,53.57364,53.57364,0.06855436,0.06855436,0,-1,0,0.06855436,0,0,1.387779E-17,0,0,0.07216248,0.06855436,0,0,3.025839,1.830433,0,0.07216248,-0.07216248,3.053383,50.88961,0.1330958,0.07540979,0,0,1.830433
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,52.41709,52.41709,0.1391904,0.1391904,0,-1,0,0.1391904,0,0,0,0,0,0.1465162,0.1391904,0,0,3.10602,1.758271,0,0.1465162,-0.1465162,2.898941,48.31559,0.1330958,0.1531094,0,0,1.758271
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,51.22031,51.22031,0.1379282,0.1379282,0,-1,0,0.1379282,0,0,0,0,0,0.1451876,0.1379282,0,0,3.268816,1.611755,0,0.1451876,-0.1451876,2.7459,45.76491,0.1330958,0.151721,0,0,1.611755
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,50.23472,50.23472,0.272481,0.272481,0,0,0,0.272481,0,0,0,0,0,0.2868221,0.272481,0,0,3.430135,1.466567,0,0.2868221,-0.2868221,2.443563,40.72597,0.1330958,0.2997291,0,0,1.466567
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.01900591,50.17171,49.81232,0.1710387,0.1710387,0,0,0,0.1710387,11.11205,0,0,0,0.01900591,0.1800407,0.1710387,0,0,3.748827,1.179745,0,0.1610348,-0.1610348,2.273817,37.89688,0.1330958,0.1881426,0.01520472,0,1.198751
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,0.3111845,55.30707,49.21896,1.234687,1.234687,0.425,0,0.172125,1.234687,25.20351,0,2.220446E-16,0,0.3111845,0.8523023,0.8096871,0,0,3.927754,1.01871,0,0.5411177,-0.5411177,1.703429,28.39043,0.1330958,1.358156,0.2489476,1.7,1.329895
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,0.6933144,65.74773,51.17002,0.8497376,0.8497376,1.7,0,0.5202,0.8497376,81.59159,0,0,0,0.6933144,0,0,0.8502624,0.8077493,4.528996,0.4775926,1.501064,0,1.501064,3.127463,52.12428,0.1334845,0.9347114,0.5546516,1.7,1.170907
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,0.7171804,72.07336,56.28903,0.4370484,0.4370484,0,-1,0,0.4370484,164.0963,0,0,0,0.7171804,0.460051,0.4370484,0,0,3.027932,1.82855,0.2571294,0,0.2571294,3.371398,56.18985,0.1334132,0.4807533,0.5737443,0,2.54573
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,0.8744534,81.53805,60.86497,1.091019,1.091019,0,-1,0,1.091019,80.15016,0,0,0,0.8744534,1.148441,1.091019,0,0,2.770803,2.059966,0,0.2739876,-0.2739876,3.082589,51.37639,0.1334132,1.200121,0.6995627,0,2.93442
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,0.8263638,84.82426,64.77714,0,0,0,-1,0,0,0,0,0,0,0.8263638,0,0,0,0,3.075233,1.785979,0.8263638,0,0.8263638,3.866547,64.44232,0.1331844,0,0.661091,0,2.612343
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,1.036943,95.15718,67.77412,0.1852244,0.1852244,0,-1,0,0.1852244,559.8309,0,0,0,1.036943,0.194973,0.1852244,0,0,2.24887,2.529706,0.8419703,0,0.8419703,4.66531,77.75501,0.1329522,0.2037468,0.8295546,0,3.566649
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,1.058068,99.72579,70.66048,0.2393685,0.2393685,0,-1,0,0.2393685,442.0246,0,0,0,1.058068,0.2519668,0.2393685,0,0,1.406899,3.287479,0.8061007,0,0.8061007,5.430044,90.50056,0.1327306,0.2633053,0.846454,0,4.345547
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,1.043975,101.4747,72.35007,0.5081433,0.5081433,0,-1,0,0.5081433,205.4489,0,0,0,1.043975,0.5348877,0.5081433,0,0,0.6007987,4.01297,0.5090872,0,0.5090872,5.913007,98.54992,0.1325911,0.5589576,0.8351799,0,5.056945
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,0.8661511,95.80133,72.80263,0.007673893,0.007673893,0,-1,0,0.007673893,11286.99,0.7663619,0,0,0.8661511,0.008077782,0.007673893,0,0,0.09171145,4.471148,0.09171145,0,0.09171145,6.000012,100,0.132566,0.008441282,0.6929209,0,5.3373
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,0.4426123,83.98168,73.31554,0.6489185,0.6489185,0,-1,0,0.6489185,68.20769,0,0,0,0.4426123,0.6830721,0.6489185,0,0,0,4.553689,0,0.2404598,-0.2404598,5.746545,95.77556,0.132566,0.7138103,0.3540899,0,4.996301
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,0.2762696,78.80555,72.41041,1.02033,1.02033,0,-1,0,1.02033,27.07651,0,0,0,0.2762696,1.074031,1.02033,0,0,0.2671776,4.313229,0,0.7977616,-0.7977616,4.905631,81.76035,0.132566,1.122363,0.2210157,0,4.589499
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.03493014,71.02107,70.25821,1.21707,1.21707,0,-1,0,1.21707,2.870018,0,2.220446E-16,0,0.03493014,1.281127,1.21707,0,0,1.153579,3.515468,0,1.246197,-1.246197,3.592024,59.86695,0.132566,1.338777,0.02794412,0,3.550398
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,68.33732,68.33732,0.6266629,0.6266629,0,-1,0,0.6266629,0,0,1.110223E-16,0,0,0.6596451,0.6266629,0,0,2.538242,2.269271,0,0.6596451,-0.6596451,2.896697,48.27819,0.132566,0.6893292,0,0,2.269271
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,65.96387,65.96387,0.2996354,0.2996354,0,-1,0,0.2996354,0,0,0,0,0,0.3154056,0.2996354,0,0,3.271181,1.609626,0,0.3154056,-0.3154056,2.56423,42.73709,0.132566,0.3295989,0,0,1.609626
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,63.24848,63.24848,0.1849139,0.1849139,0,-1,0,0.1849139,0,0,2.775558E-17,0,0,0.1946462,0.1849139,0,0,3.621632,1.29422,0,0.1946462,-0.1946462,2.359055,39.31751,0.132566,0.2034053,0,0,1.29422
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,60.47275,60.47275,0.005322999,0.005322999,0,-1,0,0.005322999,0,0,0,0,0,0.005603157,0.005322999,0,0,3.837905,1.099574,0,0.005603157,-0.005603157,2.353149,39.21907,0.132566,0.005855299,0,0,1.099574
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,58.27026,58.27026,0.08901948,0.08901948,0,-1,0,0.08901948,0,0,1.387779E-17,0,0,0.09370471,0.08901948,0,0,3.844131,1.093971,0,0.09370471,-0.09370471,2.254375,37.57285,0.132566,0.09792142,0,0,1.093971
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,56.68126,56.68126,0.08979972,0.08979972,0,-1,0,0.08979972,0,0,1.387779E-17,0,0,0.09452602,0.08979972,0,0,3.948247,1.000266,0,0.09452602,-0.09452602,2.154736,35.9122,0.132566,0.09877969,0,0,1.000266
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,55.07214,55.07214,0.05213827,0.05213827,0,-1,0,0.05213827,0,0,6.938894E-18,0,0,0.05488238,0.05213827,0,0,4.053277,0.9057401,0,0.05488238,-0.05488238,2.096885,34.94802,0.132566,0.05735209,0,0,0.9057401
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,53.71444,53.71444,0.06470566,0.06470566,0,-1,0,0.06470566,0,0,0,0,0,0.06811122,0.06470566,0,0,4.114257,0.8508577,0,0.06811122,-0.06811122,2.02509,33.75143,0.132566,0.07117622,0,0,0.8508577
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,52.55788,52.55788,0.1338971,0.1338971,0,-1,0,0.1338971,0,0,2.775558E-17,0,0,0.1409443,0.1338971,0,0,4.189936,0.7827466,0,0.1409443,-0.1409443,1.876521,31.27529,0.132566,0.1472868,0,0,0.7827466
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,51.39127,51.39127,0.1112678,0.1112678,0,-1,0,0.1112678,0,0,1.387779E-17,0,0,0.117124,0.1112678,0,0,4.346541,0.6418023,0,0.117124,-0.117124,1.753062,29.21764,0.132566,0.1223946,0,0,0.6418023
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,50.40569,50.40569,0.06401843,0.06401843,0,0,0,0.06401843,0,0,1.387779E-17,0,0,0.06738782,0.06401843,0,0,4.476678,0.5246782,0,0.06738782,-0.06738782,1.682029,28.03376,0.132566,0.07042027,0,0,0.5246782
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.02872567,50.54794,50.00341,0.1335167,0.1335167,0,0,0,0.1335167,21.51466,0,2.775558E-17,0,0.02872567,0.1405439,0.1335167,0,0,4.551554,0.4572904,0,0.1118182,-0.1118182,1.564162,26.06931,0.132566,0.1468684,0.02298053,0,0.4860161
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,0.2066219,53.38063,49.38993,0.3541207,0.3541207,1.7,0,0.5202,0.3541207,58.34787,0,0,0,0.2066219,0,0,1.345879,1.278585,4.675797,0.3454722,1.485207,0,1.485207,2.973153,49.55246,0.1329568,0.3895328,0.1652975,1.7,0.5520941
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,0.5997667,63.77762,51.34099,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5997667,0,0,1.452632,1.38,3.190589,1.682159,1.979767,0,1.979767,4.851325,80.85526,0.1330563,0,0.4798134,1.7,2.281925
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,0.5498706,68.1954,56.42983,0.3388515,0.3388515,0,-1,0,0.3388515,162.2748,0,0,0,0.5498706,0.3566858,0.3388515,0,0,1.210822,3.463949,0.1931848,0,0.1931848,5.034596,83.90977,0.1330036,0.3727367,0.4398965,0,4.013819
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,0.710878,77.17833,60.92531,0.7663879,0.7663879,0,-1,0,0.7663879,92.75694,0,1.110223E-16,0,0.710878,0.8067242,0.7663879,0,0,1.017638,3.637815,0,0.09584618,-0.09584618,4.933566,82.22593,0.1330036,0.8430268,0.5687024,0,4.348693
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,0.9832875,89.69776,64.88777,0.1661172,0.1661172,0,-1,0,0.1661172,591.9241,0,0,0,0.9832875,0.1748602,0.1661172,0,0,1.124133,3.541969,0.8084273,0,0.8084273,5.700507,95.00826,0.1327836,0.1827289,0.78663,0,4.525256
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,0.9780291,93.23619,67.82442,0.1907323,0.1907323,0,-1,0,0.1907323,512.7759,0.4615523,0,0,0.9780291,0.2007708,0.1907323,0,0,0.315706,4.269554,0.315706,0,0.315706,6.000012,100,0.1326978,0.2098055,0.7824233,0,5.247582
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,1.059104,99.8316,70.71077,0.121384,0.121384,0,-1,0,0.121384,872.5233,0.9313315,0,0,1.059104,0.1277727,0.121384,0,0,0,4.553689,0,0,0,6.000012,100,0.1326978,0.1335225,0.8472833,0,5.612793
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,0.7401318,91.33938,72.41041,0,0,0,-1,0,0,0,0.7401318,0,0,0.7401318,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1326978,0,0.5921054,0,5.293821
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,0.6239566,88.44656,72.86297,0.2351208,0.2351208,0,-1,0,0.2351208,265.3771,0.3764611,0,0,0.6239566,0.2474956,0.2351208,0,0,0,4.553689,0,0,0,6.000012,100,0.1326978,0.2586329,0.4991653,0,5.177646
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,0.3469183,81.58011,73.37588,0.1496859,0.1496859,0,-1,0,0.1496859,231.7641,0.1893542,0,0,0.3469183,0.1575641,0.1496859,0,0,0,4.553689,0,0,0,6.000012,100,0.1326978,0.1646545,0.2775346,0,4.900607
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,0.1654803,76.22709,72.47075,0.3247592,0.3247592,0,-1,0,0.3247592,50.95478,0,5.551115E-17,0,0.1654803,0.3418517,0.3247592,0,0,0,4.553689,0,0.1763714,-0.1763714,5.8141,96.90147,0.1326978,0.3572351,0.1323843,0,4.719169
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.03559449,71.14693,70.36884,0.5975009,0.5975009,0,-1,0,0.5975009,5.957228,0,1.110223E-16,0,0.03559449,0.6289483,0.5975009,0,0,0.1959682,4.377317,0,0.5933537,-0.5933537,5.188651,86.47733,0.1326978,0.6572509,0.02847559,0,4.412912
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,68.44794,68.44794,0.8300865,0.8300865,0,-1,0,0.8300865,0,0,1.110223E-16,0,0,0.8737753,0.8300865,0,0,0.8552502,3.783964,0,0.8737753,-0.8737753,4.267611,71.12669,0.1326978,0.9130952,0,0,3.783964
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,66.07449,66.07449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.826112,2.910188,0,0,0,4.267611,71.12669,0.1326978,0,0,0,2.910188
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,63.29876,63.29876,1.12122,1.12122,0,-1,0,1.12122,0,0,0,0,0,1.180232,1.12122,0,0,1.826112,2.910188,0,1.180232,-1.180232,3.023536,50.39217,0.1326978,1.233343,0,0,2.910188
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,60.58337,60.58337,0.1838841,0.1838841,0,-1,0,0.1838841,0,0,2.775558E-17,0,0,0.1935623,0.1838841,0,0,3.137481,1.729956,0,0.1935623,-0.1935623,2.819504,46.99164,0.1326978,0.2022725,0,0,1.729956
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,58.38089,58.38089,0.1785445,0.1785445,0,-1,0,0.1785445,0,0,0,0,0,0.1879416,0.1785445,0,0,3.35255,1.536394,0,0.1879416,-0.1879416,2.621396,43.68985,0.1326978,0.196399,0,0,1.536394
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,56.82206,56.82206,0.03587588,0.03587588,0,-1,0,0.03587588,0,0,6.938894E-18,0,0,0.03776408,0.03587588,0,0,3.561374,1.348453,0,0.03776408,-0.03776408,2.581589,43.0264,0.1326978,0.03946346,0,0,1.348453
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,55.21293,55.21293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.603334,1.310688,0,0,0,2.581589,43.0264,0.1326978,0,0,0,1.310688
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,53.85524,53.85524,0.3086344,0.3086344,0,-1,0,0.3086344,0,0,0,0,0,0.3248783,0.3086344,0,0,3.603334,1.310688,0,0.3248783,-0.3248783,2.239138,37.31889,0.1326978,0.3394978,0,0,1.310688
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,52.69868,52.69868,0.09202521,0.09202521,0,-1,0,0.09202521,0,0,1.387779E-17,0,0,0.09686864,0.09202521,0,0,3.96431,0.9858102,0,0.09686864,-0.09686864,2.137029,35.61708,0.1326978,0.1012277,0,0,0.9858102
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,51.53207,51.53207,0.08743738,0.08743738,0,-1,0,0.08743738,0,0,0,0,0,0.09203935,0.08743738,0,0,4.071941,0.8889415,0,0.09203935,-0.09203935,2.040011,34.00011,0.1326978,0.09618112,0,0,0.8889415
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,50.57666,50.57666,0.047292,0.047292,0,0,0,0.047292,0,0,6.938894E-18,0,0,0.04978105,0.047292,0,0,4.174208,0.7969022,0,0.04978105,-0.04978105,1.987537,33.12555,0.1326978,0.05202119,0,0,0.7969022
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.02871821,50.71938,50.17438,0,0,0,0,0,0,0,0,0,0,0.02871821,0,0,0,0,4.22952,0.7471211,0.02871821,0,0.02871821,2.014782,33.57963,0.13269,0,0.02297457,0,0.7758393
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,0.1838031,53.12497,49.58102,0.4400766,0.4400766,0,0,0,0.4400766,41.76616,0,0,0,0.1838031,0.4632386,0.4400766,0,0,4.200801,0.7729675,0,0.2794355,-0.2794355,1.720231,28.67046,0.13269,0.4840843,0.1470425,0,0.9567706
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,0.544138,62.71117,51.51196,0.3512663,0.3512663,0,0,0,0.3512663,154.9075,0,0,0,0.544138,0.369754,0.3512663,0,0,4.511285,0.493532,0.174384,0,0.174384,1.885666,31.42771,0.1326427,0.3863929,0.4353104,0,1.03767
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,0.7348307,72.83434,56.57063,0.5423725,0.5423725,0,-1,0,0.5423725,135.4845,0,0,0,0.7348307,0.5709184,0.5423725,0,0,4.336901,0.6504776,0.1639123,0,0.1639123,2.041167,34.01938,0.1325983,0.5966097,0.5878646,0,1.385308
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,0.9658332,84.38509,61.03594,0.882297,0.882297,0,-1,0,0.882297,109.468,0,0,0.02891953,0.9658332,0.9287336,0.882297,0,0,4.172989,0.7979988,0.03709954,0,0.03709954,2.076363,34.60598,0.1325883,0.9705266,0.7726666,0,1.763832
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,1.089653,93.18851,64.88777,0,0,0,-1,0,0,0,0,0,0,1.089653,0,0,0,0,4.13589,0.8313884,1.089653,0,1.089653,3.110098,51.83487,0.1322938,0,0.8717223,0,1.921041
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,1.080184,96.81736,67.88476,0,0,0,-1,0,0,0,0,0,0,1.080184,0,0,0,0,3.046237,1.812076,1.080184,0,1.080184,4.134851,68.91404,0.1320031,0,0.8641471,0,2.89226
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,0.9545776,96.20551,70.77112,0,0,0,-1,0,0,0,0,0,0,0.9545776,0,0,0,0,1.966053,2.784241,0.9545776,0,0.9545776,5.040442,84.0072,0.1317473,0,0.7636621,0,3.738819
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,0.8805545,95.86452,72.47075,0.3684272,0.3684272,0,-1,0,0.3684272,239.0036,0,0,0,0.8805545,0.3878182,0.3684272,0,0,1.011475,3.643361,0.4927363,0,0.4927363,5.507893,91.79803,0.1316156,0.40527,0.7044436,0,4.523916
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,0.5374175,86.09328,72.92331,0.4366407,0.4366407,0,-1,0,0.4366407,123.08,0,0,0,0.5374175,0.4596218,0.4366407,0,0,0.5187389,4.086824,0.07779561,0,0.07779561,5.581697,93.02809,0.1315949,0.4803048,0.429934,0,4.624241
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,0.2674424,79.65755,73.42616,0.4866949,0.4866949,0,-1,0,0.4866949,54.95073,0,0,0,0.2674424,0.5123104,0.4866949,0,0,0.4409432,4.15684,0,0.244868,-0.244868,5.323583,88.7262,0.1315949,0.5353644,0.2139539,0,4.424283
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,0.1958041,77.05389,72.58138,0,0,0,-1,0,0,0,0,0,0,0.1958041,0,0,0,0,0.7130188,3.911972,0.1958041,0,0.1958041,5.509339,91.82214,0.1315426,0,0.1566433,0,4.107776
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.03171426,71.12232,70.42918,0.01444662,0.01444662,0,-1,0,0.01444662,219.5271,0,0,0,0.03171426,0.01520697,0.01444662,0,0,0.5172147,4.088196,0.01650728,0,0.01650728,5.524999,92.08314,0.1315382,0.01589128,0.0253714,0,4.11991
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,68.55858,68.55858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5007074,4.103052,0,0,0,5.524999,92.08314,0.1315382,0,0,0,4.103052
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,66.18512,66.18512,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5007074,4.103052,0,0,0,5.524999,92.08314,0.1315382,0,0,0,4.103052
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,63.41945,63.41945,0.6378791,0.6378791,0,-1,0,0.6378791,0,0,1.110223E-16,0,0,0.6714516,0.6378791,0,0,0.5007074,4.103052,0,0.6714516,-0.6714516,4.817227,80.28696,0.1315382,0.701667,0,0,4.103052
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,60.64371,60.64371,0.0987092,0.0987092,0,-1,0,0.0987092,0,0,1.387779E-17,0,0,0.1039044,0.0987092,0,0,1.246765,3.431601,0,0.1039044,-0.1039044,4.707702,78.46155,0.1315382,0.1085801,0,0,3.431601
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,58.49152,58.49152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.362214,3.327696,0,0,0,4.707702,78.46155,0.1315382,0,0,0,3.327696
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,56.94274,56.94274,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.362214,3.327696,0,0,0,4.707702,78.46155,0.1315382,0,0,0,3.327696
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,55.32356,55.32356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.362214,3.327696,0,0,0,4.707702,78.46155,0.1315382,0,0,0,3.327696
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,53.96587,53.96587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.362214,3.327696,0,0,0,4.707702,78.46155,0.1315382,0,0,0,3.327696
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,52.83948,52.83948,0.1363703,0.1363703,0,-1,0,0.1363703,0,0,2.775558E-17,0,0,0.1435477,0.1363703,0,0,1.362214,3.327696,0,0.1435477,-0.1435477,4.55639,75.93967,0.1315382,0.1500074,0,0,3.327696
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,51.67287,51.67287,0.1684839,0.1684839,0,-1,0,0.1684839,0,0,0,0,0,0.1773515,0.1684839,0,0,1.521712,3.184149,0,0.1773515,-0.1773515,4.369445,72.82393,0.1315382,0.1853323,0,0,3.184149
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,50.71745,50.71745,0.1446918,0.1446918,0,0,0,0.1446918,0,0,0,0,0,0.1523071,0.1446918,0,0,1.718769,3.006797,0,0.1523071,-0.1523071,4.208899,70.14817,0.1315382,0.159161,0,0,3.006797
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.02806739,50.84827,50.31518,0.03049566,0.03049566,0,0,0,0.03049566,92.03732,0,0,0,0.02806739,0.03210069,0.03049566,0,0,1.887999,2.85449,0,0.004033306,-0.004033306,4.204648,70.07732,0.1315382,0.03354523,0.02245391,0,2.882557
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,0.2891706,55.38209,49.72181,0,0,0,0,0,0,0,0,0,0,0.2891706,0,0,0,0,1.89248,2.850456,0.2891706,0,0.2891706,4.478979,74.6495,0.1314612,0,0.2313365,0,3.139627
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,0.5653343,63.33944,51.65276,0,0,0,0,0,0,0,0,0,0,0.5653343,0,0,0,0,1.60331,3.11071,0.5653343,0,0.5653343,5.015302,83.5882,0.1313108,0,0.4522674,0,3.676044
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,0.9005779,77.25291,56.65108,0.6812334,0.6812334,0,-1,0,0.6812334,132.1982,0,0,0,0.9005779,0.7170878,0.6812334,0,0,1.037976,3.619511,0.1834901,0,0.1834901,5.189376,86.48943,0.131262,0.7493567,0.7204623,0,4.520089
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,0.9035746,82.64275,61.09628,0.4245208,0.4245208,0,-1,0,0.4245208,212.8458,0,0,0,0.9035746,0.446864,0.4245208,0,0,0.8544854,3.784652,0.4567107,0,0.4567107,5.62265,93.71064,0.1311409,0.4669729,0.7228597,0,4.688227
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,1.036823,91.48751,64.93806,0.1134996,0.1134996,0,-1,0,0.1134996,913.5042,0.5195753,0,0,1.036823,0.1194732,0.1134996,0,0,0.3977747,4.195692,0.3977747,0,0.3977747,6.000012,100,0.1310356,0.1248495,0.8294586,0,5.232515
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,1.084773,96.98129,67.88476,0,0,0,-1,0,0,0,1.084773,0,0,1.084773,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1310356,0,0.8678186,0,5.638462
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,0.961116,96.42875,70.77112,1.275865,1.275865,0,-1,0,1.275865,75.33054,0,2.220446E-16,0.02345154,0.961116,1.343016,1.275865,0,0,0,4.553689,0,0.3818999,-0.3818999,5.597454,93.29072,0.1310356,1.403452,0.7688928,0,5.514805
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,0.8440912,94.66891,72.47075,0.5002335,0.5002335,0,-1,0,0.5002335,168.7395,0,0,0,0.8440912,0.5265615,0.5002335,0,0,0.4243332,4.171789,0.3175296,0,0.3175296,5.898689,98.31129,0.1309516,0.5502568,0.6752729,0,5.01588
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,0.6263694,88.64238,72.9736,0,0,0,-1,0,0,0,0.5195659,0,0,0.6263694,0,0,0,0,0.1068035,4.457566,0.1068035,0,0.1068035,6.000012,100,0.1309234,0,0.5010955,0,5.083935
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,0.5549896,87.14173,73.42616,0.2488108,0.2488108,0,-1,0,0.2488108,223.0569,0.2930835,0,0,0.5549896,0.2619061,0.2488108,0,0,0,4.553689,0,0,0,6.000012,100,0.1309234,0.2736919,0.4439917,0,5.108679
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,0.3311266,80.33709,72.58138,0.5043076,0.5043076,0,-1,0,0.5043076,65.65965,0,0,0,0.3311266,0.5308501,0.5043076,0,0,0,4.553689,0,0.1997235,-0.1997235,5.789485,96.49123,0.1309234,0.5547383,0.2649013,0,4.884816
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.02359314,71.00472,70.48952,0.4499516,0.4499516,0,-1,0,0.4499516,5.243485,0,5.551115E-17,0,0.02359314,0.4736332,0.4499516,0,0,0.221915,4.353965,0,0.4500401,-0.4500401,5.315101,88.58484,0.1309234,0.4949467,0.01887451,0,4.377559
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,68.61892,68.61892,0.6204778,0.6204778,0,-1,0,0.6204778,0,0,1.110223E-16,0,0,0.6531345,0.6204778,0,0,0.7219595,3.903925,0,0.6531345,-0.6531345,4.626637,77.11046,0.1309234,0.6825256,0,0,3.903925
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,66.24546,66.24546,1.196993,1.196993,0,-1,0,1.196993,0,0,2.220446E-16,0,0,1.259992,1.196993,0,0,1.447664,3.250791,0,1.259992,-1.259992,3.298488,54.9747,0.1309234,1.316692,0,0,3.250791
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,63.53008,63.53008,0.2059585,0.2059585,0,-1,0,0.2059585,0,0,2.775558E-17,0,0,0.2167985,0.2059585,0,0,2.847656,1.990799,0,0.2167985,-0.2167985,3.069963,51.16594,0.1309234,0.2265544,0,0,1.990799
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,60.75434,60.75434,0.06665041,0.06665041,0,-1,0,0.06665041,0,0,0,0,0,0.07015833,0.06665041,0,0,3.088543,1.774,0,0.07015833,-0.07015833,2.996009,49.93339,0.1309234,0.07331546,0,0,1.774
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,58.55186,58.55186,0.2864292,0.2864292,0,-1,0,0.2864292,0,0,0,0,0,0.3015044,0.2864292,0,0,3.166497,1.703842,0,0.3015044,-0.3015044,2.678196,44.63651,0.1309234,0.3150721,0,0,1.703842
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,56.99302,56.99302,0.1196813,0.1196813,0,-1,0,0.1196813,0,0,0,0,0,0.1259803,0.1196813,0,0,3.501502,1.402337,0,0.1259803,-0.1259803,2.545401,42.42326,0.1309234,0.1316494,0,0,1.402337
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,55.41407,55.41407,0.1303625,0.1303625,0,-1,0,0.1303625,0,0,2.775558E-17,0,0,0.1372236,0.1303625,0,0,3.64148,1.276357,0,0.1372236,-0.1372236,2.400754,40.0125,0.1309234,0.1433987,0,0,1.276357
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,54.05638,54.05638,0.06109244,0.06109244,0,-1,0,0.06109244,0,0,6.938894E-18,0,0,0.06430784,0.06109244,0,0,3.793951,1.139133,0,0.06430784,-0.06430784,2.332968,38.88272,0.1309234,0.06720169,0,0,1.139133
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,52.88977,52.88977,0.1325387,0.1325387,0,-1,0,0.1325387,0,0,0,0,0,0.1395144,0.1325387,0,0,3.865404,1.074826,0,0.1395144,-0.1395144,2.185907,36.43171,0.1309234,0.1457926,0,0,1.074826
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,51.76338,51.76338,0.07562523,0.07562523,0,-1,0,0.07562523,0,0,1.387779E-17,0,0,0.07960551,0.07562523,0,0,4.02042,0.9353113,0,0.07960551,-0.07960551,2.101995,35.03319,0.1309234,0.08318776,0,0,0.9353113
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,50.79791,50.79791,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.10887,0.8557057,0,0,0,2.101995,35.03319,0.1309234,0,0,0,0.8557057
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.02593153,50.92865,50.43586,0.08407003,0.08407003,0,0,0,0.08407003,30.84515,0,0,0,0.02593153,0.08849477,0.08407003,0,0,4.10887,0.8557057,0,0.06256324,-0.06256324,2.036048,33.93407,0.1309234,0.09247703,0.02074523,0,0.8816373
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,0.3006662,55.74205,49.84249,0.05682596,0.05682596,0,0,0,0.05682596,529.1002,0,0,0,0.3006662,0.0598168,0.05682596,0,0,4.178385,0.7931425,0.2408494,0,0.2408494,2.264538,37.74222,0.1308598,0.06250855,0.240533,0,1.093809
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,0.4169503,60.16452,51.73321,0.4148402,0.4148402,0,0,0,0.4148402,100.5086,0,0,0,0.4169503,0.4366739,0.4148402,0,0,3.937536,1.009907,0,0.01972364,-0.01972364,2.243747,37.39571,0.1308598,0.4563242,0.3335602,0,1.426857
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,0.5605848,68.7877,56.7416,0.4731508,0.4731508,0,-1,0,0.4731508,118.4791,0,0,0,0.5605848,0.4980535,0.4731508,0,0,3.959451,0.9901834,0.06253131,0,0.06253131,2.30307,38.38442,0.1308433,0.5204659,0.4484678,0,1.550768
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,0.9678406,84.59283,61.15662,0,0,0,-1,0,0,0,0,0,0,0.9678406,0,0,0,0,3.896919,1.046461,0.9678406,0,0.9678406,3.221244,53.68729,0.1305885,0,0.7742724,0,2.014302
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,0.8915393,86.93402,64.93806,0.6403627,0.6403627,0,-1,0,0.6403627,139.2241,0,0,0,0.8915393,0.6740661,0.6403627,0,0,2.929079,1.917518,0.2174733,0,0.2174733,3.427557,57.12584,0.1305314,0.704399,0.7132314,0,2.809057
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,0.9432585,92.17713,67.88476,0.995159,0.995159,0,-1,0,0.995159,94.7847,2.220446E-16,0,0,0.9432585,1.047536,0.995159,0,0,2.711606,2.113244,0,0.1042773,-0.1042773,3.317639,55.29388,0.1305314,1.094675,0.7546068,0,3.056502
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,0.8953077,94.22869,70.77112,1.191849,1.191849,0,-1,0,1.191849,75.11926,0,0,0,0.8953077,1.254577,1.191849,0,0,2.827469,2.008967,0,0.3592696,-0.3592696,2.938936,48.98216,0.1305314,1.311033,0.7162462,0,2.904274
