Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,66.5874,66.5874,0.7839462,0.7839462,0,-1,0,0.7839462,0,0,0,0,0,0.8252065,0.7839462,0,0,2.207154,2.567251,0,0.8252065,-0.8252065,3.036278,50.60454,0.1310829,0.8623408,0,0,2.567251
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,63.9223,63.9223,0.1764605,0.1764605,0,-1,0,0.1764605,0,0,2.775558E-17,0,0,0.1857479,0.1764605,0,0,3.12405,1.742044,0,0.1857479,-0.1857479,2.840483,47.34129,0.1310829,0.1941065,0,0,1.742044
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,61.15662,61.15662,0.1992379,0.1992379,0,-1,0,0.1992379,0,0,2.775558E-17,0,0,0.2097241,0.1992379,0,0,3.330436,1.556296,0,0.2097241,-0.2097241,2.619414,43.65682,0.1310829,0.2191617,0,0,1.556296
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,59.00443,59.00443,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.563463,1.346572,0,0,0,2.619414,43.65682,0.1310829,0,0,0,1.346572
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,57.41542,57.41542,0.244178,0.244178,0,-1,0,0.244178,0,0,2.775558E-17,0,0,0.2570294,0.244178,0,0,3.563463,1.346572,0,0.2570294,-0.2570294,2.348481,39.14128,0.1310829,0.2685958,0,0,1.346572
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,55.83647,55.83647,0.04115317,0.04115317,0,-1,0,0.04115317,0,0,0,0,0,0.04331913,0.04115317,0,0,3.849051,1.089543,0,0.04331913,-0.04331913,2.302819,38.38024,0.1310829,0.04526849,0,0,1.089543
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,54.47877,54.47877,0.235045,0.235045,0,-1,0,0.235045,0,0,2.775558E-17,0,0,0.2474158,0.235045,0,0,3.897183,1.046224,0,0.2474158,-0.2474158,2.04202,34.0336,0.1310829,0.2585495,0,0,1.046224
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,53.34233,53.34233,0.2858955,0.2858955,0,-1,0,0.2858955,0,0,5.551115E-17,0,0,0.3009427,0.2858955,0,0,4.17209,0.798808,0,0.3009427,-0.3009427,1.724799,28.74658,0.1310829,0.3144851,0,0,0.798808
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,52.24612,52.24612,0.07988296,0.07988296,0,-1,0,0.07988296,0,0,0,0,0,0.08408733,0.07988296,0,0,4.506471,0.4978653,0,0.08408733,-0.08408733,1.636163,27.26932,0.1310829,0.08787125,0,0,0.4978653
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,51.39127,51.39127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.599901,0.413778,0,0,0,1.636163,27.26932,0.1310829,0,0,0,0.413778
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.01899841,51.47201,51.10968,0,0,0,0,0,0,0,0,0,0,0.01899841,0,0,0,0,4.599901,0.413778,0.01899841,0,0.01899841,1.654186,27.56971,0.1310782,0,0.01519873,0,0.4327764
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,0.3550189,57.63234,50.57666,0.3682836,0.3682836,0,0,0,0.3682836,96.39826,0,0,0,0.3550189,0.3876669,0.3682836,0,0,4.580903,0.4308766,0,0.03264796,-0.03264796,1.619772,26.99615,0.1310782,0.4051119,0.2840152,0,0.7858955
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,0.6799969,66.69028,52.29641,0.6497389,0.6497389,1.7,0,0.5202,0.6497389,104.6569,0,0,0,0.6799969,0,0,1.050261,0.9977481,4.617178,0.3982286,1.677745,0,1.677745,3.211421,53.52357,0.1313903,0.7147128,0.5439975,1.7,1.078225
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,0.8700103,76.93882,57.08353,0,0,0,-1,0,0,0,0,0,0,0.8700103,0,0,0,0,2.939433,1.908199,0.8700103,0,0.8700103,4.036785,67.27962,0.1311768,0,0.6960082,0,2.778209
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,1.077736,87.96964,61.15662,1.08664,1.08664,0,-1,0,1.08664,99.18059,2.220446E-16,0,0,1.077736,1.143832,1.08664,0,0,2.069423,2.691208,0,0.06609567,-0.06609567,3.967114,66.11843,0.1311768,1.195304,0.8621891,0,3.768945
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,1.129776,94.57545,64.88777,1.217639,1.217639,0,-1,0,1.217639,92.78412,0,2.220446E-16,0,1.129776,1.281725,1.217639,0,0,2.142863,2.625113,0,0.1519496,-0.1519496,3.806945,63.44896,0.1311768,1.339403,0.9038206,0,3.754888
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,1.06454,96.03729,67.71378,0,0,0,-1,0,0,0,0,0,0,1.06454,0,0,0,0,2.311696,2.473163,1.06454,0,1.06454,4.816856,80.28078,0.1309166,0,0.8516318,0,3.537703
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,1.026643,98.5023,70.60014,0.4424657,0.4424657,0,-1,0,0.4424657,232.0276,0,0,0,1.026643,0.4657534,0.4424657,0,0,1.247156,3.431249,0.5608894,0,0.5608894,5.348962,89.14919,0.1307799,0.4867123,0.8213142,0,4.457891
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,0.9173011,96.94736,72.35007,0.3405653,0.3405653,0,-1,0,0.3405653,269.3466,0,0,0,0.9173011,0.3584898,0.3405653,0,0,0.6862664,3.936049,0.5588113,0,0.5588113,5.879097,97.98476,0.1306439,0.3746218,0.7338409,0,4.85335
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,0.8428568,95.03778,72.80263,0.8743353,0.8743353,0,-1,0,0.8743353,96.39972,0,0,0,0.8428568,0.9203529,0.8743353,0,0,0.1274551,4.438979,0,0.0774962,-0.0774962,5.797409,96.62329,0.1306439,0.9617688,0.6742854,0,5.281836
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,0.6180058,88.79421,73.31554,1.016216,1.016216,0,-1,0,1.016216,60.81443,0,0,0,0.6180058,1.069701,1.016216,0,0,0.213562,4.361483,0,0.451695,-0.451695,5.321281,88.68784,0.1306439,1.117837,0.4944047,0,4.979489
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,0.3074127,79.74911,72.58138,0.02437556,0.02437556,0,-1,0,0.02437556,1261.151,0,0,0,0.3074127,0.02565848,0.02437556,0,0,0.7154454,3.909788,0.2817542,0,0.2817542,5.588576,93.14275,0.1305755,0.02681312,0.2459302,0,4.217201
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.03066391,71.21043,70.5398,0,0,0,-1,0,0,0,0,0,0,0.03066391,0,0,0,0,0.4336911,4.163367,0.03066391,0,0.03066391,5.617667,93.62759,0.1305681,0,0.02453113,0,4.194031
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,68.85023,68.85023,0.2340037,0.2340037,0,-1,0,0.2340037,0,0,2.775558E-17,0,0,0.2463197,0.2340037,0,0,0.4030272,4.190964,0,0.2463197,-0.2463197,5.358023,89.30021,0.1305681,0.2574041,0,0,4.190964
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,66.5874,66.5874,1.23418,1.23418,0,-1,0,1.23418,0,0,2.220446E-16,0,0,1.299137,1.23418,0,0,0.6767158,3.944645,0,1.299137,-1.299137,3.988612,66.47674,0.1305681,1.357598,0,0,3.944645
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,63.87201,63.87201,1.272316,1.272316,0,-1,0,1.272316,0,0,2.220446E-16,0.01954777,0,1.33928,1.272316,0,0,2.120202,2.645508,0,1.33928,-1.33928,2.576887,42.94803,0.1305681,1.399548,0,0,2.645508
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,61.09628,61.09628,0.1997431,0.1997431,0,-1,0,0.1997431,0,0,2.775558E-17,0,0,0.2102559,0.1997431,0,0,3.608291,1.306227,0,0.2102559,-0.2102559,2.355258,39.25422,0.1305681,0.2197174,0,0,1.306227
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,58.94408,58.94408,0.1918161,0.1918161,0,-1,0,0.1918161,0,0,0,0,0,0.2019116,0.1918161,0,0,3.841908,1.095971,0,0.2019116,-0.2019116,2.142424,35.707,0.1305681,0.2109977,0,0,1.095971
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,57.3953,57.3953,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.066255,0.8940599,0,0,0,2.142424,35.707,0.1305681,0,0,0,0.8940599
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,55.8063,55.8063,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.066255,0.8940599,0,0,0,2.142424,35.707,0.1305681,0,0,0,0.8940599
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,54.4486,54.4486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.066255,0.8940599,0,0,0,2.142424,35.707,0.1305681,0,0,0,0.8940599
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,53.34233,53.34233,0.1824647,0.1824647,0,-1,0,0.1824647,0,0,0,0,0,0.1920681,0.1824647,0,0,4.066255,0.8940599,0,0.1920681,-0.1920681,1.939967,32.33271,0.1305681,0.2007111,0,0,0.8940599
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,52.24612,52.24612,0.1601186,0.1601186,0,-1,0,0.1601186,0,0,2.775558E-17,0,0,0.1685459,0.1601186,0,0,4.279664,0.7019918,0,0.1685459,-0.1685459,1.762304,29.37167,0.1305681,0.1761305,0,0,0.7019918
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,51.42144,51.42144,0.08432075,0.08432075,0,0,0,0.08432075,0,0,0,0,0,0.08875868,0.08432075,0,0,4.466937,0.5334459,0,0.08875868,-0.08875868,1.668744,27.81234,0.1305681,0.09275283,0,0,0.5334459
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.03390609,51.78784,51.13985,0.0003902835,0.0003902835,0,0,0,0.0003902835,8687.554,0,0,0,0.03390609,0.0004108248,0.0003902835,0,0,4.565557,0.4446872,0.03349527,0,0.03349527,1.70052,28.34195,0.13056,0.0004293119,0.02712487,0,0.4785933
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,0.1513748,53.50269,50.57666,0.3103748,0.3103748,0,0,0,0.3103748,48.77163,0,0,0,0.1513748,0.3267103,0.3103748,0,0,4.532062,0.4748329,0,0.1753355,-0.1753355,1.5157,25.26162,0.13056,0.3414123,0.1210999,0,0.6262078
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,0.4142336,60.73603,52.32658,0.3171817,0.3171817,0,0,0,0.3171817,130.5982,0,0,0,0.4142336,0.3338754,0.3171817,0,0,4.72688,0.2994975,0.08035813,0,0.08035813,1.591935,26.53219,0.1305405,0.3488998,0.3313869,0,0.7137311
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,0.5467966,68.80462,57.05336,0.6937729,0.6937729,0,-1,0,0.6937729,78.81493,0,0,0.3060301,0.5467966,0.7302873,0.6937729,0,0,4.646521,0.3718198,0,0.1834907,-0.1834907,1.398519,23.3086,0.1305405,0.7631502,0.4374373,0,0.9186164
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,0.7478187,78.34633,61.09628,0.3834831,0.3834831,0,-1,0,0.3834831,195.007,0,0,0.1008332,0.7478187,0.4036664,0.3834831,0,0,4.8504,0.1883291,0.3441523,0,0.3441523,1.72501,28.75011,0.130457,0.4218314,0.598255,0,0.9361478
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,0.5947761,78.51456,64.77714,0.06830145,0.06830145,0,-1,0,0.06830145,870.8102,0,0,0,0.5947761,0.07189627,0.06830145,0,0,4.506248,0.4980662,0.5228798,0,0.5228798,2.221058,37.01755,0.1303305,0.0751316,0.4758209,0,1.092842
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,0.4855086,78.91124,67.6635,0.07292036,0.07292036,0,-1,0,0.07292036,665.8066,0,0,0,0.4855086,0.07675827,0.07292036,0,0,3.983368,0.968658,0.4087503,0,0.4087503,2.608832,43.48045,0.1302317,0.0802124,0.3884069,0,1.454167
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.135676,73.55881,70.5398,0,0,0,-1,0,0,0,0,0,0,0.135676,0,0,0,0,3.574617,1.336533,0.135676,0,0.135676,2.737546,45.62567,0.130199,0,0.1085408,0,1.472209
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,0.1439608,75.48923,72.23944,0.8553725,0.8553725,0,-1,0,0.8553725,16.83019,0,0,0,0.1439608,0.9003922,0.8553725,0,0,3.438941,1.458642,0,0.7564313,-0.7564313,1.940197,32.33656,0.130199,0.9409098,0.1151687,0,1.602602
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,0.3628758,81.31638,72.75234,0.2655138,0.2655138,0,-1,0,0.2655138,136.6693,0,0,0,0.3628758,0.2794882,0.2655138,0,0,4.279421,0.7022104,0.08338765,0,0.08338765,2.019306,33.65503,0.1301788,0.2920652,0.2903007,0,1.065086
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,0.1675555,77.08331,73.2552,0.1994003,0.1994003,0,-1,0,0.1994003,84.02974,0,0,0,0.1675555,0.209895,0.1994003,0,0,4.196033,0.7772592,0,0.0423395,-0.0423395,1.974676,32.9112,0.1301788,0.2193403,0.1340444,0,0.9448148
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.04259168,73.41749,72.47075,0.5280872,0.5280872,0,-1,0,0.5280872,8.065274,0,0,0,0.04259168,0.5558813,0.5280872,0,0,4.243077,0.7349197,0,0.5132896,-0.5132896,1.433621,23.89364,0.1301788,0.5808959,0.03407334,0,0.7775114
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.02547141,71.04591,70.48952,0.9142715,0.2347465,0,-1,0,0.2347465,10.8506,0,0.679525,0.7903104,0.02547141,0.2471016,0.2347465,0,0,4.813399,0.2216302,0,0.2216302,-0.2216302,1.200002,20,0.1301788,1.005699,0.02037713,0,0.2471016
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,68.85023,68.85023,1.163577,0,0,-1,0,0,0,0,1.163577,1.279934,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301788,1.279934,0,0,0
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,66.5874,66.5874,1.303208,0,0,-1,0,0,0,0,1.303208,1.433529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301788,1.433529,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,63.87201,63.87201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301788,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,61.09628,61.09628,0.1156183,0,0,-1,0,0,0,0,0.1156183,0.1271802,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301788,0.1271802,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,58.94408,58.94408,0.2005975,0,0,-1,0,0,0,0,0.2005975,0.2206572,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301788,0.2206572,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,57.3953,57.3953,0.0748885,0,0,-1,0,0,0,0,0.0748885,0.08237735,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301788,0.08237735,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,55.83647,55.83647,0.3068398,0,0,-1,0,0,0,0,0.3068398,0.3375238,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301788,0.3375238,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,54.50895,54.50895,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301788,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,53.40268,53.40268,0.1753867,0,0,-1,0,0,0,0,0.1753867,0.1929254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301788,0.1929254,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,52.29641,52.29641,0.07313601,0,0,-1,0,0,0,0,0.07313601,0.08044961,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301788,0.08044961,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,51.48178,51.48178,0.175862,0.175862,1.628494,0,0.5006787,0.175862,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1305216,0.1934481,0,1.7,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.03123497,51.79717,51.20019,0.05968095,0.05968095,1.512313,0,0.4689613,0.05968095,52.33658,2.220446E-16,0,0,0.03123497,0,0,1.452632,1.38,3.679654,1.242,1.411235,0,1.411235,3.848,64.13321,0.13079,0.06564905,0.02498797,1.7,1.273235
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,0.2412909,55.38012,50.65711,0.6468278,0.6468278,1.7,0,0.5202,0.6468278,37.30373,0,0,0,0.2412909,0,0,1.053172,1.000514,2.26842,2.512111,1.241804,0,1.241804,5.02608,83.76782,0.1312027,0.7115105,0.1930327,1.7,2.753402
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.1146932,54.58987,52.35675,0,0,0,0,0,0,0,0,0,0,0.1146932,0,0,0,0,1.026615,3.629735,0.1146932,0,0.1146932,5.134887,85.58128,0.131175,0,0.09175453,0,3.744429
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,0.1829963,60.76927,57.05336,0.9083055,0.9083055,0,-1,0,0.9083055,20.147,0,1.110223E-16,0,0.1829963,0.956111,0.9083055,0,0,0.9119217,3.732959,0,0.7731147,-0.7731147,4.319952,71.99907,0.131175,0.999136,0.146397,0,3.915956
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,0.5273985,72.69679,61.03594,0.001464792,0.001464792,0,-1,0,0.001464792,36005.01,0,0,0,0.5273985,0.001541886,0.001464792,0,0,1.770938,2.959845,0.5258567,0,0.5258567,4.818824,80.31358,0.1310483,0.001611271,0.4219188,0,3.487243
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,0.387638,73.32758,64.7168,0.1409964,0.1409964,0,-1,0,0.1409964,274.9275,0,0,0,0.387638,0.1484173,0.1409964,0,0,1.245082,3.433115,0.2392207,0,0.2392207,5.045769,84.09598,0.1309907,0.1550961,0.3101104,0,3.820754
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,0.4822284,78.76218,67.60316,0,0,0,-1,0,0,0,0,0,0,0.4822284,0,0,0,0,1.005861,3.648414,0.4822284,0,0.4822284,5.503251,91.72066,0.1308748,0,0.3857827,0,4.130642
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,0.4773464,81.79733,70.48952,0.6168832,0.6168832,0,-1,0,0.6168832,77.38035,0,0,0,0.4773464,0.6493508,0.6168832,0,0,0.5236324,4.08242,0,0.1720044,-0.1720044,5.321942,88.69886,0.1308748,0.6785715,0.3818771,0,4.559766
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,0.4919538,84.0508,72.18915,0.5316054,0.5316054,0,-1,0,0.5316054,92.54117,0,0,0,0.4919538,0.5595846,0.5316054,0,0,0.7147484,3.910415,0,0.06763078,-0.06763078,5.250653,87.51071,0.1308748,0.5847659,0.3935631,0,4.402369
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,0.3730886,81.51035,72.692,0.2902749,0.2902749,0,-1,0,0.2902749,128.5294,0,0,0,0.3730886,0.3055525,0.2902749,0,0,0.7898937,3.842785,0.06753606,0,0.06753606,5.314723,88.57854,0.1308586,0.3193024,0.2984709,0,4.215873
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.0473311,74.26363,73.20491,0.8014885,0.8014885,0,-1,0,0.8014885,5.905399,0,1.110223E-16,0,0.0473311,0.8436722,0.8014885,0,0,0.7223576,3.903567,0,0.7963411,-0.7963411,4.475306,74.58829,0.1308586,0.8816374,0.03786488,0,3.950898
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,0.1530159,75.93657,72.47075,0,0,0,-1,0,0,0,0,0,0,0.1530159,0,0,0,0,1.607181,3.107226,0.1530159,0,0.1530159,4.62047,77.00768,0.1308219,0,0.1224127,0,3.260242
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.03164686,71.12084,70.42918,0,0,0,-1,0,0,0,0,0,0,0.03164686,0,0,0,0,1.454165,3.24494,0.03164686,0,0.03164686,4.650493,77.50806,0.1308143,0,0.02531748,0,3.276587
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,68.78989,68.78989,0.007535468,0.007535468,0,-1,0,0.007535468,0,0,0,0,0,0.007932072,0.007535468,0,0,1.422518,3.273422,0,0.007932072,-0.007932072,4.642132,77.36871,0.1308143,0.008289015,0,0,3.273422
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,66.52706,66.52706,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.431332,3.265491,0,0,0,4.642132,77.36871,0.1308143,0,0,0,3.265491
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,63.81167,63.81167,0.1448774,0.1448774,0,-1,0,0.1448774,0,0,0,0,0,0.1525025,0.1448774,0,0,1.431332,3.265491,0,0.1525025,-0.1525025,4.48138,74.68951,0.1308143,0.1593651,0,0,3.265491
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,61.09628,61.09628,0.2149595,0.2149595,0,-1,0,0.2149595,0,0,2.775558E-17,0,0,0.2262732,0.2149595,0,0,1.600779,3.112988,0,0.2262732,-0.2262732,4.242867,70.71431,0.1308143,0.2364555,0,0,3.112988
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,58.94408,58.94408,0.03437466,0.03437466,0,-1,0,0.03437466,0,0,0,0,0,0.03618385,0.03437466,0,0,1.852193,2.886715,0,0.03618385,-0.03618385,4.204726,70.07862,0.1308143,0.03781212,0,0,2.886715
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,57.3953,57.3953,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.892398,2.850531,0,0,0,4.204726,70.07862,0.1308143,0,0,0,2.850531
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,55.83647,55.83647,0.02561444,0.02561444,0,-1,0,0.02561444,0,0,3.469447E-18,0,0,0.02696257,0.02561444,0,0,1.892398,2.850531,0,0.02696257,-0.02696257,4.176305,69.60494,0.1308143,0.02817589,0,0,2.850531
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,54.52906,54.52906,0.1049718,0.1049718,0,-1,0,0.1049718,0,0,1.387779E-17,0,0,0.1104966,0.1049718,0,0,1.922356,2.823568,0,0.1104966,-0.1104966,4.059831,67.66372,0.1308143,0.115469,0,0,2.823568
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,53.40268,53.40268,0.1157301,0.1157301,0,-1,0,0.1157301,0,0,1.387779E-17,0,0,0.1218211,0.1157301,0,0,2.04513,2.713072,0,0.1218211,-0.1218211,3.93142,65.52354,0.1308143,0.1273031,0,0,2.713072
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,52.29641,52.29641,0.02670377,0.02670377,0,-1,0,0.02670377,0,0,3.469447E-18,0,0,0.02810923,0.02670377,0,0,2.180487,2.591251,0,0.02810923,-0.02810923,3.901791,65.02972,0.1308143,0.02937414,0,0,2.591251
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,51.48178,51.48178,0.06566371,0.06566371,0,0,0,0.06566371,0,0,1.387779E-17,0,0,0.0691197,0.06566371,0,0,2.21172,2.563141,0,0.0691197,-0.0691197,3.828932,63.81541,0.1308143,0.07223009,0,0,2.563141
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.01273088,51.46309,51.22031,0.09781532,0.09781532,0,0,0,0.09781532,13.01522,0,1.387779E-17,0,0.01273088,0.1029635,0.09781532,0,0,2.288519,2.494022,0,0.09023262,-0.09023262,3.733819,62.23019,0.1308143,0.1075969,0.0101847,0,2.506752
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,0.2712474,56.01955,50.68728,0.04722277,0.04722277,0,0,0,0.04722277,574.3997,0,0,0,0.2712474,0.04970818,0.04722277,0,0,2.388778,2.403789,0.2215392,0,0.2215392,3.943989,65.73302,0.1307611,0.05194504,0.2169979,0,2.675036
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,0.3848484,60.16934,52.38692,0.6242807,0.6242807,0,0,0,0.6242807,61.6467,0,1.110223E-16,0,0.3848484,0.6571376,0.6242807,0,0,2.167238,2.603174,0,0.2722891,-0.2722891,3.656971,60.9494,0.1307611,0.6867087,0.3078788,0,2.988023
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,0.5620773,69.16446,57.05336,0.9374015,0.9374015,0,-1,0,0.9374015,59.96122,0,0,0,0.5620773,0.9867384,0.9374015,0,0,2.469782,2.330885,0,0.4246611,-0.4246611,3.209339,53.48888,0.1307611,1.031142,0.4496619,0,2.892963
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,0.5820409,73.97726,60.98565,0.4178087,0.4178087,0,-1,0,0.4178087,139.308,0,0,0,0.5820409,0.4397987,0.4178087,0,0,2.941628,1.906224,0.1422423,0,0.1422423,3.344282,55.73792,0.1307271,0.4595896,0.4656327,0,2.488265
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,0.7139806,81.53544,64.65646,0.04967891,0.04967891,0,-1,0,0.04967891,1437.191,0,0,0,0.7139806,0.05229359,0.04967891,0,0,2.799385,2.034242,0.661687,0,0.661687,3.972013,66.20009,0.1305687,0.0546468,0.5711845,0,2.748223
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,0.9415938,91.6325,67.49253,0.8410365,0.8410365,0,-1,0,0.8410365,111.9564,0,0,0,0.9415938,0.8853016,0.8410365,0,0,2.137698,2.629761,0.05629219,0,0.05629219,4.025417,67.09015,0.1305553,0.9251401,0.753275,0,3.571354
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,0.8940528,93.68678,70.36884,0.7746047,0.7746047,0,-1,0,0.7746047,115.4205,0,0,0,0.8940528,0.8153733,0.7746047,0,0,2.081406,2.680423,0.07867948,0,0.07867948,4.100059,68.33418,0.1305365,0.8520651,0.7152423,0,3.574476
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,0.9585141,98.08512,72.12881,0.2385336,0.2385336,0,-1,0,0.2385336,401.8361,0,0,0,0.9585141,0.251088,0.2385336,0,0,2.002727,2.751235,0.7074261,0,0.7074261,4.771182,79.51955,0.1303677,0.2623869,0.7668113,0,3.709749
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,0.7375064,91.52206,72.63166,0.1568583,0.1568583,0,-1,0,0.1568583,470.1737,0,0,0,0.7375064,0.165114,0.1568583,0,0,1.2953,3.387918,0.5723924,0,0.5723924,5.314201,88.56985,0.1302314,0.1725441,0.5900051,0,4.125425
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,0.5228609,85.94236,73.14457,0.2073216,0.2073216,0,-1,0,0.2073216,252.198,0,0,0,0.5228609,0.2182333,0.2073216,0,0,0.722908,3.903072,0.3046276,0,0.3046276,5.603196,93.38642,0.130159,0.2280538,0.4182887,0,4.425932
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,0.2587534,78.38068,72.41041,1.072993,1.072993,0,-1,0,1.072993,24.11512,0,0,0,0.2587534,1.129466,1.072993,0,0,0.4182804,4.177237,0,0.8707126,-0.8707126,4.685385,78.08959,0.130159,1.180292,0.2070028,0,4.43599
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.02273736,70.92541,70.42918,0,0,0,-1,0,0,0,0,0,0,0.02273736,0,0,0,0,1.385739,3.306524,0.02273736,0,0.02273736,4.706955,78.4491,0.1301536,0,0.01818989,0,3.329261
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,68.78989,68.78989,0.9861772,0.9861772,0,-1,0,0.9861772,0,0,2.220446E-16,0,0,1.038081,0.9861772,0,0,1.363001,3.326988,0,1.038081,-1.038081,3.612721,60.21191,0.1301536,1.084795,0,0,3.326988
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,66.5874,66.5874,1.599384,1.38,0,-1,0,1.38,0,0,0.2193838,0.3793221,0,1.452632,1.38,0,0,2.516425,2.288906,0,1.452632,-1.452632,2.081513,34.69182,0.1301536,1.759322,0,0,2.288906
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,63.87201,63.87201,1.160208,0.794461,0,-1,0,0.794461,0,0,0.3657472,0.481768,0,0.8362747,0.794461,0,0,4.13046,0.8362747,0,0.8362747,-0.8362747,1.200002,20,0.1301536,1.276229,0,0,0.8362747
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,61.09628,61.09628,0.1887275,0,0,-1,0,0,0,0,0.1887275,0.2076003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301536,0.2076003,0,0,0
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,58.94408,58.94408,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301536,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,57.41542,57.41542,0.2208616,0,0,-1,0,0,0,0,0.2208616,0.2429477,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301536,0.2429477,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,55.86664,55.86664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301536,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,54.55923,54.55923,0.1961672,0,0,-1,0,0,0,0,0.1961672,0.2157839,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301536,0.2157839,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,53.43285,53.43285,0.2645914,0,0,-1,0,0,0,0,0.2645914,0.2910506,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301536,0.2910506,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,52.32658,52.32658,0.1796793,0,0,-1,0,0,0,0,0.1796793,0.1976473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301536,0.1976473,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,51.53207,51.53207,0.04873067,0.04873067,1.501362,0,0.4659719,0.04873067,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.130421,0.05360373,0,1.7,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.03536167,51.95721,51.28065,0.2589275,0.2589275,1.7,0,0.5202,0.2589275,13.65698,0,0,0,0.03536167,0,0,1.441072,1.369019,3.679654,1.242,1.404381,0,1.404381,3.841498,64.02483,0.1307906,0.2848203,0.02828934,1.7,1.277362
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,0.2888669,56.44249,50.74762,1.480359,1.480359,1.7,0,0.5202,1.480359,19.5133,0,0,0,0.2888669,0,0,0.2196407,0.2086587,2.275274,2.505943,0.4975257,0,0.4975257,4.313492,71.89139,0.1309444,1.628395,0.2310936,1.7,2.794809
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,0.660024,66.35484,52.41709,0.7504585,0.7504585,1.7,0,0.5202,0.7504585,87.94944,0,0,0,0.660024,0,0,0.9495415,0.9020644,1.777748,2.953716,1.562088,0,1.562088,5.795419,96.59013,0.131274,0.8255043,0.5280192,1.7,3.613739
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,0.6340381,70.85351,57.02319,0.2745893,0.2745893,0,-1,0,0.2745893,230.9041,0.129337,0,0,0.6340381,0.2890414,0.2745893,0,0,0.2156597,4.359595,0.2156597,0,0.2156597,6.000012,100,0.1312228,0.3020482,0.5072305,0,4.993633
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,0.623217,74.93572,60.92531,0.4318915,0.4318915,0,-1,0,0.4318915,144.2995,0.1685944,0,0,0.623217,0.4546226,0.4318915,0,0,0,4.553689,0,0,0,6.000012,100,0.1312228,0.4750806,0.4985736,0,5.176906
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,0.7593048,82.72392,64.60617,0.3801335,0.3801335,0,-1,0,0.3801335,199.7469,0.3591642,0,0,0.7593048,0.4001406,0.3801335,0,0,0,4.553689,0,0,0,6.000012,100,0.1312228,0.4181469,0.6074439,0,5.312994
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,1.046833,95.05162,67.43219,0.2614964,0.2614964,0,-1,0,0.2614964,400.324,0.7715734,0,0,1.046833,0.2752594,0.2614964,0,0,0,4.553689,0,0,0,6.000012,100,0.1312228,0.2876461,0.8374662,0,5.600522
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,0.9473303,95.38331,70.31855,0.6805948,0.6805948,0,-1,0,0.6805948,139.1915,0.2309147,0,0,0.9473303,0.7164156,0.6805948,0,0,0,4.553689,0,0,0,6.000012,100,0.1312228,0.7486543,0.7578642,0,5.501019
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,0.769695,91.77438,72.01818,0,0,0,-1,0,0,0,0.769695,0,0,0.769695,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1312228,0,0.615756,0,5.323384
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,0.6574088,89.01645,72.52103,0.372614,0.372614,0,-1,0,0.372614,176.4316,0.2651836,0,0,0.6574088,0.3922252,0.372614,0,0,0,4.553689,0,0,0,6.000012,100,0.1312228,0.4098754,0.5259271,0,5.211098
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,0.407885,82.82442,73.08423,0.8779604,0.8779604,0,-1,0,0.8779604,46.45824,0,1.110223E-16,0,0.407885,0.9241688,0.8779604,0,0,0,4.553689,0,0.5162838,-0.5162838,5.455801,90.92983,0.1312228,0.9657564,0.326308,0,4.961574
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,0.2237248,77.47674,72.35007,0.8455501,0.8455501,0,-1,0,0.8455501,26.45909,0,1.110223E-16,0,0.2237248,0.8900527,0.8455501,0,0,0.5736487,4.037405,0,0.6663278,-0.6663278,4.75343,79.22367,0.1312228,0.930105,0.1789799,0,4.26113
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.02982988,71.02031,70.36884,0.4907656,0.4907656,0,-1,0,0.4907656,6.078234,0,5.551115E-17,0,0.02982988,0.5165954,0.4907656,0,0,1.314013,3.371077,0,0.4867655,-0.4867655,4.240334,70.67209,0.1312228,0.5398422,0.02386391,0,3.400907
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,68.78989,68.78989,0.6116192,0.6116192,0,-1,0,0.6116192,0,0,0,0,0,0.6438097,0.6116192,0,0,1.854864,2.884312,0,0.6438097,-0.6438097,3.561699,59.36153,0.1312228,0.6727811,0,0,2.884312
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,66.52706,66.52706,1.604318,1.38,0,-1,0,1.38,0,0,0.2243178,0.3847496,0,1.452632,1.38,0,0,2.570208,2.240502,0,1.452632,-1.452632,2.030491,33.84145,0.1312228,1.76475,0,0,2.240502
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,63.81167,63.81167,0.778522,0.748477,0,-1,0,0.748477,0,0,0.03004499,0.1078972,0,0.7878705,0.748477,0,0,4.184243,0.7878705,0,0.7878705,-0.7878705,1.200002,20,0.1312228,0.8563742,0,0,0.7878705
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,61.09628,61.09628,0.05774088,0,0,-1,0,0,0,0,0.05774088,0.06351497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1312228,0.06351497,0,0,0
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,58.94408,58.94408,0.1761421,0,0,-1,0,0,0,0,0.1761421,0.1937563,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1312228,0.1937563,0,0,0
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,57.44559,57.44559,0.09066901,0,0,-1,0,0,0,0,0.09066901,0.09973592,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1312228,0.09973592,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,55.88675,55.88675,0.02168204,0,0,-1,0,0,0,0,0.02168204,0.02385024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1312228,0.02385024,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,54.61957,54.61957,0.1786257,0,0,-1,0,0,0,0,0.1786257,0.1964883,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1312228,0.1964883,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,53.46302,53.46302,0.1259688,0,0,-1,0,0,0,0,0.1259688,0.1385657,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1312228,0.1385657,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,52.35675,52.35675,0.09710766,0,0,-1,0,0,0,0,0.09710766,0.1068184,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1312228,0.1068184,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,51.56224,51.56224,0.1857626,0.1857626,1.638394,0,0.5033816,0.1857626,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.13156,0.2043388,0,1.7,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.03701032,52.01921,51.31082,0.1134131,0.1134131,1.566045,0,0.4836302,0.1134131,32.63321,0,0,0,0.03701032,0,0,1.452632,1.38,3.679654,1.242,1.41701,0,1.41701,3.853479,64.22453,0.1318473,0.1247544,0.02960826,1.7,1.27901
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,0.3165962,57.03432,50.76774,0.4749444,0.4749444,1.7,0,0.5202,0.4749444,66.65964,0,0,0,0.3165962,0,0,1.225056,1.163803,2.262644,2.517309,1.480399,0,1.480399,5.257909,87.63165,0.132191,0.5224389,0.253277,1.7,2.833905
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,0.5428472,63.66452,52.41709,0.6608238,0.6608238,0,0,0,0.6608238,82.14704,0,1.110223E-16,0,0.5428472,0.695604,0.6608238,0,0,0.782245,3.849669,0,0.1527568,-0.1527568,5.096889,84.94799,0.132191,0.7269062,0.4342777,0,4.392516
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,0.6169129,70.40595,56.99302,0.5353894,0.5353894,0,-1,0,0.5353894,115.227,0,0,0,0.6169129,0.5635678,0.5353894,0,0,0.9519748,3.696912,0.05334515,0,0.05334515,5.147497,85.79144,0.1321783,0.5889283,0.4935303,0,4.313825
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,0.7128751,77.16158,60.86497,0.3519078,0.3519078,0,-1,0,0.3519078,202.5744,0,0,0,0.7128751,0.3704293,0.3519078,0,0,0.8986297,3.744922,0.3424458,0,0.3424458,5.47237,91.20598,0.1320972,0.3870986,0.5703001,0,4.457798
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,0.7141773,81.35559,64.49554,0.7350615,0.7350615,0,-1,0,0.7350615,97.15885,0,0,0,0.7141773,0.7737489,0.7350615,0,0,0.5561838,4.053123,0,0.05957161,-0.05957161,5.409576,90.15942,0.1320972,0.8085676,0.5713419,0,4.767301
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,0.7423213,85.4146,67.32156,0.6525669,0.6525669,0,-1,0,0.6525669,113.7541,0,0,0,0.7423213,0.6869125,0.6525669,0,0,0.6223745,3.993552,0.05540883,0,0.05540883,5.462141,91.03551,0.132084,0.7178235,0.593857,0,4.735873
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,0.8858561,93.22208,70.20792,0.7272806,0.7272806,0,-1,0,0.7272806,121.8039,0,0,0,0.8858561,0.7655585,0.7272806,0,0,0.5669656,4.04342,0.1202977,0,0.1202977,5.576265,92.93758,0.1320556,0.8000086,0.7086849,0,4.929276
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,0.5690757,85.87984,71.95784,0.1513071,0.1513071,0,-1,0,0.1513071,376.1064,0,0,0,0.5690757,0.1592706,0.1513071,0,0,0.446668,4.151688,0.4098051,0,0.4098051,5.965041,99.41714,0.1319586,0.1664378,0.4552606,0,4.720764
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,0.3683003,81.1517,72.47075,0.2704224,0.2704224,0,-1,0,0.2704224,136.1944,0.04678214,0,0,0.3683003,0.2846552,0.2704224,0,0,0.03686293,4.520512,0.03686293,0,0.03686293,6.000012,100,0.1319499,0.2974647,0.2946402,0,4.888813
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,0.3387257,81.00898,73.03394,0.06346536,0.06346536,0,-1,0,0.06346536,533.7174,0.27192,0,0,0.3387257,0.06680564,0.06346536,0,0,0,4.553689,0,0,0,6.000012,100,0.1319499,0.06981189,0.2709805,0,4.892415
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,0.2087953,77.0696,72.29978,0.5499776,0.5499776,0,-1,0,0.5499776,37.96433,0,1.110223E-16,0,0.2087953,0.5789238,0.5499776,0,0,0,4.553689,0,0.3701285,-0.3701285,5.609862,93.49752,0.1319499,0.6049753,0.1670363,0,4.762484
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.01614809,70.67032,70.31855,0,0,0,-1,0,0,0,0,0,0,0.01614809,0,0,0,0,0.4112539,4.18356,0.01614809,0,0.01614809,5.625182,93.75284,0.1319461,0,0.01291847,0,4.199708
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,68.72955,68.72955,0.79657,0.79657,0,-1,0,0.79657,0,0,1.110223E-16,0,0,0.8384947,0.79657,0,0,0.3951058,4.198094,0,0.8384947,-0.8384947,4.741331,79.02202,0.1319461,0.876227,0,0,4.198094
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,66.52706,66.52706,0.6099408,0.6099408,0,-1,0,0.6099408,0,0,0,0,0,0.6420429,0.6099408,0,0,1.326767,3.359599,0,0.6420429,-0.6420429,4.064558,67.7425,0.1319461,0.6709349,0,0,3.359599
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,63.81167,63.81167,0.04371619,0.04371619,0,-1,0,0.04371619,0,0,0,0,0,0.04601704,0.04371619,0,0,2.040148,2.717556,0,0.04601704,-0.04601704,4.016052,66.93407,0.1319461,0.04808781,0,0,2.717556
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,61.09628,61.09628,0.3291749,0.3291749,0,-1,0,0.3291749,0,0,5.551115E-17,0,0,0.3464999,0.3291749,0,0,2.091278,2.671539,0,0.3464999,-0.3464999,3.650809,60.84669,0.1319461,0.3620924,0,0,2.671539
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,58.94408,58.94408,0.083894,0.083894,0,-1,0,0.083894,0,0,0,0,0,0.08830947,0.083894,0,0,2.476278,2.325039,0,0.08830947,-0.08830947,3.557723,59.29526,0.1319461,0.09228341,0,0,2.325039
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,57.41542,57.41542,0.08525826,0.08525826,0,-1,0,0.08525826,0,0,0,0,0,0.08974554,0.08525826,0,0,2.574399,2.23673,0,0.08974554,-0.08974554,3.463122,57.71859,0.1319461,0.09378409,0,0,2.23673
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,55.88675,55.88675,0.05876134,0.05876134,0,-1,0,0.05876134,0,0,6.938894E-18,0,0,0.06185405,0.05876134,0,0,2.674116,2.146984,0,0.06185405,-0.06185405,3.397923,56.63193,0.1319461,0.06463747,0,0,2.146984
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,54.55923,54.55923,0.04361903,0.04361903,0,-1,0,0.04361903,0,0,6.938894E-18,0,0,0.04591477,0.04361903,0,0,2.742843,2.08513,0,0.04591477,-0.04591477,3.349524,55.82529,0.1319461,0.04798093,0,0,2.08513
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,53.43285,53.43285,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.793859,2.039215,0,0,0,3.349524,55.82529,0.1319461,0,0,0,2.039215
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,52.32658,52.32658,0.1628684,0.1628684,0,-1,0,0.1628684,0,0,2.775558E-17,0,0,0.1714405,0.1628684,0,0,2.793859,2.039215,0,0.1714405,-0.1714405,3.16881,52.81339,0.1319461,0.1791553,0,0,2.039215
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,51.53207,51.53207,0.1487527,0.1487527,0,0,0,0.1487527,0,0,2.775558E-17,0,0,0.1565818,0.1487527,0,0,2.984349,1.867775,0,0.1565818,-0.1565818,3.003758,50.06254,0.1319461,0.163628,0,0,1.867775
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.01090598,51.48866,51.28065,0,0,0,0,0,0,0,0,0,0,0.01090598,0,0,0,0,3.158329,1.711193,0.01090598,0,0.01090598,3.014105,50.23497,0.1319435,0,0.008724784,0,1.722099
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,0.3600064,57.9374,50.76774,0.9302676,0.9302676,0,0,0,0.9302676,38.69923,0,1.110223E-16,0,0.3600064,0.9792291,0.9302676,0,0,3.147423,1.721008,0,0.6192227,-0.6192227,2.361387,39.35637,0.1319435,1.023294,0.2880051,0,2.081015
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,0.6802191,66.83003,52.41709,1.308485,1.308485,0.425,0,0.172125,1.308485,51.98524,1.110223E-16,0,0,0.6802191,0.9299843,0.8834851,0,0,3.835448,1.101786,0,0.2497652,-0.2497652,2.098111,34.96844,0.1319435,1.439334,0.5441753,1.7,1.782005
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,0.934027,78.54008,56.96285,0.9610423,0.9610423,0,-1,0,0.9610423,97.18895,0,0,0.07026196,0.934027,1.011624,0.9610423,0,0,4.112965,0.8520205,0,0.07759655,-0.07759655,2.016317,33.60521,0.1319435,1.057147,0.7472215,0,1.786047
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,0.8448615,80.7107,60.86497,0,0,0,-1,0,0,0,0,0,0,0.8448615,0,0,0,0,4.199183,0.774424,0.8448615,0,0.8448615,2.817823,46.96362,0.1317442,0,0.6758892,0,1.619285
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,1.036948,90.84771,64.4352,0.3978812,0.3978812,0,-1,0,0.3978812,260.6175,0,0,0,1.036948,0.4188223,0.3978812,0,0,3.354322,1.534799,0.6181259,0,0.6181259,3.404229,56.73703,0.1315988,0.4376694,0.8295586,0,2.571748
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,1.139826,98.14288,67.26122,0.556873,0.556873,0,-1,0,0.556873,204.6833,0,0,0,1.139826,0.5861821,0.556873,0,0,2.736196,2.091113,0.5536439,0,0.5536439,3.929461,65.49089,0.1314688,0.6125603,0.9118608,0,3.230938
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,0.8576311,92.24773,70.14758,0.2570961,0.2570961,0,-1,0,0.2570961,333.5839,0,0,0,0.8576311,0.2706274,0.2570961,0,0,2.182552,2.589392,0.5870037,0,0.5870037,4.486342,74.77222,0.1313312,0.2828057,0.686105,0,3.447023
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,0.6942713,89.36791,71.8975,0,0,0,-1,0,0,0,0,0,0,0.6942713,0,0,0,0,1.595548,3.117695,0.6942713,0,0.6942713,5.144986,85.74959,0.1311689,0,0.5554171,0,3.811967
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,0.7533154,91.74078,72.41041,0.6634051,0.6634051,0,-1,0,0.6634051,113.5529,0,0,0,0.7533154,0.6983212,0.6634051,0,0,0.901277,3.74254,0.05499428,0,0.05499428,5.197158,86.61913,0.131156,0.7297456,0.6026524,0,4.495855
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,0.4964635,85.03799,72.9736,1.266116,1.266116,0,-1,0,1.266116,39.21154,0,2.220446E-16,0.01272735,0.4964635,1.332753,1.266116,0,0,0.8462827,3.792034,0,0.8362899,-0.8362899,4.315631,71.92703,0.131156,1.392727,0.3971708,0,4.288498
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,0.2376148,77.75631,72.29978,0.1262994,0.1262994,0,-1,0,0.1262994,188.1361,0,0,0,0.2376148,0.1329467,0.1262994,0,0,1.775494,2.955745,0.104668,0,0.104668,4.414927,73.58198,0.1311316,0.1389293,0.1900918,0,3.193359
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.03505597,71.08452,70.31855,1.139835,1.139835,0,-1,0,1.139835,3.075529,0,2.220446E-16,0,0.03505597,1.199827,1.139835,0,0,1.670826,3.049946,0,1.164771,-1.164771,3.187151,53.11908,0.1311316,1.253819,0.02804478,0,3.085002
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,68.72955,68.72955,0.6528093,0.6528093,0,-1,0,0.6528093,0,0,0,0,0,0.6871676,0.6528093,0,0,2.965015,1.885175,0,0.6871676,-0.6871676,2.462813,41.0468,0.1311316,0.7180902,0,0,1.885175
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,66.52706,66.52706,0.8570669,0.8570669,0,-1,0,0.8570669,0,0,1.110223E-16,0,0,0.9021757,0.8570669,0,0,3.728535,1.198007,0,0.9021757,-0.9021757,1.511836,25.19722,0.1311316,0.9427736,0,0,1.198007
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,63.81167,63.81167,0.02795198,0.02795198,0,-1,0,0.02795198,0,0,3.469447E-18,0,0,0.02942314,0.02795198,0,0,4.730952,0.2958317,0,0.02942314,-0.02942314,1.480822,24.68031,0.1311316,0.03074718,0,0,0.2958317
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,61.03594,61.03594,0.2272461,0.2272461,0,-1,0,0.2272461,0,0,2.775558E-17,0,0,0.2392065,0.2272461,0,0,4.763645,0.2664086,0,0.2392065,-0.2392065,1.228676,20.47789,0.1311316,0.2499707,0,0,0.2664086
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,58.8938,58.8938,0.1616703,0.025842,0,-1,0,0.025842,0,0,0.1358283,0.1519953,0,0.0272021,0.025842,0,0,5.02943,0.0272021,0,0.0272021,-0.0272021,1.200002,20,0.1311316,0.1778373,0,0,0.0272021
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,57.3953,57.3953,0.2681767,0,0,-1,0,0,0,0,0.2681767,0.2949944,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1311316,0.2949944,0,0,0
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,55.86664,55.86664,0.1886108,0,0,-1,0,0,0,0,0.1886108,0.2074719,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1311316,0.2074719,0,0,0
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,54.55923,54.55923,0.1191482,0,0,-1,0,0,0,0,0.1191482,0.131063,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1311316,0.131063,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,53.43285,53.43285,0.03151312,0,0,-1,0,0,0,0,0.03151312,0.03466443,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1311316,0.03466443,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,52.32658,52.32658,0.02715729,0,0,-1,0,0,0,0,0.02715729,0.02987302,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1311316,0.02987302,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,51.56224,51.56224,0.1710979,0.1710979,1.623729,0,0.4993781,0.1710979,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1314559,0.1882077,0,1.7,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.01904952,51.67461,51.31082,0.001875797,0.001875797,1.454507,0,0.4531805,0.001875797,1015.543,2.220446E-16,0,0,0.01904952,0,0,1.452632,1.38,3.679654,1.242,1.39905,0,1.39905,3.83644,63.94054,0.1316832,0.002063377,0.01523962,1.7,1.26105
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,0.211904,54.93328,50.79791,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.211904,0,0,1.452632,1.38,2.280605,2.501145,1.591904,0,1.591904,5.346653,89.1107,0.1318635,0,0.1695232,1.7,2.713048
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,0.3010851,58.43362,52.41709,0.5091854,0.5091854,0,0,0,0.5091854,59.13074,0,0,0,0.3010851,0.5359846,0.5091854,0,0,0.6887009,3.933858,0,0.2348995,-0.2348995,5.099047,84.98395,0.1318635,0.560104,0.2408681,0,4.234943
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,0.3270801,63.69069,56.91257,0.522409,0.522409,0,-1,0,0.522409,62.60996,0,0,0,0.3270801,0.5499042,0.522409,0,0,0.9497003,3.698959,0,0.2228241,-0.2228241,4.86417,81.06934,0.1318635,0.5746499,0.261664,0,4.026039
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,0.2400926,65.8046,60.75434,0,0,0,-1,0,0,0,0,0,0,0.2400926,0,0,0,0,1.197283,3.476135,0.2400926,0,0.2400926,5.091942,84.86552,0.1318076,0,0.192074,0,3.716227
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,0.3022852,70.97446,64.37486,0.6718618,0.6718618,0,-1,0,0.6718618,44.99217,0,1.110223E-16,0,0.3022852,0.7072229,0.6718618,0,0,0.9571901,3.692218,0,0.4049377,-0.4049377,4.6651,77.75151,0.1318076,0.7390479,0.2418282,0,3.994503
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.1110037,69.60023,67.20088,0.05806147,0.05806147,0,-1,0,0.05806147,191.1831,0,0,0,0.1110037,0.06111734,0.05806147,0,0,1.407121,3.28728,0.04988638,0,0.04988638,4.712426,78.54028,0.131796,0.06386762,0.08880298,0,3.398284
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.1216133,72.72643,70.03696,0.05298338,0.05298338,0,-1,0,0.05298338,229.531,0,0,0,0.1216133,0.05577198,0.05298338,0,0,1.357235,3.332178,0.06584132,0,0.06584132,4.774889,79.58132,0.1317807,0.05828172,0.09729064,0,3.453791
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,0.1423452,74.98816,71.78687,0.5114477,0.5114477,0,-1,0,0.5114477,27.83182,0,1.110223E-16,0,0.1423452,0.538366,0.5114477,0,0,1.291393,3.391435,0,0.3960208,-0.3960208,4.357446,72.62396,0.1317807,0.5625924,0.1138762,0,3.53378
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,0.2380971,77.82034,72.35007,0.8507019,0.8507019,0,-1,0,0.8507019,27.98832,0,0,0,0.2380971,0.8954756,0.8507019,0,0,1.731416,2.995414,0,0.6573785,-0.6573785,3.664509,61.07502,0.1317807,0.935772,0.1904777,0,3.233511
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.122311,75.68851,72.92331,0,0,0,-1,0,0,0,0,0,0,0.122311,0,0,0,0,2.461837,2.338036,0.122311,0,0.122311,3.780543,63.00892,0.1317523,0,0.09784881,0,2.460347
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,0.2005282,76.75938,72.18915,1.125941,1.125941,0,-1,0,1.125941,17.80984,0,2.220446E-16,0,0.2005282,1.185201,1.125941,0,0,2.339526,2.448116,0,0.9846726,-0.9846726,2.742607,45.71002,0.1317523,1.238535,0.1604226,0,2.648644
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.03216714,70.96042,70.25821,1.123505,1.123505,0,-1,0,1.123505,2.863106,0,2.220446E-16,0,0.03216714,1.182637,1.123505,0,0,3.433607,1.463443,0,1.150469,-1.150469,1.529906,25.49837,0.1317523,1.235855,0.02573371,0,1.49561
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,68.67926,68.67926,0.5127384,0.2973249,0,-1,0,0.2973249,0,0,0.2154135,0.2666873,0,0.3129736,0.2973249,0,0,4.711906,0.3129736,0,0.3129736,-0.3129736,1.200002,20,0.1317523,0.5640122,0,0,0.3129736
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,66.46672,66.46672,0.7613516,0,0,-1,0,0,0,0,0.7613516,0.8374868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1317523,0.8374868,0,0,0
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,63.75133,63.75133,0.6029323,0,0,-1,0,0,0,0,0.6029323,0.6632256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1317523,0.6632256,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,60.98565,60.98565,0.04934366,0,0,-1,0,0,0,0,0.04934366,0.05427802,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1317523,0.05427802,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,58.8938,58.8938,0.1687132,0,0,-1,0,0,0,0,0.1687132,0.1855845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1317523,0.1855845,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,57.36513,57.36513,0.1117727,0,0,-1,0,0,0,0,0.1117727,0.12295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1317523,0.12295,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,55.8063,55.8063,0.1662388,0,0,-1,0,0,0,0,0.1662388,0.1828627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1317523,0.1828627,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,54.55923,54.55923,0.08933657,0,0,-1,0,0,0,0,0.08933657,0.09827023,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1317523,0.09827023,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,53.43285,53.43285,0.0667523,0,0,-1,0,0,0,0,0.0667523,0.07342754,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1317523,0.07342754,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,52.32658,52.32658,0.1861242,0,0,-1,0,0,0,0,0.1861242,0.2047366,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1317523,0.2047366,0,0,0
