Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,62.79591,62.79591,0.8792346,0.8792346,0,-1,0,0.8792346,0,0,1.110223E-16,0,0,0.92551,0.8792346,0,0,1.872305,2.868614,0,0.92551,-0.92551,3.248214,54.13679,0.1309727,0.967158,0,0,2.868614
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,60.25149,60.25149,0.01231578,0.01231578,0,-1,0,0.01231578,0,0,1.734723E-18,0,0,0.01296398,0.01231578,0,0,2.90065,1.943104,0,0.01296398,-0.01296398,3.234549,53.90903,0.1309727,0.01354736,0,0,1.943104
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,58.38089,58.38089,0.1938148,0.1938148,0,-1,0,0.1938148,0,0,2.775558E-17,0,0,0.2040155,0.1938148,0,0,2.915054,1.93014,0,0.2040155,-0.2040155,3.019497,50.32486,0.1309727,0.2131962,0,0,1.93014
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,57.02319,57.02319,0.03886408,0.03886408,0,-1,0,0.03886408,0,0,0,0,0,0.04090955,0.03886408,0,0,3.141738,1.726125,0,0.04090955,-0.04090955,2.976375,49.60615,0.1309727,0.04275049,0,0,1.726125
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,55.60516,55.60516,0.08797191,0.08797191,0,-1,0,0.08797191,0,0,1.387779E-17,0,0,0.09260201,0.08797191,0,0,3.187193,1.685215,0,0.09260201,-0.09260201,2.878764,47.9793,0.1309727,0.0967691,0,0,1.685215
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,54.47877,54.47877,0.04464535,0.04464535,0,-1,0,0.04464535,0,0,0,0,0,0.04699511,0.04464535,0,0,3.290084,1.592613,0,0.04699511,-0.04699511,2.829227,47.15368,0.1309727,0.04910989,0,0,1.592613
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,53.46302,53.46302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.342301,1.545618,0,0,0,2.829227,47.15368,0.1309727,0,0,0,1.545618
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,52.46737,52.46737,0.1927438,0.1927438,0,-1,0,0.1927438,0,0,2.775558E-17,0,0,0.2028882,0.1927438,0,0,3.342301,1.545618,0,0.2028882,-0.2028882,2.615364,43.58931,0.1309727,0.2120182,0,0,1.545618
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,51.81367,51.81367,0.0165614,0.0165614,0,0,0,0.0165614,0,0,0,0,0,0.01743305,0.0165614,0,0,3.567733,1.34273,0,0.01743305,-0.01743305,2.596988,43.28304,0.1309727,0.01821754,0,0,1.34273
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.03958527,52.35176,51.59241,0,0,0,0,0,0,0,0,0,0,0.03958527,0,0,0,0,3.587103,1.325297,0.03958527,0,0.03958527,2.634542,43.90894,0.1309645,0,0.03166822,0,1.364882
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,0.1948534,54.88079,51.07951,0.1375129,0.1375129,0,0,0,0.1375129,141.6982,0,0,0,0.1948534,0.1447504,0.1375129,0,0,3.547517,1.360923,0.05010294,0,0.05010294,2.682073,44.70113,0.1309542,0.1512642,0.1558827,0,1.555777
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,0.4762287,62.2689,52.49754,0,0,0,0,0,0,0,0,0,0,0.4762287,0,0,0,0,3.497414,1.406016,0.4762287,0,0.4762287,3.133864,52.23096,0.1308565,0,0.380983,0,1.882245
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,0.5709671,68.3485,56.11806,0.3866002,0.3866002,0,-1,0,0.3866002,147.6893,0,0,0,0.5709671,0.4069476,0.3866002,0,0,3.021186,1.834622,0.1640195,0,0.1640195,3.289466,54.82433,0.1308229,0.4252602,0.4567737,0,2.405589
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,0.6760654,74.4269,59.28602,0,0,0,-1,0,0,0,0,0,0,0.6760654,0,0,0,0,2.857166,1.982239,0.6760654,0,0.6760654,3.930838,65.51384,0.1306844,0,0.5408523,0,2.658305
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,0.9411668,85.25357,62.34335,0.6626381,0.6626381,0,-1,0,0.6626381,142.0333,0,0,0,0.9411668,0.6975138,0.6626381,0,0,2.181101,2.590698,0.243653,0,0.243653,4.161988,69.36633,0.1306346,0.7289019,0.7529334,0,3.531865
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,0.9576645,89.24317,65.16936,0.5729981,0.5729981,0,-1,0,0.5729981,167.1322,0,0,0,0.9576645,0.6031559,0.5729981,0,0,1.937448,2.809986,0.3545087,0,0.3545087,4.498304,74.97159,0.1305622,0.6302979,0.7661316,0,3.767651
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,0.7347904,85.98686,67.99538,0,0,0,-1,0,0,0,0,0,0,0.7347904,0,0,0,0,1.582939,3.129044,0.7347904,0,0.7347904,5.195388,86.58962,0.1304123,0,0.5878324,0,3.863834
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,0.7466546,88.39568,69.75536,0.3337084,0.3337084,0,-1,0,0.3337084,223.7446,0,0,0,0.7466546,0.351272,0.3337084,0,0,0.8481486,3.790355,0.3953826,0,0.3953826,5.57048,92.84116,0.1303318,0.3670793,0.5973237,0,4.53701
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,0.6598863,86.74551,70.48952,1.007995,1.007995,0,-1,0,1.007995,65.46524,0,0,0,0.6598863,1.061047,1.007995,0,0,0.452766,4.1462,0,0.4011609,-0.4011609,5.14762,85.79349,0.1303318,1.108794,0.527909,0,4.806086
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,0.1982775,75.76939,71.28402,0.05565253,0.05565253,0,-1,0,0.05565253,356.2776,0,0,0,0.1982775,0.05858161,0.05565253,0,0,0.8985003,3.745039,0.1396959,0,0.1396959,5.280147,88.00227,0.1303034,0.06121778,0.158622,0,3.943316
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.06978283,72.30962,70.77112,0.9504607,0.9504607,0,-1,0,0.9504607,7.342,0,0,0,0.06978283,1.000485,0.9504607,0,0,0.7588044,3.870765,0,0.9307021,-0.9307021,4.299101,71.65154,0.1303034,1.045507,0.05582627,0,3.940548
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.04145976,69.74734,68.85023,0,0,0,-1,0,0,0,0,0,0,0.04145976,0,0,0,0,1.792918,2.940063,0.04145976,0,0.04145976,4.338433,72.30707,0.130295,0,0.03316781,0,2.981523
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,67.32156,67.32156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.751458,2.977377,0,0,0,4.338433,72.30707,0.130295,0,0,0,2.977377
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,65.10902,65.10902,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.751458,2.977377,0,0,0,4.338433,72.30707,0.130295,0,0,0,2.977377
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,62.67523,62.67523,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.751458,2.977377,0,0,0,4.338433,72.30707,0.130295,0,0,0,2.977377
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,60.19115,60.19115,0.139585,0.139585,0,-1,0,0.139585,0,0,2.775558E-17,0,0,0.1469316,0.139585,0,0,1.751458,2.977377,0,0.1469316,-0.1469316,4.183553,69.72575,0.130295,0.1535435,0,0,2.977377
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,58.32055,58.32055,0.1504031,0.1504031,0,-1,0,0.1504031,0,0,2.775558E-17,0,0,0.1583191,0.1504031,0,0,1.914715,2.830445,0,0.1583191,-0.1583191,4.01667,66.94437,0.130295,0.1654435,0,0,2.830445
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,56.99302,56.99302,0.005895223,0.005895223,0,-1,0,0.005895223,0,0,8.673617E-19,0,0,0.006205497,0.005895223,0,0,2.090626,2.672126,0,0.006205497,-0.006205497,4.010129,66.83536,0.130295,0.006484745,0,0,2.672126
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,55.58504,55.58504,0.3092956,0.3092956,0,-1,0,0.3092956,0,0,5.551115E-17,0,0,0.3255743,0.3092956,0,0,2.097521,2.66592,0,0.3255743,-0.3255743,3.666944,61.11561,0.130295,0.3402252,0,0,2.66592
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,54.4486,54.4486,0.2078143,0.2078143,0,-1,0,0.2078143,0,0,2.775558E-17,0,0,0.2187519,0.2078143,0,0,2.45927,2.340346,0,0.2187519,-0.2187519,3.436359,57.27254,0.130295,0.2285957,0,0,2.340346
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,53.46302,53.46302,0.2149314,0.2149314,0,-1,0,0.2149314,0,0,2.775558E-17,0,0,0.2262436,0.2149314,0,0,2.702327,2.121594,0,0.2262436,-0.2262436,3.197877,53.29785,0.130295,0.2364245,0,0,2.121594
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,52.46737,52.46737,0.2085262,0.2085262,0,-1,0,0.2085262,0,0,0,0,0,0.2195012,0.2085262,0,0,2.953709,1.895351,0,0.2195012,-0.2195012,2.966503,49.44162,0.130295,0.2293788,0,0,1.895351
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,51.81367,51.81367,0.124437,0.124437,0,0,0,0.124437,0,0,1.387779E-17,0,0,0.1309863,0.124437,0,0,3.197599,1.675849,0,0.1309863,-0.1309863,2.828431,47.14043,0.130295,0.1368807,0,0,1.675849
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.02134923,51.97075,51.56224,0.02885198,0.02885198,0,0,0,0.02885198,73.99574,3.469447E-18,0,0,0.02134923,0.0303705,0.02885198,0,0,3.34314,1.544863,0,0.009021266,-0.009021266,2.818922,46.98194,0.130295,0.03173717,0.01707939,0,1.566212
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,0.3167889,57.36393,51.07951,0.8136236,0.8136236,0,0,0,0.8136236,38.93555,0,1.110223E-16,0,0.3167889,0.8564459,0.8136236,0,0,3.353163,1.535842,0,0.5396571,-0.5396571,2.250073,37.50115,0.130295,0.894986,0.2534311,0,1.852631
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,0.6146759,65.35576,52.46737,0.5736503,0.5736503,0,0,0,0.5736503,107.1517,0,0,0,0.6146759,0.6038424,0.5736503,0,0,3.952782,0.9961848,0.01083345,0,0.01083345,2.260351,37.67244,0.1302928,0.6310154,0.4917407,0,1.610861
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,0.9151518,76.94405,56.05772,0.6304966,0.6304966,0,-1,0,0.6304966,145.1478,0,0,0,0.9151518,0.6636806,0.6304966,0,0,3.941949,1.005935,0.2514711,0,0.2514711,2.498917,41.64854,0.1302417,0.6935462,0.7321214,0,1.921087
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,1.066863,85.1172,59.17539,0.2585692,0.2585692,0,-1,0,0.2585692,412.6026,0,0,0,1.066863,0.2721781,0.2585692,0,0,3.690478,1.232259,0.794685,0,0.794685,3.252822,54.21359,0.1300804,0.2844261,0.8534905,0,2.299122
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,1.078688,89.37891,62.23272,1.30792,1.30792,0,-1,0,1.30792,82.47355,0,0,0.05871207,1.078688,1.376758,1.30792,0,0,2.895793,1.947475,0,0.2980698,-0.2980698,2.938629,48.97704,0.1300804,1.438712,0.8629505,0,3.026164
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,0.9546716,88.93712,64.9984,0.5771192,0.5771192,0,-1,0,0.5771192,165.4202,0,0,0,0.9546716,0.6074939,0.5771192,0,0,3.226981,1.649406,0.3471777,0,0.3471777,3.26799,54.4664,0.1300101,0.6348312,0.7637373,0,2.604077
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,1.061054,96.06088,67.82442,0,0,0,-1,0,0,0,0,0,0,1.061054,0,0,0,0,2.879804,1.961866,1.061054,0,1.061054,4.274595,71.2431,0.1297957,0,0.8488435,0,3.02292
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,0.9637824,95.0019,69.58439,0.8430873,0.8430873,0,-1,0,0.8430873,114.3158,0,0,0,0.9637824,0.8874603,0.8430873,0,0,1.818749,2.916815,0.0763221,0,0.0763221,4.347,72.44986,0.1297803,0.927396,0.7710259,0,3.880597
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,0.8070562,90.94162,70.36884,0.1292862,0.1292862,0,-1,0,0.1292862,624.2402,0,0,0,0.8070562,0.1360907,0.1292862,0,0,1.742427,2.985504,0.6709656,0,0.6709656,4.983534,83.05874,0.129645,0.1422148,0.645645,0,3.792561
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,0.4930753,82.94941,71.16334,0.05600188,0.05600188,0,-1,0,0.05600188,880.462,0,0,0,0.4930753,0.05894935,0.05600188,0,0,1.071462,3.589373,0.4341259,0,0.4341259,5.395382,89.92286,0.1295577,0.06160207,0.3944602,0,4.082448
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,0.2569139,76.50455,70.66048,0,0,0,-1,0,0,0,0,0,0,0.2569139,0,0,0,0,0.6373358,3.980087,0.2569139,0,0.2569139,5.639112,93.98502,0.1295061,0,0.2055311,0,4.237
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.04189299,69.6353,68.72955,0.6382946,0.6382946,0,-1,0,0.6382946,6.563269,0,0,0,0.04189299,0.6718891,0.6382946,0,0,0.3804219,4.211309,0,0.6299961,-0.6299961,4.975038,82.91713,0.1295061,0.7021241,0.03351439,0,4.253202
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,67.20088,67.20088,0.223714,0.223714,0,-1,0,0.223714,0,0,2.775558E-17,0,0,0.2354884,0.223714,0,0,1.080418,3.581313,0,0.2354884,-0.2354884,4.726811,78.78003,0.1295061,0.2460854,0,0,3.581313
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,64.9984,64.9984,0.05745877,0.05745877,0,-1,0,0.05745877,0,0,6.938894E-18,0,0,0.06048292,0.05745877,0,0,1.342071,3.345825,0,0.06048292,-0.06048292,4.663057,77.71745,0.1295061,0.06320465,0,0,3.345825
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,62.62494,62.62494,1.132976,1.132976,0,-1,0,1.132976,0,0,2.220446E-16,0,0,1.192607,1.132976,0,0,1.409275,3.285342,0,1.192607,-1.192607,3.405939,56.76553,0.1295061,1.246274,0,0,3.285342
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,60.08052,60.08052,0.2777632,0.2777632,0,-1,0,0.2777632,0,0,5.551115E-17,0,0,0.2923824,0.2777632,0,0,2.734393,2.092735,0,0.2923824,-0.2923824,3.097741,51.62891,0.1295061,0.3055395,0,0,2.092735
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,58.27026,58.27026,0.02618333,0.02618333,0,-1,0,0.02618333,0,0,3.469447E-18,0,0,0.0275614,0.02618333,0,0,3.059263,1.800353,0,0.0275614,-0.0275614,3.068688,51.14471,0.1295061,0.02880166,0,0,1.800353
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,56.94274,56.94274,0.1240001,0.1240001,0,-1,0,0.1240001,0,0,1.387779E-17,0,0,0.1305264,0.1240001,0,0,3.089886,1.772791,0,0.1305264,-0.1305264,2.931102,48.85159,0.1295061,0.1364001,0,0,1.772791
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,55.55487,55.55487,0.1000502,0.1000502,0,-1,0,0.1000502,0,0,0,0,0,0.105316,0.1000502,0,0,3.234916,1.642265,0,0.105316,-0.105316,2.820089,47.00138,0.1295061,0.1100552,0,0,1.642265
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,54.41843,54.41843,0.119357,0.119357,0,-1,0,0.119357,0,0,1.387779E-17,0,0,0.1256389,0.119357,0,0,3.351933,1.536949,0,0.1256389,-0.1256389,2.687654,44.79414,0.1295061,0.1312927,0,0,1.536949
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,53.43285,53.43285,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.491532,1.41131,0,0,0,2.687654,44.79414,0.1295061,0,0,0,1.41131
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,52.4372,52.4372,0.07971324,0.07971324,0,-1,0,0.07971324,0,0,1.387779E-17,0,0,0.08390868,0.07971324,0,0,3.491532,1.41131,0,0.08390868,-0.08390868,2.599206,43.32001,0.1295061,0.08768456,0,0,1.41131
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,51.76338,51.76338,0.1221111,0.1221111,0,0,0,0.1221111,0,0,1.387779E-17,0,0,0.128538,0.1221111,0,0,3.584764,1.327401,0,0.128538,-0.128538,2.463715,41.06184,0.1295061,0.1343222,0,0,1.327401
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.03939804,52.28751,51.53207,0.02138299,0.02138299,0,0,0,0.02138299,184.2495,0,0,0,0.03939804,0.02250841,0.02138299,0,0,3.727584,1.198863,0.01688963,0,0.01688963,2.479738,41.32889,0.1295027,0.02352129,0.03151843,0,1.238261
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,0.3039688,57.04635,51.02922,0.5750988,0.5750988,0,0,0,0.5750988,52.85506,0,0,0,0.3039688,0.6053671,0.5750988,0,0,3.710695,1.214064,0,0.3013983,-0.3013983,2.162036,36.03387,0.1295027,0.6326087,0.2431751,0,1.518033
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,0.6233165,65.50001,52.41709,1.829801,1.829801,0.4498012,0,0.1788957,1.829801,34.06471,0,0,0,0.6233165,1.452632,1.38,0,0,4.045581,0.9126656,0,0.8293151,-0.8293151,1.287861,21.46432,0.1295027,2.012781,0.4986532,1.7,1.535982
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,0.7532563,72.58839,55.94709,0.5012866,0.5012866,0,-1,0,0.5012866,150.2646,0,0,0.3291136,0.7532563,0.5276701,0.5012866,0,0,4.967043,0.08335047,0.2255862,0,0.2255862,1.501871,25.03114,0.1294574,0.5514153,0.602605,0,0.8366068
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,1.083376,85.40903,59.00443,0.2361709,0.2361709,0,-1,0,0.2361709,458.7256,0,0,0,1.083376,0.2486009,0.2361709,0,0,4.741457,0.2863781,0.8347755,0,0.8347755,2.293809,38.23007,0.1292901,0.259788,0.8667012,0,1.369755
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,1.173815,92.33043,62.06175,0.8360305,0.8360305,0,-1,0,0.8360305,140.4033,0,0,0,1.173815,0.8800322,0.8360305,0,0,3.906681,1.037676,0.2937824,0,0.2937824,2.572515,42.87517,0.1292313,0.9196336,0.9390516,0,2.211491
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,1.167597,95.84078,64.82743,0.6571943,0.6571943,0,-1,0,0.6571943,177.6638,0,0,0,1.167597,0.6917835,0.6571943,0,0,3.612899,1.30208,0.4758132,0,0.4758132,3.023911,50.39842,0.1291362,0.7229137,0.9340773,0,2.469677
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,0.9685367,92.72014,67.6635,0.4257069,0.4257069,0,-1,0,0.4257069,227.5126,0,0,0,0.9685367,0.4481125,0.4257069,0,0,3.137085,1.730312,0.5204242,0,0.5204242,3.517629,58.62704,0.1290323,0.4682775,0.7748294,0,2.698849
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,0.8054599,89.74427,69.41342,0,0,0,-1,0,0,0,0,0,0,0.8054599,0,0,0,0,2.616661,2.198694,0.8054599,0,0.8054599,4.281755,71.36245,0.1288719,0,0.6443679,0,3.004154
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,0.5366564,82.97828,70.14758,0.2674266,0.2674266,0,-1,0,0.2674266,200.6743,0,0,0,0.5366564,0.2815016,0.2674266,0,0,1.811201,2.923608,0.2551547,0,0.2551547,4.523817,75.39679,0.1288211,0.2941692,0.4293251,0,3.460264
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,0.2872534,77.57996,70.99237,0,0,0,-1,0,0,0,0,0,0,0.2872534,0,0,0,0,1.556047,3.153247,0.2872534,0,0.2872534,4.796329,79.93866,0.1287641,0,0.2298027,0,3.4405
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,0.2514142,76.19516,70.48952,0.7854137,0.7854137,0,-1,0,0.7854137,32.01041,0,1.110223E-16,0,0.2514142,0.8267514,0.7854137,0,0,1.268793,3.411775,0,0.5753371,-0.5753371,4.18987,69.83104,0.1287641,0.8639551,0.2011314,0,3.663189
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.0421981,69.53057,68.61892,0.5581976,0.5581976,0,-1,0,0.5581976,7.559706,0,0,0,0.0421981,0.5875764,0.5581976,0,0,1.908057,2.836438,0,0.5453783,-0.5453783,3.614991,60.24973,0.1287641,0.6140174,0.03375848,0,2.878636
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,67.09026,67.09026,0.3695757,0.3695757,0,-1,0,0.3695757,0,0,5.551115E-17,0,0,0.3890271,0.3695757,0,0,2.514033,2.291059,0,0.3890271,-0.3890271,3.204921,53.41524,0.1287641,0.4065333,0,0,2.291059
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,64.82743,64.82743,0.4485496,0.4485496,0,-1,0,0.4485496,0,0,5.551115E-17,0,0,0.4721575,0.4485496,0,0,2.946285,1.902032,0,0.4721575,-0.4721575,2.707223,45.12029,0.1287641,0.4934046,0,0,1.902032
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,62.45398,62.45398,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.470904,1.429875,0,0,0,2.707223,45.12029,0.1287641,0,0,0,1.429875
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,59.96989,59.96989,0.0540847,0.0540847,0,-1,0,0.0540847,0,0,6.938894E-18,0,0,0.05693126,0.0540847,0,0,3.470904,1.429875,0,0.05693126,-0.05693126,2.647212,44.12012,0.1287641,0.05949317,0,0,1.429875
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,58.20992,58.20992,0.1460345,0.1460345,0,-1,0,0.1460345,0,0,2.775558E-17,0,0,0.1537205,0.1460345,0,0,3.534161,1.372944,0,0.1537205,-0.1537205,2.485177,41.41953,0.1287641,0.1606379,0,0,1.372944
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,56.85223,56.85223,0.02085812,0.02085812,0,-1,0,0.02085812,0,0,0,0,0,0.02195592,0.02085812,0,0,3.704962,1.219223,0,0.02195592,-0.02195592,2.462033,41.0338,0.1287641,0.02294394,0,0,1.219223
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,55.46436,55.46436,0.007289039,0.007289039,0,-1,0,0.007289039,0,0,8.673617E-19,0,0,0.007672672,0.007289039,0,0,3.729357,1.197267,0,0.007672672,-0.007672672,2.453945,40.89901,0.1287641,0.008017942,0,0,1.197267
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,54.38826,54.38826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.737882,1.189595,0,0,0,2.453945,40.89901,0.1287641,0,0,0,1.189595
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,53.37251,53.37251,0.02149705,0.02149705,0,-1,0,0.02149705,0,0,3.469447E-18,0,0,0.02262847,0.02149705,0,0,3.737882,1.189595,0,0.02262847,-0.02262847,2.430093,40.50146,0.1287641,0.02364675,0,0,1.189595
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,52.41709,52.41709,0.2354885,0.2354885,0,-1,0,0.2354885,0,0,2.775558E-17,0,0,0.2478826,0.2354885,0,0,3.763025,1.166966,0,0.2478826,-0.2478826,2.168802,36.14662,0.1287641,0.2590373,0,0,1.166966
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,51.73321,51.73321,0.2085129,0.2085129,0,0,0,0.2085129,0,0,2.775558E-17,0,0,0.2194873,0.2085129,0,0,4.03845,0.9190836,0,0.2194873,-0.2194873,1.937442,32.29063,0.1287641,0.2293642,0,0,0.9190836
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.0387458,52.22441,51.48178,0,0,0,0,0,0,0,0,0,0,0.0387458,0,0,0,0,4.282325,0.6995963,0.0387458,0,0.0387458,1.974199,32.90326,0.1287564,0,0.03099664,0,0.7383421
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,0.2772742,56.46625,50.99905,0.03727082,0.03727082,0,0,0,0.03727082,743.9444,0,0,0,0.2772742,0.03923244,0.03727082,0,0,4.243579,0.7344676,0.2380417,0,0.2380417,2.200025,36.66702,0.1287091,0.0409979,0.2218193,0,1.011742
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,0.4559215,61.67274,52.35675,0.5112977,0.5112977,0,0,0,0.5112977,89.16948,0,0,0,0.4559215,0.5382081,0.5112977,0,0,4.005538,0.9487051,0,0.08228662,-0.08228662,2.113288,35.22139,0.1287091,0.5624275,0.3647372,0,1.404627
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,0.3266611,62.55221,55.83647,0.1572648,0.1572648,0,-1,0,0.1572648,207.7141,0,0,0,0.3266611,0.1655419,0.1572648,0,0,4.096967,0.8664185,0.1611193,0,0.1611193,2.266139,37.76891,0.1286772,0.1729912,0.2613289,0,1.19308
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,0.5963511,71.94621,58.83345,0.7245617,0.7245617,0,-1,0,0.7245617,82.30508,0,0,0,0.5963511,0.7626965,0.7245617,0,0,3.935848,1.011426,0,0.1663454,-0.1663454,2.090795,34.84652,0.1286772,0.7970179,0.4770809,0,1.607777
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,0.4672824,72.11819,61.83044,0.7362379,0.7362379,0,-1,0,0.7362379,63.46894,0,0,0,0.4672824,0.7749873,0.7362379,0,0,4.120676,0.8450804,0,0.3077048,-0.3077048,1.766446,29.44071,0.1286772,0.8098617,0.373826,0,1.312363
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,0.7341542,82.02889,64.60617,0.2319158,0.2319158,0,-1,0,0.2319158,316.5606,0,0,0,0.7341542,0.2441219,0.2319158,0,0,4.462571,0.5373756,0.4900323,0,0.4900323,2.231331,37.18878,0.1285801,0.2551074,0.5873233,0,1.27153
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,0.7712593,86.37546,67.43219,0.5161378,0.5161378,0,-1,0,0.5161378,149.4289,0,0,0,0.7712593,0.543303,0.5161378,0,0,3.972538,0.9784046,0.2279563,0,0.2279563,2.44759,40.79308,0.1285349,0.5677516,0.6170074,0,1.749664
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,0.5748159,82.91874,69.18211,1.439303,1.38,0,-1,0,1.38,41.65333,2.220446E-16,0.05930286,0.3496311,0.5748159,1.452632,1.38,0,0,3.744582,1.183565,0,0.8778156,-0.8778156,1.522291,25.37146,0.1285349,1.583233,0.4598528,0,1.758381
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,0.1872611,74.16218,69.97661,0.511663,0.4683602,0,-1,0,0.4683602,39.98228,0,0.04330285,0.2367876,0.1872611,0.4930107,0.4683602,0,0,4.719933,0.3057496,0,0.3057496,-0.3057496,1.200002,20,0.1285349,0.5628293,0.1498089,0,0.4930107
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,0.2888446,77.43837,70.8214,0,0,0,-1,0,0,0,0,0,0,0.2888446,0,0,0,0,5.059654,0,0.2888446,0,0.2888446,1.474024,24.56702,0.1284778,0,0.2310756,0,0.2888446
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,0.1977468,74.75816,70.31855,0.5399942,0.4348215,0,-1,0,0.4348215,45.47769,0,0.1051726,0.3094596,0.1977468,0.4577069,0.4348215,0,0,4.77081,0.2599601,0,0.2599601,-0.2599601,1.200002,20,0.1284778,0.5939936,0.1581974,0,0.4577069
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.01715313,68.81662,68.44794,0,0,0,-1,0,0,0,0,0,0,0.01715313,0,0,0,0,5.059654,0,0.01715313,0,0.01715313,1.216275,20.27121,0.1284744,0,0.0137225,0,0.01715313
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,66.91928,66.91928,1.262839,0.01466592,0,-1,0,0.01466592,0,0,1.248173,1.374457,0,0.01543781,0.01466592,0,0,5.042501,0.01543781,0,0.01543781,-0.01543781,1.200002,20,0.1284744,1.389123,0,0,0.01543781
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,64.65646,64.65646,0.2492959,0,0,-1,0,0,0,0,0.2492959,0.2742254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284744,0.2742254,0,0,0
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,62.34335,62.34335,1.474447,0,0,-1,0,0,0,0,1.474447,1.621892,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284744,1.621892,0,0,0
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,59.84921,59.84921,0.2039111,0,0,-1,0,0,0,0,0.2039111,0.2243022,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284744,0.2243022,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,58.09929,58.09929,0.3164007,0,0,-1,0,0,0,0,0.3164007,0.3480408,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284744,0.3480408,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,56.77177,56.77177,0.09101605,0,0,-1,0,0,0,0,0.09101605,0.1001177,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284744,0.1001177,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,55.35373,55.35373,0.1967301,0,0,-1,0,0,0,0,0.1967301,0.2164031,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284744,0.2164031,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,54.27763,54.27763,0.2084923,0,0,-1,0,0,0,0,0.2084923,0.2293415,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284744,0.2293415,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,53.29205,53.29205,0.1001713,0,0,-1,0,0,0,0,0.1001713,0.1101884,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284744,0.1101884,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,52.32658,52.32658,0.2648561,0,0,-1,0,0,0,0,0.2648561,0.2913417,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284744,0.2913417,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,51.67287,51.67287,0.06554978,0.06554978,1.518181,0,0.4705635,0.06554978,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1287114,0.07210475,0,1.7,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.01224712,51.6553,51.42144,0.1736549,0.1736549,1.626287,0,0.5000762,0.1736549,7.052564,2.220446E-16,0,0,0.01224712,0,0,1.452632,1.38,3.679654,1.242,1.392247,0,1.392247,3.829987,63.83299,0.1289951,0.1910204,0.009797698,1.7,1.254247
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,0.3435452,57.75179,50.91859,0.8453393,0.8453393,1.7,0,0.5202,0.8453393,40.63992,0,0,0,0.3435452,0,0,0.8546607,0.8119277,2.287407,2.495022,1.155473,0,1.155473,4.926165,82.10258,0.1293151,0.9298732,0.2748361,1.7,2.838567
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,0.5806897,64.35639,52.26624,0.1084972,0.1084972,0,0,0,0.1084972,535.2114,0,0,0,0.5806897,0.1142076,0.1084972,0,0,1.131934,3.534948,0.466482,0,0.466482,5.368709,89.47829,0.1292229,0.119347,0.4645517,0,4.115638
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,0.9133768,76.46643,55.69567,0.903409,0.903409,0,-1,0,0.903409,101.1034,0,1.110223E-16,0,0.9133768,0.9509569,0.903409,0,0,0.6654524,3.954782,0,0.03758004,-0.03758004,5.329095,88.81808,0.1292229,0.9937499,0.7307014,0,4.868159
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,0.9697363,81.59904,58.66249,0,0,0,-1,0,0,0,0.2625284,0,0,0.9697363,0,0,0,0,0.707208,3.917202,0.707208,0,0.707208,6.000012,100,0.1290834,0,0.7757891,0,4.886938
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,1.132705,90.3404,61.60918,0.3960833,0.3960833,0,-1,0,0.3960833,285.9766,0.7157755,0,0,1.132705,0.4169298,0.3960833,0,0,0,4.553689,0,0,0,6.000012,100,0.1290834,0.4356916,0.9061642,0,5.686394
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,1.074063,91.99374,64.37486,0.9492246,0.9492246,0,-1,0,0.9492246,113.1516,0.07487895,0,0,1.074063,0.9991838,0.9492246,0,0,0,4.553689,0,0,0,6.000012,100,0.1290834,1.044147,0.8592502,0,5.627752
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,0.911567,90.31879,67.20088,0.602832,0.602832,0,-1,0,0.602832,151.2141,0.2770071,0,0,0.911567,0.6345599,0.602832,0,0,0,4.553689,0,0,0,6.000012,100,0.1290834,0.6631151,0.7292536,0,5.465256
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,0.7675669,88.07319,68.96085,0.4039501,0.4039501,0,-1,0,0.4039501,190.0153,0.3423562,0,0,0.7675669,0.4252106,0.4039501,0,0,0,4.553689,0,0,0,6.000012,100,0.1290834,0.4443451,0.6140535,0,5.321256
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,0.6178772,84.73398,69.75536,0.2436837,0.2436837,0,-1,0,0.2436837,253.557,0.361368,0,0,0.6178772,0.2565092,0.2436837,0,0,0,4.553689,0,0,0,6.000012,100,0.1290834,0.2680521,0.4943018,0,5.171566
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,0.5623104,84.17108,70.60014,0,0,0,-1,0,0,0,0.5623104,0,0,0.5623104,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1290834,0,0.4498483,0,5.115999
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,0.2785964,76.4205,70.08724,0.6580229,0.6580229,0,-1,0,0.6580229,42.3384,0,0,0,0.2785964,0.6926557,0.6580229,0,0,0,4.553689,0,0.4140593,-0.4140593,5.563555,92.72573,0.1290834,0.7238252,0.2228771,0,4.832285
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.04314366,69.15626,68.22669,0.4818113,0.4818113,0,-1,0,0.4818113,8.954472,0,1.110223E-16,0,0.04314366,0.5071698,0.4818113,0,0,0.4600659,4.13963,0,0.4640262,-0.4640262,5.074429,84.57364,0.1290834,0.5299925,0.03451493,0,4.182773
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,66.75837,66.75837,0.2418407,0.2418407,0,-1,0,0.2418407,0,0,0,0,0,0.2545692,0.2418407,0,0,0.9756505,3.675603,0,0.2545692,-0.2545692,4.806089,80.10133,0.1290834,0.2660248,0,0,3.675603
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,64.54583,64.54583,0.8498588,0.8498588,0,-1,0,0.8498588,0,0,1.110223E-16,0,0,0.8945882,0.8498588,0,0,1.258505,3.421034,0,0.8945882,-0.8945882,3.86311,64.38505,0.1290834,0.9348447,0,0,3.421034
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,62.17238,62.17238,0.393738,0.393738,0,-1,0,0.393738,0,0,5.551115E-17,0,0,0.414461,0.393738,0,0,2.252492,2.526446,0,0.414461,-0.414461,3.42623,57.10372,0.1290834,0.4331118,0,0,2.526446
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,59.73859,59.73859,0.116436,0.116436,0,-1,0,0.116436,0,0,0,0,0,0.1225642,0.116436,0,0,2.713004,2.111985,0,0.1225642,-0.1225642,3.297036,54.95049,0.1290834,0.1280796,0,0,2.111985
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,57.98867,57.98867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.849187,1.989421,0,0,0,3.297036,54.95049,0.1290834,0,0,0,1.989421
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,56.68126,56.68126,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.849187,1.989421,0,0,0,3.297036,54.95049,0.1290834,0,0,0,1.989421
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,55.27328,55.27328,0.03485373,0.03485373,0,-1,0,0.03485373,0,0,6.938894E-18,0,0,0.03668814,0.03485373,0,0,2.849187,1.989421,0,0.03668814,-0.03668814,3.258363,54.30595,0.1290834,0.0383391,0,0,1.989421
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,54.22735,54.22735,0.05068324,0.05068324,0,-1,0,0.05068324,0,0,6.938894E-18,0,0,0.05335078,0.05068324,0,0,2.889951,1.952733,0,0.05335078,-0.05335078,3.202127,53.36867,0.1290834,0.05575157,0,0,1.952733
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,53.2317,53.2317,0.0127727,0.0127727,0,-1,0,0.0127727,0,0,1.734723E-18,0,0,0.01344495,0.0127727,0,0,2.94923,1.899382,0,0.01344495,-0.01344495,3.187954,53.13247,0.1290834,0.01404997,0,0,1.899382
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,52.29641,52.29641,0.1171137,0.1171137,0,-1,0,0.1171137,0,0,1.387779E-17,0,0,0.1232776,0.1171137,0,0,2.964169,1.885937,0,0.1232776,-0.1232776,3.058008,50.96671,0.1290834,0.1288251,0,0,1.885937
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,51.62259,51.62259,0.09865697,0.09865697,0,0,0,0.09865697,0,0,1.387779E-17,0,0,0.1038494,0.09865697,0,0,3.101144,1.762659,0,0.1038494,-0.1038494,2.948542,49.14226,0.1290834,0.1085227,0,0,1.762659
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.03796723,52.11847,51.39127,0,0,0,0,0,0,0,0,0,0,0.03796723,0,0,0,0,3.216532,1.65881,0.03796723,0,0.03796723,2.98456,49.74258,0.1290759,0,0.03037378,0,1.696777
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,0.1445439,53.68583,50.88842,0.9995694,0.9995694,0,0,0,0.9995694,14.46062,0,0,0,0.1445439,1.052178,0.9995694,0,0,3.178565,1.69298,0,0.9076344,-0.9076344,2.02783,33.7971,0.1290759,1.099526,0.1156351,0,1.837524
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,0.3433084,59.10793,52.21595,0.8508371,0.8508371,0.425,0,0.172125,0.8508371,40.34949,0,0,0,0.3433084,0.4482496,0.4258371,0,0,4.187047,0.7853461,0,0.1049411,-0.1049411,1.917212,31.95347,0.1290759,0.9359208,0.2746468,1.7,1.128655
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,0.4657935,65.35139,55.58504,0.7384681,0.7384681,0,-1,0,0.7384681,63.07564,0,0,0.07742943,0.4657935,0.7773349,0.7384681,0,0,4.303649,0.680405,0,0.3115413,-0.3115413,1.588819,26.48026,0.1290759,0.8123149,0.3726348,0,1.146199
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,0.5985822,71.68883,58.55186,0.2615213,0.2615213,0,-1,0,0.2615213,228.8847,0,0,0,0.5985822,0.2752855,0.2615213,0,0,4.649806,0.3688636,0.3232967,0,0.3232967,1.895525,31.59202,0.1290122,0.2876734,0.4788657,0,0.9674458
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,0.6767557,76.87569,61.43822,0.3567966,0.3567966,0,-1,0,0.3567966,189.6755,0,0,0,0.6767557,0.3755754,0.3567966,0,0,4.326509,0.6598306,0.3011803,0,0.3011803,2.18125,36.35409,0.1289529,0.3924763,0.5414046,0,1.336586
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,0.6915814,80.41157,64.2039,0.5721319,0.5721319,0,-1,0,0.5721319,120.878,0,0,0,0.6915814,0.6022441,0.5721319,0,0,4.025329,0.9308929,0.0893373,0,0.0893373,2.266002,37.76663,0.1289354,0.6293451,0.5532651,0,1.622474
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,0.7248365,84.5216,66.97962,0.6594081,0.6594081,0,-1,0,0.6594081,109.9223,0,0,0,0.7248365,0.6941138,0.6594081,0,0,3.935992,1.011297,0.03072273,0,0.03072273,2.295149,38.2524,0.1289293,0.7253489,0.5798692,0,1.736133
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,0.5359197,81.38416,68.72955,0.4840571,0.4840571,0,-1,0,0.4840571,110.7142,0,0,0,0.5359197,0.5095338,0.4840571,0,0,3.905269,1.038947,0.02638596,0,0.02638596,2.320181,38.6696,0.1289241,0.5324628,0.4287358,0,1.574867
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,0.2246155,74.55942,69.52405,0.2035998,0.2035998,0,-1,0,0.2035998,110.3221,0,0,0,0.2246155,0.2143155,0.2035998,0,0,3.878883,1.062694,0.01029999,0,0.01029999,2.329952,38.83245,0.1289221,0.2239597,0.1796924,0,1.28731
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,0.2503772,76.10754,70.42918,0.4688316,0.4688316,0,-1,0,0.4688316,53.40451,0,0,0,0.2503772,0.493507,0.4688316,0,0,3.868583,1.071964,0,0.2431297,-0.2431297,2.073671,34.56111,0.1289221,0.5157148,0.2003018,0,1.322342
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,0.1753892,73.88886,69.97661,0,0,0,-1,0,0,0,0,0,0,0.1753892,0,0,0,0,4.138727,0.8288345,0.1753892,0,0.1753892,2.24006,37.33425,0.1288876,0,0.1403114,0,1.004224
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.03402429,68.8374,68.10601,0.477629,0.477629,0,-1,0,0.477629,7.12358,0,1.110223E-16,0,0.03402429,0.5027674,0.477629,0,0,3.963338,0.9866849,0,0.4687431,-0.4687431,1.745961,29.09929,0.1288876,0.5253919,0.02721943,0,1.020709
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,66.5874,66.5874,0.5594718,0.4920447,0,-1,0,0.4920447,0,0,0.06742709,0.1233743,0,0.5179418,0.4920447,0,0,4.484163,0.5179418,0,0.5179418,-0.5179418,1.200002,20,0.1288876,0.615419,0,0,0.5179418
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,64.37486,64.37486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288876,0,0,0,0
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,62.06175,62.06175,0.1540456,0,0,-1,0,0,0,0,0.1540456,0.1694501,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288876,0.1694501,0,0,0
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,59.62796,59.62796,0.1218245,0,0,-1,0,0,0,0,0.1218245,0.134007,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288876,0.134007,0,0,0
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,57.89816,57.89816,0.219775,0,0,-1,0,0,0,0,0.219775,0.2417525,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288876,0.2417525,0,0,0
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,56.6008,56.6008,0.1758139,0,0,-1,0,0,0,0,0.1758139,0.1933953,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288876,0.1933953,0,0,0
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,55.21293,55.21293,0.08412072,0,0,-1,0,0,0,0,0.08412072,0.0925328,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288876,0.0925328,0,0,0
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,54.16701,54.16701,0.05886953,0,0,-1,0,0,0,0,0.05886953,0.06475649,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288876,0.06475649,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,53.20153,53.20153,0.05858438,0,0,-1,0,0,0,0,0.05858438,0.06444282,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288876,0.06444282,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,52.26624,52.26624,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288876,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,51.56224,51.56224,0.07667695,0.07667695,1.529309,0,0.4736012,0.07667695,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1291266,0.08434464,0,1.7,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.02581798,51.83456,51.34099,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02581798,0,0,1.452632,1.38,3.679654,1.242,1.405818,0,1.405818,3.842861,64.04756,0.1293243,0,0.02065438,1.7,1.267818
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,0.3191953,57.18263,50.85825,0.2902154,0.2902154,1.7,0,0.5202,0.2902154,109.9857,0,0,0,0.3191953,0,0,1.409785,1.339295,2.273836,2.507236,1.658491,0,1.658491,5.416244,90.27055,0.1295851,0.319237,0.2553563,1.7,2.826432
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,0.585047,64.33462,52.15561,0,0,0,0,0,0,0,0,0,0,0.585047,0,0,0,0,0.6153457,3.999878,0.585047,0,0.585047,5.971268,99.52094,0.1294704,0,0.4680376,0,4.584925
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,0.6949154,70.62783,55.49453,0.4265065,0.4265065,0,-1,0,0.4265065,162.932,0.2156625,0,0,0.6949154,0.4489542,0.4265065,0,0,0.0302987,4.52642,0.0302987,0,0.0302987,6.000012,100,0.1294645,0.4691571,0.5559323,0,5.221335
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,0.941802,80.46109,58.38089,0.2247696,0.2247696,0,-1,0,0.2247696,419.0078,0.7052024,0,0,0.941802,0.2365996,0.2247696,0,0,0,4.553689,0,0,0,6.000012,100,0.1294645,0.2472465,0.7534416,0,5.495491
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,1.081895,88.24356,61.26725,0.6937476,0.6937476,0,-1,0,0.6937476,155.9494,0.3516343,0,0,1.081895,0.7302607,0.6937476,0,0,0,4.553689,0,0,0,6.000012,100,0.1294645,0.7631224,0.8655159,0,5.635584
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,0.9053296,86.25836,64.04298,0.9967396,0.9967396,0,-1,0,0.9967396,90.8291,0,0,0,0.9053296,1.0492,0.9967396,0,0,0,4.553689,0,0.1438699,-0.1438699,5.84836,97.47247,0.1294645,1.096414,0.7242637,0,5.459019
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,1.024863,93.49528,66.80865,1.313772,1.313772,0,-1,0,1.313772,78.00919,0,0,0.06514911,1.024863,1.382918,1.313772,0,0,0.1598555,4.409819,0,0.3580549,-0.3580549,5.470937,91.1821,0.1294645,1.445149,0.8198903,0,5.434682
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,0.8018163,88.6111,68.55858,0.3544031,0.3544031,0,-1,0,0.3544031,226.2442,0,0,0,0.8018163,0.3730559,0.3544031,0,0,0.5576943,4.051764,0.4287604,0,0.4287604,5.877695,97.96138,0.1293806,0.3898434,0.6414531,0,4.85358
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,0.6128331,84.13967,69.35308,0.6927476,0.6927476,0,-1,0,0.6927476,88.46412,1.110223E-16,0,0,0.6128331,0.729208,0.6927476,0,0,0.1289339,4.437648,0,0.1163749,-0.1163749,5.755024,95.91689,0.1293806,0.7620224,0.4902665,0,5.050481
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,0.3431457,78.16252,70.25821,0.03392516,0.03392516,0,-1,0,0.03392516,1011.479,0.04919569,0,0,0.3431457,0.0357107,0.03392516,0,0,0.2582394,4.321273,0.2582394,0,0.2582394,6.000012,100,0.1293301,0.03731768,0.2745166,0,4.664419
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,0.2050969,74.39792,69.80564,0.5630051,0.5630051,0,-1,0,0.5630051,36.42896,0,0,0,0.2050969,0.5926369,0.5630051,0,0,0,4.553689,0,0.38754,-0.38754,5.591509,93.19163,0.1293301,0.6193056,0.1640775,0,4.758786
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.04313378,68.87254,67.9451,0.6282872,0.6282872,0,-1,0,0.6282872,6.865296,0,0,0,0.04313378,0.6613549,0.6282872,0,0,0.4306,4.166149,0,0.6182212,-0.6182212,4.939847,82.33061,0.1293301,0.6911159,0.03450702,0,4.209283
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,66.41644,66.41644,0.2088431,0.2088431,0,-1,0,0.2088431,0,0,2.775558E-17,0,0,0.2198348,0.2088431,0,0,1.117512,3.547928,0,0.2198348,-0.2198348,4.70812,78.46851,0.1293301,0.2297274,0,0,3.547928
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,64.2039,64.2039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.361773,3.328093,0,0,0,4.70812,78.46851,0.1293301,0,0,0,3.328093
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,61.89078,61.89078,0.08428534,0.08428534,0,-1,0,0.08428534,0,0,1.387779E-17,0,0,0.08872141,0.08428534,0,0,1.361773,3.328093,0,0.08872141,-0.08872141,4.6146,76.90984,0.1293301,0.09271387,0,0,3.328093
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,59.51733,59.51733,0.04300705,0.04300705,0,-1,0,0.04300705,0,0,0,0,0,0.04527057,0.04300705,0,0,1.460353,3.239372,0,0.04527057,-0.04527057,4.56688,76.11452,0.1293301,0.04730775,0,0,3.239372
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,57.8177,57.8177,0.06040196,0.06040196,0,-1,0,0.06040196,0,0,6.938894E-18,0,0,0.06358101,0.06040196,0,0,1.510653,3.194101,0,0.06358101,-0.06358101,4.49986,74.99752,0.1293301,0.06644215,0,0,3.194101
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,56.54046,56.54046,0.1453379,0.1453379,0,-1,0,0.1453379,0,0,0,0,0,0.1529873,0.1453379,0,0,1.581299,3.13052,0,0.1529873,-0.1529873,4.338597,72.30981,0.1293301,0.1598717,0,0,3.13052
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,55.15259,55.15259,0.1617349,0.1617349,0,-1,0,0.1617349,0,0,0,0,0,0.1702472,0.1617349,0,0,1.751285,2.977533,0,0.1702472,-0.1702472,4.159141,69.31888,0.1293301,0.1779084,0,0,2.977533
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,54.10667,54.10667,0.08679316,0.08679316,0,-1,0,0.08679316,0,0,0,0,0,0.09136122,0.08679316,0,0,1.940448,2.807286,0,0.09136122,-0.09136122,4.062838,67.71383,0.1293301,0.09547248,0,0,2.807286
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,53.15125,53.15125,0.1301104,0.1301104,0,-1,0,0.1301104,0,0,0,0,0,0.1369583,0.1301104,0,0,2.041961,2.715924,0,0.1369583,-0.1369583,3.918471,65.30772,0.1293301,0.1431215,0,0,2.715924
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,52.21595,52.21595,0.05283901,0.05283901,0,-1,0,0.05283901,0,0,6.938894E-18,0,0,0.05562001,0.05283901,0,0,2.194137,2.578966,0,0.05562001,-0.05562001,3.859843,64.33058,0.1293301,0.05812291,0,0,2.578966
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,51.53207,51.53207,0.2189085,0.2189085,0,0,0,0.2189085,0,0,2.775558E-17,0,0,0.23043,0.2189085,0,0,2.255937,2.523346,0,0.23043,-0.23043,3.616948,60.28234,0.1293301,0.2407994,0,0,2.523346
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.0281932,51.81957,51.28065,0.1519572,0.1519572,0,0,0,0.1519572,18.55339,0,2.775558E-17,0,0.0281932,0.1599549,0.1519572,0,0,2.51197,2.292916,0,0.1317617,-0.1317617,3.478059,57.96753,0.1293301,0.1671529,0.02255456,0,2.321109
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.1066894,52.85128,50.79791,0.2618986,0.2618986,0,0,0,0.2618986,40.73689,0,5.551115E-17,0,0.1066894,0.2756827,0.2618986,0,0,2.658372,2.161154,0,0.1689934,-0.1689934,3.299924,54.99863,0.1293301,0.2880885,0.08535149,0,2.267843
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,0.2513962,57.083,52.10532,1.587463,1.587463,0.425,0,0.172125,1.587463,15.83635,0,2.220446E-16,0,0.2513962,1.223645,1.162463,0,0,2.846143,1.992161,0,0.9722491,-0.9722491,2.275084,37.91798,0.1293301,1.746209,0.201117,1.7,2.243557
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,0.4835342,65.53545,55.3839,1.013499,1.013499,0,-1,0,1.013499,47.70939,0,0,0.05406129,0.4835342,1.066841,1.013499,0,0,3.926419,1.019912,0,0.5833068,-0.5833068,1.660224,27.67035,0.1293301,1.114849,0.3868273,0,1.503446
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,0.574886,70.73952,58.20992,1.170706,0.9609163,0,-1,0,0.9609163,59.82686,0,0.2097899,0.7637739,0.574886,1.011491,0.9609163,0,0,4.574538,0.4366048,0,0.4366048,-0.4366048,1.200002,20,0.1293301,1.287777,0.4599088,0,1.011491
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,0.4646221,71.26137,61.09628,0.3673666,0.3673666,0,-1,0,0.3673666,126.4737,0,0,0.315825,0.4646221,0.3867016,0.3673666,0,0,5.059654,0,0.07792041,0,0.07792041,1.273924,21.23203,0.1293148,0.4041032,0.3716976,0,0.4646221
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,0.8787744,85.26548,63.87201,0.9955844,0.9014577,0,-1,0,0.9014577,97.48372,0,0.09412676,0.8615538,0.8787744,0.9489028,0.9014577,0,0,4.981734,0.07012837,0,0.07012837,-0.07012837,1.200002,20,0.1293148,1.095143,0.7030196,0,0.9489028
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,0.7337818,84.37563,66.63769,0.3345869,0.3345869,0,-1,0,0.3345869,219.3098,0,0,0.2286271,0.7337818,0.3521968,0.3345869,0,0,5.059654,0,0.381585,0,0.381585,1.562006,26.03338,0.1292403,0.3680456,0.5870254,0,0.7337818
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,0.78887,88.03424,68.39766,1.136043,1.075682,0,-1,0,1.075682,73.33675,0,0.06036142,0.7735069,0.78887,1.132296,1.075682,0,0,4.67807,0.3434265,0,0.3434265,-0.3434265,1.200002,20,0.1292403,1.249647,0.631096,0,1.132296
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,0.343329,77.02249,69.18211,0.7016387,0.3261626,0,-1,0,0.3261626,105.2632,0,0.3754762,0.7065701,0.343329,0.343329,0.3261626,0,0,5.059654,0,0,0,0,1.200002,20,0.1292403,0.7718026,0.2746632,0,0.343329
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,0.2792996,76.43729,70.08724,0.6153206,0.2653346,0,-1,0,0.2653346,105.2632,0,0.349986,0.6237857,0.2792996,0.2792996,0.2653346,0,0,5.059654,0,0,0,0,1.200002,20,0.1292403,0.6768527,0.2234397,0,0.2792996
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,0.176378,73.55937,69.63467,0.981975,0.1675591,0,-1,0,0.1675591,105.2632,0,0.8144159,1.046661,0.176378,0.176378,0.1675591,0,0,5.059654,0,0,0,0,1.200002,20,0.1292403,1.080172,0.1411024,0,0.176378
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.04532783,68.74787,67.77412,0.7916459,0.04306144,0,-1,0,0.04306144,105.2632,0,0.7485845,0.8621982,0.04532783,0.04532783,0.04306144,0,0,5.059654,0,0,0,0,1.200002,20,0.1292403,0.8708105,0.03626226,0,0.04532783
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,66.18512,66.18512,1.645656,0,0,-1,0,0,0,0,1.645656,1.810222,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1292403,1.810222,0,0,0
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,63.98264,63.98264,1.370306,0,0,-1,0,0,0,0,1.370306,1.507336,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1292403,1.507336,0,0,0
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,61.71981,61.71981,1.158079,0,0,-1,0,0,0,0,1.158079,1.273887,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1292403,1.273887,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,59.39665,59.39665,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1292403,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,57.70707,57.70707,0.06239723,0,0,-1,0,0,0,0,0.06239723,0.06863695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1292403,0.06863695,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,56.42983,56.42983,0.2975931,0,0,-1,0,0,0,0,0.2975931,0.3273524,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1292403,0.3273524,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,55.07214,55.07214,0.0827602,0,0,-1,0,0,0,0,0.0827602,0.09103622,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1292403,0.09103622,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,54.02621,54.02621,0.103592,0,0,-1,0,0,0,0,0.103592,0.1139512,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1292403,0.1139512,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,53.06074,53.06074,0.1121415,0,0,-1,0,0,0,0,0.1121415,0.1233557,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1292403,0.1233557,0,0,0
