Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,52.12543,52.12543,0.01964197,0,0,-1,0,0,0,0,0.01964197,0.02160617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1292403,0.02160617,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,51.45161,51.45161,0.07668287,0.07668287,1.529314,0,0.4736028,0.07668287,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1294764,0.08435115,0,1.7,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.03308144,51.85281,51.22031,0.1112069,0.1112069,1.563838,0,0.4830279,0.1112069,29.74766,0,0,0,0.03308144,0,0,1.452632,1.38,3.679654,1.242,1.413081,0,1.413081,3.849752,64.16241,0.1297207,0.1223276,0.02646515,1.7,1.275081
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,0.2632794,55.91978,50.74762,0.0008891948,0.0008891948,1.453521,0,0.4529112,0.0008891948,29608.75,0,0,0,0.2632794,0,0,1.452632,1.38,2.266573,2.513773,1.643279,0,1.643279,5.408704,90.14488,0.1298689,0.0009781143,0.2106235,1.7,2.777053
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,0.4751583,61.72757,52.01481,0.586334,0.586334,0,0,0,0.586334,81.03884,0,0,0,0.4751583,0.6171937,0.586334,0,0,0.6232935,3.992725,0,0.1420354,-0.1420354,5.258986,87.64958,0.1298689,0.6449674,0.3801266,0,4.467883
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,0.8730904,74.85972,55.24311,0.02690363,0.02690363,0,-1,0,0.02690363,3245.252,0.06366018,0,0,0.8730904,0.0283196,0.02690363,0,0,0.7811106,3.850689,0.7811106,0,0.7811106,6.000012,100,0.1297169,0.02959399,0.6984723,0,4.72378
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,0.9994153,81.76914,58.09929,0.8018638,0.8018638,0,-1,0,0.8018638,124.6366,0.1553482,0,0,0.9994153,0.8440672,0.8018638,0,0,0,4.553689,0,0,0,6.000012,100,0.1297169,0.8820502,0.7995323,0,5.553104
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,0.9921038,85.03316,60.92531,0.4492972,0.4492972,0,-1,0,0.4492972,220.8124,0.5191593,0,0,0.9921038,0.4729444,0.4492972,0,0,0,4.553689,0,0,0,6.000012,100,0.1297169,0.494227,0.7936831,0,5.545793
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,0.8897162,85.38078,63.70104,0,0,0,-1,0,0,0,0.8897162,0,0,0.8897162,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1297169,0,0.711773,0,5.443405
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,0.8815639,88.49237,66.46672,0.622886,0.622886,0,-1,0,0.622886,141.5289,0.2258944,0,0,0.8815639,0.6556695,0.622886,0,0,0,4.553689,0,0,0,6.000012,100,0.1297169,0.6851746,0.7052511,0,5.435253
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,0.705913,85.43515,68.22669,1.608927,1.38,0,-1,0,1.38,51.15311,2.220446E-16,0.2289265,0.3898192,0.705913,1.452632,1.38,0,0,0,4.553689,0,0.7467186,-0.7467186,5.212902,86.88152,0.1297169,1.769819,0.5647304,0,5.259602
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,0.668559,85.35952,69.07148,0.1475738,0.1475738,0,-1,0,0.1475738,453.0338,0,0,0,0.668559,0.1553408,0.1475738,0,0,0.8296873,3.80697,0.5132182,0,0.5132182,5.699783,94.99619,0.1296173,0.1623311,0.5348472,0,4.475529
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,0.3427842,77.85408,69.97661,0.2459023,0.2459023,0,-1,0,0.2459023,139.3985,0,0,0,0.3427842,0.2588445,0.2459023,0,0,0.3164691,4.268867,0.08393969,0,0.08393969,5.779415,96.32339,0.129601,0.2704925,0.2742274,0,4.611651
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,0.2603388,75.33379,69.46371,1.178465,1.178465,0,-1,0,1.178465,22.09135,0,0,0,0.2603388,1.240489,1.178465,0,0,0.2325294,4.344412,0,0.9801506,-0.9801506,4.746246,79.10394,0.129601,1.296311,0.208271,0,4.604751
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.04396523,68.54626,67.60316,0.3702996,0.3702996,0,-1,0,0.3702996,11.87288,0,0,0,0.04396523,0.3897891,0.3702996,0,0,1.321586,3.364262,0,0.3458238,-0.3458238,4.381715,73.02844,0.129601,0.4073296,0.03517218,0,3.408227
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,66.01415,66.01415,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.705834,3.018438,0,0,0,4.381715,73.02844,0.129601,0,0,0,3.018438
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,63.81167,63.81167,1.056475,1.056475,0,-1,0,1.056475,0,0,0,0,0,1.112079,1.056475,0,0,1.705834,3.018438,0,1.112079,-1.112079,3.209481,53.49125,0.129601,1.162122,0,0,3.018438
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,61.60918,61.60918,0.9645497,0.9645497,0,-1,0,0.9645497,0,0,1.110223E-16,0,0,1.015315,0.9645497,0,0,2.941478,1.906359,0,1.015315,-1.015315,2.139245,35.65401,0.129601,1.061005,0,0,1.906359
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,59.28602,59.28602,0.09389552,0.09389552,0,-1,0,0.09389552,0,0,0,0,0,0.09883739,0.09389552,0,0,4.069606,0.8910438,0,0.09883739,-0.09883739,2.035061,33.91762,0.129601,0.1032851,0,0,0.8910438
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,57.61656,57.61656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.179425,0.7922064,0,0,0,2.035061,33.91762,0.129601,0,0,0,0.7922064
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,56.33932,56.33932,0.2090348,0.2090348,0,-1,0,0.2090348,0,0,0,0,0,0.2200367,0.2090348,0,0,4.179425,0.7922064,0,0.2200367,-0.2200367,1.803122,30.05198,0.129601,0.2299383,0,0,0.7922064
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,54.99168,54.99168,0.04082741,0.04082741,0,-1,0,0.04082741,0,0,0,0,0,0.04297622,0.04082741,0,0,4.42391,0.5721697,0,0.04297622,-0.04297622,1.757821,29.29696,0.129601,0.04491015,0,0,0.5721697
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,53.96587,53.96587,0.1606634,0.1606634,0,-1,0,0.1606634,0,0,2.775558E-17,0,0,0.1691194,0.1606634,0,0,4.471662,0.5291935,0,0.1691194,-0.1691194,1.579554,26.32585,0.129601,0.1767298,0,0,0.5291935
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,53.01045,53.01045,0.1178862,0.1178862,0,-1,0,0.1178862,0,0,1.387779E-17,0,0,0.1240908,0.1178862,0,0,4.659572,0.3600741,0,0.1240908,-0.1240908,1.448751,24.1458,0.129601,0.1296749,0,0,0.3600741
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,52.10532,52.10532,0.1342434,0.1342434,0,-1,0,0.1342434,0,0,2.775558E-17,0,0,0.1413089,0.1342434,0,0,4.797451,0.2359834,0,0.1413089,-0.1413089,1.299798,21.66326,0.129601,0.1476678,0,0,0.2359834
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,51.42144,51.42144,0.114819,0.114819,1.567451,0,0.484014,0.114819,0,0,0,0,0,0,0,1.452632,1.38,4.954461,0.09467449,1.38,0,1.38,2.608981,43.48293,0.1298515,0.1263009,0,1.7,0.09467449
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.03696934,51.87697,51.17002,0.2429531,0.2429531,1.695585,0,0.5189946,0.2429531,15.21665,2.220446E-16,0,0,0.03696934,0,0,1.452632,1.38,3.574461,1.336674,1.416969,0,1.416969,3.953236,65.88714,0.1301518,0.2672484,0.02957547,1.7,1.373644
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,0.2122206,54.82585,50.68728,0.9843517,0.9843517,1.7,0,0.5202,0.9843517,21.55943,0,0,0,0.2122206,0,0,0.7156483,0.6798659,2.157491,2.611947,0.8920864,0,0.8920864,4.799544,79.99223,0.1303931,1.082787,0.1697765,1.7,2.824167
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,0.4337763,60.77296,51.96452,0.7262832,0.7262832,1.51633,0,0.4700581,0.7262832,59.72551,0,0,0,0.4337763,0,0,0.790047,0.7505446,1.265405,3.414825,1.184321,0,1.184321,5.923089,98.71796,0.1306556,0.7989115,0.347021,1.7,3.848601
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,0.7049379,70.48859,55.15259,0.3766129,0.3766129,0,-1,0,0.3766129,187.1784,0.2274195,0,0,0.7049379,0.3964346,0.3766129,0,0,0.08108377,4.480713,0.08108377,0,0.08108377,6.000012,100,0.1306399,0.4142742,0.5639503,0,5.185651
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,1.014838,82.02065,57.93838,0.08275567,0.08275567,0,-1,0,0.08275567,1226.306,0.9277265,0,0,1.014838,0.08711123,0.08275567,0,0,0,4.553689,0,0,0,6.000012,100,0.1306399,0.09103124,0.8118702,0,5.568527
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,1.018829,85.62944,60.75434,1.377329,1.377329,0,-1,0,1.377329,73.97137,0,0,0.1350619,1.018829,1.44982,1.377329,0,0,0,4.553689,0,0.4309909,-0.4309909,5.545708,92.42828,0.1306399,1.515062,0.8150633,0,5.572518
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,0.9997202,88.51176,63.53008,0.1464316,0.1464316,0,-1,0,0.1464316,682.7216,0.3667029,0,0,0.9997202,0.1541385,0.1464316,0,0,0.4788787,4.122698,0.4788787,0,0.4788787,6.000012,100,0.130547,0.1610748,0.7997761,0,5.122418
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,0.9720634,91.10907,66.29575,0.3918157,0.3918157,0,-1,0,0.3918157,248.092,0.5596258,0,0,0.9720634,0.4124375,0.3918157,0,0,0,4.553689,0,0,0,6.000012,100,0.130547,0.4309972,0.7776507,0,5.525752
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,0.7182219,85.5852,68.05573,0.9586416,0.9586416,0,-1,0,0.9586416,74.92079,0,1.110223E-16,0,0.7182219,1.009096,0.9586416,0,0,0,4.553689,0,0.2908745,-0.2908745,5.693403,94.88987,0.130547,1.054506,0.5745775,0,5.271911
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,0.7942529,88.79337,68.90051,0,0,0,-1,0,0,0,0.471059,0,0,0.7942529,0,0,0,0,0.3231939,4.262815,0.3231939,0,0.3231939,6.000012,100,0.1304844,0,0.6354023,0,5.057067
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,0.4783967,81.07488,69.80564,0,0,0,-1,0,0,0,0.4783967,0,0,0.4783967,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1304844,0,0.3827173,0,5.032085
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,0.1582767,72.85673,69.35308,1.131268,1.131268,0,-1,0,1.131268,13.99109,0,2.220446E-16,0,0.1582767,1.190809,1.131268,0,0,0,4.553689,0,1.032532,-1.032532,4.911628,81.8603,0.1304844,1.244395,0.1266214,0,4.711966
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.0426688,68.34616,67.43219,0.3018571,0.3018571,0,-1,0,0.3018571,14.13543,0,0,0,0.0426688,0.3177443,0.3018571,0,0,1.147258,3.521157,0,0.2750755,-0.2750755,4.621673,77.02773,0.1304844,0.3320428,0.03413504,0,3.563826
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,65.7929,65.7929,1.383318,1.38,0,-1,0,1.38,0,0,0.003317721,0.1416495,0,1.452632,1.38,0,0,1.452897,3.246082,0,1.452632,-1.452632,3.090465,51.50764,0.1304844,1.521649,0,0,3.246082
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,63.6407,63.6407,0.9902791,0.9902791,0,-1,0,0.9902791,0,0,0,0,0,1.042399,0.9902791,0,0,3.066932,1.79345,0,1.042399,-1.042399,1.99168,33.1946,0.1304844,1.089307,0,0,1.79345
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,61.43822,61.43822,0.5483096,0.5483096,0,-1,0,0.5483096,0,0,1.110223E-16,0,0,0.577168,0.5483096,0,0,4.225153,0.7510509,0,0.577168,-0.577168,1.383291,23.05481,0.1304844,0.6031406,0,0,0.7510509
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,59.11505,59.11505,0.1432764,0.1432764,0,-1,0,0.1432764,0,0,0,0,0,0.1508172,0.1432764,0,0,4.866451,0.1738829,0,0.1508172,-0.1508172,1.224316,20.40522,0.1304844,0.157604,0,0,0.1738829
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,57.50593,57.50593,0.2255115,0.02191241,0,-1,0,0.02191241,0,0,0.2035991,0.2261502,0,0.02306569,0.02191241,0,0,5.034026,0.02306569,0,0.02306569,-0.02306569,1.200002,20,0.1304844,0.2480626,0,0,0.02306569
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,56.22869,56.22869,0.131065,0,0,-1,0,0,0,0,0.131065,0.1441715,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1304844,0.1441715,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,54.871,54.871,0.01967238,0,0,-1,0,0,0,0,0.01967238,0.02163962,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1304844,0.02163962,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,53.85524,53.85524,0.07940546,0,0,-1,0,0,0,0,0.07940546,0.087346,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1304844,0.087346,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,52.91994,52.91994,0.2025429,0,0,-1,0,0,0,0,0.2025429,0.2227971,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1304844,0.2227971,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,52.01481,52.01481,0.03713924,0,0,-1,0,0,0,0,0.03713924,0.04085317,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1304844,0.04085317,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,51.34099,51.34099,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1304844,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.03103744,51.70251,51.10968,0.09470946,0.09470946,1.547341,0,0.4785241,0.09470946,32.77121,0,0,0,0.03103744,0,0,1.452632,1.38,5.059654,0,1.411037,0,1.411037,2.53863,42.31042,0.1307159,0.1041804,0.02482995,1.7,0.03103744
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,0.2937558,56.41721,50.62694,0.5898064,0.5898064,1.7,0,0.5202,0.5898064,49.80545,0,0,0,0.2937558,0,0,1.110193,1.054684,3.648617,1.269934,1.34844,0,1.34844,3.817872,63.63108,0.131027,0.6487871,0.2350046,1.7,1.563689
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,0.5863675,64.08965,51.90418,1.402181,1.402181,1.7,0,0.5202,1.402181,41.81824,0,0,0,0.5863675,0,0,0.2978188,0.2829279,2.300177,2.483529,0.8692954,0,0.8692954,4.642558,77.37582,0.1312417,1.542399,0.469094,1.7,3.069897
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,0.8417438,73.80652,55.04197,0,0,0,-1,0,0,0,0,0,0,0.8417438,0,0,0,0,1.430882,3.265895,0.8417438,0,0.8417438,5.441106,90.68493,0.1310788,0,0.673395,0,4.107639
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,0.8735154,77.89862,57.8177,0.5415144,0.5415144,0,-1,0,0.5415144,161.3097,0,0,0,0.8735154,0.5700152,0.5415144,0,0,0.5891382,4.023465,0.3035002,0,0.3035002,5.729032,95.48367,0.1310202,0.5956659,0.6988123,0,4.89698
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,1.112033,88.33079,60.58337,0.954014,0.954014,0,-1,0,0.954014,116.5636,0,0,0,1.112033,1.004225,0.954014,0,0,0.2856379,4.296615,0.1078074,0,0.1078074,5.831307,97.18826,0.1309994,1.049415,0.8896261,0,5.408648
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,1.03038,89.26558,63.3591,0,0,0,-1,0,0,0,0.8525497,0,0,1.03038,0,0,0,0,0.1778305,4.393641,0.1778305,0,0.1778305,6.000012,100,0.1309651,0,0.8243042,0,5.424022
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,0.7422671,84.02876,66.13483,0,0,0,-1,0,0,0,0.7422671,0,0,0.7422671,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1309651,0,0.5938137,0,5.295956
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,0.6208804,82.69637,67.88476,0,0,0,-1,0,0,0,0.6208804,0,0,0.6208804,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1309651,0,0.4967043,0,5.174569
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,0.5619341,82.01328,68.67926,0.5480316,0.5480316,0,-1,0,0.5480316,102.5368,0,1.110223E-16,0,0.5619341,0.5768753,0.5480316,0,0,0,4.553689,0,0.0149413,-0.0149413,5.984262,99.73751,0.1309651,0.6028347,0.4495472,0,5.115623
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,0.4973237,81.3773,69.63467,0.5186543,0.5186543,0,-1,0,0.5186543,95.88731,0,0,0,0.4973237,0.545952,0.5186543,0,0,0.01660144,4.538748,0,0.04862828,-0.04862828,5.933004,98.8832,0.1309651,0.5705197,0.3978589,0,5.036071
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,0.2840094,75.54581,69.13182,0.7281616,0.7281616,0,-1,0,0.7281616,39.00363,0,0,0,0.2840094,0.7664859,0.7281616,0,0,0.07063286,4.490119,0,0.4824764,-0.4824764,5.424429,90.40697,0.1309651,0.8009777,0.2272075,0,4.774129
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.04624828,68.19042,67.20088,0,0,0,-1,0,0,0,0,0,0,0.04624828,0,0,0,0,0.6067178,4.007643,0.04624828,0,0.04624828,5.468304,91.13821,0.1309561,0,0.03699862,0,4.053891
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,65.62193,65.62193,0.5260226,0.5260226,0,-1,0,0.5260226,0,0,1.110223E-16,0,0,0.553708,0.5260226,0,0,0.5604695,4.049266,0,0.553708,-0.553708,4.884645,81.41058,0.1309561,0.5786249,0,0,4.049266
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,63.46973,63.46973,1.117224,1.117224,0,-1,0,1.117224,0,0,2.220446E-16,0,0,1.176025,1.117224,0,0,1.175701,3.495558,0,1.176025,-1.176025,3.645005,60.74997,0.1309561,1.228946,0,0,3.495558
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,61.26725,61.26725,0.5270559,0.5270559,0,-1,0,0.5270559,0,0,1.110223E-16,0,0,0.5547956,0.5270559,0,0,2.482395,2.319534,0,0.5547956,-0.5547956,3.060199,51.00322,0.1309561,0.5797614,0,0,2.319534
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,59.00443,59.00443,0.126755,0.126755,0,-1,0,0.126755,0,0,2.775558E-17,0,0,0.1334264,0.126755,0,0,3.098835,1.764738,0,0.1334264,-0.1334264,2.919556,48.65916,0.1309561,0.1394305,0,0,1.764738
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,57.36513,57.36513,0.1462615,0.1462615,0,-1,0,0.1462615,0,0,2.775558E-17,0,0,0.1539595,0.1462615,0,0,3.247086,1.631312,0,0.1539595,-0.1539595,2.757268,45.95438,0.1309561,0.1608876,0,0,1.631312
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,56.11806,56.11806,0.06466332,0.06466332,0,-1,0,0.06466332,0,0,0,0,0,0.06806666,0.06466332,0,0,3.418152,1.477352,0,0.06806666,-0.06806666,2.68552,44.75857,0.1309561,0.07112966,0,0,1.477352
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,54.76037,54.76037,0.05942985,0.05942985,0,-1,0,0.05942985,0,0,1.387779E-17,0,0,0.06255774,0.05942985,0,0,3.493782,1.409285,0,0.06255774,-0.06255774,2.619578,43.65955,0.1309561,0.06537284,0,0,1.409285
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,53.74461,53.74461,0.1935659,0.1935659,0,-1,0,0.1935659,0,0,2.775558E-17,0,0,0.2037536,0.1935659,0,0,3.56329,1.346728,0,0.2037536,-0.2037536,2.404803,40.07997,0.1309561,0.2129225,0,0,1.346728
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,52.80931,52.80931,0.07868123,0.07868123,0,-1,0,0.07868123,0,0,1.387779E-17,0,0,0.08282235,0.07868123,0,0,3.789683,1.142974,0,0.08282235,-0.08282235,2.317501,38.62493,0.1309561,0.08654936,0,0,1.142974
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,51.93435,51.93435,0.1951197,0.1951197,0,-1,0,0.1951197,0,0,2.775558E-17,0,0,0.2053891,0.1951197,0,0,3.881708,1.060152,0,0.2053891,-0.2053891,2.101001,35.01662,0.1309561,0.2146316,0,0,1.060152
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,51.25048,51.25048,0.04422054,0.04422054,0,0,0,0.04422054,0,0,6.938894E-18,0,0,0.04654794,0.04422054,0,0,4.109918,0.8547627,0,0.04654794,-0.04654794,2.051935,34.19886,0.1309561,0.04864259,0,0,0.8547627
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.03361175,51.67109,51.02922,0.2596134,0.2596134,0,0,0,0.2596134,12.94685,0,0,0,0.03361175,0.2732773,0.2596134,0,0,4.161638,0.8082147,0,0.2396655,-0.2396655,1.799306,29.98837,0.1309561,0.2855747,0.0268894,0,0.8418265
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,0.2367759,55.17473,50.54649,0.5404267,0.5404267,1.7,0,0.5202,0.5404267,43.81277,0,0,0,0.2367759,0,0,1.159573,1.101595,4.427933,0.5685492,1.338371,0,1.338371,3.068996,51.14983,0.131267,0.5944693,0.1894207,1.7,0.8053251
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,0.2665131,57.12224,51.84384,0.2818194,0.2818194,1.7,0,0.5202,0.2818194,94.56876,0,0,0,0.2665131,0,0,1.418181,1.347272,3.089562,1.773083,1.613785,0,1.613785,4.599966,76.66595,0.1315236,0.3100013,0.2132105,1.7,2.039596
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,0.4205891,63.64444,54.93134,0.6420525,0.6420525,0,-1,0,0.6420525,65.50696,0,0,0,0.4205891,0.6758448,0.6420525,0,0,1.475778,3.225489,0,0.2552557,-0.2552557,4.330903,72.18157,0.1315236,0.7062578,0.3364713,0,3.646078
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,0.5236679,68.94228,57.6769,0.03302534,0.03302534,0,-1,0,0.03302534,1585.655,0,0,0,0.5236679,0.03476352,0.03302534,0,0,1.759395,2.970233,0.4889044,0,0.4889044,4.794719,79.91182,0.1314293,0.03632788,0.4189343,0,3.493901
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,0.4929979,71.19291,60.41241,1.257745,1.257745,0,-1,0,1.257745,39.19698,0,0,0.003519314,0.4929979,1.323942,1.257745,0,0,1.270491,3.410247,0,0.830944,-0.830944,3.918827,65.31364,0.1314293,1.383519,0.3943984,0,3.903245
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,0.882338,84.47335,63.1278,0.4317648,0.4317648,0,-1,0,0.4317648,204.3562,0,0,0,0.882338,0.4544893,0.4317648,0,0,2.193762,2.579303,0.4278488,0,0.4278488,4.324719,72.07851,0.131347,0.4749413,0.7058704,0,3.461641
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,0.6339767,80.80665,65.90353,0.7183889,0.7183889,0,-1,0,0.7183889,88.2498,0,0,0,0.6339767,0.7561988,0.7183889,0,0,1.765913,2.964367,0,0.1222221,-0.1222221,4.195886,69.9313,0.131347,0.7902277,0.5071813,0,3.598344
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,0.6282587,82.57676,67.60316,0.9490669,0.9490669,0,-1,0,0.9490669,66.19752,0,0,0,0.6282587,0.9990178,0.9490669,0,0,1.901716,2.842145,0,0.3707591,-0.3707591,3.805072,63.41774,0.131347,1.043974,0.502607,0,3.470404
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,0.5274622,80.8515,68.44794,0,0,0,-1,0,0,0,0,0,0,0.5274622,0,0,0,0,2.31367,2.471386,0.5274622,0,0.5274622,4.305467,71.75763,0.1312456,0,0.4219698,0,2.998848
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,0.3588195,77.64639,69.41342,0.5618567,0.5618567,0,-1,0,0.5618567,63.86315,0,0,0,0.3588195,0.5914282,0.5618567,0,0,1.786208,2.946102,0,0.2326087,-0.2326087,4.060276,67.67112,0.1312456,0.6180424,0.2870556,0,3.304921
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.1307213,71.77116,68.90051,0,0,0,-1,0,0,0,0,0,0,0.1307213,0,0,0,0,2.044662,2.713493,0.1307213,0,0.1307213,4.184289,69.738,0.1312205,0,0.104577,0,2.844214
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.01479559,67.29417,66.97962,0.9897448,0.9897448,0,-1,0,0.9897448,1.49489,0,1.110223E-16,0,0.01479559,1.041837,0.9897448,0,0,1.913941,2.831142,0,1.027041,-1.027041,3.101692,51.69477,0.1312205,1.088719,0.01183647,0,2.845938
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,65.40067,65.40067,0.3643841,0.3643841,0,-1,0,0.3643841,0,0,5.551115E-17,0,0,0.3835622,0.3643841,0,0,3.055097,1.804101,0,0.3835622,-0.3835622,2.697382,44.95628,0.1312205,0.4008225,0,0,1.804101
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,63.18814,63.18814,0.3330532,0.3330532,0,-1,0,0.3330532,0,0,5.551115E-17,0,0,0.3505823,0.3330532,0,0,3.481277,1.420539,0,0.3505823,-0.3505823,2.327836,38.79719,0.1312205,0.3663585,0,0,1.420539
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,61.03594,61.03594,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.870813,1.069957,0,0,0,2.327836,38.79719,0.1312205,0,0,0,1.069957
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,58.77311,58.77311,0.3136248,0.3136248,0,-1,0,0.3136248,0,0,5.551115E-17,0,0,0.3301314,0.3136248,0,0,3.870813,1.069957,0,0.3301314,-0.3301314,1.979847,32.99738,0.1312205,0.3449873,0,0,1.069957
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,57.19416,57.19416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.237626,0.7398255,0,0,0,1.979847,32.99738,0.1312205,0,0,0,0.7398255
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,55.94709,55.94709,0.1909187,0.1909187,0,-1,0,0.1909187,0,0,0,0,0,0.200967,0.1909187,0,0,4.237626,0.7398255,0,0.200967,-0.200967,1.768009,29.46676,0.1312205,0.2100106,0,0,0.7398255
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,54.5894,54.5894,0.06920799,0.06920799,0,-1,0,0.06920799,0,0,1.387779E-17,0,0,0.07285052,0.06920799,0,0,4.460923,0.5388584,0,0.07285052,-0.07285052,1.691218,28.18691,0.1312205,0.07612879,0,0,0.5388584
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,53.62393,53.62393,0.03672082,0.03672082,0,-1,0,0.03672082,0,0,6.938894E-18,0,0,0.0386535,0.03672082,0,0,4.541868,0.4660079,0,0.0386535,-0.0386535,1.650473,27.50784,0.1312205,0.04039291,0,0,0.4660079
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,52.69868,52.69868,0.141957,0.141957,0,-1,0,0.141957,0,0,0,0,0,0.1494284,0.141957,0,0,4.584816,0.4273544,0,0.1494284,-0.1494284,1.492962,24.88265,0.1312205,0.1561527,0,0,0.4273544
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,51.84384,51.84384,0.1293229,0.1293229,0,-1,0,0.1293229,0,0,0,0,0,0.1361294,0.1293229,0,0,4.750848,0.277926,0,0.1361294,-0.1361294,1.349469,22.49111,0.1312205,0.1422552,0,0,0.277926
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,51.17002,51.17002,0.07254702,0.07254702,0,0,0,0.07254702,0,0,0,0,0,0.07636528,0.07254702,0,0,4.902102,0.1417966,0,0.07636528,-0.07636528,1.268973,21.14951,0.1312205,0.07980172,0,0,0.1417966
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.0166862,51.23633,50.91859,0.09882484,0.09882484,1.551456,0,0.4796476,0.09882484,16.88462,2.220446E-16,0,0,0.0166862,0,0,1.452632,1.38,4.986953,0.06543134,1.396686,0,1.396686,2.593986,43.23301,0.1314518,0.1087073,0.01334896,1.7,0.08211754
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,0.270084,55.7351,50.43586,0.5117729,0.5117729,1.7,0,0.5202,0.5117729,52.7742,0,0,0,0.270084,0,0,1.188227,1.128816,3.590267,1.322449,1.3989,0,1.3989,3.921099,65.35152,0.1317475,0.5629501,0.2160672,1.7,1.592533
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,0.466237,61.19855,51.70304,0.4320377,0.4320377,1.7,0,0.5202,0.4320377,107.9158,0,0,0,0.466237,0,0,1.267962,1.204564,2.191367,2.581459,1.670801,0,1.670801,5.50616,91.76915,0.1319897,0.4752415,0.3729896,1.7,3.047696
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,0.6569695,68.88785,54.76037,0.437801,0.437801,0,-1,0,0.437801,150.0612,0,0,0,0.6569695,0.4608432,0.437801,0,0,0.5205657,4.08518,0.1961263,0,0.1961263,5.692222,94.87017,0.1319521,0.4815811,0.5255756,0,4.742149
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,0.9543104,79.68576,57.44559,0.3300647,0.3300647,0,-1,0,0.3300647,289.1283,0.2824344,0,0,0.9543104,0.3474365,0.3300647,0,0,0.3244394,4.261693,0.3244394,0,0.3244394,6.000012,100,0.1318899,0.3630711,0.7634483,0,5.216004
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,0.9678818,83.41058,60.19115,1.189358,1.189358,0,-1,0,1.189358,81.37851,0,0,0,0.9678818,1.251956,1.189358,0,0,0,4.553689,0,0.284074,-0.284074,5.700572,95.00934,0.1318899,1.308294,0.7743055,0,5.521571
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,0.9545142,86.34512,62.90654,0,0,0,-1,0,0,0,0.6388764,0,0,0.9545142,0,0,0,0,0.3156377,4.269615,0.3156377,0,0.3156377,6.000012,100,0.1318294,0,0.7636114,0,5.224129
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,0.6870832,81.91283,65.62193,0,0,0,-1,0,0,0,0.6870832,0,0,0.6870832,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1318294,0,0.5496665,0,5.240772
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,0.8114535,87.48029,67.37185,0.4535477,0.4535477,0,-1,0,0.4535477,178.9125,0.3340349,0,0,0.8114535,0.4774187,0.4535477,0,0,0,4.553689,0,0,0,6.000012,100,0.1318294,0.4989025,0.6491628,0,5.365142
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,0.5978468,82.46277,68.22669,0.102108,0.102108,0,-1,0,0.102108,585.5041,0.4903647,0,0,0.5978468,0.1074822,0.102108,0,0,0,4.553689,0,0,0,6.000012,100,0.1318294,0.1123189,0.4782774,0,5.151536
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,0.496565,80.80457,69.13182,0.9949999,0.9949999,0,-1,0,0.9949999,49.90603,0,0,0,0.496565,1.047368,0.9949999,0,0,0,4.553689,0,0.5508034,-0.5508034,5.419414,90.32339,0.1318294,1.0945,0.397252,0,5.050254
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,0.2913967,75.18181,68.61892,0.0417146,0.0417146,0,-1,0,0.0417146,698.5484,0,0,0,0.2913967,0.0439101,0.0417146,0,0,0.6120037,4.002885,0.2474866,0,0.2474866,5.654201,94.23649,0.1317821,0.04588606,0.2331173,0,4.294282
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.04743484,67.70946,66.69803,1.123721,1.123721,0,-1,0,1.123721,4.221229,0,0,0,0.04743484,1.182864,1.123721,0,0,0.3645172,4.225624,0,1.13543,-1.13543,4.457353,74.28907,0.1317821,1.236093,0.03794787,0,4.273058
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,65.05874,65.05874,0.8944407,0.8944407,0,-1,0,0.8944407,0,0,1.110223E-16,0,0,0.9415166,0.8944407,0,0,1.626105,3.090194,0,0.9415166,-0.9415166,3.464907,57.74834,0.1317821,0.9838848,0,0,3.090194
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,62.90654,62.90654,0.02861932,0.02861932,0,-1,0,0.02861932,0,0,3.469447E-18,0,0,0.0301256,0.02861932,0,0,2.672235,2.148677,0,0.0301256,-0.0301256,3.433152,57.21909,0.1317821,0.03148125,0,0,2.148677
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,60.75434,60.75434,0.4689659,0.4689659,0,-1,0,0.4689659,0,0,5.551115E-17,0,0,0.4936483,0.4689659,0,0,2.705708,2.118552,0,0.4936483,-0.4936483,2.912801,48.54659,0.1317821,0.5158625,0,0,2.118552
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,58.55186,58.55186,0.09719001,0.09719001,0,-1,0,0.09719001,0,0,1.387779E-17,0,0,0.1023053,0.09719001,0,0,3.254206,1.624904,0,0.1023053,-0.1023053,2.804962,46.74927,0.1317821,0.106909,0,0,1.624904
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,57.02319,57.02319,0.1252386,0.1252386,0,-1,0,0.1252386,0,0,0,0,0,0.1318301,0.1252386,0,0,3.367878,1.522598,0,0.1318301,-0.1318301,2.666001,44.43326,0.1317821,0.1377625,0,0,1.522598
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,55.8063,55.8063,0.06308243,0.06308243,0,-1,0,0.06308243,0,0,1.387779E-17,0,0,0.06640256,0.06308243,0,0,3.514356,1.390768,0,0.06640256,-0.06640256,2.596006,43.26669,0.1317821,0.06939068,0,0,1.390768
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,54.47877,54.47877,0.203186,0.203186,0,-1,0,0.203186,0,0,0,0,0,0.21388,0.203186,0,0,3.588137,1.324366,0,0.21388,-0.21388,2.370557,39.5092,0.1317821,0.2235046,0,0,1.324366
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,53.48313,53.48313,0.05918041,0.05918041,0,-1,0,0.05918041,0,0,0,0,0,0.06229517,0.05918041,0,0,3.825781,1.110486,0,0.06229517,-0.06229517,2.304892,38.41479,0.1317821,0.06509846,0,0,1.110486
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,52.578,52.578,0.02376583,0.02376583,0,-1,0,0.02376583,0,0,0,0,0,0.02501667,0.02376583,0,0,3.894998,1.04819,0,0.02501667,-0.02501667,2.278522,37.9753,0.1317821,0.02614242,0,0,1.04819
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,51.73321,51.73321,0.152699,0.152699,0,-1,0,0.152699,0,0,0,0,0,0.1607358,0.152699,0,0,3.922795,1.023174,0,0.1607358,-0.1607358,2.109092,35.15146,0.1317821,0.1679689,0,0,1.023174
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,51.05939,51.05939,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.10139,0.862438,0,0,0,2.109092,35.15146,0.1317821,0,0,0,0.862438
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.008244393,50.98481,50.82808,0.1356197,0.1356197,0,0,0,0.1356197,6.079052,0,0,0,0.008244393,0.1427576,0.1356197,0,0,4.10139,0.862438,0,0.1345132,-0.1345132,1.967303,32.78831,0.1317821,0.1491817,0.006595515,0,0.8706824
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,0.2952501,56.15476,50.34535,0.01040101,0.01040101,0,0,0,0.01040101,2838.668,0,0,0,0.2952501,0.01094843,0.01040101,0,0,4.250849,0.7279248,0.2843017,0,0.2843017,2.237015,37.2835,0.1317277,0.01144111,0.2362001,0,1.023175
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,0.4674392,61.10633,51.59241,0.6239859,0.6239859,0,0,0,0.6239859,74.91183,0,0,0,0.4674392,0.6568273,0.6239859,0,0,3.966547,0.9837964,0,0.189388,-0.189388,2.037382,33.9563,0.1317277,0.6863845,0.3739514,0,1.451236
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,0.7377488,70.69334,54.61957,0,0,0,-1,0,0,0,0,0,0,0.7377488,0,0,0,0,4.176979,0.7944083,0.7377488,0,0.7377488,2.737272,45.62111,0.1315869,0,0.5901991,0,1.532157
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,0.9879605,80.46848,57.30479,0.01335773,0.01335773,0,-1,0,0.01335773,7396.172,0,0,0,0.9879605,0.01406076,0.01335773,0,0,3.43923,1.458382,0.9738997,0,0.9738997,3.661195,61.01979,0.1314014,0.0146935,0.7903684,0,2.446343
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,0.9441109,82.50986,60.02018,1.172854,1.172854,0,-1,0,1.172854,80.49686,2.220446E-16,0,0,0.9441109,1.234583,1.172854,0,0,2.46533,2.334892,0,0.2904725,-0.2904725,3.35501,55.91672,0.1314014,1.29014,0.7552887,0,3.279003
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,0.9835982,86.94451,62.67523,0,0,0,-1,0,0,0,0,0,0,0.9835982,0,0,0,0,2.788077,2.04442,0.9835982,0,0.9835982,4.288133,71.46873,0.1312146,0,0.7868785,0,3.028018
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,0.8881966,87.45701,65.45096,0,0,0,-1,0,0,0,0,0,0,0.8881966,0,0,0,0,1.804479,2.929658,0.8881966,0,0.8881966,5.13075,85.51233,0.1310464,0,0.7105573,0,3.817854
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,0.8725079,89.049,67.1506,0.3450726,0.3450726,0,-1,0,0.3450726,252.8477,0,0,0,0.8725079,0.3632343,0.3450726,0,0,0.9162825,3.729035,0.5092737,0,0.5092737,5.61389,93.56464,0.1309501,0.3795798,0.6980064,0,4.601542
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,0.8366828,88.98341,67.99538,1.007319,1.007319,0,-1,0,1.007319,83.06036,0,0,0,0.8366828,1.060336,1.007319,0,0,0.4070088,4.187381,0,0.223653,-0.223653,5.378139,89.63547,0.1309501,1.108051,0.6693462,0,5.024064
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,0.5848616,82.93987,68.96085,0.6538505,0.6538505,0,-1,0,0.6538505,89.44884,0,0,0,0.5848616,0.6882637,0.6538505,0,0,0.6555121,3.963728,0,0.103402,-0.103402,5.269143,87.81888,0.1309501,0.7192355,0.4678893,0,4.54859
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,0.2864285,74.94802,68.50829,0.3714872,0.3714872,0,-1,0,0.3714872,77.10319,0,5.551115E-17,0,0.2864285,0.3910391,0.3714872,0,0,0.7704033,3.860326,0,0.1046107,-0.1046107,5.158874,85.98106,0.1309501,0.4086359,0.2291428,0,4.146754
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.0472147,67.53252,66.52706,0,0,0,-1,0,0,0,0,0,0,0.0472147,0,0,0,0,0.8866373,3.755715,0.0472147,0,0.0472147,5.203666,86.72759,0.1309412,0,0.03777176,0,3.80293
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,64.93806,64.93806,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8394226,3.798208,0,0,0,5.203666,86.72759,0.1309412,0,0,0,3.798208
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,62.73557,62.73557,0.323766,0.323766,0,-1,0,0.323766,0,0,5.551115E-17,0,0,0.3408063,0.323766,0,0,0.8394226,3.798208,0,0.3408063,-0.3408063,4.844424,80.74024,0.1309412,0.3561426,0,0,3.798208
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,60.64371,60.64371,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.218096,3.457402,0,0,0,4.844424,80.74024,0.1309412,0,0,0,3.457402
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,58.44123,58.44123,0.1031187,0.1031187,0,-1,0,0.1031187,0,0,1.387779E-17,0,0,0.108546,0.1031187,0,0,1.218096,3.457402,0,0.108546,-0.108546,4.730007,78.83329,0.1309412,0.1134306,0,0,3.457402
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,56.91257,56.91257,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.338703,3.348856,0,0,0,4.730007,78.83329,0.1309412,0,0,0,3.348856
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,55.72584,55.72584,0.2202473,0.2202473,0,-1,0,0.2202473,0,0,2.775558E-17,0,0,0.2318393,0.2202473,0,0,1.338703,3.348856,0,0.2318393,-0.2318393,4.485627,74.7603,0.1309412,0.242272,0,0,3.348856
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,54.36814,54.36814,0.1512982,0.1512982,0,-1,0,0.1512982,0,0,2.775558E-17,0,0,0.1592613,0.1512982,0,0,1.596302,3.117017,0,0.1592613,-0.1592613,4.31775,71.96236,0.1309412,0.166428,0,0,3.117017
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,53.40268,53.40268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.773259,2.957756,0,0,0,4.31775,71.96236,0.1309412,0,0,0,2.957756
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,52.49754,52.49754,0.1794013,0.1794013,0,-1,0,0.1794013,0,0,2.775558E-17,0,0,0.1888435,0.1794013,0,0,1.773259,2.957756,0,0.1888435,-0.1888435,4.118692,68.64473,0.1309412,0.1973414,0,0,2.957756
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,51.65276,51.65276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.983085,2.768912,0,0,0,4.118692,68.64473,0.1309412,0,0,0,2.768912
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,50.96888,50.96888,0.1956514,0.1956514,0,0,0,0.1956514,0,0,0,0,0,0.2059488,0.1956514,0,0,1.983085,2.768912,0,0.2059488,-0.2059488,3.901603,65.02659,0.1309412,0.2152165,0,0,2.768912
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.005450715,50.85115,50.74762,0.01817098,0.01817098,0,0,0,0.01817098,29.99682,0,0,0,0.005450715,0.01912734,0.01817098,0,0,2.211917,2.562963,0,0.01367663,-0.01367663,3.887187,64.78632,0.1309412,0.01998808,0.004360572,0,2.568414
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,0.3346664,56.88233,50.26489,0.776385,0.776385,0,0,0,0.776385,43.10573,0,0,0,0.3346664,0.8172474,0.776385,0,0,2.227113,2.549287,0,0.482581,-0.482581,3.378502,56.30825,0.1309412,0.8540235,0.2677331,0,2.883953
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,0.6770011,65.74654,51.51196,0.9121993,0.9121993,0,0,0,0.9121993,74.21636,0,0,0,0.6770011,0.9602098,0.9121993,0,0,2.763314,2.066706,0,0.2832087,-0.2832087,3.079973,51.33279,0.1309412,1.003419,0.5416009,0,2.743707
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,0.911586,75.01413,54.50895,0.2891286,0.2891286,0,-1,0,0.2891286,315.2874,0,0,0,0.911586,0.3043459,0.2891286,0,0,3.077991,1.783497,0.6072402,0,0.6072402,3.656052,60.93408,0.1308266,0.3180414,0.7292688,0,2.695083
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,1.119981,84.16171,57.13382,0.9793019,0.9793019,0,-1,0,0.9793019,114.3652,0,0,0,1.119981,1.030844,0.9793019,0,0,2.470751,2.330013,0.08913652,0,0.08913652,3.740614,62.34345,0.1308098,1.077232,0.8959845,0,3.449994
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,1.141722,88.33943,59.84921,0.9595458,0.9595458,0,-1,0,0.9595458,118.9857,0,0,0,1.141722,1.010048,0.9595458,0,0,2.381614,2.410236,0.1316739,0,0.1316739,3.865531,64.42539,0.130785,1.0555,0.9133777,0,3.551958
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,1.19965,93.91236,62.5646,0.4626811,0.4626811,0,-1,0,0.4626811,259.2823,0,0,0,1.19965,0.4870327,0.4626811,0,0,2.24994,2.528743,0.7126172,0,0.7126172,4.541579,75.69284,0.1306509,0.5089492,0.9597199,0,3.728393
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,1.124199,94.90332,65.27999,0.2050949,0.2050949,0,-1,0,0.2050949,548.136,0,0,0,1.124199,0.2158893,0.2050949,0,0,1.537323,3.170098,0.9083095,0,0.9083095,5.403277,90.05444,0.1304803,0.2256044,0.899359,0,4.294297
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,0.9208508,90.41105,67.03996,1.177023,1.177023,0,-1,0,1.177023,78.23556,0,2.220446E-16,0,0.9208508,1.238972,1.177023,0,0,0.6290135,3.987577,0,0.3181211,-0.3181211,5.067948,84.46564,0.1304803,1.294726,0.7366806,0,4.908428
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,0.7843411,87.29179,67.88476,0.7245128,0.7245128,0,-1,0,0.7245128,108.2577,0,0,0,0.7843411,0.7626451,0.7245128,0,0,0.9824815,3.669456,0.02169604,0,0.02169604,5.088531,84.80868,0.1304763,0.7969641,0.6274729,0,4.453797
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,0.5265571,81.27303,68.85023,0.5864778,0.5864778,0,-1,0,0.5864778,89.78296,0,0,0,0.5265571,0.6173451,0.5864778,0,0,0.9607854,3.688982,0,0.09078792,-0.09078792,4.992832,83.2137,0.1304763,0.6451256,0.4212457,0,4.215539
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,0.2960112,75.05833,68.39766,0.05905031,0.05905031,0,-1,0,0.05905031,501.2865,0,0,0,0.2960112,0.06215822,0.05905031,0,0,1.061661,3.598194,0.233853,0,0.233853,5.214684,86.91123,0.1304324,0.06495534,0.236809,0,3.894205
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.04491427,67.3718,66.41644,0.9410412,0.9410412,0,-1,0,0.9410412,4.772827,0,1.110223E-16,0,0.04491427,0.9905698,0.9410412,0,0,0.8278079,3.808662,0,0.9456555,-0.9456555,4.217876,70.29779,0.1304324,1.035145,0.03593142,0,3.853576
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,64.82743,64.82743,0.1580488,0.1580488,0,-1,0,0.1580488,0,0,2.775558E-17,0,0,0.1663671,0.1580488,0,0,1.878536,2.863006,0,0.1663671,-0.1663671,4.04251,67.37502,0.1304324,0.1738537,0,0,2.863006
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,62.62494,62.62494,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.063389,2.696639,0,0,0,4.04251,67.37502,0.1304324,0,0,0,2.696639
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,60.47275,60.47275,0.9875641,0.9875641,0,-1,0,0.9875641,0,0,1.110223E-16,0,0,1.039541,0.9875641,0,0,2.063389,2.696639,0,1.039541,-1.039541,2.946737,49.11219,0.1304324,1.086321,0,0,2.696639
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,58.32055,58.32055,0.04055019,0.04055019,0,-1,0,0.04055019,0,0,6.938894E-18,0,0,0.04268441,0.04055019,0,0,3.218434,1.657098,0,0.04268441,-0.04268441,2.901744,48.3623,0.1304324,0.04460521,0,0,1.657098
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,56.79189,56.79189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.265862,1.614413,0,0,0,2.901744,48.3623,0.1304324,0,0,0,1.614413
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,55.60516,55.60516,0.1258779,0.1258779,0,-1,0,0.1258779,0,0,0,0,0,0.1325031,0.1258779,0,0,3.265862,1.614413,0,0.1325031,-0.1325031,2.762073,46.03446,0.1304324,0.1384657,0,0,1.614413
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,54.27763,54.27763,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.413087,1.48191,0,0,0,2.762073,46.03446,0.1304324,0,0,0,1.48191
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,53.32222,53.32222,0.08382735,0.08382735,0,-1,0,0.08382735,0,0,1.387779E-17,0,0,0.08823932,0.08382735,0,0,3.413087,1.48191,0,0.08823932,-0.08823932,2.669061,44.48426,0.1304324,0.09221009,0,0,1.48191
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,52.41709,52.41709,0.08202409,0.08202409,0,-1,0,0.08202409,0,0,1.387779E-17,0,0,0.08634114,0.08202409,0,0,3.511131,1.393671,0,0.08634114,-0.08634114,2.578049,42.9674,0.1304324,0.09022649,0,0,1.393671
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,51.59241,51.59241,0.1028314,0.1028314,0,-1,0,0.1028314,0,0,1.387779E-17,0,0,0.1082436,0.1028314,0,0,3.607065,1.30733,0,0.1082436,-0.1082436,2.46395,41.06576,0.1304324,0.1131145,0,0,1.30733
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,50.88842,50.88842,0.1643497,0.1643497,0,0,0,0.1643497,0,0,2.775558E-17,0,0,0.1729997,0.1643497,0,0,3.727336,1.199086,0,0.1729997,-0.1729997,2.281593,38.02647,0.1304324,0.1807847,0,0,1.199086
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.005774425,50.76673,50.65711,0,0,0,0,0,0,0,0,0,0,0.005774425,0,0,0,0,3.919558,1.026087,0.005774425,0,0.005774425,2.287071,38.11777,0.1304313,0,0.004619541,0,1.031861
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,0.3314112,56.72027,50.17438,0.6633728,0.6633728,0,0,0,0.6633728,49.95852,0,1.110223E-16,0,0.3314112,0.6982872,0.6633728,0,0,3.913784,1.031284,0,0.366876,-0.366876,1.90035,31.67243,0.1304313,0.7297101,0.265129,0,1.362695
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,0.5588842,62.94278,51.42144,0.6048071,0.6048071,0,0,0,0.6048071,92.40703,0,0,0,0.5588842,0.636639,0.6048071,0,0,4.321424,0.6644078,0,0.07775479,-0.07775479,1.818389,30.30642,0.1304313,0.6652877,0.4471074,0,1.223292
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,0.8818007,74.08676,54.38826,0.5231551,0.5231551,0,-1,0,0.5231551,168.5544,0,0,0,0.8818007,0.5506896,0.5231551,0,0,4.407818,0.586653,0.3311111,0,0.3311111,2.132509,35.54174,0.1303693,0.5754706,0.7054406,0,1.468454
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,1.014166,80.83947,56.99302,0.2961383,0.2961383,0,-1,0,0.2961383,342.4638,0,0,0,1.014166,0.3117245,0.2961383,0,0,4.076706,0.884653,0.7024419,0,0.7024419,2.798903,46.6483,0.130238,0.3257522,0.8113332,0,1.898819
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,0.9525064,82.33733,59.67825,0.2449369,0.2449369,0,-1,0,0.2449369,388.8782,0,0,0,0.9525064,0.2578284,0.2449369,0,0,3.374265,1.516851,0.6946781,0,0.6946781,3.457933,57.6321,0.1301083,0.2694306,0.7620052,0,2.469357
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,1.142943,91.6495,62.34335,0.3537049,0.3537049,0,-1,0,0.3537049,323.1345,0,0,0,1.142943,0.372321,0.3537049,0,0,2.679587,2.142061,0.7706216,0,0.7706216,4.189009,69.81667,0.1299648,0.3890754,0.914354,0,3.285004
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,1.051406,92.12444,65.05874,0.3344319,0.3344319,0,-1,0,0.3344319,314.3857,0,0,0,1.051406,0.3520336,0.3344319,0,0,1.908965,2.83562,0.6993725,0,0.6993725,4.852492,80.8747,0.1298348,0.3678751,0.8411248,0,3.887027
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,0.9899472,92.33754,66.80865,0.6784114,0.6784114,0,-1,0,0.6784114,145.9214,0,0,0,0.9899472,0.7141173,0.6784114,0,0,1.209593,3.465056,0.2758299,0,0.2758299,5.114167,85.23595,0.1297836,0.7462526,0.7919578,0,4.455003
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,0.7077193,84.83366,67.6635,0.8333265,0.8333265,0,-1,0,0.8333265,84.92702,0,0,0,0.7077193,0.8771857,0.8333265,0,0,0.9337626,3.713303,0,0.1694664,-0.1694664,4.935534,82.25873,0.1297836,0.9166591,0.5661755,0,4.421022
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,0.5097886,80.58189,68.61892,0.4781151,0.4781151,0,-1,0,0.4781151,106.6247,0,0,0,0.5097886,0.503279,0.4781151,0,0,1.122059,3.543836,0.006509575,0,0.006509575,4.94171,82.36166,0.1297824,0.5259266,0.4078309,0,4.053625
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,0.2849575,74.5542,68.16635,0.9799876,0.9799876,0,-1,0,0.9799876,29.07766,2.220446E-16,0,0,0.2849575,1.031566,0.9799876,0,0,1.115549,3.549695,0,0.7466084,-0.7466084,4.154715,69.24511,0.1297824,1.077986,0.227966,0,3.834652
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.04932945,67.23337,66.18512,0.02916942,0.02916942,0,-1,0,0.02916942,169.1136,0,0,0,0.04932945,0.03070465,0.02916942,0,0,1.945114,2.803086,0.0186248,0,0.0186248,4.172384,69.5396,0.1297789,0.03208636,0.03946356,0,2.852416
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,64.54583,64.54583,0.7981157,0.7981157,0,-1,0,0.7981157,0,0,1.110223E-16,0,0,0.8401217,0.7981157,0,0,1.926489,2.819849,0,0.8401217,-0.8401217,3.286818,54.78019,0.1297789,0.8779272,0,0,2.819849
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,62.39363,62.39363,0.1514007,0.1514007,0,-1,0,0.1514007,0,0,2.775558E-17,0,0,0.1593692,0.1514007,0,0,2.859958,1.979727,0,0.1593692,-0.1593692,3.118828,51.98036,0.1297789,0.1665408,0,0,1.979727
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,60.30178,60.30178,0.1835717,0.1835717,0,-1,0,0.1835717,0,0,2.775558E-17,0,0,0.1932333,0.1835717,0,0,3.037035,1.820358,0,0.1932333,-0.1932333,2.915142,48.58561,0.1297789,0.2019288,0,0,1.820358
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,58.14958,58.14958,0.2475179,0.2475179,0,-1,0,0.2475179,0,0,0,0,0,0.2605452,0.2475179,0,0,3.251738,1.627124,0,0.2605452,-0.2605452,2.640503,44.0083,0.1297789,0.2722697,0,0,1.627124
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,56.65108,56.65108,0.1845391,0.1845391,0,-1,0,0.1845391,0,0,2.775558E-17,0,0,0.1942517,0.1845391,0,0,3.541233,1.366579,0,0.1942517,-0.1942517,2.435744,40.59565,0.1297789,0.2029931,0,0,1.366579
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,55.46436,55.46436,0.2813535,0.2813535,0,-1,0,0.2813535,0,0,0,0,0,0.2961615,0.2813535,0,0,3.757068,1.172328,0,0.2961615,-0.2961615,2.123562,35.39264,0.1297789,0.3094888,0,0,1.172328
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,54.16701,54.16701,0.2924348,0.2924348,0,-1,0,0.2924348,0,0,0,0,0,0.307826,0.2924348,0,0,4.086137,0.876166,0,0.307826,-0.307826,1.799085,29.98469,0.1297789,0.3216782,0,0,0.876166
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,53.18142,53.18142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.428165,0.5683399,0,0,0,1.799085,29.98469,0.1297789,0,0,0,0.5683399
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,52.26624,52.26624,0.1349922,0.1349922,0,-1,0,0.1349922,0,0,2.775558E-17,0,0,0.1420971,0.1349922,0,0,4.428165,0.5683399,0,0.1420971,-0.1420971,1.649302,27.48831,0.1297789,0.1484914,0,0,0.5683399
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,51.45161,51.45161,0.2286041,0.2286041,0,-1,0,0.2286041,0,0,2.775558E-17,0,0,0.2406359,0.2286041,0,0,4.586051,0.4262429,0,0.2406359,-0.2406359,1.395649,23.26077,0.1297789,0.2514645,0,0,0.4262429
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,50.76774,50.76774,0.04283979,0.04283979,0,0,0,0.04283979,0,0,6.938894E-18,0,0,0.04509452,0.04283979,0,0,4.853425,0.1856069,0,0.04509452,-0.04509452,1.348115,22.46855,0.1297789,0.04712377,0,0,0.1856069
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.03473359,51.17746,50.51632,0.1642913,0.1642913,1.616923,0,0.4975199,0.1642913,21.14146,2.220446E-16,0,0,0.03473359,0,0,1.452632,1.38,4.90353,0.1405124,1.414734,0,1.414734,2.69025,44.8374,0.1300328,0.1807204,0.02778687,1.7,0.175246
