Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,0.1826478,53.59649,50.06375,0.3549822,0.3549822,1.7,0,0.5202,0.3549822,51.45267,0,0,0,0.1826478,0,0,1.345018,1.277767,3.488796,1.413773,1.460415,0,1.460415,4.075721,67.92854,0.130313,0.3904804,0.1461182,1.7,1.59642
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,0.3009494,57.24607,51.28065,0.7473117,0.7473117,1.7,0,0.5202,0.7473117,40.27094,0,0,0,0.3009494,0,0,0.9526883,0.905054,2.028381,2.728146,1.206003,0,1.206003,5.219836,86.99709,0.1306236,0.8220428,0.2407595,1.7,3.029095
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,0.3657849,61.70313,54.22735,0.2832032,0.2832032,0,-1,0,0.2832032,129.1599,0,0,0,0.3657849,0.2981086,0.2832032,0,0,0.8223778,3.813549,0.06767631,0,0.06767631,5.284039,88.06715,0.130611,0.3115235,0.2926279,0,4.179334
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,0.4572394,66.45426,56.79189,0.2937896,0.2937896,0,-1,0,0.2937896,155.635,0,0,0,0.4572394,0.3092522,0.2937896,0,0,0.7547015,3.874458,0.1479872,0,0.1479872,5.424432,90.40702,0.1305836,0.3231685,0.3657915,0,4.331697
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,0.7941022,77.68232,59.45699,0.4343983,0.4343983,0,-1,0,0.4343983,182.8051,0,0,0,0.7941022,0.4572614,0.4343983,0,0,0.6067142,4.007646,0.3368408,0,0.3368408,5.743988,95.73293,0.1305211,0.4778381,0.6352817,0,4.801748
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,0.9283429,84.59159,62.11204,0,0,0,-1,0,0,0,0.6584695,0,0,0.9283429,0,0,0,0,0.2698734,4.310803,0.2698734,0,0.2698734,6.000012,100,0.1304711,0,0.7426744,0,5.239146
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,0.8598295,85.859,64.82743,0.3012821,0.3012821,0,-1,0,0.3012821,285.3902,0.5426905,0,0,0.8598295,0.317139,0.3012821,0,0,0,4.553689,0,0,0,6.000012,100,0.1304711,0.3314103,0.6878636,0,5.413518
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,0.9230772,89.92081,66.5874,0.3393134,0.3393134,0,-1,0,0.3393134,272.0426,0.5659052,0,0,0.9230772,0.357172,0.3393134,0,0,0,4.553689,0,0,0,6.000012,100,0.1304711,0.3732448,0.7384617,0,5.476766
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,0.7995184,87.20014,67.43219,0,0,0,-1,0,0,0,0.7995184,0,0,0.7995184,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1304711,0,0.6396148,0,5.353208
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,0.3967378,77.48985,68.39766,0.8225959,0.8225959,0,-1,0,0.8225959,48.22998,0,0,0,0.3967378,0.8658904,0.8225959,0,0,0,4.553689,0,0.4691526,-0.4691526,5.505482,91.75784,0.1304711,0.9048554,0.3173902,0,4.950427
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,0.2265367,72.96374,67.9451,0.1617052,0.1617052,0,-1,0,0.1617052,140.0924,0,0,0,0.2265367,0.170216,0.1617052,0,0,0.5212806,4.084537,0.05632072,0,0.05632072,5.558912,92.64835,0.1304607,0.1778757,0.1812294,0,4.311073
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.0346516,66.6974,65.96387,1.027385,1.027385,0,-1,0,1.027385,3.372795,0,0,0,0.0346516,1.081458,1.027385,0,0,0.4649599,4.135225,0,1.046807,-1.046807,4.455481,74.25787,0.1304607,1.130124,0.02772128,0,4.169877
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,64.32458,64.32458,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.628078,3.088418,0,0,0,4.455481,74.25787,0.1304607,0,0,0,3.088418
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,62.17238,62.17238,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.628078,3.088418,0,0,0,4.455481,74.25787,0.1304607,0,0,0,3.088418
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,60.08052,60.08052,0.5678517,0.5678517,0,-1,0,0.5678517,0,0,1.110223E-16,0,0,0.5977386,0.5678517,0,0,1.628078,3.088418,0,0.5977386,-0.5977386,3.825409,63.75669,0.1304607,0.6246368,0,0,3.088418
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,57.98867,57.98867,0.05743679,0.05743679,0,-1,0,0.05743679,0,0,6.938894E-18,0,0,0.06045977,0.05743679,0,0,2.292233,2.49068,0,0.06045977,-0.06045977,3.761679,62.69453,0.1304607,0.06318046,0,0,2.49068
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,56.51029,56.51029,0.04663118,0.04663118,0,-1,0,0.04663118,0,0,6.938894E-18,0,0,0.04908545,0.04663118,0,0,2.35941,2.43022,0,0.04908545,-0.04908545,3.709939,61.83219,0.1304607,0.05129429,0,0,2.43022
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,55.35373,55.35373,0.02985042,0.02985042,0,-1,0,0.02985042,0,0,3.469447E-18,0,0,0.03142149,0.02985042,0,0,2.413949,2.381135,0,0.03142149,-0.03142149,3.676817,61.28017,0.1304607,0.03283546,0,0,2.381135
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,54.05638,54.05638,0.130293,0.130293,0,-1,0,0.130293,0,0,0,0,0,0.1371506,0.130293,0,0,2.448862,2.349713,0,0.1371506,-0.1371506,3.532248,58.87068,0.1304607,0.1433223,0,0,2.349713
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,53.09091,53.09091,0.1090235,0.1090235,0,-1,0,0.1090235,0,0,1.387779E-17,0,0,0.1147616,0.1090235,0,0,2.601252,2.212563,0,0.1147616,-0.1147616,3.411279,56.85453,0.1304607,0.1199258,0,0,2.212563
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,52.18578,52.18578,0.1749648,0.1749648,0,-1,0,0.1749648,0,0,2.775558E-17,0,0,0.1841735,0.1749648,0,0,2.728765,2.097801,0,0.1841735,-0.1841735,3.217143,53.61894,0.1304607,0.1924613,0,0,2.097801
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,51.3611,51.3611,0.1855676,0.1855676,0,-1,0,0.1855676,0,0,2.775558E-17,0,0,0.1953343,0.1855676,0,0,2.933402,1.913627,0,0.1953343,-0.1953343,3.011242,50.18727,0.1304607,0.2041244,0,0,1.913627
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,50.68728,50.68728,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.15044,1.718293,0,0,0,3.011242,50.18727,0.1304607,0,0,0,1.718293
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.008159111,50.59056,50.43586,0.1881688,0.1881688,0,0,0,0.1881688,4.33606,0,2.775558E-17,0,0.008159111,0.1980724,0.1881688,0,0,3.15044,1.718293,0,0.1899133,-0.1899133,2.811056,46.85084,0.1304607,0.2069857,0.006527289,0,1.726452
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.01849286,50.30311,49.95312,0.03815639,0.03815639,0,0,0,0.03815639,48.46596,0,6.938894E-18,0,0.01849286,0.04016462,0.03815639,0,0,3.361455,1.52838,0,0.02167176,-0.02167176,2.788212,46.47011,0.1304607,0.04197203,0.01479429,0,1.546873
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.06715325,52.45911,51.17002,0.6549767,0.6549767,0,0,0,0.6549767,10.25277,0,1.110223E-16,0,0.06715325,0.6894492,0.6549767,0,0,3.385535,1.506708,0,0.6222959,-0.6222959,2.132255,35.53751,0.1304607,0.7204744,0.0537226,0,1.573861
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.06026437,55.25512,54.0765,1.11861,0.8974426,0,-1,0,0.8974426,6.715123,0,0.2211671,0.378829,0.06026437,0.9446764,0.8974426,0,0,4.076974,0.8844121,0,0.8844121,-0.8844121,1.200002,20,0.1304607,1.230471,0.0482115,0,0.9446764
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.1045365,58.72405,56.63097,1.107748,0.09930967,0,-1,0,0.09930967,105.2632,0,1.008438,1.198661,0.1045365,0.1045365,0.09930967,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1304607,1.218523,0.08362919,0,0.1045365
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,0.2626465,64.77039,59.28602,0.5452127,0.2495142,0,-1,0,0.2495142,105.2632,0,0.2956985,0.5498312,0.2626465,0.2626465,0.2495142,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1304607,0.5997339,0.2101172,0,0.2626465
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,0.2931972,68.21551,61.94107,0.5609445,0.2785373,0,-1,0,0.2785373,105.2632,0,0.2824071,0.5613315,0.2931972,0.2931972,0.2785373,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1304607,0.6170389,0.2345578,0,0.2931972
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,0.2082738,69.09148,64.60617,1.078573,0.1978601,0,-1,0,0.1978601,105.2632,0,0.8807133,1.146859,0.2082738,0.2082738,0.1978601,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1304607,1.186431,0.166619,0,0.2082738
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.09735204,68.44284,66.35609,0.5399969,0.09248444,0,-1,0,0.09248444,105.2632,0,0.4475124,0.5754997,0.09735204,0.09735204,0.09248444,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1304607,0.5939965,0.07788163,0,0.09735204
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,0.1527386,70.5246,67.20088,0.4741654,0.1451017,0,-1,0,0.1451017,105.2632,0,0.3290637,0.4925616,0.1527386,0.1527386,0.1451017,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1304607,0.5215819,0.1221909,0,0.1527386
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.02672426,68.80101,68.22669,0.3875606,0.02538805,0,-1,0,0.02538805,105.2632,0,0.3621725,0.421239,0.02672426,0.02672426,0.02538805,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1304607,0.4263166,0.02137941,0,0.02672426
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.003644179,67.79153,67.71378,0,0,0,-1,0,0,0,0,0,0,0.003644179,0,0,0,0,5.059654,2.1065E-16,0.003644179,0,0.003644179,1.20346,20.05762,0.13046,0,0.002915343,0,0.003644179
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.05203229,66.89591,65.7929,0.445391,0.05254645,0,-1,0,0.05254645,99.02151,0,0.3928445,0.4769281,0.05203229,0.05531205,0.05254645,0,0,5.05601,0.003279761,0,0.003279761,-0.003279761,1.200002,20,0.13046,0.4899301,0.04162583,0,0.05531205
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,64.15361,64.15361,1.613416,0,0,-1,0,0,0,0,1.613416,1.774757,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13046,1.774757,0,0,0
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,61.94107,61.94107,0.5392504,0,0,-1,0,0,0,0,0.5392504,0.5931754,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13046,0.5931754,0,0,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,59.90955,59.90955,1.154584,0,0,-1,0,0,0,0,1.154584,1.270042,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13046,1.270042,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,57.8177,57.8177,0.1747324,0,0,-1,0,0,0,0,0.1747324,0.1922056,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13046,0.1922056,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,56.33932,56.33932,0.1923447,0,0,-1,0,0,0,0,0.1923447,0.2115791,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13046,0.2115791,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,55.18276,55.18276,0.1513781,0,0,-1,0,0,0,0,0.1513781,0.1665159,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13046,0.1665159,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,53.91558,53.91558,0.1341209,0,0,-1,0,0,0,0,0.1341209,0.147533,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13046,0.147533,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,52.98028,52.98028,0.04281371,0,0,-1,0,0,0,0,0.04281371,0.04709508,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13046,0.04709508,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,52.10532,52.10532,0.1440577,0,0,-1,0,0,0,0,0.1440577,0.1584635,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13046,0.1584635,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,51.28065,51.28065,0.1274588,0,0,-1,0,0,0,0,0.1274588,0.1402047,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13046,0.1402047,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,50.60683,50.60683,0.3074594,0.3074594,1.7,0,0.5202,0.3074594,0,0,0,0,0,0,0,1.392541,1.322914,5.059654,0,1.322914,0,1.322914,2.455028,40.91706,0.1307634,0.3382054,0,1.7,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.0133705,50.59888,50.34535,0.05325346,0.05325346,1.505885,0,0.4672066,0.05325346,25.1073,2.220446E-16,0,0,0.0133705,0,0,1.452632,1.38,3.736741,1.190622,1.393371,0,1.393371,3.776896,62.94814,0.1309694,0.05857881,0.0106964,1.7,1.203993
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.03111261,50.45201,49.86261,0.6110526,0.6110526,1.7,0,0.5202,0.6110526,5.091642,0,0,0,0.03111261,0,0,1.088947,1.0345,2.34337,2.444656,1.065613,0,1.065613,4.787825,79.79691,0.1312514,0.6721579,0.02489009,1.7,2.475768
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,0.2268936,55.5043,51.05939,0.9415656,0.9415656,1.7,0,0.5202,0.9415656,24.09748,0,0,0,0.2268936,0,0,0.7584344,0.7205126,1.277758,3.403707,0.9474062,0,0.9474062,5.686613,94.7767,0.1314926,1.035722,0.1815149,1.7,3.6306
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,0.3475604,61.00472,53.9357,0.3918376,0.3918376,0,-1,0,0.3918376,88.70013,0,0,0,0.3475604,0.4124606,0.3918376,0,0,0.3303515,4.256372,0,0.06490018,-0.06490018,5.618202,93.63651,0.1314926,0.4310214,0.2780483,0,4.603933
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,0.2546105,61.69346,56.49017,0.7814251,0.7814251,0,-1,0,0.7814251,32.58284,0,1.110223E-16,0,0.2546105,0.8225527,0.7814251,0,0,0.4024628,4.191473,0,0.5679422,-0.5679422,5.019538,83.65881,0.1314926,0.8595675,0.2036884,0,4.446083
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,0.3097829,65.62281,59.11505,0.6046009,0.6046009,0,-1,0,0.6046009,51.23758,0,0,0,0.3097829,0.636422,0.6046009,0,0,1.03351,3.62353,0,0.3266391,-0.3266391,4.675231,77.92036,0.1314926,0.665061,0.2478263,0,3.933313
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,0.2751627,67.64456,61.78016,0.04225181,0.04225181,0,-1,0,0.04225181,651.2449,0,0,0,0.2751627,0.04447559,0.04225181,0,0,1.396442,3.296891,0.2306871,0,0.2306871,4.89408,81.56783,0.1314498,0.04647699,0.2201302,0,3.572054
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,0.4601873,74.76759,64.4352,0.399541,0.399541,0,-1,0,0.399541,115.179,0,0,0,0.4601873,0.4205695,0.399541,0,0,1.165755,3.504509,0.0396178,0,0.0396178,4.931664,82.19424,0.1314425,0.4394951,0.3681498,0,3.964697
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.1307077,68.94677,66.13483,0.08232041,0.08232041,0,-1,0,0.08232041,158.7791,0,0,0,0.1307077,0.08665306,0.08232041,0,0,1.126137,3.540166,0.04405459,0,0.04405459,4.973458,82.89081,0.1314343,0.09055245,0.1045661,0,3.670873
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,0.2410876,72.35712,67.03996,0.1393089,0.1393089,0,-1,0,0.1393089,173.0597,0,0,0,0.2410876,0.1466409,0.1393089,0,0,1.082083,3.579815,0.09444662,0,0.09444662,5.063058,84.38414,0.1314168,0.1532398,0.19287,0,3.820902
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,0.3301775,75.44646,67.99538,0.4979927,0.4979927,0,-1,0,0.4979927,66.30168,0,5.551115E-17,0,0.3301775,0.5242028,0.4979927,0,0,0.9876359,3.664817,0,0.1940253,-0.1940253,4.858538,80.97546,0.1314168,0.547792,0.264142,0,3.994994
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,0.1459052,70.72241,67.54282,0.735614,0.735614,0,-1,0,0.735614,19.83448,0,1.110223E-16,0,0.1459052,0.7743306,0.735614,0,0,1.20322,3.470791,0,0.6284253,-0.6284253,4.196119,69.93518,0.1314168,0.8091754,0.1167242,0,3.616697
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.04679893,66.55122,65.56159,0.4756802,0.4756802,0,-1,0,0.4756802,9.838317,0,5.551115E-17,0,0.04679893,0.500716,0.4756802,0,0,1.90147,2.842366,0,0.4539171,-0.4539171,3.717649,61.96069,0.1314168,0.5232483,0.03743914,0,2.889165
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,63.9223,63.9223,0.778542,0.778542,0,-1,0,0.778542,0,0,1.110223E-16,0,0,0.8195179,0.778542,0,0,2.405822,2.388449,0,0.8195179,-0.8195179,2.853801,47.56326,0.1314168,0.8563962,0,0,2.388449
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,61.78016,61.78016,0.508646,0.508646,0,-1,0,0.508646,0,0,0,0,0,0.5354168,0.508646,0,0,3.316398,1.568931,0,0.5354168,-0.5354168,2.289422,38.15696,0.1314168,0.5595106,0,0,1.568931
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,59.79893,59.79893,0.6849545,0.6849545,0,-1,0,0.6849545,0,0,0,0,0,0.7210048,0.6849545,0,0,3.911305,1.033514,0,0.7210048,-0.7210048,1.529416,25.49022,0.1314168,0.75345,0,0,1.033514
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,57.70707,57.70707,0.2083919,0.2083919,0,-1,0,0.2083919,0,0,0,0,0,0.2193598,0.2083919,0,0,4.712421,0.3125094,0,0.2193598,-0.2193598,1.298191,21.63647,0.1314168,0.229231,0,0,0.3125094
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,56.22869,56.22869,0.01611031,0.01611031,0,-1,0,0.01611031,0,0,0,0,0,0.01695822,0.01611031,0,0,4.956155,0.09314961,0,0.01695822,-0.01695822,1.280315,21.33854,0.1314168,0.01772134,0,0,0.09314961
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,55.07214,55.07214,0.1737139,0.07238182,0,-1,0,0.07238182,0,0,0.1013321,0.1187034,0,0.0761914,0.07238182,0,0,4.974997,0.0761914,0,0.0761914,-0.0761914,1.200002,20,0.1314168,0.1910853,0,0,0.0761914
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,53.7949,53.7949,0.0989833,0,0,-1,0,0,0,0,0.0989833,0.1088816,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314168,0.1088816,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,52.86965,52.86965,0.1922171,0,0,-1,0,0,0,0,0.1922171,0.2114388,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314168,0.2114388,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,51.98464,51.98464,0.1501055,0,0,-1,0,0,0,0,0.1501055,0.1651161,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314168,0.1651161,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,51.20019,51.20019,0.03405747,0,0,-1,0,0,0,0,0.03405747,0.03746321,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314168,0.03746321,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,50.51632,50.51632,0.07986425,0.07986425,1.532496,0,0.4744714,0.07986425,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1316342,0.08785067,0,1.7,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.03319025,50.89548,50.26489,0.139495,0.139495,1.592127,0,0.4907506,0.139495,23.79314,2.220446E-16,0,0,0.03319025,0,0,1.452632,1.38,3.679654,1.242,1.41319,0,1.41319,3.849855,64.16413,0.13187,0.1534445,0.0265522,1.7,1.27519
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,0.2929556,55.52191,49.78215,0.6624442,0.6624442,1.7,0,0.5202,0.6624442,44.22344,0,0,0,0.2929556,0,0,1.037556,0.985678,2.266464,2.513871,1.278634,0,1.278634,5.062874,84.38106,0.1321757,0.7286886,0.2343645,1.7,2.806827
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,0.546682,62.14605,50.93871,0.9788716,0.9788716,0,0,0,0.9788716,55.84818,0,0,0,0.546682,1.030391,0.9788716,0,0,0.9878305,3.664641,0,0.4837092,-0.4837092,4.552999,75.88317,0.1321757,1.076759,0.4373456,0,4.211324
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,0.7798483,70.83347,53.82507,0.1661921,0.1661921,0,-1,0,0.1661921,469.2451,0,0,0,0.7798483,0.1749391,0.1661921,0,0,1.525285,3.180932,0.6049092,0,0.6049092,5.126867,85.44761,0.1320637,0.1828113,0.6238787,0,3.960781
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,0.7591949,73.186,56.33932,0,0,0,-1,0,0,0,0,0,0,0.7591949,0,0,0,0,0.9203759,3.725351,0.7591949,0,0.7591949,5.847102,97.45151,0.1319235,0,0.6073559,0,4.484545
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,0.8008593,77.33669,59.00443,0.3626323,0.3626323,0,-1,0,0.3626323,220.8461,0.2579601,0,0,0.8008593,0.3817182,0.3626323,0,0,0.1611811,4.408626,0.1611811,0,0.1611811,6.000012,100,0.1318938,0.3988955,0.6406875,0,5.209486
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,0.6165707,75.58837,61.65947,0.9650734,0.9650734,0,-1,0,0.9650734,63.88847,0,0,0,0.6165707,1.015867,0.9650734,0,0,0,4.553689,0,0.3992961,-0.3992961,5.579117,92.9851,0.1318938,1.061581,0.4932565,0,5.170259
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,0.5544684,76.9828,64.32458,0.6103369,0.6103369,0,-1,0,0.6103369,90.84628,0,0,0,0.5544684,0.6424599,0.6103369,0,0,0.4436623,4.154393,0,0.08799152,-0.08799152,5.486366,91.43925,0.1318938,0.6713706,0.4435747,0,4.708861
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,0.3229353,73.17982,66.01415,0.1982079,0.1982079,0,-1,0,0.1982079,162.9276,0,0,0,0.3229353,0.2086399,0.1982079,0,0,0.5414307,4.066401,0.1142954,0,0.1142954,5.594796,93.24641,0.1318727,0.2180287,0.2583482,0,4.389337
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,0.2805194,73.08932,66.869,0.8147445,0.8147445,0,-1,0,0.8147445,34.43035,0,0,0,0.2805194,0.8576258,0.8147445,0,0,0.4271353,4.169267,0,0.5771064,-0.5771064,4.986473,83.1077,0.1318727,0.8962189,0.2244155,0,4.449787
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.09385536,69.91814,67.88476,1.416043,1.38,0,-1,0,1.38,6.801113,2.220446E-16,0.03604264,0.1776469,0.09385536,1.452632,1.38,0,0,1.068365,3.592161,0,1.358776,-1.358776,3.554197,59.23649,0.1318727,1.557647,0.07508428,0,3.686016
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.06413232,68.74957,67.37185,0,0,0,-1,0,0,0,0,0,0,0.06413232,0,0,0,0,2.578116,2.233385,0.06413232,0,0.06413232,3.615038,60.25051,0.1318609,0,0.05130585,0,2.297517
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.04094719,66.2648,65.40067,0.3670161,0.3670161,0,-1,0,0.3670161,11.15678,0,0,0,0.04094719,0.3863328,0.3670161,0,0,2.513983,2.291104,0,0.3453856,-0.3453856,3.250969,54.18272,0.1318609,0.4037177,0.03275775,0,2.332051
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,63.75133,63.75133,0.9959796,0.9959796,0,-1,0,0.9959796,0,0,0,0,0,1.0484,0.9959796,0,0,2.897745,1.945718,0,1.0484,-1.0484,2.145859,35.76425,0.1318609,1.095578,0,0,1.945718
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,61.60918,61.60918,1.248258,0.8524526,0,-1,0,0.8524526,0,0,0.3958049,0.5206307,0,0.8973185,0.8524526,0,0,4.062634,0.8973185,0,0.8973185,-0.8973185,1.200002,20,0.1318609,1.373083,0,0,0.8973185
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,59.62796,59.62796,0.718435,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.718435,0.7902785,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1318609,0.7902785,0,0,2.1065E-16
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,57.55622,57.55622,0.1085251,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.1085251,0.1193776,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1318609,0.1193776,0,0,2.1065E-16
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,56.08789,56.08789,0.2308109,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.2308109,0.2538919,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1318609,0.2538919,0,0,2.1065E-16
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,54.96151,54.96151,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,2.1065E-16,0,0,0,1.200002,20,0.1318609,0,0,0,2.1065E-16
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,53.6541,53.6541,0.1617429,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.1617429,0.1779172,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1318609,0.1779172,0,0,2.1065E-16
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,52.72886,52.72886,0.1652463,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.1652463,0.181771,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1318609,0.181771,0,0,2.1065E-16
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,51.84384,51.84384,0.03345774,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.03345774,0.03680352,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1318609,0.03680352,0,0,2.1065E-16
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,51.05939,51.05939,0.0231692,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.0231692,0.02548612,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1318609,0.02548612,0,0,2.1065E-16
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,50.40569,50.40569,0.186153,0.186153,1.638785,0,0.5034882,0.186153,0,0,0,0,0,0,0,1.452632,1.38,5.059654,2.1065E-16,1.38,0,1.38,2.509185,41.81967,0.1321207,0.2047683,0,1.7,2.1065E-16
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.02911136,50.72686,50.17438,0.109431,0.109431,1.562063,0,0.4825431,0.109431,26.60248,2.220446E-16,0,0,0.02911136,0,0,1.452632,1.38,3.679654,1.242,1.409111,0,1.409111,3.845986,64.09963,0.1323417,0.1203741,0.02328909,1.7,1.271111
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,0.2772753,55.11957,49.7017,0.690195,0.690195,1.7,0,0.5202,0.690195,40.17347,0,0,0,0.2772753,0,0,1.009805,0.9593148,2.270543,2.5102,1.23659,0,1.23659,5.019118,83.6518,0.132651,0.7592145,0.2218202,1.7,2.787476
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,0.4885572,60.74716,50.82808,0.697156,0.697156,0,0,0,0.697156,70.07861,0,0,0,0.4885572,0.7338484,0.697156,0,0,1.033953,3.623131,0,0.2452912,-0.2452912,4.760559,79.34248,0.132651,0.7668716,0.3908458,0,4.111689
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,0.5590325,65.41048,53.68427,0.5685195,0.5685195,0,-1,0,0.5685195,98.33129,0,1.110223E-16,0,0.5590325,0.5984415,0.5685195,0,0,1.306499,3.37784,0,0.03940902,-0.03940902,4.719018,78.65014,0.132651,0.6253714,0.447226,0,3.936872
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,0.7430089,72.61687,56.19852,1.002802,1.002802,0,-1,0,1.002802,74.09325,0,2.220446E-16,0,0.7430089,1.055581,1.002802,0,0,1.350287,3.338431,0,0.3125725,-0.3125725,4.389537,73.15881,0.132651,1.103083,0.5944071,0,4.08144
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,1.11263,86.10136,58.83345,0.519654,0.519654,0,-1,0,0.519654,214.1098,0,0,0,1.11263,0.5470042,0.519654,0,0,1.697589,3.025859,0.5656258,0,0.5656258,4.926137,82.10212,0.1325468,0.5716194,0.890104,0,4.138489
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,1.053614,87.56554,61.43822,0,0,0,-1,0,0,0,0,0,0,1.053614,0,0,0,0,1.131963,3.534922,1.053614,0,1.053614,5.925683,98.76118,0.1323532,0,0.8428908,0,4.588535
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,0.97983,88.59438,64.09327,0,0,0,-1,0,0,0,0.90148,0,0,0.97983,0,0,0,0,0.07835005,4.483174,0.07835005,0,0.07835005,6.000012,100,0.1323388,0,0.783864,0,5.463004
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,0.9643466,90.23185,65.7929,0.3913302,0.3913302,0,-1,0,0.3913302,246.4278,0.55242,0,0,0.9643466,0.4119265,0.3913302,0,0,0,4.553689,0,0,0,6.000012,100,0.1323388,0.4304632,0.7714773,0,5.518035
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,0.7780502,85.70603,66.69803,0,0,0,-1,0,0,0,0.7780502,0,0,0.7780502,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1323388,0,0.6224402,0,5.331739
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,0.4100531,77.02801,67.6635,0.39899,0.39899,0,-1,0,0.39899,102.7728,5.551115E-17,0,0,0.4100531,0.4199895,0.39899,0,0,0,4.553689,0,0.00993639,-0.00993639,5.989538,99.82544,0.1323388,0.438889,0.3280425,0,4.963742
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,0.2840618,73.46711,67.1506,0.2633221,0.2633221,0,-1,0,0.2633221,107.8762,0,0,0,0.2840618,0.2771812,0.2633221,0,0,0.01104043,4.543753,0.006880621,0,0.006880621,5.996066,99.93423,0.1323375,0.2896543,0.2272494,0,4.827814
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.04975057,66.21893,65.16936,0.58679,0.58679,0,-1,0,0.58679,8.478429,0,0,0,0.04975057,0.6176737,0.58679,0,0,0.004159813,4.549945,0,0.5679231,-0.5679231,5.397422,89.95686,0.1323375,0.645469,0.03980046,0,4.599696
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,63.53008,63.53008,1.117836,1.117836,0,-1,0,1.117836,0,0,0,0,0,1.176669,1.117836,0,0,0.6351855,3.982022,0,1.176669,-1.176669,4.157104,69.28493,0.1323375,1.229619,0,0,3.982022
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,61.37788,61.37788,0.367106,0.367106,0,-1,0,0.367106,0,0,5.551115E-17,0,0,0.3864273,0.367106,0,0,1.942596,2.805353,0,0.3864273,-0.3864273,3.749774,62.49611,0.1323375,0.4038166,0,0,2.805353
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,59.39665,59.39665,0.8115457,0.8115457,0,-1,0,0.8115457,0,0,1.110223E-16,0,0,0.8542586,0.8115457,0,0,2.371959,2.418926,0,0.8542586,-0.8542586,2.849306,47.48834,0.1323375,0.8927003,0,0,2.418926
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,57.36513,57.36513,0.04034625,0.04034625,0,-1,0,0.04034625,0,0,6.938894E-18,0,0,0.04246974,0.04034625,0,0,3.321136,1.564667,0,0.04246974,-0.04246974,2.804539,46.74223,0.1323375,0.04438087,0,0,1.564667
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,55.91692,55.91692,0.1266839,0.1266839,0,-1,0,0.1266839,0,0,0,0,0,0.1333515,0.1266839,0,0,3.368324,1.522197,0,0.1333515,-0.1333515,2.663974,44.39948,0.1323375,0.1393523,0,0,1.522197
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,54.79054,54.79054,0.1413064,0.1413064,0,-1,0,0.1413064,0,0,0,0,0,0.1487435,0.1413064,0,0,3.516492,1.388846,0,0.1487435,-0.1487435,2.507185,41.78633,0.1323375,0.155437,0,0,1.388846
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,53.5133,53.5133,0.1265166,0.1265166,0,-1,0,0.1265166,0,0,0,0,0,0.1331754,0.1265166,0,0,3.681763,1.240102,0,0.1331754,-0.1331754,2.366806,39.44668,0.1323375,0.1391683,0,0,1.240102
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,52.60817,52.60817,0.1326093,0.1326093,0,-1,0,0.1326093,0,0,2.775558E-17,0,0,0.1395888,0.1326093,0,0,3.829736,1.106927,0,0.1395888,-0.1395888,2.219666,36.99436,0.1323375,0.1458703,0,0,1.106927
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,51.73321,51.73321,0.2049816,0.2049816,0,-1,0,0.2049816,0,0,2.775558E-17,0,0,0.2157701,0.2049816,0,0,3.984834,0.9673381,0,0.2157701,-0.2157701,1.992225,33.20368,0.1323375,0.2254798,0,0,0.9673381
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,50.96888,50.96888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.224579,0.751568,0,0,0,1.992225,33.20368,0.1323375,0,0,0,0.751568
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,50.31518,50.31518,0.09860704,0.09860704,0,0,0,0.09860704,0,0,1.387779E-17,0,0,0.1037969,0.09860704,0,0,4.224579,0.751568,0,0.1037969,-0.1037969,1.882813,31.38016,0.1323375,0.1084677,0,0,0.751568
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.0308847,50.64959,50.06375,0.1756581,0.1756581,0,0,0,0.1756581,17.58228,0,2.775558E-17,0,0.0308847,0.1849033,0.1756581,0,0,4.339909,0.6477711,0,0.1540186,-0.1540186,1.720463,28.67433,0.1323375,0.1932239,0.02470776,0,0.6786558
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,0.2374671,54.19234,49.58102,0.300098,0.300098,0,0,0,0.300098,79.12985,0,0,0,0.2374671,0.3158926,0.300098,0,0,4.511041,0.4937525,0,0.07842553,-0.07842553,1.637795,27.29654,0.1323375,0.3301078,0.1899737,0,0.7312196
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,0.3105643,56.85727,50.71745,0.4969303,0.4969303,1.7,0,0.5202,0.4969303,62.49655,0,0,0,0.3105643,0,0,1.20307,1.142916,4.59818,0.415327,1.45348,0,1.45348,3.016688,50.27803,0.1326065,0.5466233,0.2484514,1.7,0.7258912
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,0.5118999,64.15623,53.5133,0.3758224,0.3758224,0,-1,0,0.3758224,136.2079,0,0,0,0.5118999,0.3956025,0.3758224,0,0,3.144699,1.723459,0.1162973,0,0.1162973,3.127017,52.11686,0.1325852,0.4134046,0.4095199,0,2.235359
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,0.5750827,68.35695,56.03761,0.3833491,0.3833491,0,-1,0,0.3833491,150.0154,0,0,0,0.5750827,0.4035254,0.3833491,0,0,3.028402,1.828127,0.1715574,0,0.1715574,3.289771,54.82941,0.1325537,0.421684,0.4600662,0,2.40321
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,0.4828733,68.9938,58.60215,1.24699,1.24699,0,-1,0,1.24699,38.7231,0,2.220446E-16,0,0.4828733,1.312621,1.24699,0,0,2.856845,1.982529,0,0.829748,-0.829748,2.41514,40.25225,0.1325537,1.371689,0.3862986,0,2.465402
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,0.8851996,82.25057,61.20691,0.9924808,0.9924808,0,-1,0,0.9924808,89.19061,0,0,0,0.8851996,1.044717,0.9924808,0,0,3.778787,1.152781,0,0.159517,-0.159517,2.246994,37.44983,0.1325537,1.091729,0.7081597,0,2.03798
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,0.9780709,88.26348,63.87201,0.2116282,0.2116282,0,-1,0,0.2116282,462.1647,0,0,0,0.9780709,0.2227665,0.2116282,0,0,3.956028,0.9932637,0.7553043,0,0.7553043,2.963539,49.39222,0.1324154,0.2327911,0.7824567,0,1.971335
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,0.7328333,83.09925,65.56159,1.094898,1.094898,0,-1,0,1.094898,66.93164,0,2.220446E-16,0,0.7328333,1.152524,1.094898,0,0,3.200724,1.673038,0,0.4196911,-0.4196911,2.521146,42.01901,0.1324154,1.204388,0.5862666,0,2.405871
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,0.6151236,80.88516,66.41644,0,0,0,-1,0,0,0,0,0,0,0.6151236,0,0,0,0,3.667047,1.253347,0.6151236,0,0.6151236,3.104703,51.74495,0.1323029,0,0.4920989,0,1.86847
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,0.5160668,79.43606,67.43219,0.6536628,0.6536628,0,-1,0,0.6536628,78.95001,0,0,0,0.5160668,0.6880661,0.6536628,0,0,3.051924,1.806958,0,0.1719992,-0.1719992,2.9234,48.72324,0.1323029,0.7190291,0.4128535,0,2.323025
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,0.2499705,72.43553,66.91928,0.6012199,0.6012199,0,-1,0,0.6012199,41.57722,0,0,0,0.2499705,0.632863,0.6012199,0,0,3.243034,1.634959,0,0.3828925,-0.3828925,2.519796,41.99651,0.1323029,0.6613419,0.1999764,0,1.884929
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.05241928,66.04254,64.93806,0.05662462,0.05662462,0,-1,0,0.05662462,92.5733,0,0,0,0.05241928,0.05960486,0.05662462,0,0,3.66847,1.252066,0,0.007185582,-0.007185582,2.512222,41.87028,0.1323029,0.06228708,0.04193543,0,1.304485
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,63.24848,63.24848,0.674711,0.674711,0,-1,0,0.674711,0,0,1.110223E-16,0,0,0.7102221,0.674711,0,0,3.676454,1.24488,0,0.7102221,-0.7102221,1.763582,29.39297,0.1323029,0.7421821,0,0,1.24488
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,61.15662,61.15662,1.695174,0.5079254,0,-1,0,0.5079254,0,0,1.187248,1.356766,0,0.5346583,0.5079254,0,0,4.46559,0.5346583,0,0.5346583,-0.5346583,1.200002,20,0.1323029,1.864691,0,0,0.5346583
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,59.17539,59.17539,0.6439664,0,0,-1,0,0,0,0,0.6439664,0.708363,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1323029,0.708363,0,0,0
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,57.13382,57.13382,0.3470836,0,0,-1,0,0,0,0,0.3470836,0.3817919,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1323029,0.3817919,0,0,0
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,55.72584,55.72584,0.1599658,0,0,-1,0,0,0,0,0.1599658,0.1759624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1323029,0.1759624,0,0,0
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,54.5894,54.5894,0.1000681,0,0,-1,0,0,0,0,0.1000681,0.1100749,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1323029,0.1100749,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,53.32222,53.32222,0.04145325,0,0,-1,0,0,0,0,0.04145325,0.04559857,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1323029,0.04559857,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,52.4372,52.4372,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1323029,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,51.59241,51.59241,0.06939759,0,0,-1,0,0,0,0,0.06939759,0.07633735,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1323029,0.07633735,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,50.82808,50.82808,0.1370427,0,0,-1,0,0,0,0,0.1370427,0.1507469,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1323029,0.1507469,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,50.17438,50.17438,0.06274897,0.06274897,1.515381,0,0.4697989,0.06274897,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1325071,0.06902386,0,1.7,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.03262194,50.54131,49.92295,0.1721477,0.1721477,1.624779,0,0.4996648,0.1721477,18.94997,2.220446E-16,0,0,0.03262194,0,0,1.452632,1.38,3.679654,1.242,1.412622,0,1.412622,3.849316,64.15514,0.1327502,0.1893625,0.02609755,1.7,1.274622
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,0.2076876,53.45345,49.44022,0.5955412,0.5955412,1.7,0,0.5202,0.5955412,34.87376,0,0,0,0.2076876,0,0,1.104459,1.049236,2.267032,2.51336,1.256923,0,1.256923,5.041739,84.02881,0.1330521,0.6550953,0.1661501,1.7,2.721047
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,0.4150508,58.86485,50.54649,1.17888,1.17888,0,0,0,1.17888,35.20722,0,0,0,0.4150508,1.240926,1.17888,0,0,1.010109,3.644591,0,0.8258752,-0.8258752,4.17119,69.51969,0.1330521,1.296768,0.3320406,0,4.059642
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,0.6936113,68.1821,53.34233,1.035598,1.035598,0,-1,0,1.035598,66.97687,0,2.220446E-16,0,0.6936113,1.090104,1.035598,0,0,1.927748,2.818716,0,0.3964922,-0.3964922,3.75325,62.55404,0.1330521,1.139158,0.554889,0,3.512327
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,0.7652732,72.73084,55.8063,0.5509477,0.5509477,0,-1,0,0.5509477,138.9013,0,0,0,0.7652732,0.5799449,0.5509477,0,0,2.368295,2.422224,0.1853283,0,0.1853283,3.929068,65.48434,0.1330183,0.6060424,0.6122186,0,3.187497
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,1.034904,83.15916,58.38089,1.217868,1.217868,0,-1,0,1.217868,84.97673,0,0,0,1.034904,1.281966,1.217868,0,0,2.182967,2.589019,0,0.2470619,-0.2470619,3.668642,61.14391,0.1330183,1.339655,0.8279235,0,3.623923
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,0.7455344,78.15839,60.98565,0.5347465,0.5347465,0,-1,0,0.5347465,139.4183,0,0,0,0.7455344,0.5628911,0.5347465,0,0,2.45748,2.341957,0.1826433,0,0.1826433,3.841913,64.03175,0.1329849,0.5882212,0.5964276,0,3.087492
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,0.6608407,78.95554,63.6407,0.2952211,0.2952211,0,-1,0,0.2952211,223.8461,0,0,0,0.6608407,0.310759,0.2952211,0,0,2.274837,2.506336,0.3500817,0,0.3500817,4.174029,69.56702,0.1329211,0.3247432,0.5286726,0,3.167177
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,1.001439,90.84854,65.34033,1.108467,1.108467,0,-1,0,1.108467,90.34447,0,0,0,1.001439,1.166808,1.108467,0,0,1.924755,2.82141,0,0.1653688,-0.1653688,3.999715,66.66179,0.1329211,1.219314,0.801151,0,3.822849
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,0.8101196,86.0275,66.18512,0.5243275,0.5243275,0,-1,0,0.5243275,154.5064,0,0,0,0.8101196,0.5519236,0.5243275,0,0,2.108498,2.656041,0.258196,0,0.258196,4.244661,70.74422,0.132874,0.5767602,0.6480957,0,3.46616
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,0.6160334,81.73688,67.1506,0.3440067,0.3440067,0,-1,0,0.3440067,179.076,0,0,0,0.6160334,0.3621123,0.3440067,0,0,1.850302,2.888417,0.2539211,0,0.2539211,4.485552,74.75906,0.1328278,0.3784074,0.4928267,0,3.504451
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,0.2868888,72.99481,66.63769,0,0,0,-1,0,0,0,0,0,0,0.2868888,0,0,0,0,1.596381,3.116946,0.2868888,0,0.2868888,4.757719,79.29516,0.1327756,0,0.2295111,0,3.403835
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.04020547,65.44975,64.60617,1.158498,1.158498,0,-1,0,1.158498,3.470481,0,0,0,0.04020547,1.219472,1.158498,0,0,1.309492,3.375146,0,1.179266,-1.179266,3.514663,58.5776,0.1327756,1.274348,0.03216437,0,3.415352
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,62.90654,62.90654,1.058933,1.058933,0,-1,0,1.058933,0,0,0,0,0,1.114666,1.058933,0,0,2.619788,2.19588,0,1.114666,-1.114666,2.339702,38.99495,0.1327756,1.164826,0,0,2.19588
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,60.86497,60.86497,0.8570091,0.8570091,0,-1,0,0.8570091,0,0,1.110223E-16,0,0,0.9021149,0.8570091,0,0,3.858306,1.081214,0,0.9021149,-0.9021149,1.388789,23.14644,0.1327756,0.94271,0,0,1.081214
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,58.8938,58.8938,0.729487,0.170144,0,-1,0,0.170144,0,0,0.559343,0.6322917,0,0.1790989,0.170144,0,0,4.860656,0.1790989,0,0.1790989,-0.1790989,1.200002,20,0.1327756,0.8024357,0,0,0.1790989
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,56.91257,56.91257,0.01530065,0,0,-1,0,0,0,0,0.01530065,0.01683071,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327756,0.01683071,0,0,0
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,55.49453,55.49453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327756,0,0,0,0
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,54.38826,54.38826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327756,0,0,0,0
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,53.15125,53.15125,0.2962003,0,0,-1,0,0,0,0,0.2962003,0.3258203,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327756,0.3258203,0,0,0
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,52.29641,52.29641,0.1975311,0,0,-1,0,0,0,0,0.1975311,0.2172843,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327756,0.2172843,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,51.42144,51.42144,0.1289221,0,0,-1,0,0,0,0,0.1289221,0.1418143,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327756,0.1418143,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,50.68728,50.68728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327756,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,50.03358,50.03358,0.223792,0.223792,1.676424,0,0.5137637,0.223792,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1330441,0.2461712,0,1.7,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.01307846,50.02923,49.78215,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01307846,0,0,1.452632,1.38,3.679654,1.242,1.393078,0,1.393078,3.830776,63.84613,0.1332166,0,0.01046277,1.7,1.255078
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.1118785,51.46316,49.32959,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1118785,0,0,1.452632,1.38,2.286576,2.495771,1.491879,0,1.491879,5.246096,87.43475,0.1333705,0,0.08950282,1.7,2.607649
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,0.3946775,58.28444,50.40569,0.9203807,0.9203807,0,0,0,0.9203807,42.88198,0,1.110223E-16,0,0.3946775,0.9688218,0.9203807,0,0,0.7946974,3.838461,0,0.5741443,-0.5741443,4.640894,77.34809,0.1333705,1.012419,0.315742,0,4.233139
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,0.6187583,66.20353,53.15125,0.5022838,0.5022838,0,-1,0,0.5022838,123.189,0,0,0,0.6187583,0.5287198,0.5022838,0,0,1.432636,3.264317,0.09003858,0,0.09003858,4.726313,78.77172,0.1333541,0.5525122,0.4950067,0,3.883075
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,0.6611062,69.92918,55.60516,0.2384868,0.2384868,0,-1,0,0.2384868,277.2087,0,0,0,0.6611062,0.2510388,0.2384868,0,0,1.342597,3.345352,0.4100674,0,0.4100674,5.115337,85.25544,0.1332797,0.2623355,0.5288849,0,4.006458
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,0.731494,74.54642,58.14958,0.4748397,0.4748397,0,-1,0,0.4748397,154.0507,0,0,0,0.731494,0.4998313,0.4748397,0,0,0.9325295,3.714412,0.2316627,0,0.2316627,5.335111,88.91834,0.1332377,0.5223237,0.5851952,0,4.445906
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,1.036128,86.15911,60.75434,0.3119185,0.3119185,0,-1,0,0.3119185,332.1791,0.006925872,0,0,1.036128,0.3283353,0.3119185,0,0,0.7008668,3.922909,0.7008668,0,0.7008668,6.000012,100,0.1331107,0.3431103,0.8289024,0,4.959037
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,0.8030999,82.48623,63.3591,0,0,0,-1,0,0,0,0.8030999,0,0,0.8030999,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1331107,0,0.6424799,0,5.356789
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,0.713861,81.99545,65.05874,0.8165888,0.8165888,0,-1,0,0.8165888,87.41988,0,0,0,0.713861,0.8595672,0.8165888,0,0,0,4.553689,0,0.1457062,-0.1457062,5.846424,97.44021,0.1331107,0.8982477,0.5710888,0,5.26755
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,0.6465598,81.142,65.90353,0.1021583,0.1021583,0,-1,0,0.1021583,632.8998,0.377129,0,0,0.6465598,0.1075351,0.1021583,0,0,0.1618958,4.407983,0.1618958,0,0.1618958,6.000012,100,0.1330814,0.1123741,0.5172479,0,5.054543
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,0.4313756,76.69574,66.869,0.1755389,0.1755389,0,-1,0,0.1755389,245.7436,0.2465978,0,0,0.4313756,0.1847778,0.1755389,0,0,0,4.553689,0,0,0,6.000012,100,0.1330814,0.1930927,0.3451005,0,4.985065
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,0.2692505,72.22841,66.29575,0.0357931,0.0357931,0,-1,0,0.0357931,752.2413,0.2315736,0,0,0.2692505,0.03767695,0.0357931,0,0,0,4.553689,0,0,0,6.000012,100,0.1330814,0.03937241,0.2154004,0,4.822939
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.05599332,65.49983,64.32458,0.6946903,0.6946903,0,-1,0,0.6946903,8.060184,0,0,0,0.05599332,0.731253,0.6946903,0,0,0,4.553689,0,0.6752596,-0.6752596,5.288226,88.13692,0.1330814,0.7641594,0.04479465,0,4.609682
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,62.62494,62.62494,0.3881295,0.3881295,0,-1,0,0.3881295,0,0,5.551115E-17,0,0,0.4085574,0.3881295,0,0,0.7502885,3.878429,0,0.4085574,-0.4085574,4.857569,80.95931,0.1330814,0.4269425,0,0,3.878429
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,60.58337,60.58337,0.06961501,0.06961501,0,-1,0,0.06961501,0,0,0,0,0,0.07327896,0.06961501,0,0,1.204241,3.469872,0,0.07327896,-0.07327896,4.780326,79.67194,0.1330814,0.07657651,0,0,3.469872
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,58.60215,58.60215,0.2693575,0.2693575,0,-1,0,0.2693575,0,0,5.551115E-17,0,0,0.2835342,0.2693575,0,0,1.285662,3.396593,0,0.2835342,-0.2835342,4.481454,74.69076,0.1330814,0.2962932,0,0,3.396593
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,56.65108,56.65108,0.2562962,0.2562962,0,-1,0,0.2562962,0,0,5.551115E-17,0,0,0.2697855,0.2562962,0,0,1.6007,3.113059,0,0.2697855,-0.2697855,4.197075,69.95112,0.1330814,0.2819259,0,0,3.113059
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,55.29339,55.29339,0.120029,0.120029,0,-1,0,0.120029,0,0,1.387779E-17,0,0,0.1263463,0.120029,0,0,1.900462,2.843273,0,0.1263463,-0.1263463,4.063895,67.73145,0.1330814,0.1320319,0,0,2.843273
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,54.19718,54.19718,0.183043,0.183043,0,-1,0,0.183043,0,0,2.775558E-17,0,0,0.1926768,0.183043,0,0,2.040847,2.716927,0,0.1926768,-0.1926768,3.860795,64.34647,0.1330814,0.2013473,0,0,2.716927
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,52.98028,52.98028,0.142761,0.142761,0,-1,0,0.142761,0,0,0,0,0,0.1502748,0.142761,0,0,2.254932,2.52425,0,0.1502748,-0.1502748,3.702392,61.70641,0.1330814,0.1570371,0,0,2.52425
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,52.15561,52.15561,0.09876766,0.09876766,0,-1,0,0.09876766,0,0,1.387779E-17,0,0,0.103966,0.09876766,0,0,2.421904,2.373975,0,0.103966,-0.103966,3.592802,59.87992,0.1330814,0.1086444,0,0,2.373975
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,51.28065,51.28065,0.1051321,0.1051321,0,-1,0,0.1051321,0,0,1.387779E-17,0,0,0.1106654,0.1051321,0,0,2.537422,2.270009,0,0.1106654,-0.1106654,3.476151,57.93573,0.1330814,0.1156453,0,0,2.270009
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,50.54649,50.54649,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.660383,2.159344,0,0,0,3.476151,57.93573,0.1330814,0,0,0,2.159344
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,49.92295,49.92295,0.223089,0.223089,0,0,0,0.223089,0,0,2.775558E-17,0,0,0.2348305,0.223089,0,0,2.660383,2.159344,0,0.2348305,-0.2348305,3.228618,53.81019,0.1330814,0.2453979,0,0,2.159344
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.01328373,49.9223,49.67153,0.1903524,0.1903524,0,0,0,0.1903524,6.978496,0,0,0,0.01328373,0.2003709,0.1903524,0,0,2.921306,1.924513,0,0.1870872,-0.1870872,3.03141,50.52341,0.1330814,0.2093876,0.01062699,0,1.937797
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,0.2856224,54.78753,49.21896,0.0232083,0.0232083,0,0,0,0.0232083,1230.691,0,0,0,0.2856224,0.02442979,0.0232083,0,0,3.129181,1.737426,0.2611926,0,0.2611926,3.2792,54.65322,0.1330342,0.02552913,0.228498,0,2.023049
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,0.5054134,60.50936,50.26489,0,0,0,0,0,0,0,0,0,0,0.5054134,0,0,0,0,2.867988,1.9725,0.5054134,0,0.5054134,3.758677,62.64449,0.1329429,0,0.4043307,0,2.477913
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,0.7871627,70.08504,53.01045,1.42379,1.38,0,-1,0,1.38,57.04077,0,0.04378997,0.186169,0.7871627,1.452632,1.38,0,0,2.362575,2.427372,0,0.6654689,-0.6654689,3.057211,50.95341,0.1329429,1.566169,0.6297301,0,3.214534
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,1.049887,79.98914,55.46436,0,0,0,-1,0,0,0,0,0,0,1.049887,0,0,0,0,3.101985,1.761903,1.049887,0,1.049887,4.053222,67.55356,0.1327537,0,0.83991,0,2.81179
