Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,1.145733,86.05814,57.98867,0.7879654,0.7879654,0,-1,0,0.7879654,145.4039,0,0,0,1.145733,0.8294373,0.7879654,0,0,2.052097,2.706801,0.3162956,0,0.3162956,4.353286,72.55462,0.1326968,0.8667619,0.9165863,0,3.852534
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,1.079903,87.24265,60.53309,0.3550389,0.3550389,0,-1,0,0.3550389,304.1646,0,0,0,1.079903,0.3737252,0.3550389,0,0,1.735802,2.991467,0.7061777,0,0.7061777,5.023225,83.72025,0.1325699,0.3905428,0.8639223,0,4.07137
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,0.9047382,85.12954,63.1278,0,0,0,-1,0,0,0,0,0,0,0.9047382,0,0,0,0,1.029624,3.627027,0.9047382,0,0.9047382,5.881535,98.02539,0.1324077,0,0.7237906,0,4.531765
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,0.6048452,78.83126,64.82743,0,0,0,-1,0,0,0,0.4799595,0,0,0.6048452,0,0,0,0,0.1248857,4.441292,0.1248857,0,0.1248857,6.000012,100,0.1323853,0,0.4838762,0,5.046137
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,0.7472131,83.64032,65.68227,0.08838701,0.08838701,0,-1,0,0.08838701,845.3879,0.6541741,0,0,0.7472131,0.09303895,0.08838701,0,0,0,4.553689,0,0,0,6.000012,100,0.1323853,0.0972257,0.5977705,0,5.300902
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,0.4092233,75.90439,66.63769,0,0,0,-1,0,0,0,0.4092233,0,0,0.4092233,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1323853,0,0.3273787,0,4.962912
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,0.2749977,72.12938,66.07449,0.5589428,0.5589428,0,-1,0,0.5589428,49.19962,0,1.110223E-16,0,0.2749977,0.5883608,0.5589428,0,0,0,4.553689,0,0.3133631,-0.3133631,5.669698,94.49478,0.1323853,0.6148371,0.2199982,0,4.828687
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.04216946,64.97509,64.09327,0,0,0,-1,0,0,0,0,0,0,0.04216946,0,0,0,0,0.3481812,4.240326,0.04216946,0,0.04216946,5.709704,95.16154,0.1323778,0,0.03373557,0,4.282495
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,62.34335,62.34335,0.8381435,0.8381435,0,-1,0,0.8381435,0,0,1.110223E-16,0,0,0.8822563,0.8381435,0,0,0.3060117,4.278278,0,0.8822563,-0.8822563,4.779724,79.6619,0.1323778,0.9219579,0,0,4.278278
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,60.30178,60.30178,0.02304513,0.02304513,0,-1,0,0.02304513,0,0,3.469447E-18,0,0,0.02425804,0.02304513,0,0,1.286296,3.396022,0,0.02425804,-0.02425804,4.754154,79.23574,0.1323778,0.02534965,0,0,3.396022
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,58.38089,58.38089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.31325,3.371764,0,0,0,4.754154,79.23574,0.1323778,0,0,0,3.371764
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,56.42983,56.42983,0.03927751,0.03927751,0,-1,0,0.03927751,0,0,0,0,0,0.04134474,0.03927751,0,0,1.31325,3.371764,0,0.04134474,-0.04134474,4.710573,78.50938,0.1323778,0.04320526,0,0,3.371764
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,55.10231,55.10231,0.08610806,0.08610806,0,-1,0,0.08610806,0,0,0,0,0,0.09064007,0.08610806,0,0,1.359189,3.330419,0,0.09064007,-0.09064007,4.615029,76.91701,0.1323778,0.09471887,0,0,3.330419
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,54.02621,54.02621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.4599,3.239779,0,0,0,4.615029,76.91701,0.1323778,0,0,0,3.239779
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,52.80931,52.80931,0.1432563,0.1432563,0,-1,0,0.1432563,0,0,2.775558E-17,0,0,0.1507961,0.1432563,0,0,1.4599,3.239779,0,0.1507961,-0.1507961,4.456077,74.26779,0.1323778,0.1575819,0,0,3.239779
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,51.98464,51.98464,0.02086218,0.02086218,0,-1,0,0.02086218,0,0,3.469447E-18,0,0,0.02196019,0.02086218,0,0,1.627451,3.088983,0,0.02196019,-0.02196019,4.432929,73.882,0.1323778,0.0229484,0,0,3.088983
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,51.13985,51.13985,0.02345439,0.02345439,0,-1,0,0.02345439,0,0,3.469447E-18,0,0,0.02468883,0.02345439,0,0,1.651851,3.067023,0,0.02468883,-0.02468883,4.406904,73.44826,0.1323778,0.02579983,0,0,3.067023
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,50.43586,50.43586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.679283,3.042334,0,0,0,4.406904,73.44826,0.1323778,0,0,0,3.042334
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,49.78215,49.78215,0.1166664,0.1166664,0,0,0,0.1166664,0,0,1.387779E-17,0,0,0.1228067,0.1166664,0,0,1.679283,3.042334,0,0.1228067,-0.1228067,4.277454,71.29076,0.1323778,0.128333,0,0,3.042334
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.01520792,49.81763,49.53073,0,0,0,0,0,0,0,0,0,0,0.01520792,0,0,0,0,1.815735,2.919527,0.01520792,0,0.01520792,4.291882,71.53122,0.132375,0,0.01216633,0,2.934735
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.1134129,51.23779,49.07816,0.1711732,0.1711732,0,0,0,0.1711732,66.25622,0,0,0,0.1134129,0.1801824,0.1711732,0,0,1.800527,2.933214,0,0.06676945,-0.06676945,4.221501,70.35821,0.132375,0.1882906,0.09073033,0,3.046628
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.09673292,51.97507,50.12409,0.2927098,0.2927098,0,0,0,0.2927098,33.04738,0,0,0,0.09673292,0.3081156,0.2927098,0,0,1.874715,2.866445,0,0.2113826,-0.2113826,3.998684,66.6446,0.132375,0.3219808,0.07738633,0,2.963178
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,0.1645485,56.07545,52.83948,0.2127104,0.2127104,0,-1,0,0.2127104,77.35802,0,0,0,0.1645485,0.2239056,0.2127104,0,0,2.109585,2.655062,0,0.05935711,-0.05935711,3.936116,65.6018,0.132375,0.2339814,0.1316388,0,2.819611
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,0.1573457,58.41714,55.27328,0.7693099,0.7693099,0,-1,0,0.7693099,20.45284,0,1.110223E-16,0,0.1573457,0.8097998,0.7693099,0,0,2.175537,2.595705,0,0.6524541,-0.6524541,3.248369,54.13937,0.132375,0.8462409,0.1258766,0,2.753051
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,0.158266,60.97568,57.75735,1.543018,1.38,0,-1,0,1.38,11.46855,2.220446E-16,0.1630175,0.3173193,0.158266,1.452632,1.38,0,0,2.900486,1.943251,0,1.294366,-1.294366,1.883988,31.39973,0.132375,1.697319,0.1266128,0,2.101517
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,0.4162531,69.27818,60.30178,0.1346089,0.1346089,0,-1,0,0.1346089,309.2314,0,0,0,0.4162531,0.1416936,0.1346089,0,0,4.33867,0.6488856,0.2745595,0,0.2745595,2.144458,35.74089,0.1323259,0.1480698,0.3330025,0,1.065139
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,0.3648346,70.86539,62.90654,0.7693416,0.7693416,0,-1,0,0.7693416,47.42166,0,1.110223E-16,0,0.3648346,0.8098333,0.7693416,0,0,4.064111,0.8959891,0,0.4449987,-0.4449987,1.675388,27.92308,0.1323259,0.8462758,0.2918677,0,1.260824
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,0.2341798,69.60794,64.54583,0.5657531,0.5657531,0,-1,0,0.5657531,41.39259,0,0,0.1493933,0.2341798,0.5955296,0.5657531,0,0,4.558554,0.4509904,0,0.3613498,-0.3613498,1.294492,21.57482,0.1323259,0.6223284,0.1873439,0,0.6851702
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,0.1632987,68.91289,65.40067,0.6823561,0.2402924,0,-1,0,0.2402924,67.95834,0,0.4420636,0.6344063,0.1632987,0.2529394,0.2402924,0,0,4.960053,0.08964065,0,0.08964065,-0.08964065,1.200002,20,0.1323259,0.7505916,0.130639,0,0.2529394
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.01135663,66.59632,66.35609,0.6888997,0.0107888,0,-1,0,0.0107888,105.2632,0,0.6781109,0.7556319,0.01135663,0.01135663,0.0107888,0,0,5.059654,0,0,0,0,1.200002,20,0.1323259,0.7577897,0.009085304,0,0.01135663
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.05507036,66.96086,65.7929,0.2005586,0.05231684,0,-1,0,0.05231684,105.2632,0,0.1482417,0.210151,0.05507036,0.05507036,0.05231684,0,0,5.059654,0,0,0,0,1.200002,20,0.1323259,0.2206144,0.04405629,0,0.05507036
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.02677244,64.36913,63.81167,0.3746206,0.02543382,0,-1,0,0.02543382,105.2632,0,0.3491867,0.4069959,0.02677244,0.02677244,0.02543382,0,0,5.059654,0,0,0,0,1.200002,20,0.1323259,0.4120826,0.02141795,0,0.02677244
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,62.11204,62.11204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1323259,0,0,0,0
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,60.08052,60.08052,1.037859,0,0,-1,0,0,0,0,1.037859,1.141645,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1323259,1.141645,0,0,0
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,58.14958,58.14958,0.4826944,0,0,-1,0,0,0,0,0.4826944,0.5309638,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1323259,0.5309638,0,0,0
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,56.22869,56.22869,0.1156223,0,0,-1,0,0,0,0,0.1156223,0.1271845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1323259,0.1271845,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,54.90117,54.90117,0.01826742,0,0,-1,0,0,0,0,0.01826742,0.02009416,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1323259,0.02009416,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,53.85524,53.85524,0.1648136,0,0,-1,0,0,0,0,0.1648136,0.181295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1323259,0.181295,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,52.63834,52.63834,0.08067014,0,0,-1,0,0,0,0,0.08067014,0.08873716,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1323259,0.08873716,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,51.81367,51.81367,0.1598853,0,0,-1,0,0,0,0,0.1598853,0.1758739,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1323259,0.1758739,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,50.99905,50.99905,0.02450504,0,0,-1,0,0,0,0,0.02450504,0.02695554,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1323259,0.02695554,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,50.29506,50.29506,0.1159744,0,0,-1,0,0,0,0,0.1159744,0.1275718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1323259,0.1275718,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,49.67153,49.67153,0.2388844,0.2388844,1.691516,0,0.5178839,0.2388844,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1325978,0.2627729,0,1.7,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.03228476,50.05022,49.44022,0.1909606,0.1909606,1.643592,0,0.5048007,0.1909606,16.90651,2.220446E-16,0,0,0.03228476,0,0,1.452632,1.38,3.679654,1.242,1.412285,0,1.412285,3.848996,64.14981,0.1328434,0.2100566,0.02582781,1.7,1.274285
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.07072439,50.29592,48.95748,1.066927,1.066927,1.7,0,0.5202,1.066927,6.628793,0,0,0,0.07072439,0,0,0.6330729,0.6014193,2.26737,2.513056,0.6721437,0,0.6721437,4.486648,74.77731,0.133009,1.17362,0.05657951,1.7,2.583781
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.0961457,51.84153,50.00341,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.0961457,0,0,1.452632,1.38,1.595226,3.117985,1.476146,0,1.476146,5.887043,98.11718,0.1331639,0,0.07691656,1.7,3.214131
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,0.1914753,56.47434,52.69868,1.118338,1.118338,0,-1,0,1.118338,17.12142,0,0,0,0.1914753,1.177198,1.118338,0,0,0.1190802,4.446517,0,0.9857223,-0.9857223,4.848,80.79984,0.1331639,1.230172,0.1531802,0,4.637992
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,0.3871779,63.09228,55.10231,0.6209035,0.6209035,0,-1,0,0.6209035,62.35718,0,0,0,0.3871779,0.6535826,0.6209035,0,0,1.214327,3.460794,0,0.2664047,-0.2664047,4.567185,76.11959,0.1331639,0.6829938,0.3097423,0,3.847972
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,0.4477341,67.09098,57.58639,0.2956247,0.2956247,0,-1,0,0.2956247,151.4536,0,0,0,0.4477341,0.3111839,0.2956247,0,0,1.510332,3.19439,0.1365502,0,0.1365502,4.696728,78.27864,0.1331395,0.3251872,0.3581873,0,3.642124
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,0.275821,65.9381,60.13081,0.7060085,0.7060085,0,-1,0,0.7060085,39.06767,0,0,0,0.275821,0.7431669,0.7060085,0,0,1.373782,3.317285,0,0.4673458,-0.4673458,4.204102,70.06822,0.1331395,0.7766094,0.2206568,0,3.593106
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,0.1552418,65.94391,62.67523,0.8928447,0.8928447,0,-1,0,0.8928447,17.38732,0,1.110223E-16,0,0.1552418,0.9398366,0.8928447,0,0,1.893055,2.849939,0,0.7845948,-0.7845948,3.377066,56.28433,0.1331395,0.9821292,0.1241934,0,3.005181
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,0.35434,72.12623,64.32458,0.4375789,0.4375789,0,-1,0,0.4375789,80.97739,0,5.551115E-17,0,0.35434,0.4606094,0.4375789,0,0,2.764827,2.065344,0,0.1062694,-0.1062694,3.265049,54.41737,0.1331395,0.4813368,0.283472,0,2.419684
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,0.364289,73.25727,65.16936,1.393222,1.38,0,-1,0,1.38,26.39775,0,0.01322226,0.1525445,0.364289,1.452632,1.38,0,0,2.882905,1.959075,0,1.088343,-1.088343,2.117835,35.29718,0.1331395,1.532544,0.2914312,0,2.323364
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,0.3995988,75.13128,66.13483,0.801742,0.801742,0,-1,0,0.801742,49.84133,0,1.110223E-16,0,0.3995988,0.8439389,0.801742,0,0,4.092174,0.8707323,0,0.4443401,-0.4443401,1.649459,27.49093,0.1331395,0.8819161,0.3196791,0,1.270331
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,0.1813221,69.4774,65.56159,0.3641866,0.3641866,0,-1,0,0.3641866,49.78824,0,5.551115E-17,0,0.1813221,0.3833543,0.3641866,0,0,4.585885,0.4263923,0,0.2020322,-0.2020322,1.436499,23.9416,0.1331395,0.4006053,0.1450577,0,0.6077144
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.04948299,64.61247,63.58036,0,0,0,-1,0,0,0,0,0,0,0.04948299,0,0,0,0,4.810366,0.22436,0.04948299,0,0.04948299,1.483442,24.72399,0.1331307,0,0.0395864,0,0.2738431
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,61.89078,61.89078,0.8472016,0.25545,0,-1,0,0.25545,0,0,0.5917516,0.6764718,0,0.2688947,0.25545,0,0,4.760882,0.2688947,0,0.2688947,-0.2688947,1.200002,20,0.1331307,0.9319218,0,0,0.2688947
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,59.90955,59.90955,0.9286339,0,0,-1,0,0,0,0,0.9286339,1.021497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331307,1.021497,0,0,0
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,57.98867,57.98867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331307,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,56.05772,56.05772,0.1297344,0,0,-1,0,0,0,0,0.1297344,0.1427079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331307,0.1427079,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,54.76037,54.76037,0.2349272,0,0,-1,0,0,0,0,0.2349272,0.2584199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331307,0.2584199,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,53.71444,53.71444,0.1091806,0,0,-1,0,0,0,0,0.1091806,0.1200986,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331307,0.1200986,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,52.49754,52.49754,0.1243361,0,0,-1,0,0,0,0,0.1243361,0.1367697,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331307,0.1367697,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,51.70304,51.70304,0.1248225,0,0,-1,0,0,0,0,0.1248225,0.1373048,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331307,0.1373048,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,50.85825,50.85825,0.1783052,0,0,-1,0,0,0,0,0.1783052,0.1961357,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331307,0.1961357,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,50.17438,50.17438,0.07136066,0,0,-1,0,0,0,0,0.07136066,0.07849672,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331307,0.07849672,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,49.55085,49.55085,0.157574,0.157574,1.610206,0,0.4956861,0.157574,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1333662,0.1733314,0,1.7,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.02743846,49.84733,49.32959,0.09316512,0.09316512,1.545797,0,0.4781025,0.09316512,29.45143,2.220446E-16,0,0,0.02743846,0,0,1.452632,1.38,3.679654,1.242,1.407439,0,1.407439,3.844399,64.07318,0.1335698,0.1024816,0.02195077,1.7,1.269439
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,0.254885,53.78291,48.84686,0.3112441,0.3112441,1.7,0,0.5202,0.3112441,81.89232,0,0,0,0.254885,0,0,1.388756,1.319318,2.272216,2.508695,1.574203,0,1.574203,5.337819,88.96347,0.1338053,0.3423685,0.203908,1.7,2.76358
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,0.6297969,62.86931,49.89278,0.4693872,0.4693872,0,0,0,0.4693872,134.1743,0,0,0,0.6297969,0.4940917,0.4693872,0,0,0.6980128,3.925478,0.1357051,0,0.1357051,5.46656,91.10915,0.1337811,0.5163259,0.5038375,0,4.555274
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,0.7218103,67.97837,52.55788,0.395827,0.395827,0,-1,0,0.395827,182.355,0,0,0,0.7218103,0.41666,0.395827,0,0,0.5623077,4.047612,0.3051502,0,0.3051502,5.756051,95.93399,0.1337266,0.4354097,0.5774482,0,4.769422
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,0.9683468,77.04933,54.93134,0.6804487,0.6804487,0,-1,0,0.6804487,142.3101,0,0,0,0.9683468,0.7162617,0.6804487,0,0,0.2571574,4.322247,0.2520851,0,0.2520851,5.9952,99.9198,0.1336817,0.7484935,0.7746775,0,5.290594
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,0.9226342,78.76633,57.41542,0.4237189,0.4237189,0,-1,0,0.4237189,217.7468,0.471542,0,0,0.9226342,0.4460199,0.4237189,0,0,0.005072333,4.549124,0.005072333,0,0.005072333,6.000012,100,0.1336808,0.4660908,0.7381074,0,5.471758
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,0.7585963,77.26495,59.90955,0,0,0,-1,0,0,0,0.7585963,0,0,0.7585963,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1336808,0,0.606877,0,5.312285
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,0.7218532,79.2162,62.45398,0.3096816,0.3096816,0,-1,0,0.3096816,233.0953,0.3958727,0,0,0.7218532,0.3259806,0.3096816,0,0,0,4.553689,0,0,0,6.000012,100,0.1336808,0.3406497,0.5774826,0,5.275542
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,0.8153631,83.76949,64.15361,0.4631884,0.4631884,0,-1,0,0.4631884,176.0327,0.3277964,0,0,0.8153631,0.4875667,0.4631884,0,0,0,4.553689,0,0,0,6.000012,100,0.1336808,0.5095072,0.6522905,0,5.369052
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,0.5575281,77.73936,64.93806,0,0,0,-1,0,0,0,0.5575281,0,0,0.5575281,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1336808,0,0.4460225,0,5.111217
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,0.5193891,77.83807,65.90353,0.3595324,0.3595324,0,-1,0,0.3595324,144.4624,0.1409339,0,0,0.5193891,0.3784552,0.3595324,0,0,0,4.553689,0,0,0,6.000012,100,0.1336808,0.3954857,0.4155113,0,5.073078
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,0.2586239,71.05016,65.40067,0.1053939,0.1053939,0,-1,0,0.1053939,245.3878,0.1476829,0,0,0.2586239,0.110941,0.1053939,0,0,0,4.553689,0,0,0,6.000012,100,0.1336808,0.1159333,0.2068991,0,4.812313
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.05771497,64.62335,63.41945,0.3366441,0.3366441,0,-1,0,0.3366441,17.14421,0,5.551115E-17,0,0.05771497,0.3543622,0.3366441,0,0,0,4.553689,0,0.2966473,-0.2966473,5.687318,94.78845,0.1336808,0.3703085,0.04617198,0,4.611404
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,61.65947,61.65947,0.5262145,0.5262145,0,-1,0,0.5262145,0,0,0,0,0,0.55391,0.5262145,0,0,0.3296081,4.257042,0,0.55391,-0.55391,5.103446,85.05727,0.1336808,0.5788359,0,0,4.257042
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,59.67825,59.67825,0.7149294,0.7149294,0,-1,0,0.7149294,0,0,0,0,0,0.7525573,0.7149294,0,0,0.9450635,3.703132,0,0.7525573,-0.7525573,4.310181,71.8362,0.1336808,0.7864224,0,0,3.703132
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,57.75735,57.75735,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.781238,2.950574,0,0,0,4.310181,71.8362,0.1336808,0,0,0,2.950574
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,55.86664,55.86664,0.1616848,0.1616848,0,-1,0,0.1616848,0,0,2.775558E-17,0,0,0.1701946,0.1616848,0,0,1.781238,2.950574,0,0.1701946,-0.1701946,4.13078,68.8462,0.1336808,0.1778533,0,0,2.950574
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,54.5894,54.5894,0.01391677,0.01391677,0,-1,0,0.01391677,0,0,1.734723E-18,0,0,0.01464923,0.01391677,0,0,1.970343,2.78038,0,0.01464923,-0.01464923,4.115338,68.58884,0.1336808,0.01530845,0,0,2.78038
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,53.54347,53.54347,0.01918628,0.01918628,0,-1,0,0.01918628,0,0,3.469447E-18,0,0,0.02019609,0.01918628,0,0,1.98662,2.765731,0,0.02019609,-0.02019609,4.09405,68.23403,0.1336808,0.02110491,0,0,2.765731
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,52.35675,52.35675,0.1768769,0.1768769,0,-1,0,0.1768769,0,0,2.775558E-17,0,0,0.1861863,0.1768769,0,0,2.00906,2.745535,0,0.1861863,-0.1861863,3.897792,64.96307,0.1336808,0.1945646,0,0,2.745535
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,51.53207,51.53207,0.08085843,0.08085843,0,-1,0,0.08085843,0,0,0,0,0,0.08511414,0.08085843,0,0,2.215934,2.559348,0,0.08511414,-0.08511414,3.808074,63.46778,0.1336808,0.08894428,0,0,2.559348
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,50.71745,50.71745,0.162676,0.162676,0,-1,0,0.162676,0,0,0,0,0,0.1712379,0.162676,0,0,2.310505,2.474234,0,0.1712379,-0.1712379,3.627574,60.45944,0.1336808,0.1789436,0,0,2.474234
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,50.03358,50.03358,0.02469993,0.02469993,0,-1,0,0.02469993,0,0,3.469447E-18,0,0,0.02599993,0.02469993,0,0,2.50077,2.302996,0,0.02599993,-0.02599993,3.600167,60.00267,0.1336808,0.02716992,0,0,2.302996
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,49.44022,49.44022,0.1261168,0.1261168,0,0,0,0.1261168,0,0,0,0,0,0.1327545,0.1261168,0,0,2.529659,2.276996,0,0.1327545,-0.1327545,3.460232,57.67041,0.1336808,0.1387285,0,0,2.276996
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.03133462,49.77979,49.18879,0.2378469,0.2378469,0,0,0,0.2378469,13.17428,0,2.775558E-17,0,0.03133462,0.2503652,0.2378469,0,0,2.677163,2.144242,0,0.2190305,-0.2190305,3.229353,53.82245,0.1336808,0.2616316,0.0250677,0,2.175576
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,0.1845326,52.27423,48.73623,0.7719669,0.7719669,0,0,0,0.7719669,23.90422,0,0,0,0.1845326,0.8125967,0.7719669,0,0,2.920531,1.925211,0,0.6280641,-0.6280641,2.567316,42.78851,0.1336808,0.8491636,0.1476261,0,2.109744
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,0.4190474,58.10712,49.75198,0.7368442,0.7368442,0,0,0,0.7368442,56.87055,0,1.110223E-16,0,0.4190474,0.7756255,0.7368442,0,0,3.61838,1.297147,0,0.3565781,-0.3565781,2.191449,36.52408,0.1336808,0.8105286,0.3352379,0,1.716195
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,0.8328542,70.50835,52.38692,0,0,0,-1,0,0,0,0,0,0,0.8328542,0,0,0,0,4.014577,0.9405691,0.8328542,0,0.8328542,2.981564,49.69263,0.1335325,0,0.6662833,0,1.773423
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,0.9470977,76.26534,54.76037,0,0,0,-1,0,0,0,0,0,0,0.9470977,0,0,0,0,3.181723,1.690138,0.9470977,0,0.9470977,3.88006,64.66753,0.1333643,0,0.7576782,0,2.637236
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,0.9588718,79.54699,57.22433,0.9088188,0.9088188,0,-1,0,0.9088188,105.5075,0,0,0,0.9588718,0.9566514,0.9088188,0,0,2.234626,2.542526,0.00222036,0,0.00222036,3.882166,64.70264,0.1333639,0.9997007,0.7670974,0,3.501398
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,0.9644136,82.75626,59.73859,0.431441,0.431441,0,-1,0,0.431441,223.5331,0,0,0,0.9644136,0.4541484,0.431441,0,0,2.232405,2.544524,0.5102652,0,0.5102652,4.366246,72.77063,0.1332735,0.4745851,0.7715309,0,3.508938
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,0.5869445,75.53757,62.283,0.9820924,0.9820924,0,-1,0,0.9820924,59.76469,0,1.110223E-16,0,0.5869445,1.033782,0.9820924,0,0,1.72214,3.003763,0,0.446837,-0.446837,3.895239,64.92052,0.1332735,1.080302,0.4695556,0,3.590707
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,0.6419903,78.78035,63.9223,0.3224286,0.3224286,0,-1,0,0.3224286,199.1108,0,0,0,0.6419903,0.3393986,0.3224286,0,0,2.218626,2.556926,0.3025917,0,0.3025917,4.182302,69.7049,0.1332199,0.3546715,0.5135922,0,3.198916
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,0.4998156,76.04707,64.7168,0,0,0,-1,0,0,0,0,0,0,0.4998156,0,0,0,0,1.916034,2.829258,0.4998156,0,0.4998156,4.656469,77.60767,0.1331315,0,0.3998525,0,3.329074
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,0.3559775,73.6061,65.68227,0.9849169,0.9849169,0,-1,0,0.9849169,36.1429,0,0,0,0.3559775,1.036755,0.9849169,0,0,1.416219,3.279092,0,0.680777,-0.680777,3.938867,65.64765,0.1331315,1.083409,0.284782,0,3.63507
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.1211323,67.75301,65.16936,0.7283911,0.7283911,0,-1,0,0.7283911,16.63012,0,1.110223E-16,0,0.1211323,0.7667274,0.7283911,0,0,2.172637,2.598315,0,0.6455951,-0.6455951,3.25835,54.30573,0.1331315,0.8012302,0.09690583,0,2.719448
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.04089858,64.03775,63.18814,0.4613927,0.4613927,0,-1,0,0.4613927,8.864158,0,5.551115E-17,0,0.04089858,0.4856766,0.4613927,0,0,2.889965,1.95272,0,0.444778,-0.444778,2.789513,46.49179,0.1331315,0.507532,0.03271887,0,1.993619
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,61.43822,61.43822,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.384163,1.507942,0,0,0,2.789513,46.49179,0.1331315,0,0,0,1.507942
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,59.45699,59.45699,0.3244033,0.3244033,0,-1,0,0.3244033,0,0,5.551115E-17,0,0,0.3414772,0.3244033,0,0,3.384163,1.507942,0,0.3414772,-0.3414772,2.429564,40.49266,0.1331315,0.3568437,0,0,1.507942
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,57.55622,57.55622,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.763582,1.166465,0,0,0,2.429564,40.49266,0.1331315,0,0,0,1.166465
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,55.69567,55.69567,0.1942609,0.1942609,0,-1,0,0.1942609,0,0,0,0,0,0.2044852,0.1942609,0,0,3.763582,1.166465,0,0.2044852,-0.2044852,2.214018,36.90023,0.1331315,0.213687,0,0,1.166465
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,54.4486,54.4486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.990788,0.9619797,0,0,0,2.214018,36.90023,0.1331315,0,0,0,0.9619797
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,53.40268,53.40268,0.08869078,0.08869078,0,-1,0,0.08869078,0,0,1.387779E-17,0,0,0.09335871,0.08869078,0,0,3.990788,0.9619797,0,0.09335871,-0.09335871,2.115609,35.26009,0.1331315,0.09755985,0,0,0.9619797
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,52.24612,52.24612,0.09413922,0.09413922,0,-1,0,0.09413922,0,0,1.387779E-17,0,0,0.09909391,0.09413922,0,0,4.09452,0.8686211,0,0.09909391,-0.09909391,2.011155,33.51919,0.1331315,0.1035531,0,0,0.8686211
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,51.42144,51.42144,0.1497075,0.1497075,0,-1,0,0.1497075,0,0,0,0,0,0.1575869,0.1497075,0,0,4.204624,0.7695271,0,0.1575869,-0.1575869,1.845044,30.75067,0.1331315,0.1646783,0,0,0.7695271
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,50.60683,50.60683,0.2410141,0.2410141,0,-1,0,0.2410141,0,0,2.775558E-17,0,0,0.2536991,0.2410141,0,0,4.379721,0.6119403,0,0.2536991,-0.2536991,1.577622,26.29364,0.1331315,0.2651155,0,0,0.6119403
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,49.92295,49.92295,0.03608886,0.03608886,0,-1,0,0.03608886,0,0,6.938894E-18,0,0,0.03798828,0.03608886,0,0,4.661609,0.3582412,0,0.03798828,-0.03798828,1.537579,25.62626,0.1331315,0.03969775,0,0,0.3582412
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,49.32959,49.32959,0.07612794,0.07612794,0,0,0,0.07612794,0,0,0,0,0,0.08013467,0.07612794,0,0,4.703818,0.3202529,0,0.08013467,-0.08013467,1.453109,24.21844,0.1331315,0.08374073,0,0,0.3202529
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.015019,49.36066,49.07816,0,0,0,0,0,0,0,0,0,0,0.015019,0,0,0,0,4.792856,0.2401182,0.015019,0,0.015019,1.467358,24.45591,0.1331288,0,0.0120152,0,0.2551372
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,0.3362882,55.20012,48.6256,0.7582036,0.7582036,0.425,0,0.172125,0.7582036,44.35328,0,0,0,0.3362882,0.3507406,0.3332036,0,0,4.777837,0.2536353,0,0.0144525,-0.0144525,1.452123,24.20201,0.1331288,0.834024,0.2690305,1.7,0.5899235
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,0.6802897,63.74441,49.64136,0.4077979,0.4077979,1.7,0,0.5202,0.4077979,166.8203,0,0,0,0.6802897,0,0,1.292202,1.227592,4.793896,0.2391828,1.907882,0,1.907882,3.262099,54.36821,0.1333046,0.4485776,0.5442318,1.7,0.9194725
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,0.6865083,66.78796,52.24612,0.4458244,0.4458244,0,-1,0,0.4458244,153.9863,0,0,0,0.6865083,0.4692889,0.4458244,0,0,2.886014,1.956276,0.2172194,0,0.2172194,3.468171,57.80274,0.1332663,0.4904068,0.5492066,0,2.642785
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,0.7294505,70.45476,54.5894,0,0,0,-1,0,0,0,0,0,0,0.7294505,0,0,0,0,2.668794,2.151774,0.7294505,0,0.7294505,4.160189,69.33634,0.1331377,0,0.5835603,0,2.881224
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,0.988564,80.17959,57.05336,0.5266382,0.5266382,0,-1,0,0.5266382,187.7122,0,0,0,0.988564,0.554356,0.5266382,0,0,1.939344,2.808279,0.4342081,0,0.4342081,4.572114,76.20176,0.1330613,0.579302,0.7908512,0,3.796843
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,1.034336,84.55652,59.51733,0,0,0,-1,0,0,0,0,0,0,1.034336,0,0,0,0,1.505136,3.199067,1.034336,0,1.034336,5.553372,92.55602,0.1328796,0,0.8274689,0,4.233403
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,0.8533986,82.36804,62.06175,1.435258,1.38,0,-1,0,1.38,61.84048,2.220446E-16,0.05525818,0.198784,0.8533986,1.452632,1.38,0,0,0.4707999,4.129969,0,0.599233,-0.599233,4.921725,82.02859,0.1328796,1.578784,0.6827189,0,4.983367
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,0.6215891,78.00174,63.70104,1.021583,1.021583,0,-1,0,1.021583,60.84566,0,0,0,0.6215891,1.075351,1.021583,0,0,1.136614,3.530736,0,0.4537618,-0.4537618,4.443418,74.05682,0.1328796,1.123742,0.4972713,0,4.152325
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,0.5958599,78.22794,64.49554,0.5584776,0.5584776,0,-1,0,0.5584776,106.6936,0,0,0,0.5958599,0.5878711,0.5584776,0,0,1.640794,3.076974,0.007988809,0,0.007988809,4.450997,74.18314,0.1328782,0.6143253,0.4766879,0,3.672834
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,0.4549043,75.73932,65.45096,0,0,0,-1,0,0,0,0,0,0,0.4549043,0,0,0,0,1.632805,3.084164,0.4549043,0,0.4549043,4.882557,81.37579,0.1327985,0,0.3639235,0,3.539068
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,0.2607489,70.61594,64.93806,0.4933532,0.4933532,0,-1,0,0.4933532,52.85238,0,5.551115E-17,0,0.2607489,0.5193191,0.4933532,0,0,1.177901,3.493578,0,0.2585703,-0.2585703,4.61,76.83318,0.1327985,0.5426885,0.2085991,0,3.754327
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.05960336,64.20654,62.96688,0.7009362,0.7009362,0,-1,0,0.7009362,8.503393,0,1.110223E-16,0,0.05960336,0.7378276,0.7009362,0,0,1.465201,3.235008,0,0.6782242,-0.6782242,3.895089,64.91802,0.1327985,0.7710298,0.04768269,0,3.294611
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,61.20691,61.20691,0.3226518,0.3226518,0,-1,0,0.3226518,0,0,5.551115E-17,0,0,0.3396335,0.3226518,0,0,2.218784,2.556784,0,0.3396335,-0.3396335,3.537084,58.95128,0.1327985,0.354917,0,0,2.556784
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,59.22568,59.22568,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.596154,2.21715,0,0,0,3.537084,58.95128,0.1327985,0,0,0,2.21715
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,57.33496,57.33496,0.2402344,0.2402344,0,-1,0,0.2402344,0,0,2.775558E-17,0,0,0.2528783,0.2402344,0,0,2.596154,2.21715,0,0.2528783,-0.2528783,3.270527,54.50867,0.1327985,0.2642578,0,0,2.21715
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,55.49453,55.49453,0.1373641,0.1373641,0,-1,0,0.1373641,0,0,0,0,0,0.1445938,0.1373641,0,0,2.87713,1.964272,0,0.1445938,-0.1445938,3.118111,51.96842,0.1327985,0.1511005,0,0,1.964272
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,54.3078,54.3078,0.1041972,0.1041972,0,-1,0,0.1041972,0,0,1.387779E-17,0,0,0.1096813,0.1041972,0,0,3.03779,1.819678,0,0.1096813,-0.1096813,3.002497,50.04152,0.1327985,0.1146169,0,0,1.819678
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,53.26188,53.26188,0.06395764,0.06395764,0,-1,0,0.06395764,0,0,1.387779E-17,0,0,0.06732383,0.06395764,0,0,3.159658,1.709997,0,0.06732383,-0.06732383,2.931532,48.85876,0.1327985,0.0703534,0,0,1.709997
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,52.10532,52.10532,0.1538507,0.1538507,0,-1,0,0.1538507,0,0,2.775558E-17,0,0,0.1619481,0.1538507,0,0,3.234462,1.642673,0,0.1619481,-0.1619481,2.760823,46.01363,0.1327985,0.1692358,0,0,1.642673
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,51.31082,51.31082,0.004385249,0.004385249,0,-1,0,0.004385249,0,0,8.673617E-19,0,0,0.004616051,0.004385249,0,0,3.414405,1.480725,0,0.004616051,-0.004616051,2.755958,45.93254,0.1327985,0.004823774,0,0,1.480725
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,50.48615,50.48615,0.01235834,0.01235834,0,-1,0,0.01235834,0,0,1.734723E-18,0,0,0.01300878,0.01235834,0,0,3.419533,1.476109,0,0.01300878,-0.01300878,2.742245,45.70399,0.1327985,0.01359418,0,0,1.476109
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,49.81232,49.81232,0.2785502,0.2785502,0,-1,0,0.2785502,0,0,5.551115E-17,0,0,0.2932107,0.2785502,0,0,3.433988,1.4631,0,0.2932107,-0.2932107,2.433174,40.55282,0.1327985,0.3064052,0,0,1.4631
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,49.21896,49.21896,0.04535448,0.04535448,0,0,0,0.04535448,0,0,6.938894E-18,0,0,0.04774156,0.04535448,0,0,3.759777,1.169889,0,0.04774156,-0.04774156,2.38285,39.71408,0.1327985,0.04988993,0,0,1.169889
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.03134508,49.54778,48.95748,0.1644365,0.1644365,0,0,0,0.1644365,19.06211,0,2.775558E-17,0,0.03134508,0.1730911,0.1644365,0,0,3.812824,1.122148,0,0.141746,-0.141746,2.233437,37.22387,0.1327985,0.1808802,0.02507606,0,1.153493
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.1379528,51.12997,48.50492,0.732725,0.732725,0,0,0,0.732725,18.82737,0,1.110223E-16,0,0.1379528,0.7712894,0.732725,0,0,3.970319,0.9804017,0,0.6333365,-0.6333365,1.565841,26.0973,0.1327985,0.8059974,0.1103623,0,1.118355
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,0.2611808,54.58573,49.50056,0.5818095,0.5818095,1.7,0,0.5202,0.5818095,44.89112,0,0,0,0.2611808,0,0,1.118191,1.062281,4.674026,0.3470651,1.323462,0,1.323462,2.821387,47.02303,0.1330764,0.6399905,0.2089447,1.7,0.608246
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,0.4110153,60.39994,52.07515,0.6586404,0.6586404,0,-1,0,0.6586404,62.4036,0,0,0,0.4110153,0.6933057,0.6586404,0,0,3.350565,1.538181,0,0.2822904,-0.2822904,2.523827,42.0637,0.1330764,0.7245045,0.3288123,0,1.949196
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,0.6781566,69.01491,54.41843,1.572596,1.38,0,-1,0,1.38,49.14178,0,0.1925957,0.4079096,0.6781566,1.452632,1.38,0,0,3.664221,1.25589,0,0.7744749,-0.7744749,1.707459,28.45759,0.1330764,1.729855,0.5425253,0,1.934047
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,0.8538969,76.20147,56.82206,0.02533407,0.02533407,0,-1,0,0.02533407,3370.547,0,0,0,0.8538969,0.02666744,0.02533407,0,0,4.524748,0.4814155,0.8272295,0,0.8272295,2.492238,41.53721,0.1329315,0.02786748,0.6831175,0,1.335312
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,0.8497543,78.98303,59.28602,0.6306826,0.6306826,0,-1,0,0.6306826,134.7357,0,0,0,0.8497543,0.6638764,0.6306826,0,0,3.697519,1.225922,0.185878,0,0.185878,2.668577,44.47619,0.132899,0.6937508,0.6798035,0,2.075676
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,0.7049408,77.99805,61.78016,0.04750146,0.04750146,0,-1,0,0.04750146,1484.04,0,0,0,0.7049408,0.05000154,0.04750146,0,0,3.511641,1.393212,0.6549392,0,0.6549392,3.289907,54.83167,0.1327847,0.05225161,0.5639526,0,2.098153
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,0.6008602,77.15462,63.41945,0.6607872,0.6607872,0,-1,0,0.6607872,90.93096,0,0,0,0.6008602,0.6955655,0.6607872,0,0,2.856702,1.982657,0,0.09470531,-0.09470531,3.190079,53.16787,0.1327847,0.7268659,0.4806882,0,2.583518
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,0.7082471,80.85976,64.2039,0.6460092,0.6460092,0,-1,0,0.6460092,109.6342,0,0,0,0.7082471,0.6800097,0.6460092,0,0,2.96193,1.887952,0.02823737,0,0.02823737,3.216867,53.61434,0.1327797,0.7106102,0.5665976,0,2.596199
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,0.4036703,74.12946,65.10902,1.015466,1.015466,0,-1,0,1.015466,39.7522,0,0,0,0.4036703,1.068912,1.015466,0,0,2.933692,1.913366,0,0.6652417,-0.6652417,2.515641,41.92726,0.1327797,1.117013,0.3229362,0,2.317036
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,0.1569596,67.95893,64.60617,0.7002127,0.7002127,0,-1,0,0.7002127,22.41599,0,1.110223E-16,0,0.1569596,0.737066,0.7002127,0,0,3.67285,1.248124,0,0.5801064,-0.5801064,1.904155,31.73585,0.1327797,0.7702339,0.1255676,0,1.405084
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.05361686,63.78709,62.67523,0.1604515,0.1604515,0,-1,0,0.1604515,33.41625,0,0,0,0.05361686,0.1688963,0.1604515,0,0,4.317412,0.6680177,0,0.1152794,-0.1152794,1.78264,29.7106,0.1327797,0.1764966,0.04289349,0,0.7216346
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,60.92531,60.92531,0.08436812,0.08436812,0,-1,0,0.08436812,0,0,1.387779E-17,0,0,0.08880856,0.08436812,0,0,4.445501,0.5527384,0,0.08880856,-0.08880856,1.689027,28.1504,0.1327797,0.09280494,0,0,0.5527384
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,58.94408,58.94408,0.5929371,0.4407333,0,-1,0,0.4407333,0,0,0.1522038,0.2114975,0,0.4639298,0.4407333,0,0,4.544177,0.4639298,0,0.4639298,-0.4639298,1.200002,20,0.1327797,0.6522307,0,0,0.4639298
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,57.10365,57.10365,0.629716,0,0,-1,0,0,0,0,0.629716,0.6926876,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327797,0.6926876,0,0,0
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,55.29339,55.29339,0.3532622,0,0,-1,0,0,0,0,0.3532622,0.3885884,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327797,0.3885884,0,0,0
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,54.10667,54.10667,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327797,0,0,0,0
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,53.06074,53.06074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327797,0,0,0,0
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,51.90418,51.90418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327797,0,0,0,0
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,51.13985,51.13985,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327797,0,0,0,0
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,50.31518,50.31518,0.09351158,0,0,-1,0,0,0,0,0.09351158,0.1028627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327797,0.1028627,0,0,0
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,49.64136,49.64136,0.001017471,0,0,-1,0,0,0,0,0.001017471,0.001119219,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327797,0.001119219,0,0,0
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,49.07816,49.07816,0.1265404,0.1265404,1.579172,0,0.4872139,0.1265404,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1329986,0.1391944,0,1.7,0
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.02381483,49.26434,48.81668,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02381483,0,0,1.452632,1.38,3.679654,1.242,1.403815,0,1.403815,3.840961,64.01589,0.1331623,0,0.01905187,1.7,1.265815
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,0.2259293,52.70829,48.36412,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2259293,0,0,1.452632,1.38,2.27584,2.505433,1.605929,0,1.605929,5.36448,89.40781,0.1332901,0,0.1807435,1.7,2.731363
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,0.2389206,53.96201,49.32959,0.3030995,0.3030995,0,0,0,0.3030995,78.8258,0,0,0,0.2389206,0.319052,0.3030995,0,0,0.6699102,3.95077,0,0.0801315,-0.0801315,5.280014,88.00005,0.1332901,0.3334094,0.1911364,0,4.18969
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,0.6664127,65.93488,51.90418,0.5999525,0.5999525,0,-1,0,0.5999525,111.0776,0,0,0,0.6664127,0.6315289,0.5999525,0,0,0.7589452,3.870638,0.03488383,0,0.03488383,5.313107,88.55161,0.1332841,0.6599477,0.5331302,0,4.537051
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,0.8873296,74.04289,54.22735,0.3023507,0.3023507,0,-1,0,0.3023507,293.4769,0,0,0,0.8873296,0.3182639,0.3023507,0,0,0.7240614,3.902034,0.5690657,0,0.5690657,5.85297,97.54931,0.133185,0.3325858,0.7098637,0,4.789363
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,0.7438961,73.13152,56.63097,1.535366,1.38,0,-1,0,1.38,53.90551,2.220446E-16,0.1553662,0.3089029,0.7438961,1.452632,1.38,0,0,0.1549957,4.414193,0,0.7087355,-0.7087355,5.105897,85.09812,0.133185,1.688903,0.5951169,0,5.158089
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,0.8056734,77.5233,59.05471,0,0,0,-1,0,0,0,0,0,0,0.8056734,0,0,0,0,0.9424797,3.705457,0.8056734,0,0.8056734,5.870226,97.83691,0.1330451,0,0.6445387,0,4.511131
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,1.020706,86.6803,61.54884,0.2699513,0.2699513,0,-1,0,0.2699513,378.1075,0.5997406,0,0,1.020706,0.2841593,0.2699513,0,0,0.1368062,4.430563,0.1368062,0,0.1368062,6.000012,100,0.1330214,0.2969465,0.8165649,0,5.45127
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,0.7063565,79.57545,63.1278,0.09396695,0.09396695,0,-1,0,0.09396695,751.7073,0.6074439,0,0,0.7063565,0.09891258,0.09396695,0,0,0,4.553689,0,0,0,6.000012,100,0.1330214,0.1033636,0.5650852,0,5.260046
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,0.5240057,75.77682,63.9223,0.004745426,0.004745426,0,-1,0,0.004745426,11042.33,0.5190105,0,0,0.5240057,0.004995185,0.004745426,0,0,0,4.553689,0,0,0,6.000012,100,0.1330214,0.005219969,0.4192045,0,5.077694
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,0.3174814,71.80086,64.82743,0.08453637,0.08453637,0,-1,0,0.08453637,375.556,0.2284957,0,0,0.3174814,0.08898566,0.08453637,0,0,0,4.553689,0,0,0,6.000012,100,0.1330214,0.09299001,0.2539851,0,4.871171
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,0.266484,70.10583,64.32458,0,0,0,-1,0,0,0,0.266484,0,0,0.266484,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1330214,0,0.2131872,0,4.820173
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.06199912,63.62759,62.34335,0.05240665,0.05240665,0,-1,0,0.05240665,118.3039,0.006834222,0,0,0.06199912,0.0551649,0.05240665,0,0,0,4.553689,0,0,0,6.000012,100,0.1330214,0.05764732,0.0495993,0,4.615688
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,60.58337,60.58337,1.423021,1.38,0,-1,0,1.38,0,0,0.04302135,0.1853235,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1330214,1.565323,0,0,4.553689
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,58.66249,58.66249,1.045758,1.045758,0,-1,0,1.045758,0,0,2.220446E-16,0,0,1.100798,1.045758,0,0,1.614035,3.101057,0,1.100798,-1.100798,3.308461,55.14091,0.1330214,1.150334,0,0,3.101057
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,56.82206,56.82206,0.8152558,0.8152558,0,-1,0,0.8152558,0,0,0,0,0,0.858164,0.8152558,0,0,2.837144,2.00026,0,0.858164,-0.858164,2.403877,40.06453,0.1330214,0.8967813,0,0,2.00026
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,55.0118,55.0118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.790659,1.142096,0,0,0,2.403877,40.06453,0.1330214,0,0,0,1.142096
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,53.88541,53.88541,0.04767155,0.04767155,0,-1,0,0.04767155,0,0,0,0,0,0.05018058,0.04767155,0,0,3.790659,1.142096,0,0.05018058,-0.05018058,2.350982,39.18295,0.1330214,0.0524387,0,0,1.142096
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,52.86965,52.86965,0.06449158,0.06449158,0,-1,0,0.06449158,0,0,1.387779E-17,0,0,0.06788587,0.06449158,0,0,3.846416,1.091915,0,0.06788587,-0.06788587,2.279424,37.99032,0.1330214,0.07094073,0,0,1.091915
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,51.70304,51.70304,0.08092892,0.08092892,0,-1,0,0.08092892,0,0,1.387779E-17,0,0,0.08518834,0.08092892,0,0,3.921844,1.024029,0,0.08518834,-0.08518834,2.189628,36.49372,0.1330214,0.08902182,0,0,1.024029
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,50.96888,50.96888,0.07111394,0.07111394,0,-1,0,0.07111394,0,0,0,0,0,0.07485678,0.07111394,0,0,4.016498,0.9388409,0,0.07485678,-0.07485678,2.110722,35.17862,0.1330214,0.07822534,0,0,0.9388409
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,50.15426,50.15426,0.107697,0.107697,0,-1,0,0.107697,0,0,1.387779E-17,0,0,0.1133653,0.107697,0,0,4.099672,0.863984,0,0.1133653,-0.1133653,1.991224,33.187,0.1330214,0.1184667,0,0,0.863984
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,49.47039,49.47039,0.09561187,0.09561187,0,-1,0,0.09561187,0,0,1.387779E-17,0,0,0.1006441,0.09561187,0,0,4.225634,0.7506188,0,0.1006441,-0.1006441,1.885136,31.41887,0.1330214,0.1051731,0,0,0.7506188
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,48.93737,48.93737,0.1311079,0.1311079,0,0,0,0.1311079,0,0,2.775558E-17,0,0,0.1380083,0.1311079,0,0,4.33746,0.6499747,0,0.1380083,-0.1380083,1.739662,28.99432,0.1330214,0.1442186,0,0,0.6499747
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.02190566,49.08718,48.67588,0,0,0,0,0,0,0,0,0,0,0.02190566,0,0,0,0,4.490803,0.5119665,0.02190566,0,0.02190566,1.760444,29.34067,0.1330176,0,0.01752453,0,0.5338721
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.1391838,50.86723,48.22332,0.147246,0.147246,0,0,0,0.147246,94.52466,0,0,0,0.1391838,0.1549958,0.147246,0,0,4.468897,0.5316815,0,0.01581201,-0.01581201,1.743777,29.06289,0.1330176,0.1619706,0.111347,0,0.6708653
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,0.1609979,52.2448,49.15862,0,0,0,0,0,0,0,0,0,0,0.1609979,0,0,0,0,4.486466,0.5158696,0.1609979,0,0.1609979,1.896513,31.60848,0.1329897,0,0.1287983,0,0.6768674
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,0.2111702,55.84954,51.70304,0.525109,0.525109,0,-1,0,0.525109,40.21455,0,0,0,0.2111702,0.5527464,0.525109,0,0,4.325468,0.6607676,0,0.3415761,-0.3415761,1.53646,25.60761,0.1329897,0.5776199,0.1689362,0,0.8719379
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,0.3778116,61.75032,54.02621,0,0,0,-1,0,0,0,0,0,0,0.3778116,0,0,0,0,4.704997,0.3191915,0.3778116,0,0.3778116,1.894883,31.58133,0.1329242,0,0.3022493,0,0.6970031
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,0.4818183,66.55886,56.36949,0,0,0,-1,0,0,0,0,0,0,0.4818183,0,0,0,0,4.327186,0.6592219,0.4818183,0,0.4818183,2.351976,39.19953,0.1328408,0,0.3854547,0,1.14104
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,0.5152966,69.93869,58.77311,0.2818516,0.2818516,0,-1,0,0.2818516,182.8255,0,0,0,0.5152966,0.2966859,0.2818516,0,0,3.845367,1.092858,0.2186107,0,0.2186107,2.559369,42.65606,0.132803,0.3100368,0.4122373,0,1.608155
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,0.2508785,66.57331,61.26725,0.6088378,0.6088378,0,-1,0,0.6088378,41.20613,0,1.110223E-16,0,0.2508785,0.6408819,0.6088378,0,0,3.626756,1.289608,0,0.3900034,-0.3900034,2.148269,35.80441,0.132803,0.6697215,0.2007028,0,1.540487
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,0.5191702,74.47772,62.8462,0,0,0,-1,0,0,0,0,0,0,0.5191702,0,0,0,0,4.060093,0.8996048,0.5191702,0,0.5191702,2.640797,44.0132,0.1327133,0,0.4153361,0,1.418775
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,0.2038819,67.99694,63.6407,0.08320251,0.08320251,0,-1,0,0.08320251,245.043,0,0,0,0.2038819,0.08758159,0.08320251,0,0,3.540923,1.366858,0.1163004,0,0.1163004,2.751129,45.85207,0.1326932,0.09152277,0.1631056,0,1.57074
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.06265981,65.92532,64.60617,0.4177419,0.4177419,0,-1,0,0.4177419,14.99965,0,0,0,0.06265981,0.4397283,0.4177419,0,0,3.424623,1.471528,0,0.3770685,-0.3770685,2.353664,39.22766,0.1326932,0.4595161,0.05012785,0,1.534188
