Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,48.7664,48.7664,0.0795956,0.0795956,0,-1,0,0.0795956,0,0,1.387779E-17,0,0,0.08378484,0.0795956,0,0,3.84795,1.090534,0,0.08378484,-0.08378484,2.261209,37.68674,0.133283,0.08755516,0,0,1.090534
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,48.14286,48.14286,0.1107797,0.1107797,0,-1,0,0.1107797,0,0,0,0,0,0.1166102,0.1107797,0,0,3.941045,1.006749,0,0.1166102,-0.1166102,2.138291,35.63811,0.133283,0.1218576,0,0,1.006749
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,47.6903,47.6903,0.07593115,0.07593115,0,0,0,0.07593115,0,0,1.387779E-17,0,0,0.07992753,0.07593115,0,0,4.070611,0.8901386,0,0.07992753,-0.07992753,2.05404,34.23393,0.133283,0.08352426,0,0,0.8901386
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.01678805,47.72113,47.4087,0.107549,0.107549,0,0,0,0.107549,15.60967,0,1.387779E-17,0,0.01678805,0.1132095,0.107549,0,0,4.15942,0.8102111,0,0.09642146,-0.09642146,1.952403,32.53998,0.133283,0.1183039,0.01343044,0,0.8269991
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,0.2524041,51.81081,46.98631,0.04453925,0.04453925,0,0,0,0.04453925,566.7005,0,0,0,0.2524041,0.04688342,0.04453925,0,0,4.266555,0.7137896,0.2055207,0,0.2055207,2.147377,35.78954,0.1332492,0.04899317,0.2019233,0,0.9661937
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,0.662892,61.34548,47.8311,0,0,0,0,0,0,0,0,0,0,0.662892,0,0,0,0,4.061034,0.8987582,0.662892,0,0.662892,2.776251,46.27076,0.13314,0,0.5303137,0,1.56165
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,1.005511,72.42166,50.23472,0.5265289,0.5265289,0,-1,0,0.5265289,190.9698,0,0,0,1.005511,0.5542409,0.5265289,0,0,3.398142,1.495361,0.4512701,0,0.4512701,3.204364,53.40596,0.1330658,0.5791818,0.8044088,0,2.500872
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,1.101786,77.77146,52.46737,0.01541655,0.01541655,0,-1,0,0.01541655,7146.776,0,0,0,1.101786,0.01622795,0.01541655,0,0,2.946872,1.901504,1.085559,0,1.085559,4.234215,70.57011,0.1328877,0.01695821,0.8814293,0,3.003291
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,1.129942,81.38043,54.70003,0,0,0,-1,0,0,0,0,0,0,1.129942,0,0,0,0,1.861313,2.878507,1.129942,0,1.129942,5.306172,88.43602,0.1327028,0,0.9039533,0,4.008449
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,1.16013,85.16262,56.94274,0.1599853,0.1599853,0,-1,0,0.1599853,725.1482,0.2603529,0,0,1.16013,0.1684056,0.1599853,0,0,0.7313719,3.895454,0.7313719,0,0.7313719,6.000012,100,0.1325834,0.1759838,0.9281043,0,5.055584
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,1.095109,86.05404,59.22568,0.8290693,0.8290693,0,-1,0,0.8290693,132.089,0.2224047,0,0,1.095109,0.8727046,0.8290693,0,0,0,4.553689,0,0,0,6.000012,100,0.1325834,0.9119763,0.8760874,0,5.648798
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,0.9999462,84.99513,60.70406,0.4999173,0.4999173,0,-1,0,0.4999173,200.0223,0.4737175,0,0,0.9999462,0.5262288,0.4999173,0,0,0,4.553689,0,0,0,6.000012,100,0.1325834,0.5499091,0.799957,0,5.553635
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,0.7339122,78.37062,61.43822,0.06679367,0.06679367,0,-1,0,0.06679367,1098.775,0.6636031,0,0,0.7339122,0.07030912,0.06679367,0,0,0,4.553689,0,0,0,6.000012,100,0.1325834,0.07347303,0.5871298,0,5.287601
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,0.6336571,76.72041,62.283,1.233008,1.233008,0,-1,0,1.233008,51.39116,0,2.220446E-16,0,0.6336571,1.297903,1.233008,0,0,0,4.553689,0,0.664246,-0.664246,5.299835,88.33041,0.1325834,1.356309,0.5069256,0,5.187346
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,0.4012416,70.38173,61.65947,0.6057925,0.6057925,0,-1,0,0.6057925,66.23417,0,0,0,0.4012416,0.6376763,0.6057925,0,0,0.7380511,3.889443,0,0.2364347,-0.2364347,5.050611,84.17669,0.1325834,0.6663718,0.3209933,0,4.290685
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.06164254,60.99222,59.73859,1.092481,1.092481,0,-1,0,1.092481,5.642437,0,2.220446E-16,0,0.06164254,1.14998,1.092481,0,0,1.000756,3.653008,0,1.088337,-1.088337,3.903403,65.05659,0.1325834,1.201729,0.04931403,0,3.714651
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,57.98867,57.98867,1.022598,1.022598,0,-1,0,1.022598,0,0,2.220446E-16,0,0,1.076419,1.022598,0,0,2.21002,2.564671,0,1.076419,-1.076419,2.768758,46.14588,0.1325834,1.124858,0,0,2.564671
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,56.19852,56.19852,0.5521619,0.5521619,0,-1,0,0.5521619,0,0,0,0,0,0.581223,0.5521619,0,0,3.406041,1.488252,0,0.581223,-0.581223,2.156095,35.93485,0.1325834,0.6073781,0,0,1.488252
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,54.55923,54.55923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.051844,0.9070293,0,0,0,2.156095,35.93485,0.1325834,0,0,0,0.9070293
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,52.98028,52.98028,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.051844,0.9070293,0,0,0,2.156095,35.93485,0.1325834,0,0,0,0.9070293
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,51.87401,51.87401,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.051844,0.9070293,0,0,0,2.156095,35.93485,0.1325834,0,0,0,0.9070293
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,50.96888,50.96888,0.03393259,0.03393259,0,-1,0,0.03393259,0,0,0,0,0,0.03571852,0.03393259,0,0,4.051844,0.9070293,0,0.03571852,-0.03571852,2.118445,35.30734,0.1325834,0.03732585,0,0,0.9070293
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,50.00341,50.00341,0.1143854,0.1143854,0,-1,0,0.1143854,0,0,1.387779E-17,0,0,0.1204057,0.1143854,0,0,4.091531,0.8713108,0,0.1204057,-0.1204057,1.991526,33.19203,0.1325834,0.125824,0,0,0.8713108
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,49.35976,49.35976,0.3490016,0.3490016,0,-1,0,0.3490016,0,0,5.551115E-17,0,0,0.3673702,0.3490016,0,0,4.225316,0.7509051,0,0.3673702,-0.3673702,1.604284,26.73801,0.1325834,0.3839018,0,0,0.7509051
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,48.6256,48.6256,0.1857722,0.1857722,0,-1,0,0.1857722,0,0,2.775558E-17,0,0,0.1955497,0.1857722,0,0,4.633504,0.3835349,0,0.1955497,-0.1955497,1.398156,23.30256,0.1325834,0.2043494,0,0,0.3835349
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,48.00206,48.00206,0.04614991,0.04614991,0,-1,0,0.04614991,0,0,0,0,0,0.04857885,0.04614991,0,0,4.850782,0.1879853,0,0.04857885,-0.04857885,1.34695,22.44912,0.1325834,0.0507649,0,0,0.1879853
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,47.57967,47.57967,0.1090768,0.1090768,0,0,0,0.1090768,0,0,1.387779E-17,0,0,0.1148177,0.1090768,0,0,4.904758,0.1394064,0,0.1148177,-0.1148177,1.225921,20.43198,0.1325834,0.1199845,0,0,0.1394064
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.01288442,47.50735,47.2679,0.1514774,0.1514774,1.604109,0,0.4940217,0.1514774,8.505841,2.220446E-16,0,0,0.01288442,0,0,1.452632,1.38,5.032333,0.02458871,1.392884,0,1.392884,2.547327,42.45537,0.1327958,0.1666251,0.01030754,1.7,0.03747313
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,0.3263102,53.12721,46.83545,0.2120087,0.2120087,1.66464,0,0.5105468,0.2120087,153.9136,0,0,0,0.3263102,0,0,1.452632,1.38,3.639449,1.278185,1.70631,0,1.70631,4.166075,69.43445,0.132979,0.2332096,0.2610481,1.7,1.604495
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,0.7046243,62.13439,47.6903,1.100175,1.100175,1.7,0,0.5202,1.100175,64.04659,0,0,0,0.7046243,0,0,0.5998253,0.5698341,1.933139,2.813864,1.274458,0,1.274458,5.375133,89.58537,0.1332428,1.210192,0.5636995,1.7,3.518488
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,0.8741078,68.85629,50.06375,0.7440419,0.7440419,0,-1,0,0.7440419,117.481,0,0,0,0.8741078,0.7832019,0.7440419,0,0,0.6586806,3.960876,0.09090592,0,0.09090592,5.461374,91.02271,0.1332279,0.818446,0.6992863,0,4.834984
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,1.026019,75.48783,52.32658,0.2781909,0.2781909,0,-1,0,0.2781909,368.8185,0.1654123,0,0,1.026019,0.2928325,0.2781909,0,0,0.5677747,4.042692,0.5677747,0,0.5677747,6.000012,100,0.1331354,0.30601,0.8208156,0,5.068711
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,1.173888,82.48734,54.52906,0.7121462,0.7121462,0,-1,0,0.7121462,164.838,0.4242601,0,0,1.173888,0.7496275,0.7121462,0,0,0,4.553689,0,0,0,6.000012,100,0.1331354,0.7833608,0.9391102,0,5.727577
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,1.284716,89.03135,56.79189,0.6735548,0.6735548,0,-1,0,0.6735548,190.7367,0.5757113,0,0,1.284716,0.7090051,0.6735548,0,0,0,4.553689,0,0,0,6.000012,100,0.1331354,0.7409103,1.027773,0,5.838405
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,1.103471,86.09727,59.05471,0.431346,0.431346,0,-1,0,0.431346,255.8205,0.6494229,0,0,1.103471,0.4540484,0.431346,0,0,0,4.553689,0,0,0,6.000012,100,0.1331354,0.4744806,0.882777,0,5.65716
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,1.060561,86.70033,60.58337,0,0,0,-1,0,0,0,1.060561,0,0,1.060561,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1331354,0,0.8484491,0,5.61425
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,0.913912,83.14648,61.26725,0.5797238,0.5797238,0,-1,0,0.5797238,157.6461,0.3036764,0,0,0.913912,0.6102356,0.5797238,0,0,0,4.553689,0,0,0,6.000012,100,0.1331354,0.6376961,0.7311296,0,5.467601
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,0.5158841,73.59428,62.11204,0,0,0,-1,0,0,0,0.5158841,0,0,0.5158841,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1331354,0,0.4127073,0,5.069573
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,0.2718103,67.32871,61.54884,0.3240081,0.3240081,0,-1,0,0.3240081,83.88998,0,5.551115E-17,0,0.2718103,0.3410611,0.3240081,0,0,0,4.553689,0,0.06925082,-0.06925082,5.927015,98.78339,0.1331354,0.3564089,0.2174482,0,4.825499
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.0679936,61.01094,59.62796,0.8128498,0.8128498,0,-1,0,0.8128498,8.364842,0,0,0,0.0679936,0.8556314,0.8128498,0,0,0.07694536,4.484438,0,0.7876378,-0.7876378,5.096772,84.94603,0.1331354,0.8941348,0.05439488,0,4.552432
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,57.84787,57.84787,0.371117,0.371117,0,-1,0,0.371117,0,0,0,0,0,0.3906495,0.371117,0,0,0.9520984,3.6968,0,0.3906495,-0.3906495,4.684991,78.08303,0.1331354,0.4082288,0,0,3.6968
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,56.08789,56.08789,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.386153,3.306151,0,0,0,4.684991,78.08303,0.1331354,0,0,0,3.306151
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,54.41843,54.41843,0.4339841,0.4339841,0,-1,0,0.4339841,0,0,5.551115E-17,0,0,0.4568254,0.4339841,0,0,1.386153,3.306151,0,0.4568254,-0.4568254,4.203455,70.05744,0.1331354,0.4773825,0,0,3.306151
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,52.83948,52.83948,0.09447147,0.09447147,0,-1,0,0.09447147,0,0,1.387779E-17,0,0,0.09944365,0.09447147,0,0,1.893737,2.849325,0,0.09944365,-0.09944365,4.098632,68.3104,0.1331354,0.1039186,0,0,2.849325
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,51.76338,51.76338,0.1107643,0.1107643,0,-1,0,0.1107643,0,0,1.387779E-17,0,0,0.1165939,0.1107643,0,0,2.00423,2.749882,0,0.1165939,-0.1165939,3.975732,66.26206,0.1331354,0.1218407,0,0,2.749882
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,50.85825,50.85825,0.09274467,0.09274467,0,-1,0,0.09274467,0,0,0,0,0,0.09762597,0.09274467,0,0,2.133779,2.633288,0,0.09762597,-0.09762597,3.872825,64.54695,0.1331354,0.1020191,0,0,2.633288
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,49.92295,49.92295,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.242252,2.535662,0,0,0,3.872825,64.54695,0.1331354,0,0,0,2.535662
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,49.24913,49.24913,0.118483,0.118483,0,-1,0,0.118483,0,0,0,0,0,0.1247189,0.118483,0,0,2.242252,2.535662,0,0.1247189,-0.1247189,3.741359,62.35587,0.1331354,0.1303312,0,0,2.535662
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,48.50492,48.50492,0.1097607,0.1097607,0,-1,0,0.1097607,0,0,1.387779E-17,0,0,0.1155376,0.1097607,0,0,2.380829,2.410943,0,0.1155376,-0.1155376,3.619572,60.32608,0.1331354,0.1207368,0,0,2.410943
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,47.89144,47.89144,0.2586083,0.2586083,0,-1,0,0.2586083,0,0,5.551115E-17,0,0,0.2722192,0.2586083,0,0,2.509204,2.295405,0,0.2722192,-0.2722192,3.332628,55.54369,0.1331354,0.2844691,0,0,2.295405
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,47.45899,47.45899,0.1295304,0.1295304,0,0,0,0.1295304,0,0,2.775558E-17,0,0,0.1363478,0.1295304,0,0,2.81167,2.023186,0,0.1363478,-0.1363478,3.188905,53.1483,0.1331354,0.1424834,0,0,2.023186
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.01005006,47.36399,47.17739,0.006817233,0.006817233,0,0,0,0.006817233,147.4214,0,0,0,0.01005006,0.007176035,0.006817233,0,0,2.963167,1.886838,0.002874028,0,0.002874028,3.191631,53.19375,0.133135,0.007498956,0.008040051,0,1.896888
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.08489916,48.34135,46.755,0.5787023,0.5787023,0,0,0,0.5787023,14.67061,0,0,0,0.08489916,0.6091604,0.5787023,0,0,2.960293,1.889425,0,0.5242612,-0.5242612,2.639011,43.98344,0.133135,0.6365726,0.06791933,0,1.974324
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,0.1819121,51.05973,47.59978,0.5194032,0.5194032,0,0,0,0.5194032,35.02329,0,0,0,0.1819121,0.5467402,0.5194032,0,0,3.542806,1.365164,0,0.3648281,-0.3648281,2.254449,37.57407,0.133135,0.5713435,0.1455297,0,1.547076
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,0.1779394,53.42094,49.98329,0,0,0,-1,0,0,0,0,0,0,0.1779394,0,0,0,0,3.94817,1.000336,0.1779394,0,0.1779394,2.423257,40.38754,0.133106,0,0.1423515,0,1.178275
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,0.4182058,60.70417,52.21595,0.4276052,0.4276052,0,-1,0,0.4276052,97.80185,0,0,0,0.4182058,0.4501107,0.4276052,0,0,3.770231,1.160481,0,0.03190494,-0.03190494,2.389626,39.82702,0.133106,0.4703657,0.3345646,0,1.578687
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,0.5448443,65.91845,54.4486,0,0,0,-1,0,0,0,0,0,0,0.5448443,0,0,0,0,3.805681,1.128576,0.5448443,0,0.5448443,2.906511,48.44175,0.1330174,0,0.4358754,0,1.673421
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,0.3671396,64.32346,56.68126,0.03011514,0.03011514,0,-1,0,0.03011514,1219.12,0,0,0,0.3671396,0.03170015,0.03011514,0,0,3.260836,1.618936,0.3354394,0,0.3354394,3.224737,53.7455,0.1329629,0.03312666,0.2937117,0,1.986076
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,0.1710107,62.45753,58.94408,0.3124581,0.3124581,0,-1,0,0.3124581,54.73077,0,0,0,0.1710107,0.3289033,0.3124581,0,0,2.925397,1.920832,0,0.1578925,-0.1578925,3.058303,50.97162,0.1329629,0.3437039,0.1368086,0,2.091842
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,0.3532904,67.95892,60.41241,0.7322637,0.7322637,0,-1,0,0.7322637,48.24634,0,0,0,0.3532904,0.7708039,0.7322637,0,0,3.100833,1.762939,0,0.4175135,-0.4175135,2.618206,43.63667,0.1329629,0.8054901,0.2826324,0,2.11623
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,0.2602407,66.66426,61.15662,0,0,0,-1,0,0,0,0,0,0,0.2602407,0,0,0,0,3.564737,1.345426,0.2602407,0,0.2602407,2.865092,47.75143,0.1329207,0,0.2081925,0,1.605666
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,0.2094741,66.36485,61.94107,0,0,0,-1,0,0,0,0,0,0,0.2094741,0,0,0,0,3.304496,1.579642,0.2094741,0,0.2094741,3.063816,51.0635,0.1328867,0,0.1675792,0,1.789116
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.08010483,63.03024,61.37788,0.8615118,0.8615118,0,-1,0,0.8615118,9.29817,0,1.110223E-16,0,0.08010483,0.9068545,0.8615118,0,0,3.095022,1.768169,0,0.8267496,-0.8267496,2.192345,36.53902,0.1328867,0.9476629,0.06408387,0,1.848274
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.06717642,60.82156,59.45699,0.3308108,0.3308108,0,-1,0,0.3308108,20.3066,0,0,0,0.06717642,0.3482219,0.3308108,0,0,4.013633,0.9414192,0,0.2810455,-0.2810455,1.896097,31.60156,0.1328867,0.3638919,0.05374113,0,1.008596
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,57.6769,57.6769,0.7861659,0.6273551,0,-1,0,0.6273551,0,0,0.1588109,0.2374274,0,0.6603737,0.6273551,0,0,4.325906,0.6603737,0,0.6603737,-0.6603737,1.200002,20,0.1328867,0.8647825,0,0,0.6603737
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,55.94709,55.94709,0.2268647,0,0,-1,0,0,0,0,0.2268647,0.2495512,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328867,0.2495512,0,0,0
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,54.3078,54.3078,1.331085,0,0,-1,0,0,0,0,1.331085,1.464193,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328867,1.464193,0,0,0
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,52.72886,52.72886,0.1102948,0,0,-1,0,0,0,0,0.1102948,0.1213243,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328867,0.1213243,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,51.65276,51.65276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328867,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,50.71745,50.71745,0.2056371,0,0,-1,0,0,0,0,0.2056371,0.2262008,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328867,0.2262008,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,49.78215,49.78215,0.2210235,0,0,-1,0,0,0,0,0.2210235,0.2431258,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328867,0.2431258,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,49.12845,49.12845,0.1600091,0,0,-1,0,0,0,0,0.1600091,0.17601,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328867,0.17601,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,48.36412,48.36412,0.2540356,0,0,-1,0,0,0,0,0.2540356,0.2794391,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328867,0.2794391,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,47.77076,47.77076,0.2144695,0,0,-1,0,0,0,0,0.2144695,0.2359165,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328867,0.2359165,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,47.34836,47.34836,0.03179691,0.03179691,1.484429,0,0.461349,0.03179691,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1330548,0.0349766,0,1.7,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.01648425,47.34262,47.03659,0.0101129,0.0101129,1.462744,0,0.4554293,0.0101129,163.0021,2.220446E-16,0,0,0.01648425,0,0,1.452632,1.38,3.679654,1.242,1.396484,0,1.396484,3.834007,63.89998,0.1332117,0.01112419,0.0131874,1.7,1.258484
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,0.2496587,51.37245,46.6142,0.4765306,0.4765306,1.7,0,0.5202,0.4765306,52.3909,-2.220446E-16,0,0,0.2496587,0,0,1.223469,1.162296,2.28317,2.498836,1.411955,0,1.411955,5.173504,86.2249,0.1334529,0.5241837,0.199727,1.7,2.748495
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,0.5533264,58.52275,47.45899,0.2716818,0.2716818,0,0,0,0.2716818,203.6671,0,0,0,0.5533264,0.2859809,0.2716818,0,0,0.8712155,3.769595,0.2673455,0,0.2673455,5.427131,90.452,0.1334096,0.29885,0.4426611,0,4.322921
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,0.6396908,63.03847,49.84249,0.568347,0.568347,0,-1,0,0.568347,112.5528,0,0,0,0.6396908,0.59826,0.568347,0,0,0.60387,4.010206,0.04143071,0,0.04143071,5.466435,91.10707,0.1334029,0.6251817,0.5117526,0,4.649897
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,1.070197,76.39988,52.07515,0.6948088,0.6948088,0,-1,0,0.6948088,154.0275,0,0,0,1.070197,0.7313777,0.6948088,0,0,0.5624393,4.047493,0.338819,0,0.338819,5.787867,96.46426,0.1333481,0.7642897,0.8561573,0,5.11769
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,0.9982219,77.12045,54.3078,0,0,0,-1,0,0,0,0.7746016,0,0,0.9982219,0,0,0,0,0.2236204,4.352431,0.2236204,0,0.2236204,6.000012,100,0.1333119,0,0.7985775,0,5.350653
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,1.07205,81.97041,56.54046,0.6810942,0.6810942,0,-1,0,0.6810942,157.4011,0.3551086,0,0,1.07205,0.7169413,0.6810942,0,0,0,4.553689,0,0,0,6.000012,100,0.1333119,0.7492037,0.8576399,0,5.625739
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,1.107305,85.85769,58.77311,0.4378416,0.4378416,0,-1,0,0.4378416,252.9007,0.6464188,0,0,1.107305,0.4608859,0.4378416,0,0,0,4.553689,0,0,0,6.000012,100,0.1333119,0.4816258,0.8858438,0,5.660994
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,0.8205602,79.32114,60.25149,0.942171,0.942171,0,-1,0,0.942171,87.0925,0,0,0,0.8205602,0.9917589,0.942171,0,0,0,4.553689,0,0.1711987,-0.1711987,5.819553,96.99235,0.1333119,1.036388,0.6564481,0,5.374249
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,0.5416947,72.9222,60.92531,0.50713,0.50713,0,-1,0,0.50713,106.8158,0,0,0,0.5416947,0.533821,0.50713,0,0,0.1902208,4.38249,0.007873657,0,0.007873657,5.827023,97.11684,0.1333106,0.557843,0.4333557,0,4.924185
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,0.4549364,71.77055,61.78016,0.2237,0.2237,0,-1,0,0.2237,203.369,0.03711566,0,0,0.4549364,0.2354737,0.2237,0,0,0.1823471,4.389576,0.1823471,0,0.1823471,6.000012,100,0.1332811,0.24607,0.3639492,0,4.844513
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,0.2768248,67.08307,61.20691,0.389579,0.389579,0,-1,0,0.389579,71.05743,0,0,0,0.2768248,0.4100831,0.389579,0,0,0,4.553689,0,0.1332583,-0.1332583,5.859545,97.6589,0.1332811,0.4285369,0.2214599,0,4.830514
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.06955362,60.69767,59.28602,0.6880762,0.6880762,0,-1,0,0.6880762,10.10842,0,1.110223E-16,0,0.06955362,0.7242907,0.6880762,0,0,0.1480648,4.420431,0,0.6547371,-0.6547371,5.169392,86.15636,0.1332811,0.7568839,0.0556429,0,4.489984
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,57.50593,57.50593,1.426018,1.38,0,-1,0,1.38,0,0,0.04601767,0.1886194,0,1.452632,1.38,0,0,0.8755504,3.765693,0,1.452632,-1.452632,3.638184,60.63628,0.1332811,1.568619,0,0,3.765693
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,55.8063,55.8063,0.6373329,0.6373329,0,-1,0,0.6373329,0,0,1.110223E-16,0,0,0.6708767,0.6373329,0,0,2.489586,2.313062,0,0.6708767,-0.6708767,2.931018,48.8502,0.1332811,0.7010662,0,0,2.313062
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,54.13684,54.13684,0.1491788,0.1491788,0,-1,0,0.1491788,0,0,2.775558E-17,0,0,0.1570303,0.1491788,0,0,3.235004,1.642185,0,0.1570303,-0.1570303,2.765493,46.09146,0.1332811,0.1640967,0,0,1.642185
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,52.578,52.578,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.409482,1.485155,0,0,0,2.765493,46.09146,0.1332811,0,0,0,1.485155
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,51.51196,51.51196,0.00529495,0.00529495,0,-1,0,0.00529495,0,0,8.673617E-19,0,0,0.005573631,0.00529495,0,0,3.409482,1.485155,0,0.005573631,-0.005573631,2.759618,45.99354,0.1332811,0.005824444,0,0,1.485155
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,50.60683,50.60683,0.2399542,0.2399542,0,-1,0,0.2399542,0,0,5.551115E-17,0,0,0.2525834,0.2399542,0,0,3.415675,1.479581,0,0.2525834,-0.2525834,2.493372,41.55611,0.1332811,0.2639496,0,0,1.479581
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,49.67153,49.67153,0.134425,0.134425,0,-1,0,0.134425,0,0,2.775558E-17,0,0,0.1415,0.134425,0,0,3.696323,1.226998,0,0.1415,-0.1415,2.344218,39.07022,0.1332811,0.1478675,0,0,1.226998
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,49.01782,49.01782,0.08237589,0.08237589,0,-1,0,0.08237589,0,0,1.387779E-17,0,0,0.08671147,0.08237589,0,0,3.853546,1.085498,0,0.08671147,-0.08671147,2.252816,37.54686,0.1332811,0.09061348,0,0,1.085498
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,48.28366,48.28366,0.02073998,0.02073998,0,-1,0,0.02073998,0,0,0,0,0,0.02183156,0.02073998,0,0,3.949892,0.9987864,0,0.02183156,-0.02183156,2.229803,37.16331,0.1332811,0.02281398,0,0,0.9987864
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,47.6903,47.6903,0.152423,0.152423,0,-1,0,0.152423,0,0,2.775558E-17,0,0,0.1604453,0.152423,0,0,3.974149,0.9769549,0,0.1604453,-0.1604453,2.060679,34.34459,0.1332811,0.1676653,0,0,0.9769549
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,47.2679,47.2679,0.1350027,0.1350027,0,0,0,0.1350027,0,0,2.775558E-17,0,0,0.1421081,0.1350027,0,0,4.152421,0.8165097,0,0.1421081,-0.1421081,1.910884,31.848,0.1332811,0.1485029,0,0,0.8165097
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.02005548,47.32843,46.95613,0.05466917,0.05466917,0,0,0,0.05466917,36.68517,0,0,0,0.02005548,0.05754649,0.05466917,0,0,4.310319,0.6744016,0,0.03749102,-0.03749102,1.871365,31.18936,0.1332811,0.06013609,0.01604438,0,0.6944571
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,0.1482619,49.32176,46.53374,0,0,0,0,0,0,0,0,0,0,0.1482619,0,0,0,0,4.351976,0.6369106,0.1482619,0,0.1482619,2.012019,33.53358,0.1332572,0,0.1186095,0,0.7851725
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,0.457028,56.353,47.34836,0,0,0,0,0,0,0,0,0,0,0.457028,0,0,0,0,4.203714,0.7703463,0.457028,0,0.457028,2.445594,40.75981,0.1331834,0,0.3656224,0,1.227374
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,0.766896,65.85944,49.72181,0.590421,0.590421,0,-1,0,0.590421,129.8897,0,0,0,0.766896,0.6214958,0.590421,0,0,3.746686,1.181672,0.1454002,0,0.1454002,2.583532,43.05878,0.1331599,0.6494631,0.6135168,0,1.948568
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,1.045685,75.61176,51.98464,0.6310349,0.6310349,0,-1,0,0.6310349,165.7095,0,0,0,1.045685,0.6642473,0.6310349,0,0,3.601286,1.312532,0.3814373,0,0.3814373,2.945395,49.08982,0.1330984,0.6941384,0.8365477,0,2.358216
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,1.048893,78.40253,54.19718,0.5916744,0.5916744,0,-1,0,0.5916744,177.2754,0,0,0,1.048893,0.6228151,0.5916744,0,0,3.219849,1.655825,0.4260781,0,0.4260781,3.349609,55.8267,0.1330298,0.6508418,0.8391145,0,2.704718
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,0.6901794,71.52917,56.39966,0.4100345,0.4100345,0,-1,0,0.4100345,168.3223,0,0,0,0.6901794,0.4316152,0.4100345,0,0,2.793771,2.039295,0.2585641,0,0.2585641,3.594904,59.91495,0.1329881,0.4510379,0.5521435,0,2.729475
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,0.8277062,77.65514,58.66249,0.5564412,0.5564412,0,-1,0,0.5564412,148.75,0,0,0,0.8277062,0.5857276,0.5564412,0,0,2.535206,2.272003,0.2419786,0,0.2419786,3.824465,63.74096,0.1329492,0.6120853,0.6621649,0,3.09971
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,0.9570335,82.95826,60.08052,0.2458228,0.2458228,0,-1,0,0.2458228,389.3185,0,0,0,0.9570335,0.2587608,0.2458228,0,0,2.293228,2.489784,0.6982726,0,0.6982726,4.486905,74.78159,0.132837,0.2704051,0.7656267,0,3.446817
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,0.7074388,76.89396,60.75434,0,0,0,-1,0,0,0,0,0,0,0.7074388,0,0,0,0,1.594955,3.118229,0.7074388,0,0.7074388,5.15804,85.96716,0.1327235,0,0.565951,0,3.825668
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,0.5565802,73.97163,61.54884,0,0,0,-1,0,0,0,0,0,0,0.5565802,0,0,0,0,0.8875163,3.754924,0.5565802,0,0.5565802,5.686059,94.76745,0.1326343,0,0.4452642,0,4.311504
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,0.288491,67.11066,60.98565,0,0,0,-1,0,0,0,0,0,0,0.288491,0,0,0,0,0.330936,4.255847,0.288491,0,0.288491,5.959745,99.32889,0.1325882,0,0.2307928,0,4.544337
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.06907958,60.45439,59.05471,0.08112253,0.08112253,0,-1,0,0.08112253,85.15461,0,0,0,0.06907958,0.08539214,0.08112253,0,0,0.04244503,4.515489,0,0.01631256,-0.01631256,5.94255,99.0423,0.1325882,0.08923478,0.05526366,0,4.584568
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,57.25451,57.25451,0.9467745,0.9467745,0,-1,0,0.9467745,0,0,1.110223E-16,0,0,0.9966047,0.9467745,0,0,0.0605701,4.499176,0,0.9966047,-0.9966047,4.892036,81.53378,0.1325882,1.041452,0,0,4.499176
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,55.55487,55.55487,0.9373883,0.9373883,0,-1,0,0.9373883,0,0,1.110223E-16,0,0,0.9867245,0.9373883,0,0,1.167909,3.502571,0,0.9867245,-0.9867245,3.851938,64.19883,0.1325882,1.031127,0,0,3.502571
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,53.9357,53.9357,0.3490867,0.3490867,0,-1,0,0.3490867,0,0,5.551115E-17,0,0,0.3674597,0.3490867,0,0,2.264269,2.515846,0,0.3674597,-0.3674597,3.464601,57.74324,0.1325882,0.3839954,0,0,2.515846
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,52.41709,52.41709,0.04166177,0.04166177,0,-1,0,0.04166177,0,0,6.938894E-18,0,0,0.04385449,0.04166177,0,0,2.672558,2.148387,0,0.04385449,-0.04385449,3.418374,56.97279,0.1325882,0.04582794,0,0,2.148387
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,51.34099,51.34099,0.06899068,0.06899068,0,-1,0,0.06899068,0,0,1.387779E-17,0,0,0.07262177,0.06899068,0,0,2.721285,2.104532,0,0.07262177,-0.07262177,3.341824,55.69696,0.1325882,0.07588975,0,0,2.104532
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,50.40569,50.40569,0.006521052,0.006521052,0,-1,0,0.006521052,0,0,8.673617E-19,0,0,0.006864265,0.006521052,0,0,2.801976,2.031911,0,0.006864265,-0.006864265,3.334589,55.57637,0.1325882,0.007173157,0,0,2.031911
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,49.53073,49.53073,0.124385,0.124385,0,-1,0,0.124385,0,0,2.775558E-17,0,0,0.1309316,0.124385,0,0,2.809603,2.025046,0,0.1309316,-0.1309316,3.196575,53.27614,0.1325882,0.1368235,0,0,2.025046
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,48.87703,48.87703,0.0580127,0.0580127,0,-1,0,0.0580127,0,0,6.938894E-18,0,0,0.061066,0.0580127,0,0,2.955082,1.894115,0,0.061066,-0.061066,3.132205,52.20332,0.1325882,0.06381397,0,0,1.894115
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,48.14286,48.14286,0.05020261,0.05020261,0,-1,0,0.05020261,0,0,0,0,0,0.05284486,0.05020261,0,0,3.022933,1.833049,0,0.05284486,-0.05284486,3.076502,51.27493,0.1325882,0.05522287,0,0,1.833049
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,47.5495,47.5495,0.1025319,0.1025319,0,-1,0,0.1025319,0,0,1.387779E-17,0,0,0.1079283,0.1025319,0,0,3.08165,1.780204,0,0.1079283,-0.1079283,2.962736,49.37883,0.1325882,0.1127851,0,0,1.780204
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,47.14722,47.14722,0.05759291,0.05759291,0,0,0,0.05759291,0,0,6.938894E-18,0,0,0.06062412,0.05759291,0,0,3.20157,1.672276,0,0.06062412,-0.06062412,2.898832,48.31377,0.1325882,0.0633522,0,0,1.672276
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.009802045,47.01704,46.83545,0.3117632,0.3117632,0,0,0,0.3117632,3.144067,0,0,0,0.009802045,0.3281718,0.3117632,0,0,3.26893,1.611652,0,0.3183698,-0.3183698,2.563241,42.7206,0.1325882,0.3429396,0.007841636,0,1.621454
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.1106446,48.48236,46.41306,0.4085618,0.4085618,0,0,0,0.4085618,27.08148,0,0,0,0.1106446,0.430065,0.4085618,0,0,3.622675,1.293282,0,0.3194205,-0.3194205,2.226542,37.10896,0.1325882,0.4494179,0.08851565,0,1.403926
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,0.197634,50.99511,47.23773,0.7418073,0.7418073,0,0,0,0.7418073,26.64223,0,1.110223E-16,0,0.197634,0.7808498,0.7418073,0,0,3.977586,0.9738613,0,0.5832158,-0.5832158,1.611779,26.86293,0.1325882,0.8159881,0.1581072,0,1.171495
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,0.2113039,53.67001,49.58102,0.2530031,0.2530031,0,-1,0,0.2530031,83.51833,0,0,0,0.2113039,0.266319,0.2530031,0,0,4.625604,0.3906455,0,0.05501506,-0.05501506,1.553788,25.89641,0.1325882,0.2783034,0.1690432,0,0.6019495
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,0.2795758,57.39106,51.84384,0.7620624,0.584446,0,-1,0,0.584446,47.83604,0,0.1776164,0.4663003,0.2795758,0.6152062,0.584446,0,0,4.686732,0.3356304,0,0.3356304,-0.3356304,1.200002,20,0.1325882,0.8382686,0.2236607,0,0.6152062
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,0.6360472,67.60865,54.05638,0.7061672,0.6042448,0,-1,0,0.6042448,105.2632,0,0.1019223,0.6559349,0.6360472,0.6360472,0.6042448,0,0,5.059654,0,0,0,0,1.200002,20,0.1325882,0.7767839,0.5088378,0,0.6360472
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,0.5656807,68.37869,56.25886,0.04784471,0.04784471,0,-1,0,0.04784471,1182.327,0,0,0,0.5656807,0.05036285,0.04784471,0,0,5.059654,0,0.5153178,0,0.5153178,1.688876,28.14787,0.1325058,0.05262918,0.4525445,0,0.5656807
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,0.7316846,74.94102,58.49152,0.06340974,0.06340974,0,-1,0,0.06340974,1153.9,0,0,0,0.7316846,0.06674709,0.06340974,0,0,4.544336,0.463786,0.6649376,0,0.6649376,2.319691,38.66144,0.1323997,0.06975071,0.5853477,0,1.195471
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,0.6563961,74.63248,59.90955,0,0,0,-1,0,0,0,0,0,0,0.6563961,0,0,0,0,3.879399,1.06223,0.6563961,0,0.6563961,2.942403,49.03995,0.132295,0,0.5251169,0,1.718626
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,0.4114705,69.46889,60.58337,0.2016804,0.2016804,0,-1,0,0.2016804,204.0211,0,0,0,0.4114705,0.2122952,0.2016804,0,0,3.223003,1.652986,0.1991753,0,0.1991753,3.131357,52.18918,0.1322633,0.2218484,0.3291764,0,2.064457
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,0.4061238,70.19423,61.37788,0.2198095,0.2198095,0,-1,0,0.2198095,184.7617,0,0,0,0.4061238,0.2313784,0.2198095,0,0,3.023828,1.832244,0.1747455,0,0.1747455,3.297135,54.95215,0.1322355,0.2417904,0.3248991,0,2.238368
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,0.1625355,64.13307,60.75434,0.810223,0.810223,0,-1,0,0.810223,20.06059,0,1.110223E-16,0,0.1625355,0.8528663,0.810223,0,0,2.849082,1.989515,0,0.6903307,-0.6903307,2.569463,42.8243,0.1322355,0.8912452,0.1300284,0,2.15205
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.05941689,60.03387,58.83345,0,0,0,-1,0,0,0,0,0,0,0.05941689,0,0,0,0,3.616116,1.299184,0.05941689,0,0.05941689,2.625831,43.76376,0.1322261,0,0.04753352,0,1.358601
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,57.05336,57.05336,0.02576714,0.02576714,0,-1,0,0.02576714,0,0,0,0,0,0.02712331,0.02576714,0,0,3.556699,1.352659,0,0.02712331,-0.02712331,2.59724,43.28725,0.1322261,0.02834386,0,0,1.352659
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,55.3839,55.3839,0.3676567,0.3676567,0,-1,0,0.3676567,0,0,5.551115E-17,0,0,0.3870071,0.3676567,0,0,3.586836,1.325536,0,0.3870071,-0.3870071,2.189299,36.48824,0.1322261,0.4044224,0,0,1.325536
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,53.77478,53.77478,0.07053832,0.07053832,0,-1,0,0.07053832,0,0,0,0,0,0.07425086,0.07053832,0,0,4.016844,0.9385291,0,0.07425086,-0.07425086,2.111032,35.18379,0.1322261,0.07759215,0,0,0.9385291
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,52.24612,52.24612,0.07215468,0.07215468,0,-1,0,0.07215468,0,0,1.387779E-17,0,0,0.07595229,0.07215468,0,0,4.099345,0.8642783,0,0.07595229,-0.07595229,2.030971,33.84945,0.1322261,0.07937014,0,0,0.8642783
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,51.17002,51.17002,0.2600518,0.2600518,0,-1,0,0.2600518,0,0,0,0,0,0.2737388,0.2600518,0,0,4.183737,0.788326,0,0.2737388,-0.2737388,1.742425,29.04036,0.1322261,0.286057,0,0,0.788326
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,50.26489,50.26489,0.2628237,0.2628237,0,-1,0,0.2628237,0,0,0,0,0,0.2766566,0.2628237,0,0,4.487891,0.5145872,0,0.2766566,-0.2766566,1.450803,24.18001,0.1322261,0.2891061,0,0,0.5145872
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,49.38993,49.38993,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.795287,0.2379307,0,0,0,1.450803,24.18001,0.1322261,0,0,0,0.2379307
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,48.73623,48.73623,0.04390654,0.04390654,0,-1,0,0.04390654,0,0,0,0,0,0.04621741,0.04390654,0,0,4.795287,0.2379307,0,0.04621741,-0.04621741,1.402086,23.36805,0.1322261,0.04829719,0,0,0.2379307
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,48.00206,48.00206,0.01544634,0.01544634,0,-1,0,0.01544634,0,0,1.734723E-18,0,0,0.0162593,0.01544634,0,0,4.84664,0.1917133,0,0.0162593,-0.0162593,1.384947,23.08241,0.1322261,0.01699097,0,0,0.1917133
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,47.4087,47.4087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.864706,0.175454,0,0,0,1.384947,23.08241,0.1322261,0,0,0,0.175454
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,47.03659,47.03659,0.1561357,0.1561357,1.608767,0,0.4952935,0.1561357,0,0,0,0,0,0,0,1.452632,1.38,4.864706,0.175454,1.38,0,1.38,2.69413,44.90208,0.1324382,0.1717493,0,1.7,0.175454
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.02533459,47.19471,46.72483,0.1831345,0.1831345,1.635766,0,0.5026641,0.1831345,13.83387,2.220446E-16,0,0,0.02533459,0,0,1.452632,1.38,3.484705,1.417454,1.405335,0,1.405335,4.027348,67.12232,0.1326554,0.201448,0.02026767,1.7,1.442789
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,0.2797023,51.67406,46.3326,0.6166062,0.6166062,1.7,0,0.5202,0.6166062,45.36157,0,0,0,0.2797023,0,0,1.083394,1.029224,2.079371,2.682255,1.308926,0,1.308926,5.269104,87.81822,0.1329106,0.6782669,0.2237618,1.7,2.961957
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,0.3746147,54.43352,47.14722,1.154466,1.154466,0,0,0,1.154466,32.44917,0,0,0,0.3746147,1.215227,1.154466,0,0,0.7704446,3.860289,0,0.8406128,-0.8406128,4.38302,73.05019,0.1329106,1.269913,0.2996918,0,4.234903
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,0.7344402,64.81075,49.47039,0.08196082,0.08196082,0,-1,0,0.08196082,896.087,0,0,0,0.7344402,0.08627454,0.08196082,0,0,1.704459,3.019676,0.6481656,0,0.6481656,4.997924,83.29858,0.1328075,0.0901569,0.5875521,0,3.754116
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,1.177889,79.0122,51.70304,0,0,0,-1,0,0,0,0.1215957,0,0,1.177889,0,0,0,0,1.056293,3.603025,1.056293,0,1.056293,6.000012,100,0.1326399,0,0.9423111,0,4.780914
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,1.294534,85.48597,53.91558,0.8912278,0.8912278,0,-1,0,0.8912278,145.2528,0.3563991,0,0,1.294534,0.9381346,0.8912278,0,0,0,4.553689,0,0,0,6.000012,100,0.1326399,0.9803506,1.035627,0,5.848223
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,1.166255,84.25276,56.08789,0.0991519,0.0991519,0,-1,0,0.0991519,1176.23,1.061885,0,0,1.166255,0.1043704,0.0991519,0,0,0,4.553689,0,0,0,6.000012,100,0.1326399,0.1090671,0.9330039,0,5.719944
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,0.9785687,81.43684,58.32055,0.7261348,0.7261348,0,-1,0,0.7261348,134.7641,0.2142163,0,0,0.9785687,0.7643524,0.7261348,0,0,0,4.553689,0,0,0,6.000012,100,0.1326399,0.7987483,0.782855,0,5.532258
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,0.8668113,79.98638,59.73859,0.7788944,0.7788944,0,-1,0,0.7788944,111.2874,0.04692244,0,0,0.8668113,0.8198888,0.7788944,0,0,0,4.553689,0,0,0,6.000012,100,0.1326399,0.8567839,0.693449,0,5.4205
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,0.8532446,80.34879,60.36212,0.8737513,0.8737513,0,-1,0,0.8737513,97.65302,0,0,0,0.8532446,0.9197382,0.8737513,0,0,0,4.553689,0,0.06649365,-0.06649365,5.929922,98.83183,0.1326399,0.9611264,0.6825957,0,5.406933
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,0.5074604,72.34782,61.15662,0.5972786,0.5972786,0,-1,0,0.5972786,84.9621,0,0,0,0.5074604,0.6287143,0.5972786,0,0,0.07388183,4.487195,0,0.1212539,-0.1212539,5.802109,96.70162,0.1326399,0.6570064,0.4059683,0,4.994656
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,0.3150577,67.28056,60.58337,0.09598476,0.09598476,0,-1,0,0.09598476,328.2372,0.005412763,0,0,0.3150577,0.1010366,0.09598476,0,0,0.2086083,4.365942,0.2086083,0,0.2086083,6.000012,100,0.1326068,0.1055832,0.2520462,0,4.680999
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.07021037,60.08142,58.66249,1.183748,1.183748,0,-1,0,1.183748,5.93119,0,0,0,0.07021037,1.246051,1.183748,0,0,0,4.553689,0,1.17584,-1.17584,4.760567,79.34263,0.1326068,1.302123,0.0561683,0,4.623899
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,56.8824,56.8824,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.306489,3.377848,0,0,0,4.760567,79.34263,0.1326068,0,0,0,3.377848
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,55.21293,55.21293,0.6174893,0.6174893,0,-1,0,0.6174893,0,0,1.110223E-16,0,0,0.6499888,0.6174893,0,0,1.306489,3.377848,0,0.6499888,-0.6499888,4.075419,67.92352,0.1326068,0.6792383,0,0,3.377848
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,53.60381,53.60381,0.4591344,0.4591344,0,-1,0,0.4591344,0,0,5.551115E-17,0,0,0.4832993,0.4591344,0,0,2.028699,2.72786,0,0.4832993,-0.4832993,3.565977,59.43283,0.1326068,0.5050478,0,0,2.72786
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,52.07515,52.07515,0.1657443,0.1657443,0,-1,0,0.1657443,0,0,2.775558E-17,0,0,0.1744677,0.1657443,0,0,2.565698,2.24456,0,0.1744677,-0.1744677,3.382071,56.36775,0.1326068,0.1823188,0,0,2.24456
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,50.99905,50.99905,0.08721092,0.08721092,0,-1,0,0.08721092,0,0,1.387779E-17,0,0,0.09180096,0.08721092,0,0,2.759552,2.070093,0,0.09180096,-0.09180096,3.285305,54.75497,0.1326068,0.09593201,0,0,2.070093
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,50.12409,50.12409,0.1209904,0.1209904,0,-1,0,0.1209904,0,0,0,0,0,0.1273583,0.1209904,0,0,2.861552,1.978292,0,0.1273583,-0.1273583,3.151057,52.51752,0.1326068,0.1330894,0,0,1.978292
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,49.24913,49.24913,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.003062,1.850933,0,0,0,3.151057,52.51752,0.1326068,0,0,0,1.850933
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,48.59543,48.59543,0.02157851,0.02157851,0,-1,0,0.02157851,0,0,0,0,0,0.02271422,0.02157851,0,0,3.003062,1.850933,0,0.02271422,-0.02271422,3.127115,52.11847,0.1326068,0.02373636,0,0,1.850933
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,47.86127,47.86127,0.1044505,0.1044505,0,-1,0,0.1044505,0,0,0,0,0,0.1099479,0.1044505,0,0,3.0283,1.828219,0,0.1099479,-0.1099479,3.011219,50.18689,0.1326068,0.1148956,0,0,1.828219
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,47.28802,47.28802,0.1970581,0.1970581,0,-1,0,0.1970581,0,0,2.775558E-17,0,0,0.2074295,0.1970581,0,0,3.150464,1.718271,0,0.2074295,-0.2074295,2.792569,46.54273,0.1326068,0.2167639,0,0,1.718271
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,46.92596,46.92596,0.1190274,0.1190274,0,0,0,0.1190274,0,0,0,0,0,0.125292,0.1190274,0,0,3.380941,1.510842,0,0.125292,-0.125292,2.6605,44.34158,0.1326068,0.1309302,0,0,1.510842
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.02311142,47.04243,46.6142,0.007918183,0.007918183,0,0,0,0.007918183,291.8778,0,0,0,0.02311142,0.008334929,0.007918183,0,0,3.520155,1.38555,0.01477649,0,0.01477649,2.674518,44.57521,0.1326045,0.008710001,0.01848913,0,1.408661
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.1359819,48.73922,46.1918,0.3140201,0.3140201,0,0,0,0.3140201,43.30359,0,0,0,0.1359819,0.3305475,0.3140201,0,0,3.505378,1.398848,0,0.1945655,-0.1945655,2.469428,41.15705,0.1326045,0.3454221,0.1087856,0,1.53483
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,0.3925064,54.68368,47.03659,0,0,0,0,0,0,0,0,0,0,0.3925064,0,0,0,0,3.721562,1.204283,0.3925064,0,0.3925064,2.841792,47.36311,0.1325424,0,0.3140051,0,1.596789
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,0.3644226,56.54936,49.35976,0.5731698,0.5731698,0,-1,0,0.5731698,63.58021,0,0,0,0.3644226,0.6033366,0.5731698,0,0,3.329056,1.557539,0,0.2389141,-0.2389141,2.589955,43.16583,0.1325424,0.6304867,0.291538,0,1.921961
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,0.4852653,61.49584,51.59241,0.7343317,0.7343317,0,-1,0,0.7343317,66.08259,0,0,0,0.4852653,0.7729807,0.7343317,0,0,3.594516,1.318625,0,0.2877153,-0.2877153,2.286676,38.11119,0.1325424,0.8077648,0.3882123,0,1.80389
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,0.5065155,64.31773,53.77478,1.110009,1.110009,0,-1,0,1.110009,45.63164,0,0,0.1454085,0.5065155,1.168431,1.110009,0,0,3.9142,1.030909,0,0.6619154,-0.6619154,1.588956,26.48255,0.1325424,1.22101,0.4052124,0,1.537425
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,0.4978314,66.46832,55.94709,0,0,0,-1,0,0,0,0,0,0,0.4978314,0,0,0,0,4.649661,0.3689939,0.4978314,0,0.4978314,2.06124,34.35394,0.1324636,0,0.3982651,0,0.8668253
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,0.5327213,69.67026,58.14958,0,0,0,-1,0,0,0,0,0,0,0.5327213,0,0,0,0,4.15183,0.8170422,0.5327213,0,0.5327213,2.566624,42.77699,0.1323795,0,0.4261771,0,1.349764
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,0.5041097,70.53857,59.56762,0.9456908,0.9456908,0,-1,0,0.9456908,53.30598,0,0,0,0.5041097,0.9954639,0.9456908,0,0,3.619108,1.296491,0,0.4913542,-0.4913542,2.048692,34.14479,0.1323795,1.04026,0.4032878,0,1.800601
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,0.2353197,65.11695,60.19115,0.6420552,0.6420552,0,-1,0,0.6420552,36.65102,0,0,0,0.2353197,0.6758476,0.6420552,0,0,4.165058,0.8051372,0,0.4405278,-0.4405278,1.584334,26.40552,0.1323795,0.7062607,0.1882558,0,1.040457
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,0.2210153,65.62883,60.98565,0.3403989,0.3403989,0,-1,0,0.3403989,64.92832,0,5.551115E-17,0,0.2210153,0.3583147,0.3403989,0,0,4.654533,0.3646094,0,0.1372993,-0.1372993,1.439608,23.99342,0.1323795,0.3744388,0.1768123,0,0.5856247
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,0.2172588,64.90299,60.36212,0.5821385,0.4223404,0,-1,0,0.4223404,51.44163,0,0.1597981,0.3831286,0.2172588,0.4445688,0.4223404,0,0,4.807088,0.22731,0,0.22731,-0.22731,1.200002,20,0.1323795,0.6403524,0.173807,0,0.4445688
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.07067052,59.91815,58.49152,0,0,0,-1,0,0,0,0,0,0,0.07067052,0,0,0,0,5.059654,0,0.07067052,0,0.07067052,1.267046,21.1174,0.1323683,0,0.05653642,0,0.07067052
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,56.65108,56.65108,0.8489752,0.0604233,0,-1,0,0.0604233,0,0,0.7885519,0.8734494,0,0.06360347,0.0604233,0,0,4.988984,0.06360347,0,0.06360347,-0.06360347,1.200002,20,0.1323683,0.9338728,0,0,0.06360347
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,55.04197,55.04197,0.4942687,0,0,-1,0,0,0,0,0.4942687,0.5436955,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1323683,0.5436955,0,0,0
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,53.43285,53.43285,0.4190832,0,0,-1,0,0,0,0,0.4190832,0.4609916,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1323683,0.4609916,0,0,0
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,51.93435,51.93435,0.02416787,0,0,-1,0,0,0,0,0.02416787,0.02658465,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1323683,0.02658465,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,50.88842,50.88842,0.03876743,0,0,-1,0,0,0,0,0.03876743,0.04264417,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1323683,0.04264417,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,49.98329,49.98329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1323683,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,49.12845,49.12845,0.08177334,0,0,-1,0,0,0,0,0.08177334,0.08995067,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1323683,0.08995067,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,48.45463,48.45463,0.1117833,0,0,-1,0,0,0,0,0.1117833,0.1229617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1323683,0.1229617,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,47.74059,47.74059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1323683,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,47.17739,47.17739,0.0459347,0,0,-1,0,0,0,0,0.0459347,0.05052817,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1323683,0.05052817,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,46.78517,46.78517,0.01295981,0.01295981,1.465591,0,0.4562064,0.01295981,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1325266,0.01425579,0,1.7,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.01597529,46.79911,46.50357,0.1479889,0.1479889,1.600621,0,0.4930694,0.1479889,10.79492,2.220446E-16,0,0,0.01597529,0,0,1.452632,1.38,3.679654,1.242,1.395975,0,1.395975,3.833524,63.89194,0.1327306,0.1627878,0.01278023,1.7,1.257975
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,0.3242223,52.3194,46.10129,0.2253205,0.2253205,1.677952,0,0.5141809,0.2253205,143.8938,0,0,0,0.3242223,0,0,1.452632,1.38,2.283679,2.498378,1.704222,0,1.704222,5.450291,90.83801,0.132913,0.2478526,0.2593778,1.7,2.8226
