Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,1.067438,82.6871,57.22433,1.058831,1.058831,0,-1,0,1.058831,100.8129,0,0,0,1.067438,1.114559,1.058831,0,0,0,4.553689,0,0.04712085,-0.04712085,5.950342,99.17217,0.1386089,1.164714,0.8539505,0,5.621127
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,0.7392812,74.33253,57.78753,0.07563987,0.07563987,0,-1,0,0.07563987,977.3697,0.6073037,0,0,0.7392812,0.07962091,0.07563987,0,0,0.0523565,4.506568,0.0523565,0,0.0523565,6.000012,100,0.1386016,0.08320386,0.5914249,0,5.245849
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,0.2831783,63.11953,57.27462,1.180029,1.180029,0,-1,0,1.180029,23.99757,0,0,0,0.2831783,1.242136,1.180029,0,0,0,4.553689,0,0.9589575,-0.9589575,4.989182,83.15287,0.1386016,1.298032,0.2265426,0,4.836867
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.04720259,56.48572,55.55487,1.378424,1.378424,0,-1,0,1.378424,3.424387,0,0,0.1362667,0.04720259,1.450973,1.378424,0,0,1.065508,3.594732,0,1.40377,-1.40377,3.509478,58.49119,0.1386016,1.516267,0.03776207,0,3.641934
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,54.02621,54.02621,0.9702415,0.9702415,0,-1,0,0.9702415,0,0,2.220446E-16,0,0,1.021307,0.9702415,0,0,2.625253,2.190961,0,1.021307,-1.021307,2.432926,40.54869,0.1386016,1.067266,0,0,2.190961
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,52.578,52.578,0.3657086,0.3657086,0,-1,0,0.3657086,0,0,5.551115E-17,0,0,0.3849564,0.3657086,0,0,3.760039,1.169654,0,0.3849564,-0.3849564,2.027147,33.78571,0.1386016,0.4022794,0,0,1.169654
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,51.02922,51.02922,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.187768,0.7846978,0,0,0,2.027147,33.78571,0.1386016,0,0,0,0.7846978
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,49.61119,49.61119,0.04938175,0.04938175,0,-1,0,0.04938175,0,0,0,0,0,0.05198079,0.04938175,0,0,4.187768,0.7846978,0,0.05198079,-0.05198079,1.972354,32.8725,0.1386016,0.05431993,0,0,0.7846978
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,48.6256,48.6256,0.04297677,0.04297677,0,-1,0,0.04297677,0,0,6.938894E-18,0,0,0.04523871,0.04297677,0,0,4.245524,0.732717,0,0.04523871,-0.04523871,1.924668,32.07774,0.1386016,0.04727445,0,0,0.732717
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,47.86127,47.86127,0.1362312,0.1362312,0,-1,0,0.1362312,0,0,0,0,0,0.1434013,0.1362312,0,0,4.29579,0.6874784,0,0.1434013,-0.1434013,1.77351,29.55844,0.1386016,0.1498543,0,0,0.6874784
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,47.09694,47.09694,0.1171405,0.1171405,0,-1,0,0.1171405,0,0,1.387779E-17,0,0,0.1233058,0.1171405,0,0,4.455124,0.544077,0,0.1233058,-0.1233058,1.643534,27.39218,0.1386016,0.1288546,0,0,0.544077
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,46.44323,46.44323,0.07126718,0.07126718,0,-1,0,0.07126718,0,0,1.387779E-17,0,0,0.07501809,0.07126718,0,0,4.592131,0.4207712,0,0.07501809,-0.07501809,1.564458,26.07425,0.1386016,0.0783939,0,0,0.4207712
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,45.96049,45.96049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.675484,0.3457532,0,0,0,1.564458,26.07425,0.1386016,0,0,0,0.3457532
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,45.50793,45.50793,0.2694857,0.2694857,0,-1,0,0.2694857,0,0,5.551115E-17,0,0,0.2836691,0.2694857,0,0,4.675484,0.3457532,0,0.2836691,-0.2836691,1.265445,21.0907,0.1386016,0.2964343,0,0,0.3457532
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,45.02519,45.02519,0.07729116,0.07729116,1.529923,0,0.4737689,0.07729116,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.990672,0.06208404,1.38,0,1.38,2.574628,42.91037,0.1387479,0.08502027,0,1.7,0.06208404
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,44.80394,44.80394,0.1339235,0.1339235,1.586555,0,0.4892295,0.1339235,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.610672,1.304084,1.38,0,1.38,3.883811,64.73005,0.1389113,0.1473158,0,1.7,1.304084
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,0.1606319,47.44608,44.462,0.5381857,0.5381857,1.7,0,0.5202,0.5381857,29.84692,0,0,0,0.1606319,0,0,1.161814,1.103724,2.230672,2.546084,1.264356,0,1.264356,5.083283,84.72122,0.1391254,0.5920042,0.1285055,1.7,2.706716
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,0.2381275,49.82974,45.33696,0.09354555,0.09354555,0,0,0,0.09354555,254.5578,0,0,0,0.2381275,0.098469,0.09354555,0,0,0.9663166,3.684004,0.1396585,0,0.1396585,5.215775,86.92941,0.1391057,0.1029001,0.190502,0,3.922132
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,0.5017513,57.08189,47.14722,0,0,0,-1,0,0,0,0,0,0,0.5017513,0,0,0,0,0.8266581,3.809697,0.5017513,0,0.5017513,5.691778,94.86279,0.139035,0,0.401401,0,4.311448
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,0.393428,57.2065,49.41005,0.9222152,0.9222152,0,-1,0,0.9222152,42.6612,0,0,0,0.393428,0.9707528,0.9222152,0,0,0.3249068,4.261273,0,0.5773247,-0.5773247,5.083225,84.72024,0.139035,1.014437,0.3147424,0,4.654701
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,0.6169241,64.47817,51.62259,0.4552585,0.4552585,0,-1,0,0.4552585,135.5107,0,0,0,0.6169241,0.4792195,0.4552585,0,0,0.9663787,3.683948,0.1377046,0,0.1377046,5.213863,86.89754,0.1390156,0.5007844,0.4935393,0,4.300872
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,0.5867599,66.04787,53.68427,0.7001359,0.7001359,0,-1,0,0.7001359,83.80657,0,1.110223E-16,0,0.5867599,0.7369851,0.7001359,0,0,0.8286741,3.807882,0,0.1502253,-0.1502253,5.055511,84.25835,0.1390156,0.7701495,0.4694079,0,4.394642
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,0.1986772,59.7521,55.74596,0.1084388,0.1084388,0,-1,0,0.1084388,183.216,0,0,0,0.1986772,0.1141461,0.1084388,0,0,0.9955912,3.657657,0.08453109,0,0.08453109,5.135705,85.5949,0.1390036,0.1192826,0.1589417,0,3.856334
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.07566554,58.42448,56.91257,0.8493072,0.8493072,0,-1,0,0.8493072,8.90909,0,0,0,0.07566554,0.8940076,0.8493072,0,0,0.91106,3.733735,0,0.8183421,-0.8183421,4.273096,71.21813,0.1390036,0.934238,0.06053244,0,3.8094
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,0.2488385,62.44702,57.33496,0.324648,0.324648,0,-1,0,0.324648,76.6487,0,0,0,0.2488385,0.3417347,0.324648,0,0,1.820329,2.915393,0,0.09289625,-0.09289625,4.175175,69.58611,0.1390036,0.3571128,0.1990708,0,3.164231
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,0.3509664,65.29416,57.93838,0,0,0,-1,0,0,0,0,0,0,0.3509664,0,0,0,0,1.923547,2.822497,0.3509664,0,0.3509664,4.508131,75.13537,0.1389542,0,0.2807731,0,3.173463
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,0.2649651,62.85415,57.3953,1.055574,1.055574,0,-1,0,1.055574,25.10152,0,0,0,0.2649651,1.11113,1.055574,0,0,1.572581,3.138366,0,0.8461654,-0.8461654,3.616194,60.26979,0.1389542,1.161131,0.2119721,0,3.403332
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.05716421,56.79515,55.6655,0.5244881,0.5244881,0,-1,0,0.5244881,10.89905,0,0,0,0.05716421,0.5520927,0.5244881,0,0,2.512764,2.292201,0,0.4949285,-0.4949285,3.094494,51.57479,0.1389542,0.5769369,0.04573137,0,2.349365
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,54.10667,54.10667,1.010329,1.010329,0,-1,0,1.010329,0,0,0,0,0,1.063504,1.010329,0,0,3.062685,1.797272,0,1.063504,-1.063504,1.973462,32.89096,0.1389542,1.111362,0,0,1.797272
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,52.63834,52.63834,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.244357,0.7337681,0,0,0,1.973462,32.89096,0.1389542,0,0,0,0.7337681
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,51.05939,51.05939,0.2399029,0.2399029,0,-1,0,0.2399029,0,0,0,0,0,0.2525293,0.2399029,0,0,4.244357,0.7337681,0,0.2525293,-0.2525293,1.707273,28.45449,0.1389542,0.2638932,0,0,0.7337681
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,49.61119,49.61119,0.3144911,0.3144911,0,-1,0,0.3144911,0,0,5.551115E-17,0,0,0.3310433,0.3144911,0,0,4.524945,0.4812388,0,0.3310433,-0.3310433,1.358322,22.63866,0.1389542,0.3459402,0,0,0.4812388
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,48.65577,48.65577,0.1484358,0.1426857,0,-1,0,0.1426857,0,0,0.00575001,0.02059359,0,0.1501955,0.1426857,0,0,4.89277,0.1501955,0,0.1501955,-0.1501955,1.200002,20,0.1389542,0.1632793,0,0,0.1501955
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,47.89144,47.89144,0.2114906,0,0,-1,0,0,0,0,0.2114906,0.2326396,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1389542,0.2326396,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,47.09694,47.09694,0.1344779,0,0,-1,0,0,0,0,0.1344779,0.1479257,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1389542,0.1479257,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,46.44323,46.44323,0.2401426,0,0,-1,0,0,0,0,0.2401426,0.2641568,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1389542,0.2641568,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,45.99067,45.99067,0.1398971,0,0,-1,0,0,0,0,0.1398971,0.1538868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1389542,0.1538868,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,45.50793,45.50793,0.2140507,0,0,-1,0,0,0,0,0.2140507,0.2354558,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1389542,0.2354558,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,45.02519,45.02519,0.04448164,0.04448164,1.497113,0,0.4648119,0.04448164,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1390892,0.04892981,0,1.7,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,44.80394,44.80394,0.238127,0.238127,1.690759,0,0.5176771,0.238127,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1392832,0.2619397,0,1.7,1.242
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,0.295738,50.08107,44.49217,0.2037655,0.2037655,1.656397,0,0.5082964,0.2037655,145.1365,2.220446E-16,0,0,0.295738,0,0,1.452632,1.38,2.299654,2.484,1.675738,0,1.675738,5.408113,90.13503,0.1394245,0.224142,0.2365904,1.7,2.779738
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,0.6281187,57.83769,45.33696,0.8199092,0.8199092,0,0,0,0.8199092,76.60833,1.110223E-16,0,0,0.6281187,0.8630623,0.8199092,0,0,0.6239164,3.992164,0,0.2349435,-0.2349435,5.160461,86.00751,0.1394245,0.9019001,0.502495,0,4.620283
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,0.9595976,67.62612,47.17739,0.04177097,0.04177097,0,-1,0,0.04177097,2297.283,0.0306635,0,0,0.9595976,0.04396944,0.04177097,0,0,0.8849647,3.757221,0.8849647,0,0.8849647,6.000012,100,0.1393002,0.04594807,0.7676781,0,4.716818
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,1.170588,75.9585,49.44022,0,0,0,-1,0,0,0,1.170588,0,0,1.170588,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1393002,0,0.9364706,0,5.724277
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,1.124485,77.40673,51.65276,0.4155637,0.4155637,0,-1,0,0.4155637,270.5926,0.6870493,0,0,1.124485,0.4374355,0.4155637,0,0,0,4.553689,0,0,0,6.000012,100,0.1393002,0.4571201,0.8995878,0,5.678174
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,1.305263,85.60754,53.74461,1.325947,1.325947,0,-1,0,1.325947,98.44007,0,0,0.07854153,1.305263,1.395733,1.325947,0,0,0,4.553689,0,0.09047049,-0.09047049,5.904648,98.4106,0.1393002,1.458542,1.04421,0,5.858952
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,1.262141,86.98988,55.83647,0,0,0,-1,0,0,0,1.161618,0,0,1.262141,0,0,0,0,0.1005228,4.463218,0.1005228,0,0.1005228,6.000012,100,0.1392861,0,1.009713,0,5.725359
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,1.032249,81.32627,56.96285,0,0,0,-1,0,0,0,1.032249,0,0,1.032249,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1392861,0,0.8257992,0,5.585938
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,0.5641222,69.58776,57.3953,0,0,0,-1,0,0,0,0.5641222,0,0,0.5641222,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1392861,0,0.4512977,0,5.117811
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,0.506659,68.88352,57.98867,0.3622029,0.3622029,0,-1,0,0.3622029,139.8826,0.1253927,0,0,0.506659,0.3812662,0.3622029,0,0,0,4.553689,0,0,0,6.000012,100,0.1392861,0.3984232,0.4053271,0,5.060348
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,0.1789269,61.11779,57.47576,0.153769,0.153769,0,-1,0,0.153769,116.3608,0.01706479,0,0,0.1789269,0.1618621,0.153769,0,0,0,4.553689,0,0,0,6.000012,100,0.1392861,0.1691459,0.1431415,0,4.732616
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.05446043,56.77172,55.69567,1.559327,1.38,0,-1,0,1.38,3.946408,0,0.1793267,0.3352594,0.05446043,1.452632,1.38,0,0,0,4.553689,0,1.398171,-1.398171,4.52621,75.43668,0.1392861,1.715259,0.04356835,0,4.60815
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,54.10667,54.10667,0.9466436,0.9466436,0,-1,0,0.9466436,0,0,0,0,0,0.9964669,0.9466436,0,0,1.553524,3.155518,0,0.9964669,-0.9964669,3.475842,57.93058,0.1392861,1.041308,0,0,3.155518
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,52.60817,52.60817,0.9571037,0.9571037,0,-1,0,0.9571037,0,0,1.110223E-16,0,0,1.007478,0.9571037,0,0,2.660709,2.159051,0,1.007478,-1.007478,2.413867,40.23104,0.1392861,1.052814,0,0,2.159051
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,51.02922,51.02922,0.8422965,0.8422965,0,-1,0,0.8422965,0,0,1.110223E-16,0,0,0.8866279,0.8422965,0,0,3.780128,1.151573,0,0.8866279,-0.8866279,1.479279,24.65461,0.1392861,0.9265261,0,0,1.151573
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,49.58102,49.58102,0.1096104,0.1096104,0,-1,0,0.1096104,0,0,0,0,0,0.1153794,0.1096104,0,0,4.765271,0.2649454,0,0.1153794,-0.1153794,1.357659,22.6276,0.1392861,0.1205715,0,0,0.2649454
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,48.6256,48.6256,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.89347,0.1495661,0,0,0,1.357659,22.6276,0.1392861,0,0,0,0.1495661
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,47.89144,47.89144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.89347,0.1495661,0,0,0,1.357659,22.6276,0.1392861,0,0,0,0.1495661
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,47.09694,47.09694,0.1078034,0.1078034,0,-1,0,0.1078034,0,0,1.387779E-17,0,0,0.1134773,0.1078034,0,0,4.89347,0.1495661,0,0.1134773,-0.1134773,1.238043,20.63401,0.1392861,0.1185837,0,0,0.1495661
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,46.4734,46.4734,0.2328357,0.03428436,0,-1,0,0.03428436,0,0,0.1985513,0.2218349,0,0.03608881,0.03428436,0,0,5.019556,0.03608881,0,0.03608881,-0.03608881,1.200002,20,0.1392861,0.2561192,0,0,0.03608881
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,45.99067,45.99067,0.1530811,0,0,-1,0,0,0,0,0.1530811,0.1683892,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1392861,0.1683892,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,45.50793,45.50793,0.184142,0,0,-1,0,0,0,0,0.184142,0.2025562,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1392861,0.2025562,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,45.05536,45.05536,0.06095811,0.06095811,1.51359,0,0.46931,0.06095811,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1394249,0.06705393,0,1.7,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,44.83411,44.83411,0.288645,0.288645,1.7,0,0.5202,0.288645,0,0,0,0,0,0,0,1.411355,1.340787,3.679654,1.242,1.340787,0,1.340787,3.781168,63.01934,0.1396257,0.3175095,0,1.7,1.242
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.05024112,45.44374,44.52234,0.09831329,0.09831329,1.550945,0,0.479508,0.09831329,51.10308,2.220446E-16,0,0,0.05024112,0,0,1.452632,1.38,2.338867,2.448709,1.430241,0,1.430241,5.138014,85.63339,0.139768,0.1081446,0.0401929,1.7,2.49895
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.08834746,47.0037,45.36713,0.1791878,0.1791878,0,0,0,0.1791878,49.30439,0,2.775558E-17,0,0.08834746,0.1886188,0.1791878,0,0,0.908626,3.735926,0,0.1002713,-0.1002713,5.032319,83.8718,0.139768,0.1971066,0.07067797,0,3.824273
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,0.1966871,50.91479,47.17739,0.347016,0.347016,0,-1,0,0.347016,56.67954,0,0,0,0.1966871,0.36528,0.347016,0,0,1.020038,3.635654,0,0.1685929,-0.1685929,4.854606,80.90993,0.139768,0.3817176,0.1573497,0,3.832341
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.1529646,52.4057,49.47039,0.526679,0.526679,0,-1,0,0.526679,29.04324,0,0,0,0.1529646,0.5543989,0.526679,0,0,1.207364,3.467061,0,0.4014343,-0.4014343,4.431457,73.85747,0.139768,0.5793468,0.1223717,0,3.620026
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.09683648,53.57578,51.70304,0,0,0,-1,0,0,0,0,0,0,0.09683648,0,0,0,0,1.653402,3.065627,0.09683648,0,0.09683648,4.523324,75.38859,0.1397544,0,0.07746918,0,3.162464
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,0.2095896,57.96988,53.7949,0,0,0,-1,0,0,0,0,0,0,0.2095896,0,0,0,0,1.556566,3.15278,0.2095896,0,0.2095896,4.722158,78.70248,0.139725,0,0.1676717,0,3.36237
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,0.5431629,67.4465,55.88675,0.3503829,0.3503829,0,-1,0,0.3503829,155.0198,0,0,0,0.5431629,0.3688241,0.3503829,0,0,1.346976,3.341411,0.1743388,0,0.1743388,4.887551,81.45901,0.1397006,0.3854212,0.4345303,0,3.884573
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,0.3894122,65.21006,57.05336,0.4081291,0.4081291,0,-1,0,0.4081291,95.41399,0,0,0,0.3894122,0.4296096,0.4081291,0,0,1.172637,3.498315,0,0.04019734,-0.04019734,4.845179,80.75282,0.1397006,0.448942,0.3115298,0,3.887728
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,0.2193782,61.93644,57.44559,1.553497,1.38,0,-1,0,1.38,15.89697,2.220446E-16,0.1734971,0.3288468,0.2193782,1.452632,1.38,0,0,1.217301,3.458118,0,1.233253,-1.233253,3.545216,59.08681,0.1397006,1.708847,0.1755025,0,3.677496
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,0.1715363,61.54081,58.03895,0.6303634,0.6303634,0,-1,0,0.6303634,27.21229,0,1.110223E-16,0,0.1715363,0.6635404,0.6303634,0,0,2.587583,2.224865,0,0.4920041,-0.4920041,3.026598,50.4432,0.1397006,0.6933997,0.1372291,0,2.396401
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,0.1918131,61.38739,57.47576,0.3734063,0.3734063,0,-1,0,0.3734063,51.36846,0,5.551115E-17,0,0.1918131,0.3930593,0.3734063,0,0,3.134254,1.732861,0,0.2012462,-0.2012462,2.814466,46.90767,0.1397006,0.4107469,0.1534504,0,1.924674
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.05439573,56.77044,55.69567,1.154134,1.154134,0,-1,0,1.154134,4.713121,0,0,0,0.05439573,1.214878,1.154134,0,0,3.357861,1.531614,0,1.160482,-1.160482,1.59121,26.52011,0.1397006,1.269547,0.04351659,0,1.58601
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,54.10667,54.10667,0.2455943,0.2455943,0,-1,0,0.2455943,0,0,2.775558E-17,0,0,0.2585203,0.2455943,0,0,4.647285,0.3711322,0,0.2585203,-0.2585203,1.318706,21.97839,0.1397006,0.2701537,0,0,0.3711322
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,52.63834,52.63834,0.442692,0.1069813,0,-1,0,0.1069813,0,0,0.3357106,0.3799798,0,0.1126119,0.1069813,0,0,4.93453,0.1126119,0,0.1126119,-0.1126119,1.200002,20,0.1397006,0.4869611,0,0,0.1126119
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,51.02922,51.02922,0.7215812,0,0,-1,0,0,0,0,0.7215812,0.7937393,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1397006,0.7937393,0,0,0
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,49.58102,49.58102,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1397006,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,48.6256,48.6256,0.1103252,0,0,-1,0,0,0,0,0.1103252,0.1213578,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1397006,0.1213578,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,47.89144,47.89144,0.3130825,0,0,-1,0,0,0,0,0.3130825,0.3443907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1397006,0.3443907,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,47.12711,47.12711,0.04068203,0,0,-1,0,0,0,0,0.04068203,0.04475024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1397006,0.04475024,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,46.50357,46.50357,0.1990055,0,0,-1,0,0,0,0,0.1990055,0.218906,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1397006,0.218906,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,46.02084,46.02084,0.1028257,0,0,-1,0,0,0,0,0.1028257,0.1131083,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1397006,0.1131083,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,45.5381,45.5381,0.06864772,0,0,-1,0,0,0,0,0.06864772,0.07551249,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1397006,0.07551249,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,45.08553,45.08553,0.05498871,0.05498871,1.50762,0,0.4676803,0.05498871,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1398364,0.06048758,0,1.7,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,44.86428,44.86428,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1399551,0,0,1.7,1.242
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.01371244,44.80296,44.55251,0.4911934,0.4911934,1.7,0,0.5202,0.4911934,2.791658,0,0,0,0.01371244,0,0,1.208807,1.148366,2.299654,2.484,1.162079,0,1.162079,4.920813,82.01338,0.1401629,0.5403127,0.01096995,1.7,2.497712
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.1345958,47.90514,45.3973,0.7927374,0.7927374,0,0,0,0.7927374,16.97861,0,0,0,0.1345958,0.8344604,0.7927374,0,0,1.137576,3.529871,0,0.6998646,-0.6998646,4.183091,69.71804,0.1401629,0.8720111,0.1076767,0,3.664467
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.122523,49.54509,47.23773,0.7825269,0.7825269,0,-1,0,0.7825269,15.65736,0,0,0,0.122523,0.8237125,0.7825269,0,0,1.915203,2.830006,0,0.7011895,-0.7011895,3.443972,57.39942,0.1401629,0.8607796,0.09801841,0,2.952529
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,0.365233,56.7459,49.53073,0.4580135,0.4580135,0,-1,0,0.4580135,79.74285,0,0,0,0.365233,0.4821194,0.4580135,0,0,2.694303,2.128817,0,0.1168865,-0.1168865,3.320763,55.34594,0.1401629,0.5038148,0.2921864,0,2.49405
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,0.3039245,57.84241,51.79355,0.9709926,0.9709926,0,-1,0,0.9709926,31.3004,0,0,0,0.3039245,1.022097,0.9709926,0,0,2.824176,2.01193,0,0.718173,-0.718173,2.563742,42.72895,0.1401629,1.068092,0.2431396,0,2.315855
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.09202345,55.69043,53.88541,0,0,0,-1,0,0,0,0,0,0,0.09202345,0,0,0,0,3.622146,1.293757,0.09202345,0,0.09202345,2.651043,44.18397,0.14015,0,0.07361876,0,1.385781
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,0.2743651,61.57985,55.97727,0.2066353,0.2066353,0,-1,0,0.2066353,132.7775,0,0,0,0.2743651,0.2175108,0.2066353,0,0,3.530123,1.376578,0.05685423,0,0.05685423,2.70498,45.08291,0.1401421,0.2272988,0.219492,0,1.650944
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,0.3197854,63.7642,57.13382,0.3606393,0.3606393,0,-1,0,0.3606393,88.67181,0,5.551115E-17,0,0.3197854,0.3796203,0.3606393,0,0,3.473269,1.427747,0,0.05983489,-0.05983489,2.641909,44.03172,0.1401421,0.3967032,0.2558283,0,1.747533
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,0.1639966,60.86848,57.5361,0.6563205,0.6563205,0,-1,0,0.6563205,24.98727,0,1.110223E-16,0,0.1639966,0.6908637,0.6563205,0,0,3.539752,1.367912,0,0.5268672,-0.5268672,2.086542,34.77563,0.1401421,0.7219526,0.1311972,0,1.531909
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,0.2736191,63.77281,58.09929,0.4992879,0.4992879,0,-1,0,0.4992879,54.80186,0,0,0,0.2736191,0.5255662,0.4992879,0,0,4.12516,0.8410452,0,0.2519472,-0.2519472,1.820966,30.34938,0.1401421,0.5492167,0.2188953,0,1.114664
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,0.2035688,61.69637,57.5361,0.5644795,0.5644795,0,-1,0,0.5644795,36.0631,0,1.110223E-16,0.02260627,0.2035688,0.594189,0.5644795,0,0,4.405101,0.589098,0,0.3906202,-0.3906202,1.409216,23.48689,0.1401421,0.6209275,0.162855,0,0.7926669
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.05366302,56.8065,55.74596,0,0,0,-1,0,0,0,0,0,0,0.05366302,0,0,0,0,4.839123,0.1984779,0.05366302,0,0.05366302,1.460126,24.33538,0.1401345,0,0.04293041,0,0.2521409
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,54.13684,54.13684,0.2067714,0.2067714,0,-1,0,0.2067714,0,0,2.775558E-17,0,0,0.2176541,0.2067714,0,0,4.78546,0.2467746,0,0.2176541,-0.2176541,1.230698,20.51159,0.1401345,0.2274485,0,0,0.2467746
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,52.66851,52.66851,0.5691797,0.02766445,0,-1,0,0.02766445,0,0,0.5415152,0.5984332,0,0.02912047,0.02766445,0,0,5.027298,0.02912047,0,0.02912047,-0.02912047,1.200002,20,0.1401345,0.6260977,0,0,0.02912047
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,51.05939,51.05939,0.9534827,0,0,-1,0,0,0,0,0.9534827,1.048831,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1401345,1.048831,0,0,0
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,49.64136,49.64136,0.2305741,0,0,-1,0,0,0,0,0.2305741,0.2536315,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1401345,0.2536315,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,48.65577,48.65577,0.1281374,0,0,-1,0,0,0,0,0.1281374,0.1409511,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1401345,0.1409511,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,47.91155,47.91155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1401345,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,47.14722,47.14722,0.05283627,0,0,-1,0,0,0,0,0.05283627,0.0581199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1401345,0.0581199,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,46.55386,46.55386,0.04238657,0,0,-1,0,0,0,0,0.04238657,0.04662523,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1401345,0.04662523,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,46.08118,46.08118,0.1630081,0,0,-1,0,0,0,0,0.1630081,0.179309,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1401345,0.179309,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,45.59844,45.59844,0.08224709,0,0,-1,0,0,0,0,0.08224709,0.0904718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1401345,0.0904718,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,45.1157,45.1157,0.008592249,0.008592249,1.461224,0,0.4550141,0.008592249,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1402552,0.009451474,0,1.7,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,44.8844,44.8844,0.1282686,0.1282686,1.5809,0,0.4876857,0.1282686,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1404116,0.1410955,0,1.7,1.242
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,0.2932939,50.11663,44.57263,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2932939,0,0,1.452632,1.38,2.299654,2.484,1.673294,0,1.673294,5.405794,90.09639,0.1404879,0,0.2346351,1.7,2.777294
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,0.4613468,54.43073,45.45764,0,0,0,0,0,0,0,0,0,0,0.4613468,0,0,0,0,0.6263605,3.989964,0.4613468,0,0.4613468,5.843466,97.39091,0.1404235,0,0.3690774,0,4.451311
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,0.7486509,62.69465,47.28802,0.1842279,0.1842279,0,-1,0,0.1842279,406.3722,0.3897131,0,0,0.7486509,0.1939241,0.1842279,0,0,0.1650137,4.405177,0.1650137,0,0.1650137,6.000012,100,0.1404005,0.2026507,0.5989207,0,5.153828
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,0.969391,70.7389,49.61119,0.639561,0.639561,0,-1,0,0.639561,151.5713,0.296169,0,0,0.969391,0.6732221,0.639561,0,0,0,4.553689,0,0,0,6.000012,100,0.1404005,0.7035171,0.7755129,0,5.52308
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,1.011307,74.54231,51.87401,1.1833,1.1833,0,-1,0,1.1833,85.46492,0,0,0,1.011307,1.245579,1.1833,0,0,0,4.553689,0,0.2342726,-0.2342726,5.753067,95.88426,0.1404005,1.30163,0.8090454,0,5.564996
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,1.113261,80.00421,53.99604,0,0,0,-1,0,0,0,0.8529583,0,0,1.113261,0,0,0,0,0.2603029,4.319417,0.2603029,0,0.2603029,6.000012,100,0.1403642,0,0.8906089,0,5.432677
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,1.278014,87.85383,56.08789,0,0,0,-1,0,0,0,1.278014,0,0,1.278014,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1403642,0,1.022411,0,5.831703
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,1.218024,87.45107,57.27462,0.08573038,0.08573038,0,-1,0,0.08573038,1420.762,1.127782,0,0,1.218024,0.09024251,0.08573038,0,0,0,4.553689,0,0,0,6.000012,100,0.1403642,0.09430341,0.9744194,0,5.771713
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,1.018657,81.81017,57.6769,0.4011056,0.4011056,0,-1,0,0.4011056,253.9622,0.5964404,0,0,1.018657,0.4222164,0.4011056,0,0,0,4.553689,0,0,0,6.000012,100,0.1403642,0.4412161,0.8149254,0,5.572346
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,0.7581587,75.30051,58.20992,0.9562017,0.9562017,0,-1,0,0.9562017,79.28857,0,0,0,0.7581587,1.006528,0.9562017,0,0,0,4.553689,0,0.2483694,-0.2483694,5.738208,95.6366,0.1403642,1.051822,0.606527,0,5.311848
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,0.3418962,64.78675,57.64673,0.09631616,0.09631616,0,-1,0,0.09631616,354.9728,0,0,0,0.3418962,0.1013854,0.09631616,0,0,0.275966,4.305319,0.2405107,0,0.2405107,5.966376,99.4394,0.1403306,0.1059478,0.2735169,0,4.647216
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.05265728,56.87764,55.83647,1.123357,1.123357,0,-1,0,1.123357,4.687492,0,0,0,0.05265728,1.182481,1.123357,0,0,0.03545531,4.521779,0,1.129824,-1.129824,4.775437,79.59046,0.1403306,1.235693,0.04212582,0,4.574437
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,54.19718,54.19718,0.09395976,0.09395976,0,-1,0,0.09395976,0,0,1.387779E-17,0,0,0.09890502,0.09395976,0,0,1.290815,3.391955,0,0.09890502,-0.09890502,4.671182,77.85287,0.1403306,0.1033557,0,0,3.391955
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,52.69868,52.69868,0.158751,0.158751,0,-1,0,0.158751,0,0,0,0,0,0.1671063,0.158751,0,0,1.40071,3.29305,0,0.1671063,-0.1671063,4.495037,74.91712,0.1403306,0.1746261,0,0,3.29305
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,51.07951,51.07951,0.1346785,0.1346785,0,-1,0,0.1346785,0,0,2.775558E-17,0,0,0.1417669,0.1346785,0,0,1.586383,3.125944,0,0.1417669,-0.1417669,4.345601,72.42654,0.1403306,0.1481464,0,0,3.125944
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,49.64136,49.64136,0.2073105,0.2073105,0,-1,0,0.2073105,0,0,2.775558E-17,0,0,0.2182216,0.2073105,0,0,1.743902,2.984177,0,0.2182216,-0.2182216,4.115575,68.59278,0.1403306,0.2280416,0,0,2.984177
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,48.67588,48.67588,0.1091182,0.1091182,0,-1,0,0.1091182,0,0,1.387779E-17,0,0,0.1148613,0.1091182,0,0,1.986371,2.765955,0,0.1148613,-0.1148613,3.994501,66.57488,0.1403306,0.1200301,0,0,2.765955
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,47.94172,47.94172,0.07737863,0.07737863,0,-1,0,0.07737863,0,0,1.387779E-17,0,0,0.08145119,0.07737863,0,0,2.113994,2.651094,0,0.08145119,-0.08145119,3.908644,65.14394,0.1403306,0.0851165,0,0,2.651094
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,47.14722,47.14722,0.06467336,0.06467336,0,-1,0,0.06467336,0,0,1.387779E-17,0,0,0.06807722,0.06467336,0,0,2.204496,2.569643,0,0.06807722,-0.06807722,3.836884,63.94794,0.1403306,0.07114069,0,0,2.569643
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,46.55386,46.55386,0.1004717,0.1004717,0,-1,0,0.1004717,0,0,1.387779E-17,0,0,0.1057597,0.1004717,0,0,2.280137,2.501566,0,0.1057597,-0.1057597,3.725404,62.08994,0.1403306,0.1105189,0,0,2.501566
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,46.08118,46.08118,0.2553235,0.2553235,0,-1,0,0.2553235,0,0,5.551115E-17,0,0,0.2687616,0.2553235,0,0,2.397648,2.395806,0,0.2687616,-0.2687616,3.442104,57.36829,0.1403306,0.2808559,0,0,2.395806
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,45.59844,45.59844,0.1733859,0.1733859,0,-1,0,0.1733859,0,0,2.775558E-17,0,0,0.1825114,0.1733859,0,0,2.696272,2.127044,0,0.1825114,-0.1825114,3.24972,54.16189,0.1403306,0.1907244,0,0,2.127044
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,45.1157,45.1157,0.002440783,0.002440783,0,0,0,0.002440783,0,0,0,0,0,0.002569245,0.002440783,0,0,2.899062,1.944533,0,0.002569245,-0.002569245,3.247012,54.11676,0.1403306,0.002684861,0,0,1.944533
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,44.91457,44.91457,0.1488594,0.1488594,0,0,0,0.1488594,0,0,2.775558E-17,0,0,0.1566941,0.1488594,0,0,2.901917,1.941964,0,0.1566941,-0.1566941,3.081842,51.36393,0.1403306,0.1637453,0,0,1.941964
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,0.2599906,49.46627,44.57263,0.4334432,0.4334432,0,0,0,0.4334432,59.98262,0,0,0,0.2599906,0.4562561,0.4334432,0,0,3.076021,1.785269,0,0.1962654,-0.1962654,2.87496,47.9159,0.1403306,0.4767876,0.2079925,0,2.04526
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,0.4502081,54.22199,45.47776,0,0,0,0,0,0,0,0,0,0,0.4502081,0,0,0,0,3.294094,1.589004,0.4502081,0,0.4502081,3.302065,55.0343,0.1402679,0,0.3601665,0,2.039212
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,0.5052828,57.34033,47.31819,0.2375922,0.2375922,0,-1,0,0.2375922,212.6681,0,0,0,0.5052828,0.250097,0.2375922,0,0,2.843886,1.994191,0.2551858,0,0.2551858,3.544155,59.06913,0.1402324,0.2613514,0.4042262,0,2.499474
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,0.7136012,64.51543,49.64136,0.01276999,0.01276999,0,-1,0,0.01276999,5588.112,0,0,0,0.7136012,0.01344209,0.01276999,0,0,2.5887,2.223859,0.7001591,0,0.7001591,4.208385,70.1396,0.140135,0.01404699,0.5708809,0,2.93746
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,0.8938966,71.56487,51.96452,0.2255922,0.2255922,0,-1,0,0.2255922,396.2444,0,0,0,0.8938966,0.2374655,0.2255922,0,0,1.888541,2.854002,0.6564311,0,0.6564311,4.83113,80.51867,0.1400438,0.2481515,0.7151173,0,3.747898
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,1.027013,77.61521,54.05638,0,0,0,-1,0,0,0,0,0,0,1.027013,0,0,0,0,1.23211,3.44479,1.027013,0,1.027013,5.80544,96.75713,0.1399014,0,0.8216105,0,4.471803
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,0.5186413,67.19655,56.17841,0.9034599,0.9034599,0,-1,0,0.9034599,57.40612,0,1.110223E-16,0,0.5186413,0.9510104,0.9034599,0,0,0.2050971,4.369102,0,0.4323691,-0.4323691,5.349683,89.1612,0.1399014,0.9938059,0.414913,0,4.887743
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,0.8832916,77.59362,57.33496,1.476534,1.38,0,-1,0,1.38,64.00664,2.220446E-16,0.09653448,0.2441879,0.8832916,1.452632,1.38,0,0,0.6855073,3.936732,0,0.5693399,-0.5693399,4.749546,79.15894,0.1399014,1.624188,0.7066333,0,4.820024
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,0.6298405,71.51217,57.70707,0.6571227,0.6571227,0,-1,0,0.6571227,95.84823,0,0,0,0.6298405,0.6917081,0.6571227,0,0,1.318107,3.367393,0,0.06186765,-0.06186765,4.684331,78.07204,0.1399014,0.722835,0.5038724,0,3.997233
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,0.3954185,66.63714,58.27026,0,0,0,-1,0,0,0,0,0,0,0.3954185,0,0,0,0,1.386849,3.305525,0.3954185,0,0.3954185,5.059458,84.32413,0.1398467,0,0.3163348,0,3.700943
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,0.207801,61.93058,57.6769,0,0,0,-1,0,0,0,0,0,0,0.207801,0,0,0,0,0.9914306,3.661402,0.207801,0,0.207801,5.256596,87.60975,0.1398179,0,0.1662408,0,3.869202
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.050288,56.83047,55.83647,0.6615123,0.6615123,0,-1,0,0.6615123,7.601975,0,0,0,0.050288,0.6963288,0.6615123,0,0,0.7836297,3.848422,0,0.6460407,-0.6460407,4.575609,76.25999,0.1398179,0.7276635,0.0402304,0,3.89871
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,54.19718,54.19718,0.7488202,0.7488202,0,-1,0,0.7488202,0,0,1.110223E-16,0,0,0.7882318,0.7488202,0,0,1.501453,3.202382,0,0.7882318,-0.7882318,3.74474,62.4122,0.1398179,0.8237022,0,0,3.202382
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,52.69868,52.69868,0.342852,0.342852,0,-1,0,0.342852,0,0,5.551115E-17,0,0,0.3608969,0.342852,0,0,2.377266,2.41415,0,0.3608969,-0.3608969,3.364321,56.0719,0.1398179,0.3771372,0,0,2.41415
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,51.07951,51.07951,1.010772,1.010772,0,-1,0,1.010772,0,0,2.220446E-16,0,0,1.06397,1.010772,0,0,2.778262,2.053253,0,1.06397,-1.06397,2.242798,37.37989,0.1398179,1.111849,0,0,2.053253
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,49.64136,49.64136,0.1986787,0.1986787,0,-1,0,0.1986787,0,0,2.775558E-17,0,0,0.2091355,0.1986787,0,0,3.960451,0.9892828,0,0.2091355,-0.2091355,2.02235,33.70576,0.1398179,0.2185466,0,0,0.9892828
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,48.67588,48.67588,0.2303657,0.2303657,0,-1,0,0.2303657,0,0,2.775558E-17,0,0,0.2424902,0.2303657,0,0,4.192824,0.7801473,0,0.2424902,-0.2424902,1.766743,29.44565,0.1398179,0.2534023,0,0,0.7801473
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,47.94172,47.94172,0.04530045,0.04530045,0,-1,0,0.04530045,0,0,0,0,0,0.04768469,0.04530045,0,0,4.462258,0.537657,0,0.04768469,-0.04768469,1.716479,28.60792,0.1398179,0.0498305,0,0,0.537657
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,47.17739,47.17739,0.03533785,0.03533785,0,-1,0,0.03533785,0,0,0,0,0,0.03719774,0.03533785,0,0,4.515241,0.4899724,0,0.03719774,-0.03719774,1.677269,27.95442,0.1398179,0.03887163,0,0,0.4899724
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,46.58403,46.58403,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.556571,0.4527746,0,0,0,1.677269,27.95442,0.1398179,0,0,0,0.4527746
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,46.10129,46.10129,0.163963,0.163963,0,-1,0,0.163963,0,0,2.775558E-17,0,0,0.1725927,0.163963,0,0,4.556571,0.4527746,0,0.1725927,-0.1725927,1.49534,24.92229,0.1398179,0.1803593,0,0,0.4527746
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,45.59844,45.59844,0.1823723,0.1823723,0,-1,0,0.1823723,0,0,2.775558E-17,0,0,0.1919709,0.1823723,0,0,4.748341,0.2801819,0,0.1919709,-0.1919709,1.292985,21.54971,0.1398179,0.2006095,0,0,0.2801819
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,45.14588,45.14588,0.1549722,0.1549722,1.607604,0,0.4949758,0.1549722,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.961642,0.08821109,1.38,0,1.38,2.602168,43.36938,0.1399817,0.1704694,0,1.7,0.08821109
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,44.91457,44.91457,0.07752668,0.07752668,1.530158,0,0.4738332,0.07752668,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.581642,1.330211,1.38,0,1.38,3.911351,65.18905,0.1401219,0.08527935,0,1.7,1.330211
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,0.1977735,48.29716,44.6028,1.357039,1.357039,1.7,0,0.5202,1.357039,14.5739,0,0,0,0.1977735,0,0,0.3429614,0.3258133,2.201642,2.572211,0.5235868,0,0.5235868,4.408069,73.46767,0.1402084,1.492743,0.1582188,1.7,2.769984
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,0.5190645,55.68919,45.50793,0.2824027,0.2824027,1.502393,0,0.4662533,0.2824027,183.803,0,0,0,0.5190645,0,0,1.21999,1.158991,1.678055,3.043439,1.678055,0,1.678055,6.000012,100,0.1402985,0.3106429,0.4152516,1.7,3.562504
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,0.5975907,59.39924,47.37853,0.1340897,0.1340897,0,-1,0,0.1340897,445.665,0.4564437,0,0,0.5975907,0.141147,0.1340897,0,0,0,4.553689,0,0,0,6.000012,100,0.1402985,0.1474986,0.4780726,0,5.151279
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,0.6616874,63.44016,49.75198,0,0,0,-1,0,0,0,0.6616874,0,0,0.6616874,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1402985,0,0.5293499,0,5.215376
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,1.084675,76.80434,52.07515,1.016723,1.016723,0,-1,0,1.016723,106.6834,0.01444044,0,0,1.084675,1.070235,1.016723,0,0,0,4.553689,0,0,0,6.000012,100,0.1402985,1.118395,0.86774,0,5.638364
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,1.19492,82.74371,54.22735,0,0,0,-1,0,0,0,1.19492,0,0,1.19492,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1402985,0,0.9559358,0,5.748609
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,1.050209,81.07915,56.33932,1.091382,1.091382,0,-1,0,1.091382,96.22742,0,0,0,1.050209,1.148823,1.091382,0,0,0,4.553689,0,0.09861452,-0.09861452,5.896063,98.26752,0.1402985,1.200521,0.8401672,0,5.603898
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,0.7340638,73.81013,57.44559,0.1996186,0.1996186,0,-1,0,0.1996186,367.7332,0.4143673,0,0,0.7340638,0.2101248,0.1996186,0,0,0.1095717,4.455074,0.1095717,0,0.1095717,6.000012,100,0.1402834,0.2195804,0.587251,0,5.189138
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,0.2997352,64.07616,57.84787,0.3563947,0.3563947,0,-1,0,0.3563947,84.10203,0,0,0,0.2997352,0.3751523,0.3563947,0,0,0,4.553689,0,0.07541715,-0.07541715,5.920516,98.67506,0.1402834,0.3920342,0.2397881,0,4.853424
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.08028278,59.94149,58.32055,0.4794993,0.4794993,0,-1,0,0.4794993,16.74304,0,0,0,0.08028278,0.5047361,0.4794993,0,0,0.08379684,4.478272,0,0.4244534,-0.4244534,5.473102,91.21819,0.1402834,0.5274493,0.06422623,0,4.558555
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.1099771,59.9784,57.75735,0.07410478,0.07410478,0,-1,0,0.07410478,148.4076,0,0,0,0.1099771,0.07800503,0.07410478,0,0,0.5554117,4.053818,0.03197207,0,0.03197207,5.503434,91.72371,0.140279,0.08151525,0.08798168,0,4.163795
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.0155249,56.22254,55.91692,1.285658,1.285658,0,-1,0,1.285658,1.207545,0,2.220446E-16,0.03422328,0.0155249,1.353324,1.285658,0,0,0.5234396,4.082593,0,1.337799,-1.337799,4.09327,68.22102,0.140279,1.414223,0.01241992,0,4.098118
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,54.24746,54.24746,0.5038055,0.5038055,0,-1,0,0.5038055,0,0,1.110223E-16,0,0,0.5303215,0.5038055,0,0,2.009883,2.744794,0,0.5303215,-0.5303215,3.534262,58.90425,0.140279,0.554186,0,0,2.744794
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,52.74897,52.74897,1.331849,1.331849,0,-1,0,1.331849,0,0,0,0.0850344,0,1.401947,1.331849,0,0,2.599129,2.214473,0,1.401947,-1.401947,2.05648,34.2746,0.140279,1.465034,0,0,2.214473
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,51.13985,51.13985,0.3771173,0.3771173,0,-1,0,0.3771173,0,0,5.551115E-17,0,0,0.3969656,0.3771173,0,0,4.156847,0.8125262,0,0.3969656,-0.3969656,1.638042,27.30064,0.140279,0.414829,0,0,0.8125262
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,49.67153,49.67153,0.2515876,0.2515876,0,-1,0,0.2515876,0,0,0,0,0,0.2648291,0.2515876,0,0,4.59792,0.4155606,0,0.2648291,-0.2648291,1.358887,22.64808,0.140279,0.2767464,0,0,0.4155606
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,48.70605,48.70605,0.1552916,0.1431949,0,-1,0,0.1431949,0,0,0.01209665,0.02762581,0,0.1507315,0.1431949,0,0,4.892175,0.1507315,0,0.1507315,-0.1507315,1.200002,20,0.140279,0.1708207,0,0,0.1507315
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,48.00206,48.00206,0.1898902,0,0,-1,0,0,0,0,0.1898902,0.2088792,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.140279,0.2088792,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,47.20756,47.20756,0.05844176,0,0,-1,0,0,0,0,0.05844176,0.06428593,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.140279,0.06428593,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,46.64437,46.64437,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.140279,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,46.13146,46.13146,0.007570857,0,0,-1,0,0,0,0,0.007570857,0.008327943,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.140279,0.008327943,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,45.64873,45.64873,0.1238817,0,0,-1,0,0,0,0,0.1238817,0.1362698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.140279,0.1362698,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,45.17605,45.17605,0.1236978,0.1236978,1.576329,0,0.4864379,0.1236978,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.140432,0.1360676,0,1.7,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,44.94474,44.94474,0.004638166,0.004638166,1.45727,0,0.4539346,0.004638166,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1405492,0.005101982,0,1.7,1.242
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,0.3233497,50.7714,44.63297,0.3673759,0.3673759,1.7,0,0.5202,0.3673759,88.01605,0,0,0,0.3233497,0,0,1.332624,1.265993,2.299654,2.484,1.589343,0,1.589343,5.326151,88.769,0.1407093,0.4041135,0.2586798,1.7,2.80735
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,0.60765,57.613,45.5381,0.3316692,0.3316692,0,0,0,0.3316692,183.2096,0,0,0,0.60765,0.3491255,0.3316692,0,0,0.7103117,3.914408,0.2585244,0,0.2585244,5.571409,92.85663,0.1406737,0.3648362,0.48612,0,4.522058
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,0.6446949,60.50623,47.43887,0.4268411,0.4268411,0,-1,0,0.4268411,151.0386,0,0,0,0.6446949,0.4493064,0.4268411,0,0,0.4517873,4.14708,0.1953886,0,0.1953886,5.756771,95.94599,0.1406468,0.4695252,0.515756,0,4.791775
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,0.5492542,60.98182,49.81232,0,0,0,-1,0,0,0,0.2928555,0,0,0.5492542,0,0,0,0,0.2563987,4.32293,0.2563987,0,0.2563987,6.000012,100,0.1406114,0,0.4394034,0,4.872184
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,0.8774416,71.36733,52.15561,0.2385532,0.2385532,0,-1,0,0.2385532,367.8181,0.626333,0,0,0.8774416,0.2511086,0.2385532,0,0,0,4.553689,0,0,0,6.000012,100,0.1406114,0.2624085,0.7019532,0,5.43113
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,0.707893,69.61008,54.3078,0.3288743,0.3288743,0,-1,0,0.3288743,215.2473,0.3617095,0,0,0.707893,0.3461835,0.3288743,0,0,0,4.553689,0,0,0,6.000012,100,0.1406114,0.3617618,0.5663144,0,5.261582
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,0.7745236,73.71423,56.46,0.1550612,0.1550612,0,-1,0,0.1550612,499.4952,0.6113012,0,0,0.7745236,0.1632224,0.1550612,0,0,0,4.553689,0,0,0,6.000012,100,0.1406114,0.1705674,0.6196188,0,5.328213
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,0.6565451,71.99803,57.55622,0.556725,0.556725,0,-1,0,0.556725,117.9299,0.07051875,0,0,0.6565451,0.5860264,0.556725,0,0,0,4.553689,0,0,0,6.000012,100,0.1406114,0.6123976,0.5252361,0,5.210234
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,0.8702872,77.95344,57.93838,0.2918711,0.2918711,0,-1,0,0.2918711,298.1751,0.5630544,0,0,0.8702872,0.3072328,0.2918711,0,0,0,4.553689,0,0,0,6.000012,100,0.1406114,0.3210582,0.6962298,0,5.423976
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,0.4359675,67.73909,58.44123,0.2153521,0.2153521,0,-1,0,0.2153521,202.444,0.209281,0,0,0.4359675,0.2266865,0.2153521,0,0,0,4.553689,0,0,0,6.000012,100,0.1406114,0.2368874,0.348774,0,4.989656
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,0.2669782,63.33661,57.8177,0,0,0,-1,0,0,0,0.2669782,0,0,0.2669782,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1406114,0,0.2135825,0,4.820667
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.04066658,56.75049,55.94709,0,0,0,-1,0,0,0,0.04066658,0,0,0.04066658,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1406114,0,0.03253327,0,4.594356
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,54.27763,54.27763,0.8425009,0.8425009,0,-1,0,0.8425009,0,0,1.110223E-16,0,0,0.8868431,0.8425009,0,0,0,4.553689,0,0.8868431,-0.8868431,5.065197,84.41978,0.1406114,0.926751,0,0,4.553689
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,52.74897,52.74897,0.7421791,0.7421791,0,-1,0,0.7421791,0,0,1.110223E-16,0,0,0.7812411,0.7421791,0,0,0.9853812,3.666846,0,0.7812411,-0.7812411,4.241697,70.69481,0.1406114,0.816397,0,0,3.666846
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,51.10968,51.10968,0.2369889,0.2369889,0,-1,0,0.2369889,0,0,2.775558E-17,0,0,0.249462,0.2369889,0,0,1.853427,2.885605,0,0.249462,-0.249462,3.978741,66.31222,0.1406114,0.2606878,0,0,2.885605
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,49.64136,49.64136,0.1344011,0.1344011,0,-1,0,0.1344011,0,0,2.775558E-17,0,0,0.1414748,0.1344011,0,0,2.130607,2.636143,0,0.1414748,-0.1414748,3.829613,63.82676,0.1406114,0.1478412,0,0,2.636143
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,48.70605,48.70605,0.1064466,0.1064466,0,-1,0,0.1064466,0,0,1.387779E-17,0,0,0.1120491,0.1064466,0,0,2.287801,2.494668,0,0.1120491,-0.1120491,3.711503,61.85826,0.1406114,0.1170913,0,0,2.494668
