Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,48.00206,48.00206,0.1441723,0.1441723,0,-1,0,0.1441723,0,0,2.775558E-17,0,0,0.1517603,0.1441723,0,0,2.4123,2.382619,0,0.1517603,-0.1517603,3.551534,59.19211,0.1406114,0.1585895,0,0,2.382619
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,47.20756,47.20756,0.09090745,0.09090745,0,-1,0,0.09090745,0,0,1.387779E-17,0,0,0.09569206,0.09090745,0,0,2.580923,2.230859,0,0.09569206,-0.09569206,3.450665,57.51097,0.1406114,0.09999821,0,0,2.230859
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,46.67454,46.67454,0.1200996,0.1200996,0,-1,0,0.1200996,0,0,1.387779E-17,0,0,0.1264207,0.1200996,0,0,2.687247,2.135166,0,0.1264207,-0.1264207,3.317406,55.29,0.1406114,0.1321096,0,0,2.135166
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,46.16163,46.16163,0.02371757,0.02371757,0,-1,0,0.02371757,0,0,0,0,0,0.02496586,0.02371757,0,0,2.827715,2.008746,0,0.02496586,-0.02496586,3.29109,54.85139,0.1406114,0.02608932,0,0,2.008746
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,45.64873,45.64873,0.2193016,0.2193016,0,-1,0,0.2193016,0,0,0,0,0,0.2308438,0.2193016,0,0,2.855454,1.98378,0,0.2308438,-0.2308438,3.047759,50.79589,0.1406114,0.2412318,0,0,1.98378
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,45.19616,45.19616,0.008923005,0.008923005,0,0,0,0.008923005,0,0,1.734723E-18,0,0,0.009392637,0.008923005,0,0,3.111948,1.752936,0,0.009392637,-0.009392637,3.037858,50.63087,0.1406114,0.009815305,0,0,1.752936
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.01717901,45.28965,44.97491,0,0,0,0,0,0,0,0,0,0,0.01717901,0,0,0,0,3.122384,1.743544,0.01717901,0,0.01717901,3.054156,50.9025,0.1406091,0,0.01374321,0,1.760723
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.1322093,47.11395,44.66314,0.1615806,0.1615806,0,0,0,0.1615806,81.82253,0,0,0,0.1322093,0.1700849,0.1615806,0,0,3.105205,1.759005,0,0.03787551,-0.03787551,3.014232,50.23709,0.1406091,0.1777387,0.1057675,0,1.891214
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.1268174,47.90095,45.5381,0.6581042,0.6581042,0,0,0,0.6581042,19.27011,0,0,0,0.1268174,0.6927413,0.6581042,0,0,3.147289,1.721129,0,0.5659239,-0.5659239,2.417696,40.29485,0.1406091,0.7239146,0.1014539,0,1.847946
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.1291773,49.89727,47.45899,1.421389,1.220163,0,-1,0,1.220163,10.58688,0,0.2012261,0.4415397,0.1291773,1.284382,1.220163,0,0,3.776093,1.155205,0,1.155205,-1.155205,1.200002,20,0.1406091,1.563528,0.1033418,0,1.284382
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,0.3421296,56.61541,49.86261,0.6473235,0.3250231,0,-1,0,0.3250231,105.2632,0,0.3223004,0.6470512,0.3421296,0.3421296,0.3250231,0,0,5.059654,0,0,0,0,1.200002,20,0.1406091,0.7120559,0.2737037,0,0.3421296
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,0.4493396,61.41096,52.24612,0.2054445,0.2054445,0,-1,0,0.2054445,218.7157,0,0,0.1406145,0.4493396,0.2162574,0.2054445,0,0,5.059654,0,0.2330821,0,0.2330821,1.421124,23.68534,0.140577,0.225989,0.3594716,0,0.4493396
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,0.4713755,64.22345,54.41843,0.120536,0.120536,0,-1,0,0.120536,391.066,0,0,0,0.4713755,0.12688,0.120536,0,0,4.826572,0.2097739,0.3444954,0,0.3444954,1.747941,29.13229,0.1405295,0.1325897,0.3771004,0,0.6811494
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,0.213834,60.91716,56.57063,0.4893624,0.4893624,0,-1,0,0.4893624,43.69645,0,5.551115E-17,0.003841341,0.213834,0.5151184,0.4893624,0,0,4.482077,0.5198199,0,0.3012843,-0.3012843,1.430359,23.83927,0.1405295,0.5382987,0.1710672,0,0.7336538
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,0.3982251,66.10124,57.70707,0.01123011,0.01123011,0,-1,0,0.01123011,3546.049,0,0,0,0.3982251,0.01182117,0.01123011,0,0,4.816837,0.2185355,0.3864039,0,0.3864039,1.796934,29.94884,0.1404764,0.01235312,0.3185801,0,0.6167607
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,0.3453308,65.27567,58.03895,0.3683924,0.3683924,0,-1,0,0.3683924,93.73993,0,5.551115E-17,0,0.3453308,0.3877815,0.3683924,0,0,4.430433,0.5662991,0,0.0424507,-0.0424507,1.752187,29.20306,0.1404764,0.4052317,0.2762647,0,0.9116299
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,0.1928245,62.51506,58.55186,0.1553496,0.1553496,0,-1,0,0.1553496,124.123,0,0,0,0.1928245,0.1635258,0.1553496,0,0,4.477601,0.5238484,0.02929864,0,0.02929864,1.779982,29.66631,0.1404724,0.1708845,0.1542596,0,0.7166729
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,0.1799957,61.57354,57.89816,0.104784,0.104784,0,-1,0,0.104784,171.7779,0,0,0,0.1799957,0.1102989,0.104784,0,0,4.448302,0.5502172,0.06969679,0,0.06969679,1.846102,30.76831,0.1404628,0.1152624,0.1439966,0,0.7302129
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.04718028,56.97107,56.03761,0.652546,0.6271183,0,-1,0,0.6271183,7.523345,0,0.02542765,0.1265393,0.04718028,0.6601245,0.6271183,0,0,4.378605,0.6129443,0,0.6129443,-0.6129443,1.200002,20,0.1404628,0.7178006,0.03774422,0,0.6601245
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,54.33797,54.33797,0.05961711,0,0,-1,0,0,0,0,0.05961711,0.06557882,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1404628,0.06557882,0,0,0
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,52.80931,52.80931,0.4623381,0,0,-1,0,0,0,0,0.4623381,0.5085719,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1404628,0.5085719,0,0,0
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,51.17002,51.17002,0.6029141,0,0,-1,0,0,0,0,0.6029141,0.6632055,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1404628,0.6632055,0,0,0
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,49.7017,49.7017,0.1220869,0,0,-1,0,0,0,0,0.1220869,0.1342956,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1404628,0.1342956,0,0,0
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,48.73623,48.73623,0.2337216,0,0,-1,0,0,0,0,0.2337216,0.2570937,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1404628,0.2570937,0,0,0
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,48.03223,48.03223,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1404628,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,47.23773,47.23773,0.2904933,0,0,-1,0,0,0,0,0.2904933,0.3195426,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1404628,0.3195426,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,46.69466,46.69466,0.2129367,0,0,-1,0,0,0,0,0.2129367,0.2342304,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1404628,0.2342304,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,46.1918,46.1918,0.1245675,0,0,-1,0,0,0,0,0.1245675,0.1370242,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1404628,0.1370242,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,45.6789,45.6789,0.2108679,0,0,-1,0,0,0,0,0.2108679,0.2319547,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1404628,0.2319547,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,45.22633,45.22633,0.1715201,0.1715201,1.624152,0,0.4994934,0.1715201,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1406288,0.1886722,0,1.7,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.01577131,45.31419,45.02519,0.08702236,0.08702236,1.539654,0,0.4764255,0.08702236,18.12328,2.220446E-16,0,0,0.01577131,0,0,1.452632,1.38,3.679654,1.242,1.395771,0,1.395771,3.83333,63.88871,0.1407673,0.0957246,0.01261705,1.7,1.257771
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.1028065,46.59268,44.69331,0.5941454,0.5941454,1.7,0,0.5202,0.5941454,17.30325,0,0,0,0.1028065,0,0,1.105855,1.050562,2.283883,2.498194,1.153368,0,1.153368,4.927512,82.12503,0.1409649,0.65356,0.08224518,1.7,2.601001
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,0.2196249,49.73969,45.59844,1.281261,1.281261,1.7,0,0.5202,1.281261,17.14131,0,0,0,0.2196249,0,0,0.4187391,0.3978022,1.130515,3.536226,0.6174271,0,0.6174271,5.513254,91.88739,0.1410655,1.409387,0.1756999,1.7,3.755851
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,0.6807274,61.43623,47.5495,0.7976052,0.7976052,0,-1,0,0.7976052,85.34642,0,1.110223E-16,0,0.6807274,0.8395844,0.7976052,0,0,0.5130877,4.09191,0,0.1588569,-0.1588569,5.345804,89.09656,0.1410655,0.8773657,0.5445819,0,4.772637
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,0.5794217,61.83626,49.98329,1.50508,1.38,0,-1,0,1.38,41.98708,2.220446E-16,0.12508,0.2755879,0.5794217,1.452632,1.38,0,0,0.6895954,3.933053,0,0.8732099,-0.8732099,4.42536,73.75586,0.1410655,1.655588,0.4635374,0,4.512475
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.1452352,55.22681,52.38692,0.3023105,0.3023105,0,-1,0,0.3023105,48.04172,0,0,0,0.1452352,0.3182216,0.3023105,0,0,1.659829,3.059843,0,0.1729864,-0.1729864,4.243017,70.7168,0.1410655,0.3325416,0.1161881,0,3.205078
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,0.3164866,60.99585,54.55923,0.4515544,0.4515544,0,-1,0,0.4515544,70.08826,0,0,0,0.3164866,0.4753204,0.4515544,0,0,1.852036,2.886857,0,0.1588338,-0.1588338,4.075591,67.92638,0.1410655,0.4967098,0.2531893,0,3.203343
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,0.4573336,66.4024,56.7416,0.631341,0.631341,0,-1,0,0.631341,72.43845,0,0,0,0.4573336,0.6645694,0.631341,0,0,2.028518,2.728023,0,0.2072358,-0.2072358,3.857145,64.28563,0.1410655,0.6944751,0.3658669,0,3.185357
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,0.4885117,68.3091,57.84787,0.5599353,0.5599353,0,-1,0,0.5599353,87.24433,0,0,0,0.4885117,0.5894055,0.5599353,0,0,2.25878,2.520787,0,0.1008938,-0.1008938,3.750794,62.51311,0.1410655,0.6159288,0.3908094,0,3.009299
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,0.4712128,68.30004,58.20992,0.1959914,0.1959914,0,-1,0,0.1959914,240.4253,0,0,0,0.4712128,0.2063067,0.1959914,0,0,2.370884,2.419893,0.2649061,0,0.2649061,4.002106,66.70163,0.1410291,0.2155905,0.3769702,0,2.891106
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,0.3894098,66.9188,58.66249,0,0,0,-1,0,0,0,0,0,0,0.3894098,0,0,0,0,2.105978,2.658309,0.3894098,0,0.3894098,4.371532,72.85873,0.1409756,0,0.3115279,0,3.047719
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.1532459,61.10775,57.98867,0.3792945,0.3792945,0,-1,0,0.3792945,40.40289,0,0,0,0.1532459,0.3992574,0.3792945,0,0,1.716568,3.008778,0,0.2460115,-0.2460115,4.112214,68.53676,0.1409756,0.417224,0.1225967,0,3.162024
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.04587289,56.99565,56.08789,0.7298153,0.7298153,0,-1,0,0.7298153,6.285548,0,0,0,0.04587289,0.7682266,0.7298153,0,0,1.989914,2.762766,0,0.7223538,-0.7223538,3.350786,55.84632,0.1409756,0.8027968,0.03669832,0,2.808639
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,54.38826,54.38826,1.148512,1.148512,0,-1,0,1.148512,0,0,2.220446E-16,0,0,1.20896,1.148512,0,0,2.792529,2.040412,0,1.20896,-1.20896,2.07643,34.60711,0.1409756,1.263363,0,0,2.040412
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,52.80931,52.80931,0.4199463,0.4199463,0,-1,0,0.4199463,0,0,5.551115E-17,0,0,0.4420488,0.4199463,0,0,4.135818,0.8314525,0,0.4420488,-0.4420488,1.61047,26.84111,0.1409756,0.461941,0,0,0.8314525
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,51.20019,51.20019,0.06908672,0.06908672,0,-1,0,0.06908672,0,0,0,0,0,0.07272287,0.06908672,0,0,4.626984,0.3894038,0,0.07272287,-0.07272287,1.533813,25.56351,0.1409756,0.0759954,0,0,0.3894038
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,49.72181,49.72181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.707787,0.3166809,0,0,0,1.533813,25.56351,0.1409756,0,0,0,0.3166809
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,48.7664,48.7664,0.1730816,0.1730816,0,-1,0,0.1730816,0,0,2.775558E-17,0,0,0.1821912,0.1730816,0,0,4.707787,0.3166809,0,0.1821912,-0.1821912,1.341767,22.36274,0.1409756,0.1903898,0,0,0.3166809
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,48.05235,48.05235,0.04320836,0.04320836,0,-1,0,0.04320836,0,0,0,0,0,0.04548249,0.04320836,0,0,4.910221,0.1344898,0,0.04548249,-0.04548249,1.293824,21.5637,0.1409756,0.0475292,0,0,0.1344898
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,47.28802,47.28802,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.960757,0.08900728,0,0,0,1.293824,21.5637,0.1409756,0,0,0,0.08900728
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,46.72483,46.72483,0.3197497,0.08455691,0,-1,0,0.08455691,0,0,0.2351928,0.2671678,0,0.08900728,0.08455691,0,0,4.960757,0.08900728,0,0.08900728,-0.08900728,1.200002,20,0.1409756,0.3517247,0,0,0.08900728
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,46.22197,46.22197,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1409756,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,45.73924,45.73924,0.09028198,0,0,-1,0,0,0,0,0.09028198,0.09931017,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1409756,0.09931017,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,45.2565,45.2565,0.09690832,0.09690832,1.54954,0,0.4791244,0.09690832,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1411182,0.1065992,0,1.7,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.01280136,45.28991,45.05536,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01280136,0,0,1.452632,1.38,3.679654,1.242,1.392801,0,1.392801,3.830513,63.84175,0.14123,0,0.01024109,1.7,1.254801
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.154224,47.59121,44.72348,1.092965,1.092965,1.7,0,0.5202,1.092965,14.1106,0,0,0,0.154224,0,0,0.6070345,0.5766828,2.286853,2.495521,0.7309068,0,0.7309068,4.523912,75.39838,0.1413516,1.202262,0.1233792,1.7,2.649745
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,0.4199938,53.78222,45.64873,1.06063,1.06063,1.7,0,0.5202,1.06063,39.59851,0,0,0,0.4199938,0,0,0.6393696,0.6074011,1.555946,3.153337,1.027395,0,1.027395,5.498584,91.64289,0.1415162,1.166693,0.3359951,1.7,3.573331
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,0.6139948,60.00169,47.59978,1.030858,1.030858,0,-1,0,1.030858,59.56152,0,0,0,0.6139948,1.085114,1.030858,0,0,0.5285512,4.077993,0,0.4711191,-0.4711191,5.001981,83.36619,0.1415162,1.133944,0.4911958,0,4.691988
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,0.8075133,67.25626,50.09392,0.3391246,0.3391246,0,-1,0,0.3391246,238.117,0,0,0,0.8075133,0.3569733,0.3391246,0,0,1.052017,3.606874,0.4505401,0,0.4505401,5.429401,90.48984,0.1414544,0.373037,0.6460106,0,4.414387
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,0.9688902,74.15205,52.49754,0.03411248,0.03411248,0,-1,0,0.03411248,2840.281,0.3315056,0,0,0.9688902,0.03590787,0.03411248,0,0,0.6014768,4.01236,0.6014768,0,0.6014768,6.000012,100,0.141372,0.03752372,0.7751122,0,4.98125
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,0.4244751,63.48373,54.70003,0.4578758,0.4578758,0,-1,0,0.4578758,92.7053,0,5.551115E-17,0,0.4244751,0.4819745,0.4578758,0,0,0,4.553689,0,0.05749939,-0.05749939,5.939402,98.98984,0.141372,0.5036634,0.3395801,0,4.978164
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,0.577757,69.34787,56.8824,0.161916,0.161916,0,-1,0,0.161916,356.8252,0.3434309,0,0,0.577757,0.1704379,0.161916,0,0,0.06388821,4.49619,0.06388821,0,0.06388821,6.000012,100,0.1413633,0.1781076,0.4622056,0,5.073946
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,0.5242235,69.29478,57.98867,0.3056721,0.3056721,0,-1,0,0.3056721,171.4986,0.2024634,0,0,0.5242235,0.3217601,0.3056721,0,0,0,4.553689,0,0,0,6.000012,100,0.1413633,0.3362393,0.4193788,0,5.077912
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,0.4319011,67.58163,58.38089,0.1400558,0.1400558,0,-1,0,0.1400558,308.3779,0.2844739,0,0,0.4319011,0.1474271,0.1400558,0,0,0,4.553689,0,0,0,6.000012,100,0.1413633,0.1540613,0.3455209,0,4.98559
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,0.3358365,65.90256,58.83345,0.2355029,0.2355029,0,-1,0,0.2355029,142.604,0.08793881,0,0,0.3358365,0.2478977,0.2355029,0,0,0,4.553689,0,0,0,6.000012,100,0.1413633,0.2590531,0.2686692,0,4.889525
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,0.3600921,65.7194,58.14958,1.222249,1.222249,0,-1,0,1.222249,29.46143,0,0,0,0.3600921,1.286578,1.222249,0,0,0,4.553689,0,0.9264861,-0.9264861,5.02341,83.72333,0.1413633,1.344474,0.2880737,0,4.913781
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.04671932,57.15419,56.22869,0.4456301,0.4456301,0,-1,0,0.4456301,10.48388,0,5.551115E-17,0,0.04671932,0.4690843,0.4456301,0,0,1.029429,3.627203,0,0.422365,-0.422365,4.578198,76.30315,0.1413633,0.4901931,0.03737546,0,3.673922
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,54.47877,54.47877,0.9606538,0.9606538,0,-1,0,0.9606538,0,0,2.220446E-16,0,0,1.011214,0.9606538,0,0,1.498723,3.204838,0,1.011214,-1.011214,3.512285,58.53796,0.1413633,1.056719,0,0,3.204838
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,52.86965,52.86965,0.3517897,0.3517897,0,-1,0,0.3517897,0,0,5.551115E-17,0,0,0.370305,0.3517897,0,0,2.622295,2.193623,0,0.370305,-0.370305,3.121949,52.03238,0.1413633,0.3869687,0,0,2.193623
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,51.25048,51.25048,0.3801288,0.3801288,0,-1,0,0.3801288,0,0,0,0,0,0.4001356,0.3801288,0,0,3.033745,1.823318,0,0.4001356,-0.4001356,2.700169,45.00272,0.1413633,0.4181417,0,0,1.823318
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,49.75198,49.75198,0.1687838,0.1687838,0,-1,0,0.1687838,0,0,2.775558E-17,0,0,0.1776672,0.1687838,0,0,3.47834,1.423183,0,0.1776672,-0.1776672,2.512891,41.88144,0.1413633,0.1856622,0,0,1.423183
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,48.79657,48.79657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.675748,1.245516,0,0,0,2.512891,41.88144,0.1413633,0,0,0,1.245516
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,48.08252,48.08252,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.675748,1.245516,0,0,0,2.512891,41.88144,0.1413633,0,0,0,1.245516
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,47.28802,47.28802,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.675748,1.245516,0,0,0,2.512891,41.88144,0.1413633,0,0,0,1.245516
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,46.755,46.755,0.08090573,0.08090573,0,-1,0,0.08090573,0,0,0,0,0,0.08516392,0.08090573,0,0,3.675748,1.245516,0,0.08516392,-0.08516392,2.42312,40.38526,0.1413633,0.0889963,0,0,1.245516
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,46.24209,46.24209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.770375,1.160352,0,0,0,2.42312,40.38526,0.1413633,0,0,0,1.160352
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,45.73924,45.73924,0.1629838,0.1629838,0,-1,0,0.1629838,0,0,0,0,0,0.1715619,0.1629838,0,0,3.770375,1.160352,0,0.1715619,-0.1715619,2.242278,37.37123,0.1413633,0.1792822,0,0,1.160352
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,45.28667,45.28667,0.04695719,0.04695719,0,0,0,0.04695719,0,0,6.938894E-18,0,0,0.04942862,0.04695719,0,0,3.960999,0.9887899,0,0.04942862,-0.04942862,2.190176,36.50286,0.1413633,0.0516529,0,0,0.9887899
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.009361428,45.22681,45.05536,0,0,0,0,0,0,0,0,0,0,0.009361428,0,0,0,0,4.01592,0.9393612,0.009361428,0,0.009361428,2.199057,36.65088,0.141362,0,0.007489142,0,0.9487227
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.02420739,45.18682,44.7436,1.105568,1.105568,1.7,0,0.5202,1.105568,2.189589,0,0,0,0.02420739,0,0,0.5944318,0.5647102,4.006558,0.9477865,0.5889176,0,0.5889176,2.757753,45.96246,0.1414627,1.216125,0.01936592,1.7,0.9719939
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.06146675,46.81614,45.6789,1.074212,1.074212,1.7,0,0.5202,1.074212,5.722029,0,0,0,0.06146675,0,0,0.6257876,0.5944982,3.417641,1.477812,0.6559649,0,0.6559649,3.380056,56.33416,0.1415737,1.181634,0.0491734,1.7,1.539279
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.0867575,49.32174,47.6903,0.6449445,0.6449445,0,-1,0,0.6449445,13.45193,0,0,0,0.0867575,0.678889,0.6449445,0,0,2.761676,2.068181,0,0.5921315,-0.5921315,2.755895,45.93149,0.1415737,0.709439,0.069406,0,2.154938
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,0.1749178,53.55671,50.17438,0,0,0,-1,0,0,0,0,0,0,0.1749178,0,0,0,0,3.4196,1.476049,0.1749178,0,0.1749178,2.921837,48.69718,0.1415497,0,0.1399343,0,1.650967
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,0.2571708,57.72233,52.60817,0.2820141,0.2820141,0,-1,0,0.2820141,91.19075,0,0,0,0.2571708,0.2968569,0.2820141,0,0,3.244682,1.633475,0,0.03968617,-0.03968617,2.880004,47.99997,0.1415497,0.3102155,0.2057366,0,1.890646
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,0.2472035,59.80723,54.82071,0.1132217,0.1132217,0,-1,0,0.1132217,218.3358,0,0,0,0.2472035,0.1191807,0.1132217,0,0,3.288778,1.593789,0.1280228,0,0.1280228,3.001457,50.02418,0.1415322,0.1245439,0.1977628,0,1.840993
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.1112396,59.25866,57.02319,1.082511,1.082511,0,-1,0,1.082511,10.27607,0,0,0,0.1112396,1.139485,1.082511,0,0,3.160755,1.70901,0,1.028245,-1.028245,1.917591,31.95979,0.1415322,1.190762,0.08899165,0,1.820249
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.05983305,59.30205,58.09929,0.3771422,0.3771422,0,-1,0,0.3771422,15.86485,0,5.551115E-17,0,0.05983305,0.3969918,0.3771422,0,0,4.303249,0.6807645,0,0.3371587,-0.3371587,1.562195,26.03653,0.1415322,0.4148564,0.04786644,0,0.7405975
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,0.1845364,62.27811,58.49152,0.6354147,0.501735,0,-1,0,0.501735,36.77964,0,0.1336797,0.3374687,0.1845364,0.5281422,0.501735,0,0,4.67787,0.3436058,0,0.3436058,-0.3436058,1.200002,20,0.1415322,0.6989561,0.1476291,0,0.5281422
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.1301553,61.60229,58.94408,0.3322211,0.1236475,0,-1,0,0.1236475,105.2632,0,0.2085736,0.3407137,0.1301553,0.1301553,0.1236475,0,0,5.059654,0,0,0,0,1.200002,20,0.1415322,0.3654432,0.1041242,0,0.1301553
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.04431285,59.16017,58.27026,1.191198,0.0420972,0,-1,0,0.0420972,105.2632,0,1.149101,1.301898,0.04431285,0.04431285,0.0420972,0,0,5.059654,0,0,0,0,1.200002,20,0.1415322,1.310318,0.03545028,0,0.04431285
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.04272505,57.16564,56.3192,0.2541298,0.0405888,0,-1,0,0.0405888,105.2632,0,0.213541,0.271425,0.04272505,0.04272505,0.0405888,0,0,5.059654,0,0,0,0,1.200002,20,0.1415322,0.2795427,0.03418004,0,0.04272505
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,54.52906,54.52906,0.8377463,0,0,-1,0,0,0,0,0.8377463,0.9215209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1415322,0.9215209,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,52.91994,52.91994,0.7545441,0,0,-1,0,0,0,0,0.7545441,0.8299986,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1415322,0.8299986,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,51.28065,51.28065,1.057673,0,0,-1,0,0,0,0,1.057673,1.163441,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1415322,1.163441,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,49.78215,49.78215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1415322,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,48.84686,48.84686,0.1425058,0,0,-1,0,0,0,0,0.1425058,0.1567564,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1415322,0.1567564,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,48.14286,48.14286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1415322,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,47.34836,47.34836,0.1052379,0,0,-1,0,0,0,0,0.1052379,0.1157617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1415322,0.1157617,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,46.78517,46.78517,0.02068219,0,0,-1,0,0,0,0,0.02068219,0.02275041,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1415322,0.02275041,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,46.27226,46.27226,0.04272524,0,0,-1,0,0,0,0,0.04272524,0.04699776,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1415322,0.04699776,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,45.78952,45.78952,0.09602133,0,0,-1,0,0,0,0,0.09602133,0.1056235,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1415322,0.1056235,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,45.31684,45.31684,0.01057151,0.01057151,1.463203,0,0.4555545,0.01057151,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1416477,0.01162867,0,1.7,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.00690589,45.24219,45.1157,0.1267206,0.1267206,1.579352,0,0.4872631,0.1267206,5.449699,2.220446E-16,0,0,0.00690589,0,0,1.452632,1.38,3.679654,1.242,1.386906,0,1.386906,3.82492,63.74854,0.1417959,0.1393926,0.005524712,1.7,1.248906
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.03586457,45.43145,44.77377,0.09926009,0.09926009,1.551892,0,0.4797664,0.09926009,36.13192,2.220446E-16,0,0,0.03586457,0,0,1.452632,1.38,2.292748,2.490215,1.415865,0,1.415865,5.168127,86.13528,0.1419317,0.1091861,0.02869166,1.7,2.52608
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.1078513,47.71614,45.70907,0.8486425,0.8486425,0,0,0,0.8486425,12.70869,0,0,0,0.1078513,0.8933079,0.8486425,0,0,0.8768839,3.764493,0,0.7854565,-0.7854565,4.340183,72.33624,0.1419317,0.9335067,0.08628108,0,3.872345
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,0.1869156,51.30135,47.74059,0.7961076,0.7961076,0,-1,0,0.7961076,23.47868,0,1.110223E-16,0,0.1869156,0.838008,0.7961076,0,0,1.749613,2.979037,0,0.6510924,-0.6510924,3.653871,60.89774,0.1419317,0.8757183,0.1495325,0,3.165952
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.05140853,51.27422,50.29506,0.130699,0.130699,0,-1,0,0.130699,39.33354,0,0,0,0.05140853,0.1375779,0.130699,0,0,2.473049,2.327945,0,0.08616935,-0.08616935,3.563041,59.3839,0.1419317,0.1437689,0.04112683,0,2.379353
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.09849837,54.69834,52.77914,0.1330646,0.1330646,0,-1,0,0.1330646,74.02299,0,0,0,0.09849837,0.140068,0.1330646,0,0,2.568793,2.241775,0,0.0415696,-0.0415696,3.519223,58.65359,0.1419317,0.146371,0.07879869,0,2.340273
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,0.2767312,60.62549,55.0118,0.5891503,0.5891503,0,-1,0,0.5891503,46.97124,0,1.110223E-16,0,0.2767312,0.6201583,0.5891503,0,0,2.614982,2.200206,0,0.343427,-0.343427,3.157219,52.62021,0.1419317,0.6480654,0.221385,0,2.476937
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,0.3140495,63.76604,57.25451,0.4403265,0.4403265,0,-1,0,0.4403265,71.32195,0,0,0,0.3140495,0.4635016,0.4403265,0,0,2.996567,1.856779,0,0.1494521,-0.1494521,2.999682,49.99461,0.1419317,0.4843592,0.2512396,0,2.170828
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,0.3351361,65.34718,58.32055,1.054992,1.054992,0,-1,0,1.054992,31.7667,0,0,0,0.3351361,1.110518,1.054992,0,0,3.162625,1.707326,0,0.775382,-0.775382,2.182358,36.37256,0.1419317,1.160491,0.2681089,0,2.042463
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,0.298909,64.97336,58.72283,0.6268072,0.6268072,0,-1,0,0.6268072,47.68755,0,0,0,0.298909,0.659797,0.6268072,0,0,4.02416,0.9319444,0,0.360888,-0.360888,1.801949,30.03242,0.1419317,0.6894879,0.2391272,0,1.230853
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.1246666,61.72365,59.17539,0.6417713,0.6417713,0,-1,0,0.6417713,19.4254,1.110223E-16,0,0.1397582,0.1246666,0.6755487,0.6417713,0,0,4.425147,0.5710564,0,0.5508821,-0.5508821,1.221268,20.35443,0.1419317,0.7059484,0.09973332,0,0.6957231
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,0.1624255,61.76219,58.44123,0.6110424,0.1734699,0,-1,0,0.1734699,93.63328,0,0.4375725,0.6221201,0.1624255,0.1825999,0.1734699,0,0,5.037239,0.02017435,0,0.02017435,-0.02017435,1.200002,20,0.1419317,0.6721466,0.1299404,0,0.1825999
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.03629082,57.20935,56.49017,0.1428296,0.03447628,0,-1,0,0.03447628,105.2632,0,0.1083533,0.1502173,0.03629082,0.03629082,0.03447628,0,0,5.059654,0,0,0,0,1.200002,20,0.1419317,0.1571126,0.02903266,0,0.03629082
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,54.64974,54.64974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1419317,0,0,0,0
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,53.03057,53.03057,1.058201,0,0,-1,0,0,0,0,1.058201,1.164021,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1419317,1.164021,0,0,0
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,51.3611,51.3611,0.6448442,0,0,-1,0,0,0,0,0.6448442,0.7093286,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1419317,0.7093286,0,0,0
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,49.86261,49.86261,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1419317,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,48.9072,48.9072,0.02714232,0,0,-1,0,0,0,0,0.02714232,0.02985655,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1419317,0.02985655,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,48.20321,48.20321,0.2543715,0,0,-1,0,0,0,0,0.2543715,0.2798086,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1419317,0.2798086,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,47.37853,47.37853,0.2086128,0,0,-1,0,0,0,0,0.2086128,0.2294741,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1419317,0.2294741,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,46.83545,46.83545,0.07867888,0,0,-1,0,0,0,0,0.07867888,0.08654676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1419317,0.08654676,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,46.3326,46.3326,0.05234614,0,0,-1,0,0,0,0,0.05234614,0.05758075,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1419317,0.05758075,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,45.81969,45.81969,0.1377586,0,0,-1,0,0,0,0,0.1377586,0.1515345,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1419317,0.1515345,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,45.36713,45.36713,0.1234856,0.1234856,1.576117,0,0.48638,0.1234856,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1420792,0.1358342,0,1.7,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.01910192,45.52655,45.17605,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01910192,0,0,1.452632,1.38,3.679654,1.242,1.399102,0,1.399102,3.83649,63.94137,0.1421877,0,0.01528154,1.7,1.261102
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,0.2790701,50.14023,44.86428,0.2410887,0.2410887,1.69372,0,0.5184857,0.2410887,115.7541,0,0,0,0.2790701,0,0,1.452632,1.38,2.280552,2.501192,1.65907,0,1.65907,5.410422,90.17352,0.1423305,0.2651976,0.2232561,1.7,2.780262
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,0.6393732,58.57868,45.78952,0.9081045,0.9081045,0,0,0,0.9081045,70.40745,0,0,0,0.6393732,0.9558994,0.9081045,0,0,0.6214824,3.994355,0,0.3165263,-0.3165263,5.076774,84.61273,0.1423305,0.9989149,0.5114986,0,4.633728
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,0.8114629,64.81036,47.86127,0.2438123,0.2438123,0,-1,0,0.2438123,332.8227,0,0,0,0.8114629,0.2566446,0.2438123,0,0,0.9731782,3.677829,0.5548183,0,0.5548183,5.603121,93.38516,0.1422548,0.2681936,0.6491703,0,4.489291
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,0.8239558,68.04726,50.43586,0.07949593,0.07949593,0,-1,0,0.07949593,1036.475,0.3219159,0,0,0.8239558,0.08367992,0.07949593,0,0,0.4183599,4.177165,0.4183599,0,0.4183599,6.000012,100,0.1421978,0.08744552,0.6591646,0,5.001121
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,0.8153564,70.71795,52.95011,0.620641,0.620641,0,-1,0,0.620641,131.3733,0.1620501,0,0,0.8153564,0.6533063,0.620641,0,0,0,4.553689,0,0,0,6.000012,100,0.1421978,0.6827051,0.6522851,0,5.369045
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,0.8038078,73.02887,55.21293,0,0,0,-1,0,0,0,0.8038078,0,0,0.8038078,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1421978,0,0.6430463,0,5.357497
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,0.5664596,69.66528,57.41542,0,0,0,-1,0,0,0,0.5664596,0,0,0.5664596,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1421978,0,0.4531677,0,5.120149
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,0.5267647,69.96839,58.55186,0.225535,0.225535,0,-1,0,0.225535,233.5623,0.2893594,0,0,0.5267647,0.2374053,0.225535,0,0,0,4.553689,0,0,0,6.000012,100,0.1421978,0.2480885,0.4214118,0,5.080454
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,0.5790163,71.64782,58.94408,0.8163846,0.8163846,0,-1,0,0.8163846,70.92446,0,0,0,0.5790163,0.8593522,0.8163846,0,0,0,4.553689,0,0.2803358,-0.2803358,5.704512,95.07501,0.1421978,0.898023,0.4632131,0,5.132705
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,0.3974163,67.88097,59.39665,0.6995206,0.6995206,0,-1,0,0.6995206,56.81267,0,1.110223E-16,0,0.3974163,0.7363374,0.6995206,0,0,0.3114842,4.273353,0,0.3389211,-0.3389211,5.347258,89.12079,0.1421978,0.7694727,0.3179331,0,4.67077
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.1427578,61.51599,58.60215,0.5159593,0.5159593,0,-1,0,0.5159593,27.66843,0,1.110223E-16,0,0.1427578,0.543115,0.5159593,0,0,0.6880633,3.934432,0,0.4003572,-0.4003572,4.925244,82.08724,0.1421978,0.5675552,0.1142063,0,4.07719
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.02906098,57.17657,56.6008,0,0,0,-1,0,0,0,0,0,0,0.02906098,0,0,0,0,1.132905,3.534075,0.02906098,0,0.02906098,4.952814,82.54674,0.1421938,0,0.02324879,0,3.563136
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,54.76037,54.76037,0.5702917,0.5702917,0,-1,0,0.5702917,0,0,1.110223E-16,0,0,0.600307,0.5702917,0,0,1.103844,3.56023,0,0.600307,-0.600307,4.320035,72.00043,0.1421938,0.6273209,0,0,3.56023
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,53.09091,53.09091,1.657056,1.38,0,-1,0,1.38,0,0,0.2770561,0.4427617,0,1.452632,1.38,0,0,1.770851,2.959923,0,1.452632,-1.452632,2.788827,46.48035,0.1421938,1.822762,0,0,2.959923
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,51.42144,51.42144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.384887,1.507291,0,0,0,2.788827,46.48035,0.1421938,0,0,0,1.507291
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,49.92295,49.92295,0.01077623,0.01077623,0,-1,0,0.01077623,0,0,1.734723E-18,0,0,0.01134341,0.01077623,0,0,3.384887,1.507291,0,0.01134341,-0.01134341,2.77687,46.28107,0.1421938,0.01185386,0,0,1.507291
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,48.95748,48.95748,0.01996111,0.01996111,0,-1,0,0.01996111,0,0,3.469447E-18,0,0,0.02101169,0.01996111,0,0,3.39749,1.495948,0,0.02101169,-0.02101169,2.754721,45.91193,0.1421938,0.02195722,0,0,1.495948
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,48.25349,48.25349,0.2326389,0.2326389,0,-1,0,0.2326389,0,0,2.775558E-17,0,0,0.2448831,0.2326389,0,0,3.420837,1.474936,0,0.2448831,-0.2448831,2.496592,41.60978,0.1421938,0.2559028,0,0,1.474936
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,47.43887,47.43887,0.06838363,0.06838363,0,-1,0,0.06838363,0,0,1.387779E-17,0,0,0.07198277,0.06838363,0,0,3.692929,1.230053,0,0.07198277,-0.07198277,2.420716,40.34518,0.1421938,0.07522199,0,0,1.230053
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,46.89579,46.89579,0.1412466,0.1412466,0,-1,0,0.1412466,0,0,2.775558E-17,0,0,0.1486806,0.1412466,0,0,3.77291,1.15807,0,0.1486806,-0.1486806,2.263992,37.73313,0.1421938,0.1553712,0,0,1.15807
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,46.41306,46.41306,0.05360175,0.05360175,0,-1,0,0.05360175,0,0,6.938894E-18,0,0,0.05642289,0.05360175,0,0,3.938111,1.00939,0,0.05642289,-0.05642289,2.204517,36.74188,0.1421938,0.05896192,0,0,1.00939
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,45.91021,45.91021,0.1564462,0.1564462,0,-1,0,0.1564462,0,0,0,0,0,0.1646802,0.1564462,0,0,4.000803,0.9529666,0,0.1646802,-0.1646802,2.030929,33.84875,0.1421938,0.1720908,0,0,0.9529666
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,45.42747,45.42747,0.172106,0.172106,0,0,0,0.172106,0,0,0,0,0,0.1811642,0.172106,0,0,4.183781,0.7882864,0,0.1811642,-0.1811642,1.839965,30.66603,0.1421938,0.1893166,0,0,0.7882864
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.01521667,45.50551,45.22633,0.1550492,0.1550492,0,0,0,0.1550492,9.814092,0,0,0,0.01521667,0.1632097,0.1550492,0,0,4.385074,0.6071222,0,0.147993,-0.147993,1.683967,28.06606,0.1421938,0.1705541,0.01217334,0,0.6223388
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,0.2078426,48.77902,44.8844,0,0,0,0,0,0,0,0,0,0,0.2078426,0,0,0,0,4.549511,0.4591292,0.2078426,0,0.2078426,1.881144,31.35233,0.1421655,0,0.1662741,0,0.6669718
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,0.5857593,57.47919,45.84986,0.6731214,0.6731214,1.7,0,0.5202,0.6731214,87.02135,0,0,0,0.5857593,0,0,1.026879,0.9755347,4.341668,0.6461875,1.561294,0,1.561294,3.362317,56.03851,0.1423231,0.7404335,0.4686074,1.7,1.231947
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,0.492009,57.75851,47.97189,0.6264434,0.6264434,0,-1,0,0.6264434,78.54006,0,0,0,0.492009,0.6594141,0.6264434,0,0,2.780374,2.051352,0,0.1674051,-0.1674051,3.185857,53.09751,0.1423231,0.6890877,0.3936072,0,2.543361
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,0.7556424,66.55652,50.57666,1.650122,1.38,0,-1,0,1.38,54.75669,2.220446E-16,0.2701221,0.4351344,0.7556424,1.452632,1.38,0,0,2.96638,1.883947,0,0.6969892,-0.6969892,2.451166,40.85268,0.1423231,1.815134,0.6045139,0,2.639589
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,1.088159,78.15508,53.09091,0,0,0,-1,0,0,0,0,0,0,1.088159,0,0,0,0,3.740812,1.186958,1.088159,0,1.088159,3.483484,58.05795,0.1421752,0,0.8705271,0,2.275117
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,1.200234,84.32578,55.32356,0.5010136,0.5010136,0,-1,0,0.5010136,239.5612,0,0,0,1.200234,0.5273828,0.5010136,0,0,2.652653,2.166301,0.6728517,0,0.6728517,4.121807,68.69665,0.1420838,0.551115,0.9601876,0,3.366535
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,0.9670478,80.17899,57.55622,0,0,0,-1,0,0,0,0,0,0,0.9670478,0,0,0,0,1.979802,2.771867,0.9670478,0,0.9670478,5.039229,83.98698,0.1419527,0,0.7736382,0,3.738915
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,0.9658098,81.48612,58.66249,0.8050514,0.8050514,0,-1,0,0.8050514,119.9687,0,0,0,0.9658098,0.8474225,0.8050514,0,0,1.012754,3.64221,0.1183873,0,0.1183873,5.151541,85.85885,0.1419367,0.8855565,0.7726479,0,4.60802
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,0.7643589,76.43223,59.05471,0.2281534,0.2281534,0,-1,0,0.2281534,335.0197,0,0,0,0.7643589,0.2401615,0.2281534,0,0,0.8943668,3.748759,0.5241974,0,0.5241974,5.648839,94.14712,0.1418658,0.2509688,0.6114871,0,4.513118
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,0.48789,70.10157,59.51733,0.8662243,0.8662243,0,-1,0,0.8662243,56.32374,0,0,0,0.48789,0.9118151,0.8662243,0,0,0.3701694,4.220537,0,0.4239251,-0.4239251,5.201982,86.69953,0.1418658,0.9528468,0.390312,0,4.708426
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,0.1541247,61.92798,58.77311,0.8252938,0.8252938,0,-1,0,0.8252938,18.67513,0,0,0,0.1541247,0.8687303,0.8252938,0,0,0.8411973,3.796611,0,0.7146056,-0.7146056,4.448722,74.14521,0.1418658,0.9078231,0.1232997,0,3.950736
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.02253409,57.15783,56.71143,0.7142681,0.7142681,0,-1,0,0.7142681,3.15485,0,1.110223E-16,0,0.02253409,0.7518612,0.7142681,0,0,1.635203,3.082006,0,0.7293271,-0.7293271,3.679944,61.33227,0.1418658,0.785695,0.01802727,0,3.10454
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,54.84083,54.84083,0.1291025,0.1291025,0,-1,0,0.1291025,0,0,2.775558E-17,0,0,0.1358973,0.1291025,0,0,2.445567,2.352679,0,0.1358973,-0.1358973,3.536695,58.9448,0.1418658,0.1420127,0,0,2.352679
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,53.15125,53.15125,0.2558418,0.2558418,0,-1,0,0.2558418,0,0,5.551115E-17,0,0,0.2693072,0.2558418,0,0,2.596564,2.216781,0,0.2693072,-0.2693072,3.25282,54.21357,0.1418658,0.281426,0,0,2.216781
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,51.48178,51.48178,0.3794778,0.3794778,0,-1,0,0.3794778,0,0,5.551115E-17,0,0,0.3994504,0.3794778,0,0,2.895794,1.947474,0,0.3994504,-0.3994504,2.831763,47.19595,0.1418658,0.4174256,0,0,1.947474
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,49.95312,49.95312,0.1707493,0.1707493,0,-1,0,0.1707493,0,0,2.775558E-17,0,0,0.1797361,0.1707493,0,0,3.339628,1.548024,0,0.1797361,-0.1797361,2.642304,44.03831,0.1418658,0.1878242,0,0,1.548024
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,48.98765,48.98765,0.10391,0.10391,0,-1,0,0.10391,0,0,1.387779E-17,0,0,0.109379,0.10391,0,0,3.539335,1.368288,0,0.109379,-0.109379,2.527009,42.11673,0.1418658,0.114301,0,0,1.368288
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,48.28366,48.28366,0.2248837,0.2248837,0,-1,0,0.2248837,0,0,2.775558E-17,0,0,0.2367197,0.2248837,0,0,3.660867,1.258909,0,0.2367197,-0.2367197,2.277484,37.95799,0.1418658,0.2473721,0,0,1.258909
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,47.45899,47.45899,0.0279108,0.0279108,0,-1,0,0.0279108,0,0,3.469447E-18,0,0,0.02937979,0.0279108,0,0,3.923889,1.022189,0,0.02937979,-0.02937979,2.246515,37.44184,0.1418658,0.03070188,0,0,1.022189
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,46.92596,46.92596,0.1496061,0.1496061,0,-1,0,0.1496061,0,0,2.775558E-17,0,0,0.1574801,0.1496061,0,0,3.956533,0.9928092,0,0.1574801,-0.1574801,2.080517,34.67521,0.1418658,0.1645667,0,0,0.9928092
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,46.41306,46.41306,0.05971404,0.05971404,0,-1,0,0.05971404,0,0,6.938894E-18,0,0,0.06285688,0.05971404,0,0,4.131511,0.8353291,0,0.06285688,-0.06285688,2.01426,33.57093,0.1418658,0.06568544,0,0,0.8353291
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,45.94038,45.94038,0.05229358,0.05229358,0,-1,0,0.05229358,0,0,0,0,0,0.05504587,0.05229358,0,0,4.201352,0.7724723,0,0.05504587,-0.05504587,1.956236,32.60387,0.1418658,0.05752294,0,0,0.7724723
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,45.47776,45.47776,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.262514,0.7174264,0,0,0,1.956236,32.60387,0.1418658,0,0,0,0.7174264
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.02062124,45.63515,45.2565,0.05817012,0.05817012,0,0,0,0.05817012,35.44988,0,0,0,0.02062124,0.06123171,0.05817012,0,0,4.262514,0.7174264,0,0.04061047,-0.04061047,1.913429,31.89042,0.1418658,0.06398714,0.01649699,0,0.7380476
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,0.2038345,48.76388,44.94474,0.1607368,0.1607368,0,0,0,0.1607368,126.8126,0,0,0,0.2038345,0.1691966,0.1607368,0,0,4.307637,0.6768159,0.03463794,0,0.03463794,1.946289,32.43809,0.1418611,0.1768104,0.1630676,0,0.8806505
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,0.2762515,51.16822,45.91021,0.8068895,0.8068895,1.7,0,0.5202,0.8068895,34.2366,0,0,0,0.2762515,0,0,0.8931106,0.848455,4.272999,0.7079901,1.124707,0,1.124707,3.01328,50.22123,0.1420429,0.8875784,0.2210012,1.7,0.9842415
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,0.5726931,59.5871,48.05235,1.071566,1.071566,0,-1,0,1.071566,53.44448,0,0,0,0.5726931,1.127965,1.071566,0,0,3.148292,1.720226,0,0.5552716,-0.5552716,2.427972,40.46612,0.1420429,1.178723,0.4581545,0,2.292919
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,0.403494,58.76871,50.68728,0.8068162,0.8068162,0,-1,0,0.8068162,50.01065,0,0,0,0.403494,0.8492802,0.8068162,0,0,3.765261,1.164954,0,0.4457862,-0.4457862,1.958072,32.63447,0.1420429,0.8874978,0.3227952,0,1.568448
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,0.2778275,58.76593,53.20153,0.90712,0.90712,0,-1,0,0.90712,30.62743,0,0,0.2618351,0.2778275,0.9548631,0.90712,0,0,4.260579,0.7191681,0,0.6770356,-0.6770356,1.244414,20.74019,0.1420429,0.997832,0.222262,0,0.9969956
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,0.2983583,61.55587,55.46436,0,0,0,-1,0,0,0,0,0,0,0.2983583,0,0,0,0,5.012841,0.04213245,0.2983583,0,0.2983583,1.527461,25.45764,0.1420026,0,0.2386866,0,0.3404907
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,0.6010156,70.81321,57.70707,0,0,0,-1,0,0,0,0,0,0,0.6010156,0,0,0,0,4.714482,0.3106549,0.6010156,0,0.6010156,2.097635,34.96051,0.1419214,0,0.4808124,0,0.9116704
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,0.5478908,70.77805,58.83345,0.2369123,0.2369123,0,-1,0,0.2369123,231.2632,0,0,0,0.5478908,0.2493813,0.2369123,0,0,4.113467,0.8515689,0.2985095,0,0.2985095,2.380826,39.68035,0.1418811,0.2606035,0.4383127,0,1.39946
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,0.3915949,67.5669,59.22568,0.1779969,0.1779969,0,-1,0,0.1779969,220.001,0,0,0,0.3915949,0.1873651,0.1779969,0,0,3.814957,1.120227,0.2042298,0,0.2042298,2.574575,42.9095,0.1418536,0.1957965,0.3132759,0,1.511822
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,0.2950679,65.88858,59.67825,0.0696557,0.0696557,0,-1,0,0.0696557,423.6091,0,0,0,0.2950679,0.07332179,0.0696557,0,0,3.610727,1.304034,0.2217461,0,0.2217461,2.784942,46.41561,0.1418236,0.07662127,0.2360543,0,1.599102
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.1395,61.74569,58.8938,1.078552,1.078552,0,-1,0,1.078552,12.93401,0,0,0,0.1395,1.135318,1.078552,0,0,3.388981,1.503606,0,0.9958177,-0.9958177,1.735258,28.92091,0.1418236,1.186407,0.1116,0,1.643106
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.03744807,57.59629,56.85223,0.2844595,0.2844595,0,-1,0,0.2844595,13.16464,0,5.551115E-17,0,0.03744807,0.2994311,0.2844595,0,0,4.495445,0.5077881,0,0.261983,-0.261983,1.459104,24.31835,0.1418236,0.3129055,0.02995846,0,0.5452362
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,54.96151,54.96151,0.7300488,0.2335148,0,-1,0,0.2335148,0,0,0.496534,0.5695388,0,0.2458051,0.2335148,0,0,4.786538,0.2458051,0,0.2458051,-0.2458051,1.200002,20,0.1418236,0.8030537,0,0,0.2458051
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,53.20153,53.20153,0.5828927,0,0,-1,0,0,0,0,0.5828927,0.641182,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1418236,0.641182,0,0,0
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,51.53207,51.53207,0.3853924,0,0,-1,0,0,0,0,0.3853924,0.4239316,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1418236,0.4239316,0,0,0
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,49.98329,49.98329,0.02370179,0,0,-1,0,0,0,0,0.02370179,0.02607197,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1418236,0.02607197,0,0,0
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,49.04799,49.04799,0.151543,0,0,-1,0,0,0,0,0.151543,0.1666973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1418236,0.1666973,0,0,0
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,48.31383,48.31383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1418236,0,0,0,0
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,47.48916,47.48916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1418236,0,0,0,0
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,46.98631,46.98631,0.1411189,0,0,-1,0,0,0,0,0.1411189,0.1552307,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1418236,0.1552307,0,0,0
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,46.4734,46.4734,0.03594213,0,0,-1,0,0,0,0,0.03594213,0.03953634,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1418236,0.03953634,0,0,0
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,45.96049,45.96049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1418236,0,0,0,0
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,45.47776,45.47776,0.06701364,0.06701364,1.519645,0,0.4709632,0.06701364,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1419531,0.073715,0,1.7,0
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.0227931,45.70539,45.28667,0.05883544,0.05883544,1.511467,0,0.4687305,0.05883544,38.74043,0,0,0,0.0227931,0,0,1.452632,1.38,3.679654,1.242,1.402793,0,1.402793,3.839992,63.99973,0.1420768,0.06471898,0.01823448,1.7,1.264793
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.1218393,47.23525,44.97491,0.3154758,0.3154758,1.7,0,0.5202,0.3154758,38.6208,0,0,0,0.1218393,0,0,1.384524,1.315298,2.276861,2.504514,1.437137,0,1.437137,5.20338,86.72282,0.1422497,0.3470234,0.09747141,1.7,2.626353
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,0.3169933,52.00732,45.94038,0.1676607,0.1676607,0,0,0,0.1676607,189.0684,0,0,0,0.3169933,0.1764849,0.1676607,0,0,0.839724,3.797937,0.1405084,0,0.1405084,5.336678,88.94445,0.1422307,0.1844268,0.2535946,0,4.114931
