Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,0.4847084,57.78608,48.14286,0.720459,0.720459,0,-1,0,0.720459,67.27771,0,0,0,0.4847084,0.758378,0.720459,0,0,0.6992157,3.924395,0,0.2736696,-0.2736696,5.048205,84.13657,0.1422307,0.792505,0.3877667,0,4.409103
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,0.6306149,63.88397,50.79791,0.4100507,0.4100507,0,-1,0,0.4100507,153.7895,0,0,0,0.6306149,0.4316323,0.4100507,0,0,1.003293,3.650725,0.1989825,0,0.1989825,5.236976,87.28276,0.1422039,0.4510558,0.5044919,0,4.28134
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,0.3105379,59.59739,53.34233,0.1310065,0.1310065,0,-1,0,0.1310065,237.0401,0,0,0,0.3105379,0.1379015,0.1310065,0,0,0.8043104,3.82981,0.1726364,0,0.1726364,5.400753,90.01237,0.1421807,0.1441071,0.2484303,0,4.140347
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,0.1939716,59.48925,55.58504,0,0,0,-1,0,0,0,0,0,0,0.1939716,0,0,0,0,0.6316741,3.985182,0.1939716,0,0.1939716,5.584771,93.07933,0.1421546,0,0.1551773,0,4.179154
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,0.4026216,66.34973,57.84787,0.6815557,0.6815557,0,-1,0,0.6815557,59.07391,0,0,0,0.4026216,0.7174271,0.6815557,0,0,0.4377024,4.159757,0,0.3148055,-0.3148055,5.252937,87.54877,0.1421546,0.7497113,0.3220973,0,4.562378
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,0.1987533,63.10639,59.00443,0.07072791,0.07072791,0,-1,0,0.07072791,281.0111,0,0,0,0.1987533,0.07445043,0.07072791,0,0,0.7874863,3.844951,0.1243029,0,0.1243029,5.370861,89.51417,0.1421379,0.0778007,0.1590026,0,4.043705
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,0.2584423,64.74186,59.34636,0,0,0,-1,0,0,0,0,0,0,0.2584423,0,0,0,0,0.6631835,3.956824,0.2584423,0,0.2584423,5.616041,93.60049,0.1421031,0,0.2067538,0,4.215266
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,0.2505605,65.09315,59.84921,0.00249208,0.00249208,0,-1,0,0.00249208,10054.27,0,0,0,0.2505605,0.002623243,0.00249208,0,0,0.4047411,4.189422,0.2479373,0,0.2479373,5.851255,97.52072,0.1420698,0.002741288,0.2004484,0,4.439982
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.06961616,60.46537,59.05471,0.780304,0.780304,0,-1,0,0.780304,8.921672,0,1.110223E-16,0,0.06961616,0.8213726,0.780304,0,0,0.1568039,4.412565,0,0.7517564,-0.7517564,5.058834,84.31373,0.1420698,0.8583344,0.05569293,0,4.482182
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.03579658,57.67448,56.96285,1.323802,1.323802,0,-1,0,1.323802,2.704074,0,0,0.07618205,0.03579658,1.393476,1.323802,0,0,0.9920888,3.660809,0,1.357679,-1.357679,3.627714,60.46179,0.1420698,1.456182,0.02863726,0,3.696606
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,55.04197,55.04197,0.4654291,0.4654291,0,-1,0,0.4654291,0,0,5.551115E-17,0,0,0.4899254,0.4654291,0,0,2.500621,2.30313,0,0.4899254,-0.4899254,3.111288,51.85469,0.1420698,0.5119721,0,0,2.30313
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,53.29205,53.29205,0.9448743,0.9448743,0,-1,0,0.9448743,0,0,1.110223E-16,0,0,0.9946046,0.9448743,0,0,3.044983,1.813205,0,0.9946046,-0.9946046,2.062882,34.38131,0.1420698,1.039362,0,0,1.813205
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,51.59241,51.59241,1.483926,0.77767,0,-1,0,0.77767,0,0,0.7062564,0.854649,0,0.8185999,0.77767,0,0,4.150099,0.8185999,0,0.8185999,-0.8185999,1.200002,20,0.1420698,1.632319,0,0,0.8185999
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,50.03358,50.03358,0.1617921,0,0,-1,0,0,0,0,0.1617921,0.1779713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1420698,0.1779713,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,49.07816,49.07816,0.04627355,0,0,-1,0,0,0,0,0.04627355,0.05090091,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1420698,0.05090091,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,48.36412,48.36412,0.2170749,0,0,-1,0,0,0,0,0.2170749,0.2387824,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1420698,0.2387824,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,47.5495,47.5495,0.02840202,0,0,-1,0,0,0,0,0.02840202,0.03124222,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1420698,0.03124222,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,47.03659,47.03659,0.09326734,0,0,-1,0,0,0,0,0.09326734,0.1025941,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1420698,0.1025941,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,46.53374,46.53374,0.02211746,0,0,-1,0,0,0,0,0.02211746,0.02432921,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1420698,0.02432921,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,45.99067,45.99067,0.03989686,0,0,-1,0,0,0,0,0.03989686,0.04388655,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1420698,0.04388655,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,45.5381,45.5381,0.2159083,0.2159083,1.66854,0,0.5116114,0.2159083,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1422409,0.2374991,0,1.7,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.02297079,45.75909,45.33696,0.08243952,0.08243952,1.535071,0,0.4751744,0.08243952,27.86381,0,0,0,0.02297079,0,0,1.452632,1.38,3.679654,1.242,1.402971,0,1.402971,3.84016,64.00254,0.1423703,0.09068347,0.01837663,1.7,1.264971
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,0.2762733,50.23127,45.00508,0.9680704,0.9680704,1.7,0,0.5202,0.9680704,28.53856,0,0,0,0.2762733,0,0,0.7319295,0.6953331,2.276684,2.504674,0.9716064,0,0.9716064,4.761907,79.36496,0.1425242,1.064878,0.2210187,1.7,2.780947
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,0.5967503,57.86969,45.99067,0.6913851,0.6913851,1.364296,0,0.4285527,0.6913851,86.31229,0,0,0,0.5967503,0,0,0.6729105,0.639265,1.305077,3.379119,1.236015,0,1.236015,5.934494,98.90804,0.1426266,0.7605236,0.4774002,1.7,3.97587
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,0.8754647,66.79938,48.25349,0,0,0,-1,0,0,0,0.8064029,0,0,0.8754647,0,0,0,0,0.06906187,4.491533,0.06906187,0,0.06906187,6.000012,100,0.1426173,0,0.7003718,0,5.366998
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,1.003404,73.20807,50.93871,1.157014,1.157014,0,-1,0,1.157014,86.72357,0,0,0,1.003404,1.21791,1.157014,0,0,0,4.553689,0,0.2145056,-0.2145056,5.773903,96.23153,0.1426173,1.272715,0.8027232,0,5.557093
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,1.084009,78.55889,53.5133,0.4125137,0.4125137,0,-1,0,0.4125137,262.7812,0.4114441,0,0,1.084009,0.434225,0.4125137,0,0,0.2383396,4.339183,0.2383396,0,0.2383396,6.000012,100,0.1425853,0.4537651,0.8672069,0,5.423192
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,1.317778,88.81797,55.8063,1.331749,1.331749,0,-1,0,1.331749,98.95089,0,2.220446E-16,0.0849243,1.317778,1.401841,1.331749,0,0,0,4.553689,0,0.08406357,-0.08406357,5.911401,98.52316,0.1425853,1.464924,1.054222,0,5.871467
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,1.329407,92.3156,58.03895,0.3151556,0.3151556,0,-1,0,0.3151556,421.8256,0.9042604,0,0,1.329407,0.3317428,0.3151556,0,0,0.09340397,4.469625,0.09340397,0,0.09340397,6.000012,100,0.1425728,0.3466712,1.063526,0,5.799033
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,1.219982,90.11285,59.22568,0.3007838,0.3007838,0,-1,0,0.3007838,405.601,0.9033676,0,0,1.219982,0.3166145,0.3007838,0,0,0,4.553689,0,0,0,6.000012,100,0.1425728,0.3308621,0.9759856,0,5.773671
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,0.9981179,83.53606,59.56762,0.1969108,0.1969108,0,-1,0,0.1969108,506.8882,0.7908433,0,0,0.9981179,0.2072746,0.1969108,0,0,0,4.553689,0,0,0,6.000012,100,0.1425728,0.2166019,0.7984943,0,5.551807
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,0.5817279,72.96843,60.08052,0.1236331,0.1236331,0,-1,0,0.1236331,470.5275,0.4515877,0,0,0.5817279,0.1301401,0.1236331,0,0,0,4.553689,0,0,0,6.000012,100,0.1425728,0.1359964,0.4653823,0,5.135417
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,0.3145786,65.84459,59.22568,0,0,0,-1,0,0,0,0.3145786,0,0,0.3145786,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1425728,0,0.2516629,0,4.868268
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.03265736,57.78352,57.13382,0.5666956,0.5666956,0,-1,0,0.5666956,5.76277,0,1.110223E-16,0,0.03265736,0.5965217,0.5666956,0,0,0,4.553689,0,0.5638643,-0.5638643,5.405647,90.09393,0.1425728,0.6233651,0.02612589,0,4.586346
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,55.18276,55.18276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6265159,3.989825,0,0,0,5.405647,90.09393,0.1425728,0,0,0,3.989825
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,53.40268,53.40268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6265159,3.989825,0,0,0,5.405647,90.09393,0.1425728,0,0,0,3.989825
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,51.67287,51.67287,1.060218,1.060218,0,-1,0,1.060218,0,0,0,0,0,1.116019,1.060218,0,0,0.6265159,3.989825,0,1.116019,-1.116019,4.229259,70.48751,0.1425728,1.16624,0,0,3.989825
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,50.12409,50.12409,0.1767589,0.1767589,0,-1,0,0.1767589,0,0,2.775558E-17,0,0,0.1860619,0.1767589,0,0,1.866538,2.873805,0,0.1860619,-0.1860619,4.033133,67.21874,0.1425728,0.1944347,0,0,2.873805
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,49.15862,49.15862,0.03835167,0.03835167,0,-1,0,0.03835167,0,0,6.938894E-18,0,0,0.04037018,0.03835167,0,0,2.073273,2.687743,0,0.04037018,-0.04037018,3.990579,66.50951,0.1425728,0.04218684,0,0,2.687743
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,48.42446,48.42446,0.06066735,0.06066735,0,-1,0,0.06066735,0,0,0,0,0,0.06386036,0.06066735,0,0,2.118129,2.647373,0,0.06386036,-0.06386036,3.923264,65.3876,0.1425728,0.06673408,0,0,2.647373
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,47.59978,47.59978,0.1336221,0.1336221,0,-1,0,0.1336221,0,0,0,0,0,0.1406548,0.1336221,0,0,2.189085,2.583513,0,0.1406548,-0.1406548,3.775001,62.91655,0.1425728,0.1469843,0,0,2.583513
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,47.09694,47.09694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.345368,2.442858,0,0,0,3.775001,62.91655,0.1425728,0,0,0,2.442858
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,46.58403,46.58403,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.345368,2.442858,0,0,0,3.775001,62.91655,0.1425728,0,0,0,2.442858
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,46.05101,46.05101,0.2593206,0.2593206,0,-1,0,0.2593206,0,0,5.551115E-17,0,0,0.272969,0.2593206,0,0,2.345368,2.442858,0,0.272969,-0.272969,3.487266,58.12098,0.1425728,0.2852526,0,0,2.442858
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,45.59844,45.59844,0.1255927,0.1255927,0,0,0,0.1255927,0,0,0,0,0,0.1322028,0.1255927,0,0,2.648667,2.169889,0,0.1322028,-0.1322028,3.347912,55.79842,0.1425728,0.138152,0,0,2.169889
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.01677733,45.67527,45.36713,0.07047797,0.07047797,0,0,0,0.07047797,23.80506,0,0,0,0.01677733,0.07418734,0.07047797,0,0,2.795559,2.037686,0,0.05741001,-0.05741001,3.287397,54.78983,0.1425728,0.07752577,0.01342186,0,2.054463
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,0.2618594,50.00145,45.05536,0,0,0,0,0,0,0,0,0,0,0.2618594,0,0,0,0,2.859348,1.980276,0.2618594,0,0.2618594,3.535818,58.93018,0.1425377,0,0.2094875,0,2.242135
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,0.5915091,57.82187,46.05101,0.7555659,0.7555659,0,0,0,0.7555659,78.2869,0,1.110223E-16,0,0.5915091,0.7953325,0.7555659,0,0,2.597488,2.215949,0,0.2038234,-0.2038234,3.320969,55.34938,0.1425377,0.8311225,0.4732073,0,2.807458
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,0.9160943,67.92815,48.36412,0.3468261,0.3468261,0,-1,0,0.3468261,264.1365,0,0,0,0.9160943,0.3650801,0.3468261,0,0,2.823959,2.012126,0.5510142,0,0.5510142,3.843707,64.06166,0.1424638,0.3815087,0.7328755,0,2.92822
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,0.9857597,72.90895,51.07951,0.6903735,0.6903735,0,-1,0,0.6903735,142.7864,0,0,0,0.9857597,0.7267089,0.6903735,0,0,2.272945,2.508039,0.2590508,0,0.2590508,4.089465,68.15761,0.1424291,0.7594109,0.7886078,0,3.493798
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,0.949402,75.04502,53.68427,0.3173659,0.3173659,0,-1,0,0.3173659,299.1506,0,0,0,0.949402,0.3340693,0.3173659,0,0,2.013894,2.741184,0.6153327,0,0.6153327,4.67322,77.88685,0.1423468,0.3491025,0.7595216,0,3.690587
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,1.006649,79.38261,55.97727,0.8070205,0.8070205,0,-1,0,0.8070205,124.7364,0,0,0,1.006649,0.8494953,0.8070205,0,0,1.398561,3.294984,0.1571534,0,0.1571534,4.822309,80.37166,0.1423258,0.8877226,0.8053189,0,4.301632
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,0.9842194,81.5384,58.27026,0,0,0,-1,0,0,0,0,0,0,0.9842194,0,0,0,0,1.241408,3.436422,0.9842194,0,0.9842194,5.756021,95.9335,0.1421943,0,0.7873755,0,4.420641
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,0.9935313,83.19013,59.39665,0.4639536,0.4639536,0,-1,0,0.4639536,214.1445,0.2479707,0,0,0.9935313,0.4883722,0.4639536,0,0,0.2571884,4.322219,0.2571884,0,0.2571884,6.000012,100,0.14216,0.510349,0.7948251,0,5.315751
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,0.9589285,82.67028,59.79893,0.2098929,0.2098929,0,-1,0,0.2098929,456.8656,0.7379886,0,0,0.9589285,0.2209399,0.2098929,0,0,0,4.553689,0,0,0,6.000012,100,0.14216,0.2308822,0.7671428,0,5.512618
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,0.6972367,76.05843,60.25149,0.6490755,0.6490755,0,-1,0,0.6490755,107.42,0.01399932,0,0,0.6972367,0.6832374,0.6490755,0,0,0,4.553689,0,0,0,6.000012,100,0.14216,0.7139831,0.5577894,0,5.250926
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,0.3024468,65.75632,59.39665,0.6523935,0.6523935,0,-1,0,0.6523935,46.35957,0,0,0,0.3024468,0.68673,0.6523935,0,0,0,4.553689,0,0.3842832,-0.3842832,5.594942,93.24885,0.14216,0.7176329,0.2419575,0,4.856136
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.03295624,57.99154,57.33496,0.1741405,0.1741405,0,-1,0,0.1741405,18.92508,0,2.775558E-17,0,0.03295624,0.1833058,0.1741405,0,0,0.4269813,4.169406,0,0.1503496,-0.1503496,5.43646,90.60748,0.14216,0.1915546,0.02636499,0,4.202362
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,55.32356,55.32356,0.7476293,0.7476293,0,-1,0,0.7476293,0,0,1.110223E-16,0,0,0.7869782,0.7476293,0,0,0.5940365,4.019056,0,0.7869782,-0.7869782,4.606912,76.78171,0.14216,0.8223922,0,0,4.019056
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,53.5133,53.5133,0.1994717,0.1994717,0,-1,0,0.1994717,0,0,2.775558E-17,0,0,0.2099702,0.1994717,0,0,1.468457,3.232078,0,0.2099702,-0.2099702,4.385583,73.09291,0.14216,0.2194189,0,0,3.232078
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,51.79355,51.79355,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.701757,3.022108,0,0,0,4.385583,73.09291,0.14216,0,0,0,3.022108
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,50.23472,50.23472,0.01397847,0.01397847,0,-1,0,0.01397847,0,0,1.734723E-18,0,0,0.01471417,0.01397847,0,0,1.701757,3.022108,0,0.01471417,-0.01471417,4.370073,72.83441,0.14216,0.01537631,0,0,3.022108
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,49.26925,49.26925,0.002580973,0.002580973,0,-1,0,0.002580973,0,0,4.336809E-19,0,0,0.002716814,0.002580973,0,0,1.718106,3.007394,0,0.002716814,-0.002716814,4.36721,72.78668,0.14216,0.00283907,0,0,3.007394
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,48.53509,48.53509,0.1897678,0.1897678,0,-1,0,0.1897678,0,0,0,0,0,0.1997555,0.1897678,0,0,1.721125,3.004677,0,0.1997555,-0.1997555,4.156649,69.27734,0.14216,0.2087445,0,0,3.004677
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,47.6903,47.6903,0.0872805,0.0872805,0,-1,0,0.0872805,0,0,1.387779E-17,0,0,0.09187421,0.0872805,0,0,1.943075,2.804921,0,0.09187421,-0.09187421,4.059805,67.66328,0.14216,0.09600855,0,0,2.804921
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,47.14722,47.14722,0.04057776,0.04057776,0,-1,0,0.04057776,0,0,0,0,0,0.04271343,0.04057776,0,0,2.045158,2.713047,0,0.04271343,-0.04271343,4.014781,66.91289,0.14216,0.04463554,0,0,2.713047
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,46.64437,46.64437,0.08925485,0.08925485,0,-1,0,0.08925485,0,0,1.387779E-17,0,0,0.09395247,0.08925485,0,0,2.092617,2.670334,0,0.09395247,-0.09395247,3.915746,65.26231,0.14216,0.09818033,0,0,2.670334
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,46.10129,46.10129,0.08368344,0.08368344,0,-1,0,0.08368344,0,0,1.387779E-17,0,0,0.08808783,0.08368344,0,0,2.197009,2.576381,0,0.08808783,-0.08808783,3.822894,63.71477,0.14216,0.09205178,0,0,2.576381
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,45.64873,45.64873,0.1717402,0.1717402,0,0,0,0.1717402,0,0,2.775558E-17,0,0,0.1807792,0.1717402,0,0,2.294884,2.488293,0,0.1807792,-0.1807792,3.632336,60.53881,0.14216,0.1889142,0,0,2.488293
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.02227237,45.83697,45.42747,0.2013254,0.2013254,0,0,0,0.2013254,11.06287,0,2.775558E-17,0,0.02227237,0.2119215,0.2013254,0,0,2.49575,2.307514,0,0.1896491,-0.1896491,3.432428,57.20702,0.14216,0.221458,0.0178179,0,2.329787
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,0.2674546,50.17315,45.1157,0,0,0,0,0,0,0,0,0,0,0.2674546,0,0,0,0,2.706471,2.117865,0.2674546,0,0.2674546,3.686158,61.43584,0.1421243,0,0.2139637,0,2.385319
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,0.6690346,59.60864,46.13146,0.2945301,0.2945301,0,0,0,0.2945301,227.1532,0,0,0,0.6690346,0.3100317,0.2945301,0,0,2.439017,2.358574,0.3590029,0,0.3590029,4.026738,67.11216,0.1420765,0.3239831,0.5352277,0,3.027609
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,1.049641,71.48701,48.4848,1.403317,1.38,0,-1,0,1.38,76.06092,0,0.02331748,0.1636492,1.049641,1.452632,1.38,0,0,2.080014,2.681677,0,0.4029909,-0.4029909,3.601948,60.03235,0.1420765,1.543649,0.8397126,0,3.731317
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,1.177216,78.42097,51.25048,0.740781,0.740781,0,-1,0,0.740781,158.9155,0,0,0,1.177216,0.7797695,0.740781,0,0,2.527781,2.278686,0.3974467,0,0.3974467,3.978999,66.31652,0.1420236,0.8148591,0.941773,0,3.455902
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,1.315145,86.12172,53.88541,0.9525728,0.9525728,0,-1,0,0.9525728,138.0624,0,0,0,1.315145,1.002708,0.9525728,0,0,2.130335,2.636388,0.3124364,0,0.3124364,4.275403,71.25656,0.141982,1.04783,1.052116,0,3.951532
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,1.168427,84.43687,56.17841,0,0,0,-1,0,0,0,0,0,0,1.168427,0,0,0,0,1.817898,2.917581,1.168427,0,1.168427,5.38387,89.73098,0.1418267,0,0.9347417,0,4.086008
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,0.942099,80.54225,58.44123,0.4418895,0.4418895,0,-1,0,0.4418895,213.1979,0,0,0,0.942099,0.4651468,0.4418895,0,0,0.649471,3.969165,0.4769521,0,0.4769521,5.836346,97.27224,0.1417634,0.4860784,0.7536792,0,4.911264
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,0.9355453,81.78846,59.62796,0.4568028,0.4568028,0,-1,0,0.4568028,204.8029,0.2821813,0,0,0.9355453,0.4808451,0.4568028,0,0,0.1725189,4.398422,0.1725189,0,0.1725189,6.000012,100,0.1417405,0.5024831,0.7484362,0,5.333967
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,0.5796878,72.85184,60.02018,0.1600714,0.1600714,0,-1,0,0.1600714,362.1433,0.4111916,0,0,0.5796878,0.1684962,0.1600714,0,0,0,4.553689,0,0,0,6.000012,100,0.1417405,0.1760785,0.4637503,0,5.133377
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,0.5106924,71.68009,60.47275,0.3198565,0.3198565,0,-1,0,0.3198565,159.663,0.1740013,0,0,0.5106924,0.336691,0.3198565,0,0,0,4.553689,0,0,0,6.000012,100,0.1417405,0.3518421,0.4085539,0,5.064381
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,0.2163491,64.12509,59.62796,0.000126088,0.000126088,0,-1,0,0.000126088,171585.8,0.2162163,0,0,0.2163491,0.0001327242,0.000126088,0,0,0,4.553689,0,0,0,6.000012,100,0.1417405,0.0001386968,0.1730793,0,4.770038
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.03072681,58.11862,57.50593,0.4479527,0.4479527,0,-1,0,0.4479527,6.859387,0,5.551115E-17,0,0.03072681,0.4715292,0.4479527,0,0,0,4.553689,0,0.4408024,-0.4408024,5.535366,92.25591,0.1417405,0.492748,0.02458145,0,4.584416
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,55.49453,55.49453,0.5382403,0.5382403,0,-1,0,0.5382403,0,0,1.110223E-16,0,0,0.5665687,0.5382403,0,0,0.4897804,4.112886,0,0.5665687,-0.5665687,4.938149,82.30233,0.1417405,0.5920643,0,0,4.112886
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,53.62393,53.62393,0.434255,0.434255,0,-1,0,0.434255,0,0,5.551115E-17,0,0,0.4571106,0.434255,0,0,1.119301,3.546318,0,0.4571106,-0.4571106,4.456313,74.27173,0.1417405,0.4776805,0,0,3.546318
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,51.90418,51.90418,0.1270922,0.1270922,0,-1,0,0.1270922,0,0,2.775558E-17,0,0,0.1337813,0.1270922,0,0,1.627202,3.089207,0,0.1337813,-0.1337813,4.315295,71.92144,0.1417405,0.1398014,0,0,3.089207
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,50.31518,50.31518,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.775848,2.955426,0,0,0,4.315295,71.92144,0.1417405,0,0,0,2.955426
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,49.35976,49.35976,0.07500959,0.07500959,0,-1,0,0.07500959,0,0,0,0,0,0.07895747,0.07500959,0,0,1.775848,2.955426,0,0.07895747,-0.07895747,4.232067,70.5343,0.1417405,0.08251055,0,0,2.955426
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,48.59543,48.59543,0.006833051,0.006833051,0,-1,0,0.006833051,0,0,8.673617E-19,0,0,0.007192685,0.006833051,0,0,1.863578,2.876468,0,0.007192685,-0.007192685,4.224484,70.40794,0.1417405,0.007516356,0,0,2.876468
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,47.74059,47.74059,0.250041,0.250041,0,-1,0,0.250041,0,0,5.551115E-17,0,0,0.263201,0.250041,0,0,1.87157,2.869276,0,0.263201,-0.263201,3.947047,65.78397,0.1417405,0.2750451,0,0,2.869276
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,47.20756,47.20756,0.1427127,0.1427127,0,-1,0,0.1427127,0,0,2.775558E-17,0,0,0.1502239,0.1427127,0,0,2.164016,2.606075,0,0.1502239,-0.1502239,3.788697,63.14481,0.1417405,0.156984,0,0,2.606075
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,46.69466,46.69466,0.1141492,0.1141492,0,-1,0,0.1141492,0,0,0,0,0,0.120157,0.1141492,0,0,2.330931,2.455851,0,0.120157,-0.120157,3.66204,61.03387,0.1417405,0.1255641,0,0,2.455851
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,46.16163,46.16163,0.06342866,0.06342866,0,-1,0,0.06342866,0,0,1.387779E-17,0,0,0.06676701,0.06342866,0,0,2.464439,2.335694,0,0.06676701,-0.06676701,3.591661,59.8609,0.1417405,0.06977153,0,0,2.335694
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,45.70907,45.70907,0.01775411,0.01775411,0,0,0,0.01775411,0,0,3.469447E-18,0,0,0.01868853,0.01775411,0,0,2.538625,2.268927,0,0.01868853,-0.01868853,3.571962,59.53258,0.1417405,0.01952952,0,0,2.268927
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.02085782,45.86131,45.47776,0.04129203,0.04129203,0,0,0,0.04129203,50.51293,0,0,0,0.02085782,0.0434653,0.04129203,0,0,2.55939,2.250238,0,0.02260748,-0.02260748,3.548131,59.13541,0.1417405,0.04542124,0.01668625,0,2.271096
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,0.3132201,51.13646,45.17605,1.046556,1.046556,0,0,0,1.046556,29.92865,0,2.220446E-16,0,0.3132201,1.101638,1.046556,0,0,2.584509,2.227631,0,0.788418,-0.788418,2.717066,45.28434,0.1417405,1.151212,0.2505761,0,2.540851
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,0.5922889,57.99183,46.1918,0.7364451,0.7364451,0,0,0,0.7364451,80.4254,0,0,0,0.5922889,0.7752053,0.7364451,0,0,3.460529,1.439213,0,0.1829164,-0.1829164,2.524255,42.07083,0.1417405,0.8100896,0.4738311,0,2.031502
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,0.9888045,70.03629,48.59543,0,0,0,-1,0,0,0,0,0,0,0.9888045,0,0,0,0,3.663769,1.256296,0.9888045,0,0.9888045,3.462317,57.70517,0.1416095,0,0.7910435,0,2.245101
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,1.051765,75.05727,51.39127,0.4147972,0.4147972,0,-1,0,0.4147972,253.5612,0,0,0,1.051765,0.4366286,0.4147972,0,0,2.674965,2.14622,0.6151362,0,0.6151362,4.045887,67.43131,0.1415282,0.4562769,0.8414119,0,3.197985
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,1.297112,85.75851,54.05638,0.985914,0.985914,0,-1,0,0.985914,131.5644,0,0,0,1.297112,1.037804,0.985914,0,0,2.059829,2.699843,0.259308,0,0.259308,4.291888,71.53132,0.1414939,1.084505,1.03769,0,3.996955
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,1.366364,91.30426,56.36949,0.09734106,0.09734106,0,-1,0,0.09734106,1403.687,0,0,0,1.366364,0.1024643,0.09734106,0,0,1.800521,2.93322,1.263899,0,1.263899,5.490928,91.51528,0.1413271,0.1070752,1.093091,0,4.299584
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,1.236293,89.99188,58.72283,0.2201236,0.2201236,0,-1,0,0.2201236,561.6356,0.4679621,0,0,1.236293,0.2317091,0.2201236,0,0,0.5366216,4.07073,0.5366216,0,0.5366216,6.000012,100,0.1412564,0.242136,0.9890343,0,5.307023
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,1.132786,88.12843,59.90955,0.8816149,0.8816149,0,-1,0,0.8816149,128.4899,0.20477,0,0,1.132786,0.9280156,0.8816149,0,0,0,4.553689,0,0,0,6.000012,100,0.1412564,0.9697763,0.9062285,0,5.686475
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,0.6641604,75.21338,60.25149,0.7663143,0.7663143,0,-1,0,0.7663143,86.66946,0,0,0,0.6641604,0.8066466,0.7663143,0,0,0,4.553689,0,0.1424862,-0.1424862,5.849818,97.49678,0.1412564,0.8429457,0.5313283,0,5.217849
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,0.5648969,73.24467,60.70406,0.4868125,0.4868125,0,-1,0,0.4868125,116.0399,0,0,0,0.5648969,0.5124342,0.4868125,0,0,0.158318,4.411203,0.05246271,0,0.05246271,5.899589,98.32629,0.1412495,0.5354937,0.4519175,0,4.976099
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,0.2843828,65.77975,59.79893,0.7719444,0.7719444,0,-1,0,0.7719444,36.83981,0,1.110223E-16,0,0.2843828,0.8125731,0.7719444,0,0,0.1058552,4.458419,0,0.5281903,-0.5281903,5.342827,89.04694,0.1412495,0.8491389,0.2275063,0,4.742802
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.02813833,58.23843,57.6769,0.09848446,0.09848446,0,-1,0,0.09848446,28.57134,0,1.387779E-17,0,0.02813833,0.1036679,0.09848446,0,0,0.6927333,3.930229,0,0.07552953,-0.07552953,5.263212,87.72003,0.1412495,0.1083329,0.02251066,0,3.958367
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,55.60516,55.60516,0.001482193,0.001482193,0,-1,0,0.001482193,0,0,2.168404E-19,0,0,0.001560203,0.001482193,0,0,0.776655,3.854699,0,0.001560203,-0.001560203,5.261568,87.69262,0.1412495,0.001630412,0,0,3.854699
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,53.71444,53.71444,0.7488133,0.7488133,0,-1,0,0.7488133,0,0,1.110223E-16,0,0,0.7882245,0.7488133,0,0,0.7783886,3.853139,0,0.7882245,-0.7882245,4.430706,73.84496,0.1412495,0.8236946,0,0,3.853139
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,51.98464,51.98464,0.3871531,0.3871531,0,-1,0,0.3871531,0,0,5.551115E-17,0,0,0.4075295,0.3871531,0,0,1.654194,3.064915,0,0.4075295,-0.4075295,4.001132,66.6854,0.1412495,0.4258684,0,0,3.064915
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,50.37552,50.37552,0.09143525,0.09143525,0,-1,0,0.09143525,0,0,0,0,0,0.09624764,0.09143525,0,0,2.107004,2.657385,0,0.09624764,-0.09624764,3.899678,64.99451,0.1412495,0.1005788,0,0,2.657385
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,49.41005,49.41005,0.1779473,0.1779473,0,-1,0,0.1779473,0,0,2.775558E-17,0,0,0.187313,0.1779473,0,0,2.213946,2.561137,0,0.187313,-0.187313,3.702233,61.70376,0.1412495,0.195742,0,0,2.561137
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,48.65577,48.65577,0.1046187,0.1046187,0,-1,0,0.1046187,0,0,1.387779E-17,0,0,0.1101249,0.1046187,0,0,2.422071,2.373825,0,0.1101249,-0.1101249,3.586151,59.76907,0.1412495,0.1150805,0,0,2.373825
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,47.80093,47.80093,0.1723006,0.1723006,0,-1,0,0.1723006,0,0,0,0,0,0.181369,0.1723006,0,0,2.544432,2.2637,0,0.181369,-0.181369,3.394972,56.58275,0.1412495,0.1895306,0,0,2.2637
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,47.23773,47.23773,0.1798371,0.1798371,0,-1,0,0.1798371,0,0,2.775558E-17,0,0,0.1893022,0.1798371,0,0,2.745954,2.082331,0,0.1893022,-0.1893022,3.19543,53.25705,0.1412495,0.1978208,0,0,2.082331
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,46.72483,46.72483,0.1782112,0.1782112,0,-1,0,0.1782112,0,0,2.775558E-17,0,0,0.1875908,0.1782112,0,0,2.956289,1.893028,0,0.1875908,-0.1875908,2.997692,49.96143,0.1412495,0.1960323,0,0,1.893028
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,46.1918,46.1918,0.106565,0.106565,0,-1,0,0.106565,0,0,0,0,0,0.1121737,0.106565,0,0,3.164724,1.705438,0,0.1121737,-0.1121737,2.87945,47.99074,0.1412495,0.1172215,0,0,1.705438
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,45.70907,45.70907,0.06794706,0.06794706,0,0,0,0.06794706,0,0,0,0,0,0.07152322,0.06794706,0,0,3.289361,1.593264,0,0.07152322,-0.07152322,2.804058,46.73421,0.1412495,0.07474177,0,0,1.593264
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.02041948,45.85323,45.47776,0.1713913,0.1713913,0,0,0,0.1713913,11.91396,2.775558E-17,0,0,0.02041948,0.1804119,0.1713913,0,0,3.368831,1.521741,0,0.1599924,-0.1599924,2.635411,43.92344,0.1412495,0.1885304,0.01633559,0,1.54216
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,0.3122867,51.11797,45.17605,0.1031719,0.1031719,0,0,0,0.1031719,302.6857,0,0,0,0.3122867,0.108602,0.1031719,0,0,3.546601,1.361748,0.2036846,0,0.2036846,2.828644,47.14396,0.1412226,0.1134891,0.2498293,0,1.674035
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,0.5283101,56.67376,46.24209,0.7681522,0.7681522,0,0,0,0.7681522,68.77674,0,1.110223E-16,0,0.5283101,0.8085812,0.7681522,0,0,3.342916,1.545065,0,0.2802712,-0.2802712,2.533212,42.22011,0.1412226,0.8449674,0.422648,0,2.073375
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,0.8132151,65.81269,48.70605,0.9241707,0.9241707,0,-1,0,0.9241707,87.99404,0,1.110223E-16,0,0.8132151,0.9728113,0.9241707,0,0,3.654328,1.264794,0,0.1595961,-0.1595961,2.364983,39.4163,0.1412226,1.016588,0.6505721,0,2.078009
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,0.9980875,73.84933,51.59241,0.859298,0.859298,0,-1,0,0.859298,116.1515,0,0,0,0.9980875,0.9045242,0.859298,0,0,3.831657,1.105197,0.0935633,0,0.0935633,2.453745,40.89566,0.1412103,0.9452278,0.79847,0,2.103285
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,1.226537,83.82966,54.3078,1.714919,1.38,0,-1,0,1.38,88.87951,2.220446E-16,0.3349195,0.5234353,1.226537,1.452632,1.38,0,0,3.738094,1.189404,0,0.2260944,-0.2260944,2.21542,36.9236,0.1412103,1.886411,0.9812298,0,2.415941
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,1.170819,85.0957,56.63097,0.8955659,0.8955659,0,-1,0,0.8955659,130.7351,0,0,0,1.170819,0.9427009,0.8955659,0,0,3.98931,0.9633099,0.2281182,0,0.2281182,2.431832,40.53045,0.1411803,0.9851224,0.9366553,0,2.134129
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,0.8930382,79.84161,59.00443,0.4488061,0.4488061,0,-1,0,0.4488061,198.9808,0,0,0,0.8930382,0.4724275,0.4488061,0,0,3.761192,1.168616,0.4206106,0,0.4206106,2.830858,47.18088,0.141125,0.4936868,0.7144305,0,2.061654
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,0.9865839,83.96239,60.19115,0.4933718,0.4933718,0,-1,0,0.4933718,199.9676,0,0,0,0.9865839,0.5193387,0.4933718,0,0,3.340581,1.547166,0.4672452,0,0.4672452,3.274126,54.56866,0.1410636,0.542709,0.7892672,0,2.53375
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,0.9777368,84.12062,60.53309,0.1438698,0.1438698,0,-1,0,0.1438698,679.5981,0,0,0,0.9777368,0.1514419,0.1438698,0,0,2.873336,1.967687,0.8262949,0,0.8262949,4.058018,67.6335,0.1409552,0.1582568,0.7821895,0,2.945423
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,0.672947,76.19757,60.92531,0.1022592,0.1022592,0,-1,0,0.1022592,658.0799,0,0,0,0.672947,0.1076412,0.1022592,0,0,2.047041,2.711352,0.5653058,0,0.5653058,4.594315,76.57175,0.1408811,0.1124851,0.5383576,0,3.384299
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,0.28275,65.97491,60.02018,0.8623835,0.8623835,0,-1,0,0.8623835,32.78704,0,1.110223E-16,0,0.28275,0.9077721,0.8623835,0,0,1.481735,3.220127,0,0.6250221,-0.6250221,3.935483,65.59126,0.1408811,0.9486218,0.2262,0,3.502877
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.02811568,58.46009,57.89816,0.8169367,0.8169367,0,-1,0,0.8169367,3.441599,0,0,0,0.02811568,0.8599333,0.8169367,0,0,2.176204,2.595105,0,0.8318176,-0.8318176,3.058671,50.97774,0.1408811,0.8986303,0.02249255,0,2.623221
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,55.8063,55.8063,1.133748,1.133748,0,-1,0,1.133748,0,0,2.220446E-16,0,0,1.193419,1.133748,0,0,3.100446,1.763287,0,1.193419,-1.193419,1.800696,30.01154,0.1408811,1.247123,0,0,1.763287
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,53.88541,53.88541,0.8861137,0.5413748,0,-1,0,0.5413748,0,0,0.3447389,0.4333503,0,0.5698682,0.5413748,0,0,4.426467,0.5698682,0,0.5698682,-0.5698682,1.200002,20,0.1408811,0.9747251,0,0,0.5698682
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,52.10532,52.10532,1.375032,0,0,-1,0,0,0,0,1.375032,1.512535,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1408811,1.512535,0,0,0
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,50.48615,50.48615,0.1744753,0,0,-1,0,0,0,0,0.1744753,0.1919229,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1408811,0.1919229,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,49.53073,49.53073,0.2626788,0,0,-1,0,0,0,0,0.2626788,0.2889467,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1408811,0.2889467,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,48.73623,48.73623,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1408811,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,47.86127,47.86127,0.1539325,0,0,-1,0,0,0,0,0.1539325,0.1693258,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1408811,0.1693258,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,47.28802,47.28802,0.1386018,0,0,-1,0,0,0,0,0.1386018,0.152462,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1408811,0.152462,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,46.78517,46.78517,0.04737552,0,0,-1,0,0,0,0,0.04737552,0.05211307,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1408811,0.05211307,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,46.22197,46.22197,0.2878392,0,0,-1,0,0,0,0,0.2878392,0.3166231,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1408811,0.3166231,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,45.73924,45.73924,0.1432723,0.1432723,1.595904,0,0.4917818,0.1432723,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1410304,0.1575996,0,1.7,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.01258096,45.73909,45.50793,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01258096,0,0,1.452632,1.38,3.679654,1.242,1.392581,0,1.392581,3.830304,63.83827,0.1411373,0,0.01006477,1.7,1.254581
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,0.3525851,51.94135,45.19616,1.276988,1.276988,1.7,0,0.5202,1.276988,27.61069,0,0,0,0.3525851,0,0,0.4230123,0.4018617,2.287073,2.495323,0.7544468,0,0.7544468,4.546035,75.7671,0.1412517,1.404686,0.2820681,1.7,2.847908
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,0.6986745,60.45932,46.30243,0.03316971,0.03316971,0.911014,0,0.3048068,0.03316971,2106.363,0,0,0,0.6986745,0,0,0.8778443,0.8339521,1.532627,3.174325,1.532627,0,1.532627,6.000012,100,0.1411878,0.03648668,0.5589396,1.7,3.872999
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,0.9989675,70.5966,48.84686,1.16113,1.16113,0,-1,0,1.16113,86.03407,0,0,0,0.9989675,1.222242,1.16113,0,0,0,4.553689,0,0.2232746,-0.2232746,5.76466,96.07747,0.1411878,1.277243,0.799174,0,5.552656
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,1.167893,78.83408,51.79355,0,0,0,-1,0,0,0,0.9198104,0,0,1.167893,0,0,0,0,0.2480829,4.330414,0.2480829,0,0.2480829,6.000012,100,0.1411554,0,0.9343146,0,5.498308
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,1.332018,87.53084,54.50895,0.3388053,0.3388053,0,-1,0,0.3388053,393.1514,0.9753808,0,0,1.332018,0.3566372,0.3388053,0,0,0,4.553689,0,0,0,6.000012,100,0.1411554,0.3726859,1.065614,0,5.885707
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,1.187136,85.93836,56.8824,0,0,0,-1,0,0,0,1.187136,0,0,1.187136,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1411554,0,0.9497086,0,5.740825
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,1.122818,86.92594,59.22568,0.9835886,0.9835886,0,-1,0,0.9835886,114.1553,0.08746202,0,0,1.122818,1.035356,0.9835886,0,0,0,4.553689,0,0,0,6.000012,100,0.1411554,1.081947,0.8982548,0,5.676507
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,0.8241337,79.67801,60.47275,0.1969844,0.1969844,0,-1,0,0.1969844,418.3752,0.6167817,0,0,0.8241337,0.207352,0.1969844,0,0,0,4.553689,0,0,0,6.000012,100,0.1411554,0.2166828,0.6593069,0,5.377822
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,0.6822254,76.31071,60.81468,0.4273746,0.4273746,0,-1,0,0.4273746,159.6317,0.2323574,0,0,0.6822254,0.449868,0.4273746,0,0,0,4.553689,0,0,0,6.000012,100,0.1411554,0.4701121,0.5457804,0,5.235914
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,0.5045065,72.33164,61.20691,0.4001484,0.4001484,0,-1,0,0.4001484,126.0798,0.08329764,0,0,0.5045065,0.4212089,0.4001484,0,0,0,4.553689,0,0,0,6.000012,100,0.1411554,0.4401633,0.4036052,0,5.058196
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,0.2712853,65.96435,60.25149,0,0,0,-1,0,0,0,0.2712853,0,0,0.2712853,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1411554,0,0.2170282,0,4.824974
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.02650635,58.62968,58.09929,0,0,0,-1,0,0,0,0.02650635,0,0,0.02650635,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1411554,0,0.02120508,0,4.580195
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,55.97727,55.97727,0.7378947,0.7378947,0,-1,0,0.7378947,0,0,1.110223E-16,0,0,0.7767313,0.7378947,0,0,0,4.553689,0,0.7767313,-0.7767313,5.181265,86.35425,0.1411554,0.8116842,0,0,4.553689
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,53.99604,53.99604,1.054828,1.054828,0,-1,0,1.054828,0,0,0,0,0,1.110345,1.054828,0,0,0.8630348,3.776958,0,1.110345,-1.110345,4.010859,66.84751,0.1411554,1.160311,0,0,3.776958
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,52.24612,52.24612,1.344131,1.344131,0,-1,0,1.344131,0,0,2.220446E-16,0.09854459,0,1.414875,1.344131,0,0,2.096752,2.666612,0,1.414875,-1.414875,2.519449,41.99073,0.1411554,1.478545,0,0,2.666612
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,50.60683,50.60683,0.1800553,0.1800553,0,-1,0,0.1800553,0,0,2.775558E-17,0,0,0.1895319,0.1800553,0,0,3.668835,1.251737,0,0.1895319,-0.1895319,2.319665,38.66101,0.1411554,0.1980608,0,0,1.251737
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,49.61119,49.61119,0.0891785,0.0891785,0,-1,0,0.0891785,0,0,1.387779E-17,0,0,0.0938721,0.0891785,0,0,3.879426,1.062205,0,0.0938721,-0.0938721,2.220715,37.01184,0.1411554,0.09809635,0,0,1.062205
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,48.81668,48.81668,0.01364088,0.01364088,0,-1,0,0.01364088,0,0,1.734723E-18,0,0,0.01435882,0.01364088,0,0,3.983729,0.9683331,0,0.01435882,-0.01435882,2.20558,36.75959,0.1411554,0.01500497,0,0,0.9683331
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,47.94172,47.94172,0.1385037,0.1385037,0,-1,0,0.1385037,0,0,0,0,0,0.1457933,0.1385037,0,0,3.999683,0.9539743,0,0.1457933,-0.1457933,2.0519,34.19827,0.1411554,0.152354,0,0,0.9539743
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,47.34836,47.34836,0.201077,0.201077,0,-1,0,0.201077,0,0,0,0,0,0.21166,0.201077,0,0,4.161675,0.808181,0,0.21166,-0.21166,1.828791,30.47978,0.1411554,0.2211847,0,0,0.808181
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,46.81534,46.81534,0.05914122,0.05914122,0,-1,0,0.05914122,0,0,6.938894E-18,0,0,0.06225392,0.05914122,0,0,4.396853,0.596521,0,0.06225392,-0.06225392,1.763169,29.3861,0.1411554,0.06505535,0,0,0.596521
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,46.24209,46.24209,0.2457316,0.2457316,0,-1,0,0.2457316,0,0,2.775558E-17,0,0,0.2586649,0.2457316,0,0,4.466024,0.534267,0,0.2586649,-0.2586649,1.490513,24.84183,0.1411554,0.2703048,0,0,0.534267
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,45.78952,45.78952,0.159357,0.159357,0,0,0,0.159357,0,0,0,0,0,0.1677442,0.159357,0,0,4.75343,0.2756021,0,0.1677442,-0.1677442,1.313695,21.89487,0.1411554,0.1752927,0,0,0.2756021
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.019496,45.92693,45.56827,0.3229281,0.3229281,1.7,0,0.5202,0.3229281,6.037257,0,0,0,0.019496,0,0,1.377072,1.308218,4.939812,0.107858,1.327714,0,1.327714,2.573275,42.88783,0.1413396,0.3552209,0.0155968,1.7,0.127354
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,0.27509,50.43716,45.22633,1.226462,1.226462,1.7,0,0.5202,1.226462,22.42956,0,0,0,0.27509,0,0,0.4735383,0.4498613,3.612098,1.302801,0.7249514,0,0.7249514,3.261024,54.3503,0.1414508,1.349108,0.220072,1.7,1.577891
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,0.6945065,60.43262,46.36277,1.041432,1.041432,1.7,0,0.5202,1.041432,66.68767,0,0,0,0.6945065,0,0,0.6585683,0.6256399,2.887146,1.955257,1.320146,0,1.320146,4.513425,75.2236,0.1416353,1.145575,0.5556052,1.7,2.649764
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,0.9845617,70.39179,48.98765,0.5307065,0.5307065,0,-1,0,0.5307065,185.5191,0,0,0,0.9845617,0.5586385,0.5307065,0,0,1.567,3.143389,0.4259233,0,0.4259233,4.917491,81.95803,0.1415797,0.5837772,0.7876494,0,4.127951
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,1.180388,79.44208,51.98464,1.076679,1.076679,0,-1,0,1.076679,109.6323,0,0,0,1.180388,1.133346,1.076679,0,0,1.141077,3.52672,0.04704136,0,0.04704136,4.962119,82.70181,0.1415736,1.184347,0.9443102,0,4.707108
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,1.337343,88.01389,54.7302,0.7505615,0.7505615,0,-1,0,0.7505615,178.179,0,0,0,1.337343,0.7900648,0.7505615,0,0,1.094036,3.569057,0.547278,0,0.547278,5.481312,91.35502,0.1415022,0.8256177,1.069874,0,4.9064
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,1.364615,92.27666,57.10365,0.4634584,0.4634584,0,-1,0,0.4634584,294.4417,0.3300065,0,0,1.364615,0.4878509,0.4634584,0,0,0.5467575,4.061607,0.5467575,0,0.5467575,6.000012,100,0.1414309,0.5098042,1.091692,0,5.426222
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,1.186909,89.30979,59.45699,1.009123,1.009123,0,-1,0,1.009123,117.6179,0.1246747,0,0,1.186909,1.062234,1.009123,0,0,0,4.553689,0,0,0,6.000012,100,0.1414309,1.110035,0.9495273,0,5.740598
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,0.8865933,81.68872,60.70406,0.6506761,0.6506761,0,-1,0,0.6506761,136.2572,0.2016711,0,0,0.8865933,0.6849223,0.6506761,0,0,0,4.553689,0,0,0,6.000012,100,0.1414309,0.7157438,0.7092746,0,5.440282
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,0.5990139,74.4539,61.03594,0.141328,0.141328,0,-1,0,0.141328,423.8465,0.4502475,0,0,0.5990139,0.1487664,0.141328,0,0,0,4.553689,0,0,0,6.000012,100,0.1414309,0.1554608,0.4792111,0,5.152703
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,0.4550614,71.40458,61.43822,1.154853,1.154853,0,-1,0,1.154853,39.40425,0,0,0,0.4550614,1.215635,1.154853,0,0,0,4.553689,0,0.7605737,-0.7605737,5.198297,86.63811,0.1414309,1.270339,0.3640491,0,5.00875
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,0.2215215,65.10947,60.47275,1.0691,1.0691,0,-1,0,1.0691,20.72038,0,2.220446E-16,0,0.2215215,1.125368,1.0691,0,0,0.8450819,3.793115,0,0.9038467,-0.9038467,4.245559,70.75917,0.1414309,1.17601,0.1772172,0,4.014637
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.02449898,58.81137,58.32055,0.34856,0.34856,0,-1,0,0.34856,7.028627,0,5.551115E-17,0,0.02449898,0.3669052,0.34856,0,0,1.849356,2.889268,0,0.3424063,-0.3424063,3.884631,64.74372,0.1414309,0.383416,0.01959919,0,2.913767
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,56.14824,56.14824,0.784853,0.784853,0,-1,0,0.784853,0,0,1.110223E-16,0,0,0.826161,0.784853,0,0,2.229807,2.546862,0,0.826161,-0.826161,3.013781,50.22958,0.1414309,0.8633382,0,0,2.546862
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,54.13684,54.13684,0.102572,0.102572,0,-1,0,0.102572,0,0,0,0,0,0.1079706,0.102572,0,0,3.147764,1.720701,0,0.1079706,-0.1079706,2.89997,48.33273,0.1414309,0.1128292,0,0,1.720701
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,52.35675,52.35675,0.02929689,0.02929689,0,-1,0,0.02929689,0,0,3.469447E-18,0,0,0.03083883,0.02929689,0,0,3.267731,1.612731,0,0.03083883,-0.03083883,2.867463,47.79095,0.1414309,0.03222658,0,0,1.612731
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,50.71745,50.71745,0.1493561,0.1493561,0,-1,0,0.1493561,0,0,2.775558E-17,0,0,0.157217,0.1493561,0,0,3.301997,1.581892,0,0.157217,-0.157217,2.701741,45.02893,0.1414309,0.1642917,0,0,1.581892
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,49.72181,49.72181,0.2647769,0.2647769,0,-1,0,0.2647769,0,0,5.551115E-17,0,0,0.2787125,0.2647769,0,0,3.476682,1.424675,0,0.2787125,-0.2787125,2.407953,40.13247,0.1414309,0.2912546,0,0,1.424675
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,48.9072,48.9072,0.1235439,0.1235439,0,-1,0,0.1235439,0,0,0,0,0,0.1300462,0.1235439,0,0,3.786363,1.145962,0,0.1300462,-0.1300462,2.270872,37.84779,0.1414309,0.1358983,0,0,1.145962
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,48.00206,48.00206,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.930859,1.015916,0,0,0,2.270872,37.84779,0.1414309,0,0,0,1.015916
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,47.4087,47.4087,0.1279619,0.1279619,0,-1,0,0.1279619,0,0,0,0,0,0.1346968,0.1279619,0,0,3.930859,1.015916,0,0.1346968,-0.1346968,2.128889,35.48141,0.1414309,0.1407581,0,0,1.015916
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,46.83545,46.83545,0.2045547,0.2045547,0,-1,0,0.2045547,0,0,0,0,0,0.2153207,0.2045547,0,0,4.080522,0.8812194,0,0.2153207,-0.2153207,1.901921,31.69862,0.1414309,0.2250102,0,0,0.8812194
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,46.27226,46.27226,0.155891,0.155891,0,-1,0,0.155891,0,0,2.775558E-17,0,0,0.1640958,0.155891,0,0,4.319767,0.6658986,0,0.1640958,-0.1640958,1.728949,28.81576,0.1414309,0.1714801,0,0,0.6658986
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,45.78952,45.78952,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.502096,0.5018029,0,0,0,1.728949,28.81576,0.1414309,0,0,0,0.5018029
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.008884194,45.7315,45.56827,0.1805823,0.1805823,0,0,0,0.1805823,4.919749,0,0,0,0.008884194,0.1900866,0.1805823,0,0,4.502096,0.5018029,0,0.1812024,-0.1812024,1.537945,25.63236,0.1414309,0.1986405,0.007107355,0,0.5106871
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.1153287,47.39832,45.2565,0,0,0,0,0,0,0,0,0,0,0.1153287,0,0,0,0,4.703432,0.3206005,0.1153287,0,0.1153287,1.647355,27.45587,0.1414159,0,0.09226297,0,0.4359291
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.1037881,48.33212,46.39294,0.2302134,0.2302134,0,0,0,0.2302134,45.08342,0,2.775558E-17,0,0.1037881,0.2423299,0.2302134,0,0,4.588103,0.4243963,0,0.1385418,-0.1385418,1.501319,25.02194,0.1414159,0.2532347,0.08303047,0,0.5281844
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,0.3363649,55.69627,49.09828,0.5724223,0.5724223,0,-1,0,0.5724223,58.76167,0,1.110223E-16,0.2941934,0.3363649,0.6025497,0.5724223,0,0,4.742038,0.2858545,0,0.2661849,-0.2661849,1.220736,20.34556,0.1414159,0.6296645,0.2690919,0,0.6222193
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,0.1703547,55.49264,52.15561,0.6068493,0.1805231,0,-1,0,0.1805231,94.36728,0,0.4263262,0.6164807,0.1703547,0.1900243,0.1805231,0,0,5.037799,0.01966958,0,0.01966958,-0.01966958,1.200002,20,0.1414159,0.6675342,0.1362838,0,0.1900243
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.09139262,56.73669,54.93134,1.283478,0.08682299,0,-1,0,0.08682299,105.2632,0,1.196655,1.394461,0.09139262,0.09139262,0.08682299,0,0,5.059654,0,0,0,0,1.200002,20,0.1414159,1.411826,0.0731141,0,0.09139262
