Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.1126894,59.5743,57.30479,1.107295,0.107055,0,-1,0,0.107055,105.2632,0,1.00024,1.196613,0.1126894,0.1126894,0.107055,0,0,5.059654,0,0,0,0,1.200002,20,0.1414159,1.218024,0.09015155,0,0.1126894
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.1214187,62.16779,59.67825,0.6628458,0.1153478,0,-1,0,0.1153478,105.2632,0,0.5474981,0.7060609,0.1214187,0.1214187,0.1153478,0,0,5.059654,0,0,0,0,1.200002,20,0.1414159,0.7291304,0.09713498,0,0.1214187
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.1222927,63.51685,60.98565,1.151322,0.1161781,0,-1,0,0.1161781,105.2632,0,1.035143,1.243218,0.1222927,0.1222927,0.1161781,0,0,5.059654,0,0,0,0,1.200002,20,0.1414159,1.266454,0.09783415,0,0.1222927
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,0.2015485,65.49752,61.26725,0.4239607,0.1914711,0,-1,0,0.1914711,105.2632,0,0.2324896,0.4280626,0.2015485,0.2015485,0.1914711,0,0,5.059654,0,0,0,0,1.200002,20,0.1414159,0.4663568,0.1612388,0,0.2015485
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.06360605,62.97096,61.65947,0.5636874,0.06042575,0,-1,0,0.06042575,105.2632,0,0.5032616,0.607971,0.06360605,0.06360605,0.06042575,0,0,5.059654,0,0,0,0,1.200002,20,0.1414159,0.6200562,0.05088484,0,0.06360605
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.03507761,61.41955,60.70406,1.184468,0.03332373,0,-1,0,0.03332373,105.2632,0,1.151144,1.29625,0.03507761,0.03507761,0.03332373,0,0,5.059654,0,0,0,0,1.200002,20,0.1414159,1.302915,0.02806209,0,0.03507761
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.01708522,58.83386,58.49152,0,0,0,-1,0,0,0,0,0,0,0.01708522,0,0,0,0,5.059654,0,0.01708522,0,0.01708522,1.216211,20.27014,0.1414137,0,0.01366818,0,0.01708522
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,56.33932,56.33932,0.5503991,0.01460786,0,-1,0,0.01460786,0,0,0.5357913,0.5908312,0,0.0153767,0.01460786,0,0,5.042569,0.0153767,0,0.0153767,-0.0153767,1.200002,20,0.1414137,0.6054391,0,0,0.0153767
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,54.24746,54.24746,0.7246155,0,0,-1,0,0,0,0,0.7246155,0.797077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1414137,0.797077,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,52.4372,52.4372,0.8968019,0,0,-1,0,0,0,0,0.8968019,0.9864821,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1414137,0.9864821,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,50.76774,50.76774,0.1998691,0,0,-1,0,0,0,0,0.1998691,0.219856,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1414137,0.219856,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,49.78215,49.78215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1414137,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,48.95748,48.95748,0.01194214,0,0,-1,0,0,0,0,0.01194214,0.01313636,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1414137,0.01313636,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,48.05235,48.05235,0.2145629,0,0,-1,0,0,0,0,0.2145629,0.2360192,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1414137,0.2360192,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,47.43887,47.43887,0.09810144,0,0,-1,0,0,0,0,0.09810144,0.1079116,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1414137,0.1079116,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,46.86562,46.86562,0.04046663,0,0,-1,0,0,0,0,0.04046663,0.0445133,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1414137,0.0445133,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,46.30243,46.30243,0.0966334,0,0,-1,0,0,0,0,0.0966334,0.1062967,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1414137,0.1062967,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,45.81969,45.81969,0.2924265,0.2924265,1.7,0,0.5202,0.2924265,0,0,0,0,0,0,0,1.407573,1.337195,5.059654,0,1.337195,0,1.337195,2.468577,41.14286,0.1415955,0.3216692,0,1.7,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.01262394,45.83053,45.59844,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01262394,0,0,1.452632,1.38,3.72246,1.203475,1.392624,0,1.392624,3.789736,63.16214,0.1417007,0,0.01009915,1.7,1.216099
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.1103835,47.33582,45.28667,0.3821245,0.3821245,1.7,0,0.5202,0.3821245,28.88679,0,0,0,0.1103835,0,0,1.317876,1.251982,2.329836,2.456837,1.362365,0,1.362365,5.082189,84.70298,0.1418784,0.4203369,0.0883068,1.7,2.56722
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,0.2830791,51.88695,46.4734,0,0,0,0,0,0,0,0,0,0,0.2830791,0,0,0,0,0.9674703,3.682966,0.2830791,0,0.2830791,5.350741,89.17885,0.1418415,0,0.2264633,0,3.966045
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,0.3802164,56.76107,49.24913,0.2820489,0.2820489,0,-1,0,0.2820489,134.8051,0,0,0,0.3802164,0.2968936,0.2820489,0,0,0.6843912,3.937737,0.08332276,0,0.08332276,5.429789,90.49629,0.1418307,0.3102538,0.3041731,0,4.317953
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,0.4711777,61.97451,52.32658,0.302381,0.302381,0,-1,0,0.302381,155.8225,0,0,0,0.4711777,0.3182957,0.302381,0,0,0.6010684,4.012727,0.1528819,0,0.1528819,5.574825,92.91357,0.1418108,0.3326191,0.3769421,0,4.483905
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.1190578,57.49646,55.13248,0.3607701,0.3607701,0,-1,0,0.3607701,33.00101,0,5.551115E-17,0,0.1190578,0.379758,0.3607701,0,0,0.4481865,4.150321,0,0.2607002,-0.2607002,5.300023,88.33353,0.1418108,0.3968471,0.09524623,0,4.269379
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,0.1658044,60.90609,57.5361,0.3666577,0.3666577,0,-1,0,0.3666577,45.2205,0,0,0,0.1658044,0.3859555,0.3666577,0,0,0.7378535,3.889621,0,0.2201511,-0.2201511,5.067963,84.46588,0.1418108,0.4033235,0.1326436,0,4.055425
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,0.2951713,66.19599,59.96989,1.552602,1.38,0,-1,0,1.38,21.38922,2.220446E-16,0.1726023,0.3278625,0.2951713,1.452632,1.38,0,0,0.9824657,3.66947,0,1.15746,-1.15746,3.847893,64.13142,0.1418108,1.707862,0.236137,0,3.964641
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,0.2709334,66.90022,61.15662,0.3678956,0.3678956,0,-1,0,0.3678956,73.6441,0,0,0,0.2709334,0.3872586,0.3678956,0,0,2.268533,2.512009,0,0.1163252,-0.1163252,3.725275,62.0878,0.1418108,0.4046852,0.2167467,0,2.782943
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,0.1963484,65.61301,61.4885,0.2786884,0.2786884,0,-1,0,0.2786884,70.45446,0,0,0,0.1963484,0.2933562,0.2786884,0,0,2.397783,2.395684,0,0.09700781,-0.09700781,3.62302,60.38355,0.1418108,0.3065573,0.1570787,0,2.592033
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,0.19207,65.93463,61.89078,0.7862193,0.7862193,0,-1,0,0.7862193,24.42957,0,1.110223E-16,0,0.19207,0.8275993,0.7862193,0,0,2.505569,2.298676,0,0.6355293,-0.6355293,2.953114,49.21846,0.1418108,0.8648413,0.153656,0,2.490746
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.1152411,63.24569,60.86497,0.2055884,0.2055884,0,-1,0,0.2055884,56.05426,0,2.775558E-17,0,0.1152411,0.2164089,0.2055884,0,0,3.211713,1.663147,0,0.1011678,-0.1011678,2.846473,47.44113,0.1418108,0.2261473,0.09219286,0,1.778388
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.01307699,58.98513,58.72283,0.4945096,0.4945096,0,-1,0,0.4945096,2.644437,0,5.551115E-17,0,0.01307699,0.5205364,0.4945096,0,0,3.324122,1.561979,0,0.5074595,-0.5074595,2.311564,38.52599,0.1418108,0.5439606,0.01046159,0,1.575056
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,56.51029,56.51029,0.4915895,0.4915895,0,-1,0,0.4915895,0,0,5.551115E-17,0,0,0.5174626,0.4915895,0,0,3.887965,1.05452,0,0.5174626,-0.5174626,1.766111,29.43512,0.1418108,0.5407485,0,0,1.05452
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,54.41843,54.41843,0.4256584,0.4256584,0,-1,0,0.4256584,0,0,5.551115E-17,0,0,0.4480615,0.4256584,0,0,4.462924,0.5370574,0,0.4480615,-0.4480615,1.293812,21.5635,0.1418108,0.4682243,0,0,0.5370574
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,52.55788,52.55788,1.258002,0.08454607,0,-1,0,0.08454607,0,0,1.173456,1.299256,0,0.08899587,0.08454607,0,0,4.96077,0.08899587,0,0.08899587,-0.08899587,1.200002,20,0.1418108,1.383802,0,0,0.08899587
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,50.85825,50.85825,0.05431568,0,0,-1,0,0,0,0,0.05431568,0.05974724,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1418108,0.05974724,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,49.81232,49.81232,0.129998,0,0,-1,0,0,0,0,0.129998,0.1429978,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1418108,0.1429978,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,48.98765,48.98765,0.1442283,0,0,-1,0,0,0,0,0.1442283,0.1586511,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1418108,0.1586511,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,48.08252,48.08252,0.1185229,0,0,-1,0,0,0,0,0.1185229,0.1303752,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1418108,0.1303752,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,47.48916,47.48916,0.2682958,0,0,-1,0,0,0,0,0.2682958,0.2951254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1418108,0.2951254,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,46.92596,46.92596,0.02633639,0,0,-1,0,0,0,0,0.02633639,0.02897003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1418108,0.02897003,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,46.36277,46.36277,0.2606793,0,0,-1,0,0,0,0,0.2606793,0.2867473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1418108,0.2867473,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,45.88004,45.88004,0.3095782,0.3095782,1.7,0,0.5202,0.3095782,0,0,0,0,0,0,0,1.390422,1.320901,5.059654,0,1.320901,0,1.320901,2.453119,40.88523,0.1419935,0.340536,0,1.7,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.02730531,46.15177,45.64873,0.1144514,0.1144514,1.567083,0,0.4839137,0.1144514,23.85756,2.220446E-16,0,0,0.02730531,0,0,1.452632,1.38,3.738754,1.188811,1.407305,0,1.407305,3.788206,63.13664,0.1421276,0.1258965,0.02184424,1.7,1.216116
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,0.174403,48.60121,45.33696,0.3337803,0.3337803,1.7,0,0.5202,0.3337803,52.25085,2.220446E-16,0,0,0.174403,0,0,1.36622,1.297909,2.331448,2.455385,1.472312,0,1.472312,5.184964,86.41589,0.1422897,0.3671583,0.1395224,1.7,2.629788
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,0.5233702,56.88247,46.53374,0.2365168,0.2365168,0,0,0,0.2365168,221.2825,0,0,0,0.5233702,0.2489651,0.2365168,0,0,0.8591366,3.780466,0.2744052,0,0.2744052,5.445287,90.7546,0.1422541,0.2601685,0.4186962,0,4.303836
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,0.7115021,64.1522,49.35976,0.3621391,0.3621391,0,-1,0,0.3621391,196.472,0,0,0,0.7115021,0.3811991,0.3621391,0,0,0.5847314,4.027431,0.330303,0,0.330303,5.75864,95.97714,0.1422112,0.398353,0.5692017,0,4.738933
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,0.8240058,70.41415,52.49754,0,0,0,-1,0,0,0,0.5695774,0,0,0.8240058,0,0,0,0,0.2544284,4.324703,0.2544284,0,0.2544284,6.000012,100,0.1421782,0,0.6592047,0,5.148709
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,0.9329262,76.5527,55.32356,0.504086,0.504086,0,-1,0,0.504086,185.0728,0.4023094,0,0,0.9329262,0.5306169,0.504086,0,0,0,4.553689,0,0,0,6.000012,100,0.1421782,0.5544946,0.746341,0,5.486615
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,1.096905,84.24603,57.75735,0,0,0,-1,0,0,0,1.096905,0,0,1.096905,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1421782,0,0.8775241,0,5.650594
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,0.9983953,84.3139,60.19115,0,0,0,-1,0,0,0,0.9983953,0,0,0.9983953,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1421782,0,0.7987162,0,5.552084
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,0.9185166,83.48655,61.43822,0,0,0,-1,0,0,0,0.9185166,0,0,0.9185166,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1421782,0,0.7348133,0,5.472206
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,0.5023488,72.83843,61.71981,0.5953336,0.5953336,0,-1,0,0.5953336,84.38106,0,0,0,0.5023488,0.6266669,0.5953336,0,0,0,4.553689,0,0.1243182,-0.1243182,5.868969,97.81596,0.1421782,0.6548669,0.401879,0,5.056038
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,0.4041916,70.93387,62.11204,0.4969462,0.4969462,0,-1,0,0.4969462,81.33507,0,0,0,0.4041916,0.5231013,0.4969462,0,0,0.1381313,4.429371,0,0.1189097,-0.1189097,5.743627,95.72693,0.1421782,0.5466408,0.3233532,0,4.833562
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,0.3115062,67.73979,61.09628,0.9871678,0.9871678,0,-1,0,0.9871678,31.55555,0,0,0,0.3115062,1.039124,0.9871678,0,0,0.2702532,4.310461,0,0.7276178,-0.7276178,4.976651,82.94402,0.1421782,1.085885,0.249205,0,4.621967
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.0186349,59.26831,58.8938,0,0,0,-1,0,0,0,0,0,0,0.0186349,0,0,0,0,1.078717,3.582843,0.0186349,0,0.0186349,4.994329,83.23866,0.1421757,0,0.01490792,0,3.601478
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,56.68126,56.68126,0.1209849,0.1209849,0,-1,0,0.1209849,0,0,2.775558E-17,0,0,0.1273525,0.1209849,0,0,1.060083,3.599615,0,0.1273525,-0.1273525,4.860088,81.0013,0.1421757,0.1330834,0,0,3.599615
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,54.52906,54.52906,0.6528918,0.6528918,0,-1,0,0.6528918,0,0,0,0,0,0.6872545,0.6528918,0,0,1.201585,3.472262,0,0.6872545,-0.6872545,4.135658,68.9275,0.1421757,0.718181,0,0,3.472262
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,52.66851,52.66851,1.193456,1.193456,0,-1,0,1.193456,0,0,2.220446E-16,0,0,1.256269,1.193456,0,0,1.965201,2.785007,0,1.256269,-1.256269,2.811434,46.85714,0.1421757,1.312801,0,0,2.785007
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,50.93871,50.93871,0.1543287,0.1543287,0,-1,0,0.1543287,0,0,0,0,0,0.1624513,0.1543287,0,0,3.361056,1.528738,0,0.1624513,-0.1624513,2.640195,44.00317,0.1421757,0.1697616,0,0,1.528738
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,49.86261,49.86261,0.1691843,0.1691843,0,-1,0,0.1691843,0,0,0,0,0,0.1780887,0.1691843,0,0,3.541558,1.366287,0,0.1780887,-0.1780887,2.452473,40.87447,0.1421757,0.1861027,0,0,1.366287
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,49.04799,49.04799,0.1678655,0.1678655,0,-1,0,0.1678655,0,0,2.775558E-17,0,0,0.1767005,0.1678655,0,0,3.739434,1.188198,0,0.1767005,-0.1767005,2.266215,37.77017,0.1421757,0.184652,0,0,1.188198
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,48.11269,48.11269,0.1794137,0.1794137,0,-1,0,0.1794137,0,0,2.775558E-17,0,0,0.1888565,0.1794137,0,0,3.935768,1.011498,0,0.1888565,-0.1888565,2.067142,34.4523,0.1421757,0.197355,0,0,1.011498
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,47.51933,47.51933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.145608,0.8226413,0,0,0,2.067142,34.4523,0.1421757,0,0,0,0.8226413
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,46.95613,46.95613,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.145608,0.8226413,0,0,0,2.067142,34.4523,0.1421757,0,0,0,0.8226413
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,46.36277,46.36277,0.05296595,0.05296595,0,-1,0,0.05296595,0,0,6.938894E-18,0,0,0.05575363,0.05296595,0,0,4.145608,0.8226413,0,0.05575363,-0.05575363,2.008373,33.47282,0.1421757,0.05826255,0,0,0.8226413
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,45.88004,45.88004,0.2037047,0.2037047,0,0,0,0.2037047,0,0,0,0,0,0.214426,0.2037047,0,0,4.207557,0.7668876,0,0.214426,-0.214426,1.782348,29.70574,0.1421757,0.2240752,0,0,0.7668876
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.01315788,45.89073,45.64873,0.06617169,0.06617169,0,0,0,0.06617169,19.88446,0,0,0,0.01315788,0.06965441,0.06617169,0,0,4.445808,0.5524616,0,0.05649653,-0.05649653,1.722795,28.7132,0.1421757,0.07278886,0.01052631,0,0.5656195
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,0.2751714,50.5533,45.33696,0.381901,0.381901,0,0,0,0.381901,72.05307,0,5.551115E-17,0,0.2751714,0.402001,0.381901,0,0,4.508582,0.4959651,0,0.1268296,-0.1268296,1.589105,26.48503,0.1421757,0.4200911,0.2201371,0,0.7711365
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,0.4469833,55.29826,46.55386,0.6981773,0.6981773,1.7,0,0.5202,0.6981773,64.02146,0,0,0,0.4469833,0,0,1.001823,0.9517315,4.649504,0.3691354,1.398715,0,1.398715,2.916043,48.60062,0.142347,0.7679951,0.3575867,1.7,0.8161188
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,0.3509237,56.41769,49.50056,0,0,0,-1,0,0,0,0,0,0,0.3509237,0,0,0,0,3.250789,1.627979,0.3509237,0,0.3509237,3.248958,54.1492,0.1423015,0,0.280739,0,1.978903
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,0.6663849,66.81721,52.69868,0.5402619,0.5402619,0,-1,0,0.5402619,123.3448,0,0,0,0.6663849,0.5686968,0.5402619,0,0,2.899865,1.94381,0.09768817,0,0.09768817,3.341633,55.69378,0.1422888,0.5942881,0.5331079,0,2.610195
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,0.7354235,71.69591,55.55487,0,0,0,-1,0,0,0,0,0,0,0.7354235,0,0,0,0,2.802177,2.031729,0.7354235,0,0.7354235,4.039317,67.32182,0.1421935,0,0.5883388,0,2.767153
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,0.7569694,75.01617,57.98867,0.267332,0.267332,0,-1,0,0.267332,283.157,0,0,0,0.7569694,0.2814022,0.267332,0,0,2.066754,2.693611,0.4755672,0,0.4755672,4.49048,74.84119,0.142132,0.2940653,0.6055755,0,3.45058
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,0.6257735,74.42698,60.41241,0.4080067,0.4080067,0,-1,0,0.4080067,153.3734,0,0,0,0.6257735,0.4294807,0.4080067,0,0,1.591186,3.121621,0.1962928,0,0.1962928,4.6767,77.94484,0.1421066,0.4488074,0.5006188,0,3.747395
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,0.2724534,67.4584,61.65947,0.6375322,0.6375322,0,-1,0,0.6375322,42.73563,0,1.110223E-16,0,0.2724534,0.6710865,0.6375322,0,0,1.394894,3.298285,0,0.3986331,-0.3986331,4.256504,70.94158,0.1421066,0.7012854,0.2179627,0,3.570738
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,0.251472,67.34959,62.00141,0.2711267,0.2711267,0,-1,0,0.2711267,92.7507,0,0,0,0.251472,0.2853966,0.2711267,0,0,1.837819,2.899652,0,0.03392462,-0.03392462,4.220744,70.34559,0.1421066,0.2982394,0.2011776,0,3.151124
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,0.3085054,68.98196,62.34335,0.8847255,0.8847255,0,-1,0,0.8847255,34.87018,0,1.110223E-16,0,0.3085054,0.93129,0.8847255,0,0,1.875513,2.865727,0,0.6227846,-0.6227846,3.564271,59.4044,0.1421066,0.973198,0.2468043,0,3.174232
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.07124017,62.73372,61.26725,0.8859897,0.8859897,0,-1,0,0.8859897,8.040745,0,0,0,0.07124017,0.9326207,0.8859897,0,0,2.567496,2.242942,0,0.8613805,-0.8613805,2.656296,44.27152,0.1421066,0.9745886,0.05699214,0,2.314183
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,59.11505,59.11505,0.1357757,0.1357757,0,-1,0,0.1357757,0,0,0,0,0,0.1429218,0.1357757,0,0,3.524586,1.381562,0,0.1429218,-0.1429218,2.505644,41.76064,0.1421066,0.1493533,0,0,1.381562
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,56.8824,56.8824,0.3788972,0.3788972,0,-1,0,0.3788972,0,0,5.551115E-17,0,0,0.3988392,0.3788972,0,0,3.683388,1.23864,0,0.3988392,-0.3988392,2.08523,34.75377,0.1421066,0.4167869,0,0,1.23864
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,54.70003,54.70003,0.2914158,0.2914158,0,-1,0,0.2914158,0,0,0,0,0,0.3067535,0.2914158,0,0,4.126542,0.8398009,0,0.3067535,-0.3067535,1.761884,29.36467,0.1421066,0.3205574,0,0,0.8398009
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,52.80931,52.80931,0.5202444,0.506395,0,-1,0,0.506395,0,0,0.01384947,0.06587391,0,0.5330473,0.506395,0,0,4.46738,0.5330473,0,0.5330473,-0.5330473,1.200002,20,0.1421066,0.5722689,0,0,0.5330473
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,51.05939,51.05939,0.1459296,0,0,-1,0,0,0,0,0.1459296,0.1605226,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1421066,0.1605226,0,0,0
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,49.98329,49.98329,0.1823671,0,0,-1,0,0,0,0,0.1823671,0.2006038,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1421066,0.2006038,0,0,0
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,49.12845,49.12845,0.1406894,0,0,-1,0,0,0,0,0.1406894,0.1547583,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1421066,0.1547583,0,0,0
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,48.20321,48.20321,0.04833791,0,0,-1,0,0,0,0,0.04833791,0.0531717,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1421066,0.0531717,0,0,0
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,47.57967,47.57967,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1421066,0,0,0,0
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,47.00642,47.00642,0.1446998,0,0,-1,0,0,0,0,0.1446998,0.1591698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1421066,0.1591698,0,0,0
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,46.39294,46.39294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1421066,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,45.94038,45.94038,0.1321151,0.1321151,1.584747,0,0.4887358,0.1321151,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1422481,0.1453266,0,1.7,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.03791263,46.37838,45.6789,0.06926347,0.06926347,1.521895,0,0.4715773,0.06926347,54.73683,0,0,0,0.03791263,0,0,1.452632,1.38,3.679654,1.242,1.417913,0,1.417913,3.854335,64.23879,0.1423671,0.07618981,0.0303301,1.7,1.279913
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,0.3895248,52.83293,45.33696,0.3793272,0.3793272,1.7,0,0.5202,0.3793272,102.6883,0,0,0,0.3895248,0,0,1.320673,1.254639,2.261742,2.518121,1.644164,0,1.644164,5.414126,90.23526,0.1425054,0.4172599,0.3116198,1.7,2.907646
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,0.8026617,63.15543,46.58403,0,0,0,0,0,0,0,0.1850839,0,0,0.8026617,0,0,0,0,0.6175779,3.997869,0.6175779,0,0.6175779,6.000012,100,0.1424257,0,0.6421294,0,4.80053
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,0.9432587,70.06937,49.61119,0.5565289,0.5565289,0,-1,0,0.5565289,169.4896,0.3574388,0,0,0.9432587,0.58582,0.5565289,0,0,0,4.553689,0,0,0,6.000012,100,0.1424257,0.6121818,0.754607,0,5.496948
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,1.174116,80.40445,52.88977,0.8643349,0.8643349,0,-1,0,0.8643349,135.8404,0.2642896,0,0,1.174116,0.9098263,0.8643349,0,0,0,4.553689,0,0,0,6.000012,100,0.1424257,0.9507684,0.9392927,0,5.727805
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,1.302289,88.24935,55.77613,0.8045238,0.8045238,0,-1,0,0.8045238,161.8709,0.4554224,0,0,1.302289,0.8468671,0.8045238,0,0,0,4.553689,0,0,0,6.000012,100,0.1424257,0.8849761,1.041832,0,5.855978
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,1.283521,90.92341,58.20992,0.4683661,0.4683661,0,-1,0,0.4683661,274.0422,0.7905038,0,0,1.283521,0.4930169,0.4683661,0,0,0,4.553689,0,0,0,6.000012,100,0.1424257,0.5152026,1.026817,0,5.83721
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,1.169606,90.3014,60.64371,0,0,0,-1,0,0,0,1.169606,0,0,1.169606,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1424257,0,0.9356846,0,5.723295
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,0.9421597,84.79137,61.94107,0.6078361,0.6078361,0,-1,0,0.6078361,155.0023,0.3023322,0,0,0.9421597,0.6398275,0.6078361,0,0,0,4.553689,0,0,0,6.000012,100,0.1424257,0.6686198,0.7537277,0,5.495849
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,0.8544248,82.60042,62.23272,0.5303001,0.5303001,0,-1,0,0.5303001,161.121,0.2962142,0,0,0.8544248,0.5582106,0.5303001,0,0,0,4.553689,0,0,0,6.000012,100,0.1424257,0.5833301,0.6835398,0,5.408113
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,0.5529497,75.00146,62.5646,0.1931971,0.1931971,0,-1,0,0.1931971,286.2101,0.3495843,0,0,0.5529497,0.2033654,0.1931971,0,0,0,4.553689,0,0,0,6.000012,100,0.1424257,0.2125168,0.4423597,0,5.106638
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,0.1936509,65.55466,61.4885,0.07002433,0.07002433,0,-1,0,0.07002433,276.548,0.119941,0,0,0.1936509,0.07370982,0.07002433,0,0,0,4.553689,0,0,0,6.000012,100,0.1424257,0.07702675,0.1549207,0,4.74734
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,59.28602,59.28602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1424257,0,0,0,4.553689
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,57.05336,57.05336,0.4177,0.4177,0,-1,0,0.4177,0,0,5.551115E-17,0,0,0.4396842,0.4177,0,0,0,4.553689,0,0.4396842,-0.4396842,5.536544,92.27555,0.1424257,0.45947,0,0,4.553689
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,54.84083,54.84083,0.8006926,0.8006926,0,-1,0,0.8006926,0,0,1.110223E-16,0,0,0.8428342,0.8006926,0,0,0.488538,4.114005,0,0.8428342,-0.8428342,4.648119,77.46849,0.1424257,0.8807618,0,0,4.114005
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,52.91994,52.91994,1.069443,1.069443,0,-1,0,1.069443,0,0,2.220446E-16,0,0,1.12573,1.069443,0,0,1.42502,3.27117,0,1.12573,-1.12573,3.461495,57.69147,0.1424257,1.176388,0,0,3.27117
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,51.13985,51.13985,0.0000527784,0.0000527784,0,-1,0,0.0000527784,0,0,6.776264E-21,0,0,0.00005555621,0.0000527784,0,0,2.675832,2.145441,0,0.00005555621,-0.00005555621,3.461437,57.6905,0.1424257,0.00005805623,0,0,2.145441
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,50.06375,50.06375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.675893,2.145385,0,0,0,3.461437,57.6905,0.1424257,0,0,0,2.145385
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,49.18879,49.18879,0.06254687,0.06254687,0,-1,0,0.06254687,0,0,0,0,0,0.06583881,0.06254687,0,0,2.675893,2.145385,0,0.06583881,-0.06583881,3.392036,56.53383,0.1424257,0.06880156,0,0,2.145385
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,48.25349,48.25349,0.1275799,0.1275799,0,-1,0,0.1275799,0,0,0,0,0,0.1342946,0.1275799,0,0,2.749048,2.079546,0,0.1342946,-0.1342946,3.250478,54.17452,0.1424257,0.1403379,0,0,2.079546
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,47.62996,47.62996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.898264,1.945252,0,0,0,3.250478,54.17452,0.1424257,0,0,0,1.945252
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,47.03659,47.03659,0.0957667,0.0957667,0,-1,0,0.0957667,0,0,1.387779E-17,0,0,0.1008071,0.0957667,0,0,2.898264,1.945252,0,0.1008071,-0.1008071,3.144218,52.40352,0.1424257,0.1053434,0,0,1.945252
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,46.41306,46.41306,0.2796092,0.2796092,0,-1,0,0.2796092,0,0,0,0,0,0.2943255,0.2796092,0,0,3.010272,1.844445,0,0.2943255,-0.2943255,2.833971,47.23276,0.1424257,0.3075702,0,0,1.844445
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,45.94038,45.94038,0.09172137,0.09172137,0,0,0,0.09172137,0,0,0,0,0,0.09654881,0.09172137,0,0,3.3373,1.550119,0,0.09654881,-0.09654881,2.7322,45.53658,0.1424257,0.1008935,0,0,1.550119
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.04773556,46.56064,45.6789,0.2071942,0.2071942,0,0,0,0.2071942,23.03904,2.775558E-17,0,0,0.04773556,0.2180992,0.2071942,0,0,3.444576,1.45357,0,0.1703636,-0.1703636,2.552621,42.5436,0.1424257,0.2279136,0.03818845,0,1.501306
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,0.342177,51.88041,45.33696,0.1082933,0.1082933,0,0,0,0.1082933,315.9725,0,0,0,0.342177,0.113993,0.1082933,0,0,3.633869,1.283207,0.2281841,0,0.2281841,2.769095,46.1515,0.1423963,0.1191226,0.2737416,0,1.625384
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,0.5799594,58.1837,46.6142,0.530005,0.530005,0,0,0,0.530005,109.4253,0,0,0,0.5799594,0.5579,0.530005,0,0,3.405685,1.488572,0.02205938,0,0.02205938,2.790023,46.50029,0.1423934,0.5830055,0.4639675,0,2.068532
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,0.7621987,65.74791,49.72181,0.9222107,0.9222107,0,-1,0,0.9222107,82.64909,0,1.110223E-16,0,0.7621987,0.9707481,0.9222107,0,0,3.383626,1.508426,0,0.2085494,-0.2085494,2.570192,42.83645,0.1423934,1.014432,0.609759,0,2.270624
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,0.9152488,73.40292,53.06074,0.4792523,0.4792523,0,-1,0,0.4792523,190.9743,0,0,0,0.9152488,0.5044761,0.4792523,0,0,3.615347,1.299876,0.4107727,0,0.4107727,2.959886,49.33133,0.1423405,0.5271775,0.7321991,0,2.215125
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,0.9539943,77.91022,55.97727,0.5042053,0.5042053,0,-1,0,0.5042053,189.2075,0,0,0,0.9539943,0.5307424,0.5042053,0,0,3.204575,1.669572,0.4232519,0,0.4232519,3.361418,56.02351,0.1422859,0.5546258,0.7631954,0,2.623566
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,1.077067,84.50401,58.44123,0.1876162,0.1876162,0,-1,0,0.1876162,574.0801,0,0,0,1.077067,0.1974907,0.1876162,0,0,2.781323,2.050498,0.8795765,0,0.8795765,4.195857,69.93081,0.1421728,0.2063778,0.8616538,0,3.127566
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,1.017529,85.72784,60.86497,0.2575965,0.2575965,0,-1,0,0.2575965,395.0089,0,0,0,1.017529,0.2711542,0.2575965,0,0,1.901746,2.842117,0.7463747,0,0.7463747,4.90393,81.73201,0.1420769,0.2833561,0.8140231,0,3.859646
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,1.028199,87.69648,62.17238,0.6894497,0.6894497,0,-1,0,0.6894497,149.1333,0,0,0,1.028199,0.7257366,0.6894497,0,0,1.155372,3.513855,0.3024626,0,0.3024626,5.190872,86.51435,0.142038,0.7583947,0.8225594,0,4.542054
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,0.8602114,83.02853,62.45398,1.097531,1.097531,0,-1,0,1.097531,78.37698,0,2.220446E-16,0,0.8602114,1.155295,1.097531,0,0,0.8529089,3.786071,0,0.2950839,-0.2950839,4.879826,81.33027,0.142038,1.207284,0.6881691,0,4.646282
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,0.5068122,74.0545,62.73557,0,0,0,-1,0,0,0,0,0,0,0.5068122,0,0,0,0,1.18078,3.490987,0.5068122,0,0.5068122,5.36063,89.34366,0.141973,0,0.4054497,0,3.997799
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,0.2718508,67.44501,61.65947,0.6419572,0.6419572,0,-1,0,0.6419572,42.34718,0,0,0,0.2718508,0.6757445,0.6419572,0,0,0.6739678,3.947118,0,0.4038937,-0.4038937,4.934889,82.24798,0.141973,0.706153,0.2174806,0,4.218969
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,59.45699,59.45699,0.7270405,0.7270405,0,-1,0,0.7270405,0,0,1.110223E-16,0,0,0.7653057,0.7270405,0,0,1.122739,3.543224,0,0.7653057,-0.7653057,4.128186,68.80296,0.141973,0.7997445,0,0,3.543224
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,57.19416,57.19416,0.3379572,0.3379572,0,-1,0,0.3379572,0,0,5.551115E-17,0,0,0.3557444,0.3379572,0,0,1.973078,2.777919,0,0.3557444,-0.3557444,3.753198,62.55318,0.141973,0.3717529,0,0,2.777919
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,54.96151,54.96151,0.4569878,0.4569878,0,-1,0,0.4569878,0,0,5.551115E-17,0,0,0.4810398,0.4569878,0,0,2.36835,2.422174,0,0.4810398,-0.4810398,3.246138,54.10219,0.141973,0.5026866,0,0,2.422174
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,53.03057,53.03057,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.902838,1.941134,0,0,0,3.246138,54.10219,0.141973,0,0,0,1.941134
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,51.22031,51.22031,0.06021045,0.06021045,0,-1,0,0.06021045,0,0,0,0,0,0.06337942,0.06021045,0,0,2.902838,1.941134,0,0.06337942,-0.06337942,3.17933,52.98872,0.141973,0.0662315,0,0,1.941134
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,50.12409,50.12409,0.1190564,0.1190564,0,-1,0,0.1190564,0,0,1.387779E-17,0,0,0.1253226,0.1190564,0,0,2.97326,1.877755,0,0.1253226,-0.1253226,3.047228,50.78704,0.141973,0.1309621,0,0,1.877755
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,49.26925,49.26925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.112507,1.752432,0,0,0,3.047228,50.78704,0.141973,0,0,0,1.752432
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,48.31383,48.31383,0.1040075,0.1040075,0,-1,0,0.1040075,0,0,1.387779E-17,0,0,0.1094816,0.1040075,0,0,3.112507,1.752432,0,0.1094816,-0.1094816,2.931825,48.86364,0.141973,0.1144083,0,0,1.752432
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,47.66013,47.66013,0.04188432,0.04188432,0,-1,0,0.04188432,0,0,6.938894E-18,0,0,0.04408876,0.04188432,0,0,3.234154,1.642951,0,0.04408876,-0.04408876,2.885351,48.08908,0.141973,0.04607275,0,0,1.642951
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,47.06676,47.06676,0.03516859,0.03516859,0,-1,0,0.03516859,0,0,6.938894E-18,0,0,0.03701957,0.03516859,0,0,3.283141,1.598862,0,0.03701957,-0.03701957,2.846329,47.43872,0.141973,0.03868545,0,0,1.598862
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,46.44323,46.44323,0.108966,0.108966,0,-1,0,0.108966,0,0,1.387779E-17,0,0,0.114701,0.108966,0,0,3.324274,1.561842,0,0.114701,-0.114701,2.725423,45.42363,0.141973,0.1198626,0,0,1.561842
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,45.96049,45.96049,0.09118936,0.09118936,0,0,0,0.09118936,0,0,1.387779E-17,0,0,0.0959888,0.09118936,0,0,3.45172,1.447141,0,0.0959888,-0.0959888,2.624242,43.73729,0.141973,0.1003083,0,0,1.447141
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.03404325,46.33699,45.70907,0.09063905,0.09063905,0,0,0,0.09063905,37.55914,0,0,0,0.03404325,0.09540953,0.09063905,0,0,3.558374,1.351153,0,0.06136628,-0.06136628,2.559556,42.65919,0.141973,0.09970295,0.0272346,0,1.385196
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.09277887,47.0867,45.36713,0.6943603,0.6943603,0,0,0,0.6943603,13.36178,0,1.110223E-16,0,0.09277887,0.7309055,0.6943603,0,0,3.626559,1.289786,0,0.6381267,-0.6381267,1.886912,31.44847,0.141973,0.7637963,0.07422309,0,1.382565
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,0.2506944,51.42398,46.64437,0.2469468,0.2469468,0,0,0,0.2469468,101.5176,0,0,0,0.2506944,0.259944,0.2469468,0,0,4.335588,0.6516597,0,0.009249566,-0.009249566,1.877162,31.28597,0.141973,0.2716414,0.2005555,0,0.9023541
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.1638498,53.01963,49.86261,0.6144925,0.6144925,0,-1,0,0.6144925,26.66424,0,0,0.03452066,0.1638498,0.6468342,0.6144925,0,0,4.345865,0.6424102,0,0.4829845,-0.4829845,1.368052,22.80082,0.141973,0.6759418,0.1310798,0,0.8062599
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,0.3529196,60.37877,53.2317,1.10821,0.486728,0,-1,0,0.486728,72.50858,0,0.6214823,1.000522,0.3529196,0.5123453,0.486728,0,0,4.882515,0.1594257,0,0.1594257,-0.1594257,1.200002,20,0.141973,1.219031,0.2823357,0,0.5123453
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,0.4124105,64.81272,56.19852,0.7160926,0.39179,0,-1,0,0.39179,105.2632,0,0.3243026,0.7093439,0.4124105,0.4124105,0.39179,0,0,5.059654,0,0,0,0,1.200002,20,0.141973,0.787702,0.3299284,0,0.4124105
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,1.002723,82.55721,58.66249,0.242007,0.242007,0,-1,0,0.242007,414.3362,0,0,0.07569037,1.002723,0.2547442,0.242007,0,0,5.059654,0,0.7479783,0,0.7479783,1.909597,31.82655,0.1418772,0.2662077,0.802178,0,1.002723
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,0.8439134,81.02901,61.15662,1.254391,1.254391,0,-1,0,1.254391,67.27676,0,0,0.5799647,0.8439134,1.320411,1.254391,0,0,4.311676,0.6731805,0,0.4764978,-0.4764978,1.407324,23.45536,0.1418772,1.37983,0.6751307,0,1.517094
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,0.5355321,74.38329,62.39363,0.6893823,0.6893823,0,-1,0,0.6893823,77.6829,0,0,0.4697208,0.5355321,0.7256655,0.6893823,0,0,4.841118,0.1966827,0,0.1901334,-0.1901334,1.206906,20.11506,0.1418772,0.7583205,0.4284257,0,0.7322149
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,0.3361968,69.96122,62.67523,0.2966328,0.2966328,0,-1,0,0.2966328,113.3377,0,0,0.2561968,0.3361968,0.312245,0.2966328,0,0,5.052377,0.006549341,0.0239518,0,0.0239518,1.229629,20.49377,0.1418741,0.3262961,0.2689575,0,0.3427462
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,0.3854936,71.40996,62.96688,0.9316095,0.3929196,0,-1,0,0.3929196,98.11005,0,0.5386899,0.924826,0.3854936,0.4135996,0.3929196,0,0,5.028426,0.02810596,0,0.02810596,-0.02810596,1.200002,20,0.1418741,1.02477,0.3083949,0,0.4135996
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.2485049,67.16904,61.89078,0.7012454,0.2360796,0,-1,0,0.2360796,105.2632,0,0.4651658,0.7241541,0.2485049,0.2485049,0.2360796,0,0,5.059654,0,0,0,0,1.200002,20,0.1418741,0.77137,0.1988039,0,0.2485049
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,59.67825,59.67825,0.7226688,0,0,-1,0,0,0,0,0.7226688,0.7949358,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1418741,0.7949358,0,0,0
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,57.36513,57.36513,0.5002652,0,0,-1,0,0,0,0,0.5002652,0.5502917,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1418741,0.5502917,0,0,0
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,55.13248,55.13248,0.3126605,0,0,-1,0,0,0,0,0.3126605,0.3439266,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1418741,0.3439266,0,0,0
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,53.20153,53.20153,0.1530621,0,0,-1,0,0,0,0,0.1530621,0.1683683,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1418741,0.1683683,0,0,0
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,51.3611,51.3611,0.05361972,0,0,-1,0,0,0,0,0.05361972,0.05898169,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1418741,0.05898169,0,0,0
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,50.26489,50.26489,0.3179583,0,0,-1,0,0,0,0,0.3179583,0.3497542,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1418741,0.3497542,0,0,0
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,49.38993,49.38993,0.2028834,0,0,-1,0,0,0,0,0.2028834,0.2231717,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1418741,0.2231717,0,0,0
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,48.42446,48.42446,0.1803377,0,0,-1,0,0,0,0,0.1803377,0.1983714,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1418741,0.1983714,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,47.72047,47.72047,0.08199593,0,0,-1,0,0,0,0,0.08199593,0.09019553,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1418741,0.09019553,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,47.12711,47.12711,0.1458739,0,0,-1,0,0,0,0,0.1458739,0.1604613,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1418741,0.1604613,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,46.50357,46.50357,0.1121733,0,0,-1,0,0,0,0,0.1121733,0.1233907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1418741,0.1233907,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,45.99067,45.99067,0.06321197,0.06321197,1.515844,0,0.4699253,0.06321197,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1419959,0.06953316,0,1.7,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.05831753,46.81823,45.73924,0.1269295,0.1269295,1.579561,0,0.4873202,0.1269295,45.94482,2.220446E-16,0,0,0.05831753,0,0,1.452632,1.38,3.679654,1.242,1.438318,0,1.438318,3.873693,64.56142,0.1421273,0.1396224,0.04665402,1.7,1.300318
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,0.3660553,52.39086,45.36713,1.007466,1.007466,1.7,0,0.5202,1.007466,36.33426,-1.110223E-16,0,0,0.3660553,0,0,0.6925342,0.6579075,2.241337,2.536486,1.023963,0,1.023963,4.845109,80.75166,0.1422802,1.108212,0.2928442,1.7,2.902541
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,0.7553679,62.18432,46.69466,0.2405107,0.2405107,0,0,0,0.2405107,314.0683,0,0,0,0.7553679,0.2531692,0.2405107,0,0,1.217374,3.458052,0.5021988,0,0.5021988,5.321537,88.69211,0.142216,0.2645618,0.6042944,0,4.21342
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,1.026448,72.67446,49.98329,0.07119537,0.07119537,0,-1,0,0.07119537,1441.734,0.2363301,0,0,1.026448,0.0749425,0.07119537,0,0,0.7151753,3.910031,0.7151753,0,0.7151753,6.000012,100,0.1421246,0.07831491,0.8211583,0,4.936479
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,1.062828,77.82127,53.40268,0.5272283,0.5272283,0,-1,0,0.5272283,201.5878,0.5078509,0,0,1.062828,0.5549772,0.5272283,0,0,0,4.553689,0,0,0,6.000012,100,0.1421246,0.5799512,0.8502625,0,5.616517
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,1.228048,86.62206,56.39966,0.03876287,0.03876287,0,-1,0,0.03876287,3168.103,1.187245,0,0,1.228048,0.04080302,0.03876287,0,0,0,4.553689,0,0,0,6.000012,100,0.1421246,0.04263915,0.9824381,0,5.781736
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,1.17726,88.24935,58.8938,0.07737785,0.07737785,0,-1,0,0.07737785,1521.443,1.09581,0,0,1.17726,0.08145037,0.07737785,0,0,0,4.553689,0,0,0,6.000012,100,0.1421246,0.08511563,0.9418081,0,5.730949
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,1.137065,90.18218,61.37788,0.3301843,0.3301843,0,-1,0,0.3301843,344.3728,0.7895025,0,0,1.137065,0.3475624,0.3301843,0,0,0,4.553689,0,0,0,6.000012,100,0.1421246,0.3632028,0.9096519,0,5.690754
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,0.9863657,86.9669,62.62494,0.475016,0.475016,0,-1,0,0.475016,207.6489,0.4863489,0,0,0.9863657,0.5000169,0.475016,0,0,0,4.553689,0,0,0,6.000012,100,0.1421246,0.5225176,0.7890926,0,5.540055
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,0.8824433,84.21024,62.90654,0,0,0,-1,0,0,0,0.8824433,0,0,0.8824433,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1421246,0,0.7059547,0,5.436132
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,0.6446401,78.02138,63.18814,0.6025081,0.6025081,0,-1,0,0.6025081,106.9928,0.01042104,0,0,0.6446401,0.6342191,0.6025081,0,0,0,4.553689,0,0,0,6.000012,100,0.1421246,0.6627589,0.5157121,0,5.198329
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.2818972,68.08888,62.06175,0,0,0,-1,0,0,0,0.2818972,0,0,0.2818972,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1421246,0,0.2255178,0,4.835586
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,59.84921,59.84921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1421246,0,0,0,4.553689
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,57.5361,57.5361,0.01877658,0.01877658,0,-1,0,0.01877658,0,0,3.469447E-18,0,0,0.01976482,0.01877658,0,0,0,4.553689,0,0.01976482,-0.01976482,5.979178,99.65277,0.1421246,0.02065424,0,0,4.553689
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,55.27328,55.27328,0.8800598,0.8800598,0,-1,0,0.8800598,0,0,1.110223E-16,0,0,0.9263788,0.8800598,0,0,0.02196091,4.533924,0,0.9263788,-0.9263788,5.002689,83.37798,0.1421246,0.9680659,0,0,4.533924
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,53.32222,53.32222,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.051271,3.607545,0,0,0,5.002689,83.37798,0.1421246,0,0,0,3.607545
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,51.48178,51.48178,0.07579356,0.07579356,0,-1,0,0.07579356,0,0,0,0,0,0.07978269,0.07579356,0,0,1.051271,3.607545,0,0.07978269,-0.07978269,4.918591,81.97635,0.1421246,0.08337292,0,0,3.607545
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,50.37552,50.37552,0.1288744,0.1288744,0,-1,0,0.1288744,0,0,0,0,0,0.1356573,0.1288744,0,0,1.139918,3.527763,0,0.1356573,-0.1356573,4.775595,79.59309,0.1421246,0.1417619,0,0,3.527763
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,49.47039,49.47039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.290648,3.392105,0,0,0,4.775595,79.59309,0.1421246,0,0,0,3.392105
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,48.4848,48.4848,0.1882024,0.1882024,0,-1,0,0.1882024,0,0,0,0,0,0.1981078,0.1882024,0,0,1.290648,3.392105,0,0.1981078,-0.1981078,4.566772,76.1127,0.1421246,0.2070226,0,0,3.392105
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,47.77076,47.77076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.510768,3.193998,0,0,0,4.566772,76.1127,0.1421246,0,0,0,3.193998
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,47.17739,47.17739,0.1205233,0.1205233,0,-1,0,0.1205233,0,0,1.387779E-17,0,0,0.1268667,0.1205233,0,0,1.510768,3.193998,0,0.1268667,-0.1268667,4.433042,73.88389,0.1421246,0.1325757,0,0,3.193998
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,46.53374,46.53374,0.2118452,0.2118452,0,-1,0,0.2118452,0,0,2.775558E-17,0,0,0.2229949,0.2118452,0,0,1.651731,3.067131,0,0.2229949,-0.2229949,4.197985,69.96628,0.1421246,0.2330297,0,0,3.067131
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,46.05101,46.05101,0.1332154,0.1332154,0,0,0,0.1332154,0,0,2.775558E-17,0,0,0.1402267,0.1332154,0,0,1.899503,2.844136,0,0.1402267,-0.1402267,4.050173,67.50275,0.1421246,0.1465369,0,0,2.844136
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.04595821,46.61864,45.76941,0.07414272,0.07414272,0,0,0,0.07414272,61.98615,0,0,0,0.04595821,0.07804496,0.07414272,0,0,2.055311,2.703909,0,0.03208675,-0.03208675,4.016351,66.93904,0.1421246,0.08155698,0.03676657,0,2.749867
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.2769446,50.68186,45.42747,1.459811,1.459811,1.7,0,0.5202,1.459811,18.97127,0,0,0,0.2769446,0,0,0.2401891,0.2281797,2.090963,2.671823,0.5051243,0,0.5051243,4.495553,74.92574,0.1421972,1.605792,0.2215557,1.7,2.948767
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,0.6006551,58.75391,46.72483,0.8083094,0.8083094,1.7,0,0.5202,0.8083094,74.31004,0,0,0,0.6006551,0,0,0.8916906,0.847106,1.585838,3.126434,1.447761,0,1.447761,5.86902,97.81681,0.1423594,0.8891404,0.4805241,1.7,3.727089
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,0.9872527,71.7746,50.09392,0.1939741,0.1939741,0,-1,0,0.1939741,508.9611,0.6449922,0,0,0.9872527,0.2041833,0.1939741,0,0,0.1380773,4.42942,0.1380773,0,0.1380773,6.000012,100,0.1423418,0.2133715,0.7898022,0,5.416672
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,1.193815,81.90846,53.60381,0.7873742,0.7873742,0,-1,0,0.7873742,151.6197,0.3649996,0,0,1.193815,0.8288149,0.7873742,0,0,0,4.553689,0,0,0,6.000012,100,0.1423418,0.8661116,0.9550516,0,5.747503
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,1.058341,81.6413,56.6008,0.4253117,0.4253117,0,-1,0,0.4253117,248.8389,0.6106443,0,0,1.058341,0.4476965,0.4253117,0,0,0,4.553689,0,0,0,6.000012,100,0.1423418,0.4678429,0.8466727,0,5.61203
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,1.019098,83.52479,59.05471,0.256541,0.256541,0,-1,0,0.256541,397.2455,0.7490545,0,0,1.019098,0.2700432,0.256541,0,0,0,4.553689,0,0,0,6.000012,100,0.1423418,0.2821952,0.8152782,0,5.572787
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,1.151277,90.96134,61.60918,0.7363778,0.7363778,0,-1,0,0.7363778,156.3433,0.3761428,0,0,1.151277,0.7751346,0.7363778,0,0,0,4.553689,0,0,0,6.000012,100,0.1423418,0.8100156,0.9210219,0,5.704967
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,1.133886,92.08616,62.90654,1.337344,1.337344,0,-1,0,1.337344,84.78641,0,0,0.09107808,1.133886,1.40773,1.337344,0,0,0,4.553689,0,0.2738445,-0.2738445,5.711355,95.18905,0.1423418,1.471078,0.9071085,0,5.687574
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,0.9087862,85.24899,63.1278,0.7840981,0.7840981,0,-1,0,0.7840981,115.9021,0,0,0,0.9087862,0.8253664,0.7840981,0,0,0.3042717,4.279844,0.08341984,0,0.08341984,5.790493,96.50803,0.1423312,0.8625079,0.727029,0,5.188631
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,0.5744983,76.4858,63.41945,0.8247836,0.8247836,0,-1,0,0.8247836,69.65443,0,0,0,0.5744983,0.8681933,0.8247836,0,0,0.2208519,4.354922,0,0.293695,-0.293695,5.480912,91.34835,0.1423312,0.907262,0.4595986,0,4.92942
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,0.3343778,69.50567,62.283,0.219446,0.219446,0,-1,0,0.219446,152.3736,0,0,0,0.3343778,0.2309958,0.219446,0,0,0.5471796,4.061227,0.103382,0,0.103382,5.578989,92.98296,0.142318,0.2413906,0.2675022,0,4.395605
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,60.02018,60.02018,0.9882454,0.9882454,0,-1,0,0.9882454,0,0,1.110223E-16,0,0,1.040258,0.9882454,0,0,0.4437977,4.154271,0,1.040258,-1.040258,4.48246,74.70752,0.142318,1.08707,0,0,4.154271
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,57.72718,57.72718,0.2846107,0.2846107,0,-1,0,0.2846107,0,0,5.551115E-17,0,0,0.2995902,0.2846107,0,0,1.59964,3.114013,0,0.2995902,-0.2995902,4.166664,69.44426,0.142318,0.3130718,0,0,3.114013
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,55.44424,55.44424,0.1255905,0.1255905,0,-1,0,0.1255905,0,0,0,0,0,0.1322005,0.1255905,0,0,1.932518,2.814422,0,0.1322005,-0.1322005,4.027313,67.12174,0.142318,0.1381495,0,0,2.814422
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,53.46302,53.46302,0.3265722,0.3265722,0,-1,0,0.3265722,0,0,0,0,0,0.3437602,0.3265722,0,0,2.079408,2.682222,0,0.3437602,-0.3437602,3.664958,61.0825,0.142318,0.3592294,0,0,2.682222
