Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,1.080413,94.28472,65.96387,0.5583856,0.5583856,0,-1,0,0.5583856,193.4888,0,0,0,1.080413,0.5877743,0.5583856,0,0,1.333361,3.353664,0.4926391,0,0.4926391,5.202434,86.70705,0.1405553,0.6142241,0.8643308,0,4.434078
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,0.8660147,87.61948,66.13483,0,0,0,-1,0,0,0,0.02529316,0,0,0.8660147,0,0,0,0,0.8407215,3.79704,0.8407215,0,0.8407215,6.000012,100,0.1404553,0,0.6928117,0,4.663054
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,0.4450592,76.41257,66.29575,0.7785548,0.7785548,0,-1,0,0.7785548,57.16479,0,0,0,0.4450592,0.8195314,0.7785548,0,0,0,4.553689,0,0.3744722,-0.3744722,5.605284,93.42121,0.1404553,0.8564103,0.3560474,0,4.998748
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,0.1979465,69.15256,64.88777,0.06000447,0.06000447,0,-1,0,0.06000447,329.8862,0,0,0,0.1979465,0.0631626,0.06000447,0,0,0.4160802,4.179217,0.1347839,0,0.1347839,5.733151,95.55232,0.1404392,0.06600492,0.1583572,0,4.377163
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,62.283,62.283,1.41887,1.38,0,-1,0,1.38,0,0,0.03886965,0.1807566,0,1.452632,1.38,0,0,0.2812963,4.300522,0,1.452632,-1.452632,4.201943,70.03224,0.1404392,1.560757,0,0,4.300522
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,59.73859,59.73859,0.7143189,0.7143189,0,-1,0,0.7143189,0,0,0,0,0,0.7519147,0.7143189,0,0,1.895331,2.847891,0,0.7519147,-0.7519147,3.409355,56.82247,0.1404392,0.7857509,0,0,2.847891
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,57.10365,57.10365,1.335426,1.335426,0,-1,0,1.335426,0,0,2.220446E-16,0.08896893,0,1.405712,1.335426,0,0,2.730792,2.095976,0,1.405712,-1.405712,1.927605,32.12668,0.1404392,1.468969,0,0,2.095976
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,54.82071,54.82071,0.2105175,0.2105175,0,-1,0,0.2105175,0,0,2.775558E-17,0,0,0.2215974,0.2105175,0,0,4.292694,0.6902641,0,0.2215974,-0.2215974,1.694021,28.23362,0.1404392,0.2315693,0,0,0.6902641
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,52.52771,52.52771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.538914,0.4686667,0,0,0,1.694021,28.23362,0.1404392,0,0,0,0.4686667
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,51.05939,51.05939,0.2145692,0.2145692,0,-1,0,0.2145692,0,0,2.775558E-17,0,0,0.2258624,0.2145692,0,0,4.538914,0.4686667,0,0.2258624,-0.2258624,1.455941,24.26563,0.1404392,0.2360262,0,0,0.4686667
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,49.89278,49.89278,0.05145254,0.05145254,0,-1,0,0.05145254,0,0,0,0,0,0.05416057,0.05145254,0,0,4.789872,0.2428044,0,0.05416057,-0.05416057,1.39885,23.31413,0.1404392,0.05659779,0,0,0.2428044
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,48.70605,48.70605,0.09010463,0.09010463,0,-1,0,0.09010463,0,0,0,0,0,0.09484698,0.09010463,0,0,4.85005,0.1886438,0,0.09484698,-0.09484698,1.298873,21.64784,0.1404392,0.0991151,0,0,0.1886438
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,47.66013,47.66013,0.01020715,0.01020715,0,-1,0,0.01020715,0,0,0,0,0,0.01074437,0.01020715,0,0,4.955436,0.09379681,0,0.01074437,-0.01074437,1.287547,21.45908,0.1404392,0.01122786,0,0,0.09379681
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,46.81534,46.81534,0.1222453,0.07889982,0,-1,0,0.07889982,0,0,0.04334544,0.05556996,0,0.08305245,0.07889982,0,0,4.967374,0.08305245,0,0.08305245,-0.08305245,1.200002,20,0.1404392,0.1344698,0,0,0.08305245
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,45.94038,45.94038,0.1056168,0,0,-1,0,0,0,0,0.1056168,0.1161784,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1404392,0.1161784,0,0,0
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,45.08553,45.08553,0.07343519,0.07343519,1.526067,0,0.4727162,0.07343519,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1405578,0.08077872,0,1.7,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.01668142,44.8573,44.55251,0.1632921,0.1632921,1.615924,0,0.4972472,0.1632921,10.2157,2.220446E-16,0,0,0.01668142,0,0,1.452632,1.38,3.679654,1.242,1.396681,0,1.396681,3.834194,63.9031,0.1406971,0.1796213,0.01334514,1.7,1.258681
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.1379006,46.58726,44.03961,0.005285114,0.005285114,1.457917,0,0.4541112,0.005285114,2609.226,2.220446E-16,0,0,0.1379006,0,0,1.452632,1.38,2.282973,2.499013,1.517901,0,1.517901,5.2742,87.90317,0.1407812,0.005813625,0.1103204,1.7,2.636914
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.1027208,47.96569,46.05101,1.186406,1.186406,0,0,0,1.186406,8.658153,0,2.220446E-16,0,0.1027208,1.248848,1.186406,0,0,0.7650724,3.865124,0,1.146127,-1.146127,4.066076,67.7678,0.1407812,1.305046,0.08217666,0,3.967845
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,0.3435824,57.77366,50.93871,0.1049904,0.1049904,0,-1,0,0.1049904,327.2513,0,0,0,0.3435824,0.1105162,0.1049904,0,0,2.038547,2.718997,0.2330662,0,0.2330662,4.287182,71.4529,0.1407535,0.1154894,0.2748659,0,3.062579
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,0.2249129,60.27742,55.72584,0,0,0,-1,0,0,0,0,0,0,0.2249129,0,0,0,0,1.805481,2.928756,0.2249129,0,0.2249129,4.500553,75.00907,0.1407268,0,0.1799303,0,3.153669
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,0.3717145,67.18199,59.28602,0.6365929,0.6365929,0,-1,0,0.6365929,58.39124,0,0,0,0.3717145,0.6700978,0.6365929,0,0,1.580568,3.131177,0,0.2983833,-0.2983833,4.18603,69.76702,0.1407268,0.7002522,0.2973716,0,3.502892
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,0.1657845,65.54248,62.06175,0,0,0,-1,0,0,0,0,0,0,0.1657845,0,0,0,0,1.912105,2.832794,0.1657845,0,0.1657845,4.343307,72.3883,0.1407072,0,0.1326276,0,2.998579
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,0.3030198,71.35065,64.7168,0.1367441,0.1367441,0,-1,0,0.1367441,221.5962,0,0,0,0.3030198,0.1439412,0.1367441,0,0,1.746321,2.982,0.1590786,0,0.1590786,4.494222,74.90355,0.1406883,0.1504185,0.2424158,0,3.28502
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,0.2917883,72.4541,66.01415,0,0,0,-1,0,0,0,0,0,0,0.2917883,0,0,0,0,1.587242,3.125171,0.2917883,0,0.2917883,4.771037,79.51712,0.1406537,0,0.2334307,0,3.416959
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,0.199069,70.51678,66.18512,0.07531067,0.07531067,0,-1,0,0.07531067,264.3304,0,0,0,0.199069,0.07927439,0.07531067,0,0,1.295454,3.38778,0.1197946,0,0.1197946,4.884684,81.41123,0.1406395,0.08284174,0.1592552,0,3.586849
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,0.2354018,71.51586,66.35609,0.8474033,0.8474033,0,-1,0,0.8474033,27.7792,0,0,0,0.2354018,0.8920035,0.8474033,0,0,1.175659,3.495596,0,0.6566017,-0.6566017,4.192565,69.87594,0.1406395,0.9321437,0.1883215,0,3.730998
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.1430333,67.99411,64.93806,0.6164393,0.6164393,0,-1,0,0.6164393,23.20315,0,0,0,0.1430333,0.6488835,0.6164393,0,0,1.905217,2.838994,0,0.5058501,-0.5058501,3.659352,60.98907,0.1406395,0.6780832,0.1144267,0,2.982027
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,62.283,62.283,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.467272,2.333144,0,0,0,3.659352,60.98907,0.1406395,0,0,0,2.333144
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,59.73859,59.73859,0.2641159,0.2641159,0,-1,0,0.2641159,0,0,0,0,0,0.2780167,0.2641159,0,0,2.467272,2.333144,0,0.2780167,-0.2780167,3.366297,56.10483,0.1406395,0.2905275,0,0,2.333144
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,57.08353,57.08353,1.323742,1.323742,0,-1,0,1.323742,0,0,2.220446E-16,0.076116,0,1.393412,1.323742,0,0,2.77618,2.055127,0,1.393412,-1.393412,1.897511,31.62512,0.1406395,1.456116,0,0,2.055127
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,54.79054,54.79054,0.8319508,0.6286289,0,-1,0,0.6286289,0,0,0.2033219,0.2865169,0,0.6617146,0.6286289,0,0,4.324416,0.6617146,0,0.6617146,-0.6617146,1.200002,20,0.1406395,0.9151458,0,0,0.6617146
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,52.49754,52.49754,0.1029766,0,0,-1,0,0,0,0,0.1029766,0.1132743,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1406395,0.1132743,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,51.02922,51.02922,0.1313822,0,0,-1,0,0,0,0,0.1313822,0.1445204,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1406395,0.1445204,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,49.86261,49.86261,0.2746554,0,0,-1,0,0,0,0,0.2746554,0.3021209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1406395,0.3021209,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,48.65577,48.65577,0.1534895,0,0,-1,0,0,0,0,0.1534895,0.1688385,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1406395,0.1688385,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,47.59978,47.59978,0.1862342,0,0,-1,0,0,0,0,0.1862342,0.2048576,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1406395,0.2048576,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,46.755,46.755,0.2159834,0,0,-1,0,0,0,0,0.2159834,0.2375818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1406395,0.2375818,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,45.84986,45.84986,0.171948,0,0,-1,0,0,0,0,0.171948,0.1891428,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1406395,0.1891428,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,44.97491,44.97491,0.2072052,0.2072052,1.659837,0,0.5092354,0.2072052,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1407914,0.2279257,0,1.7,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.02264583,44.84556,44.43183,0.1285681,0.1285681,1.5812,0,0.4877675,0.1285681,17.61387,0,0,0,0.02264583,0,0,1.452632,1.38,3.679654,1.242,1.402646,0,1.402646,3.839852,63.99741,0.1409203,0.1414249,0.01811666,1.7,1.264646
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,0.1764474,47.17088,43.89881,0.5481569,0.5481569,1.7,0,0.5202,0.5481569,32.18922,0,0,0,0.1764474,0,0,1.151843,1.094251,2.277009,2.504381,1.270698,0,1.270698,5.045342,84.08887,0.1410947,0.6029725,0.1411579,1.7,2.680829
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,0.2794943,51.28429,45.96049,0.004362209,0.004362209,0,0,0,0.004362209,6407.173,0,0,0,0.2794943,0.004591799,0.004362209,0,0,1.00631,3.64801,0.2749025,0,0.2749025,5.306138,88.43546,0.1410621,0.00479843,0.2235954,0,3.927504
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,0.5811836,62.89569,50.91859,0.6271958,0.6271958,0,-1,0,0.6271958,92.66382,0,0,0,0.5811836,0.6602062,0.6271958,0,0,0.7314076,3.895422,0,0.07902255,-0.07902255,5.222841,87.04717,0.1410621,0.6899155,0.4649469,0,4.476606
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,0.7287916,71.7247,55.72584,0.8243536,0.8243536,0,-1,0,0.8243536,88.40764,0,0,0,0.7287916,0.8677407,0.8243536,0,0,0.8192105,3.8164,0,0.1389491,-0.1389491,5.076375,84.60609,0.1410621,0.906789,0.5830333,0,4.545191
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,0.7685649,76.80891,59.28602,0,0,0,-1,0,0,0,0,0,0,0.7685649,0,0,0,0,0.9735984,3.67745,0.7685649,0,0.7685649,5.8055,96.75814,0.1409711,0,0.614852,0,4.446015
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,1.102842,89.94469,62.06175,0,0,0,-1,0,0,0,0.8978084,0,0,1.102842,0,0,0,0,0.2050335,4.369159,0.2050335,0,0.2050335,6.000012,100,0.1409469,0,0.8822735,0,5.472001
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,0.8715827,86.07224,64.7168,1.094718,1.094718,0,-1,0,1.094718,79.6171,0,0,0,0.8715827,1.152335,1.094718,0,0,0,4.553689,0,0.2807521,-0.2807521,5.704073,95.0677,0.1409469,1.20419,0.6972662,0,5.425272
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,0.4117236,75.35979,66.07449,0.3746382,0.3746382,0,-1,0,0.3746382,109.899,0,0,0,0.4117236,0.394356,0.3746382,0,0,0.3119467,4.272937,0.01736759,0,0.01736759,5.72055,95.3423,0.1409448,0.412102,0.3293789,0,4.68466
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,0.4829452,77.29713,66.24546,0,0,0,-1,0,0,0,0.1883661,0,0,0.4829452,0,0,0,0,0.2945791,4.288568,0.2945791,0,0.2945791,6.000012,100,0.14091,0,0.3863562,0,4.771513
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,0.3259278,73.61131,66.35609,0,0,0,-1,0,0,0,0.3259278,0,0,0.3259278,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.14091,0,0.2607423,0,4.879617
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,0.2425499,70.26657,64.9984,0.3253857,0.3253857,0,-1,0,0.3253857,74.54228,0,5.551115E-17,0,0.2425499,0.3425113,0.3253857,0,0,0,4.553689,0,0.09996133,-0.09996133,5.894643,98.24386,0.14091,0.3579243,0.1940399,0,4.796239
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,62.283,62.283,0.3820034,0.3820034,0,-1,0,0.3820034,0,0,0,0,0,0.4021089,0.3820034,0,0,0.1110681,4.453728,0,0.4021089,-0.4021089,5.470784,91.17954,0.14091,0.4202038,0,0,4.453728
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,59.73859,59.73859,1.14886,1.14886,0,-1,0,1.14886,0,0,0,0,0,1.209326,1.14886,0,0,0.5578558,4.051619,0,1.209326,-1.209326,4.196042,69.93388,0.14091,1.263746,0,0,4.051619
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,57.08353,57.08353,0.2210093,0.2210093,0,-1,0,0.2210093,0,0,2.775558E-17,0,0,0.2326413,0.2210093,0,0,1.901552,2.842292,0,0.2326413,-0.2326413,3.950816,65.8468,0.14091,0.2431102,0,0,2.842292
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,54.79054,54.79054,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.160042,2.609651,0,0,0,3.950816,65.8468,0.14091,0,0,0,2.609651
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,52.46737,52.46737,0.1819835,0.1819835,0,-1,0,0.1819835,0,0,2.775558E-17,0,0,0.1915616,0.1819835,0,0,2.160042,2.609651,0,0.1915616,-0.1915616,3.748892,62.48141,0.14091,0.2001819,0,0,2.609651
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,50.96888,50.96888,0.09403577,0.09403577,0,-1,0,0.09403577,0,0,1.387779E-17,0,0,0.09898502,0.09403577,0,0,2.372888,2.418089,0,0.09898502,-0.09898502,3.644553,60.74243,0.14091,0.1034393,0,0,2.418089
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,49.78215,49.78215,0.08309773,0.08309773,0,-1,0,0.08309773,0,0,0,0,0,0.0874713,0.08309773,0,0,2.482872,2.319104,0,0.0874713,-0.0874713,3.55235,59.20572,0.14091,0.09140751,0,0,2.319104
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,48.59543,48.59543,0.1353544,0.1353544,0,-1,0,0.1353544,0,0,2.775558E-17,0,0,0.1424783,0.1353544,0,0,2.580062,2.231633,0,0.1424783,-0.1424783,3.402165,56.70263,0.14091,0.1488899,0,0,2.231633
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,47.51933,47.51933,0.1101765,0.1101765,0,-1,0,0.1101765,0,0,1.387779E-17,0,0,0.1159753,0.1101765,0,0,2.738371,2.089155,0,0.1159753,-0.1159753,3.279916,54.66516,0.14091,0.1211942,0,0,2.089155
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,46.67454,46.67454,0.06101558,0.06101558,0,-1,0,0.06101558,0,0,6.938894E-18,0,0,0.06422693,0.06101558,0,0,2.867233,1.973179,0,0.06422693,-0.06422693,3.212215,53.53681,0.14091,0.06711714,0,0,1.973179
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,45.76941,45.76941,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.938596,1.908952,0,0,0,3.212215,53.53681,0.14091,0,0,0,1.908952
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,44.8844,44.8844,0.1348204,0.1348204,0,0,0,0.1348204,0,0,2.775558E-17,0,0,0.1419162,0.1348204,0,0,2.938596,1.908952,0,0.1419162,-0.1419162,3.062622,51.0436,0.14091,0.1483024,0,0,1.908952
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.1065083,46.28508,44.3212,0.02913968,0.02913968,0,0,0,0.02913968,365.5094,0,0,0,0.1065083,0.03067335,0.02913968,0,0,3.096281,1.767036,0.07583494,0,0.07583494,3.134566,52.24265,0.140901,0.03205365,0.08520664,0,1.873545
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,0.4536378,52.49862,43.78818,0.4305786,0.4305786,0,0,0,0.4305786,105.3554,0,0,0,0.4536378,0.4532407,0.4305786,0,0,3.020446,1.835288,0.0003971763,0,0.0003971763,3.134942,52.24893,0.140901,0.4736365,0.3629103,0,2.288926
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,0.7863045,61.94737,45.84986,0.5424997,0.5424997,0,0,0,0.5424997,144.941,0,0,0,0.7863045,0.5710524,0.5424997,0,0,3.020049,1.835645,0.2152522,0,0.2152522,3.339149,55.65236,0.1408756,0.5967497,0.6290436,0,2.62195
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,1.097803,75.67471,50.85825,0.7397031,0.7397031,0,-1,0,0.7397031,148.4113,0,0,0,1.097803,0.7786349,0.7397031,0,0,2.804796,2.029372,0.3191684,0,0.3191684,3.641938,60.69885,0.1408379,0.8136734,0.8782426,0,3.127175
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,1.08307,81.27945,55.72584,0,0,0,-1,0,0,0,0,0,0,1.08307,0,0,0,0,2.485628,2.316624,1.08307,0,1.08307,4.669428,77.82365,0.1407101,0,0.8664557,0,3.399693
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,1.237913,90.88827,59.34636,1.20632,1.20632,0,-1,0,1.20632,102.6189,0,0,0,1.237913,1.269811,1.20632,0,0,1.402559,3.291386,0,0.0318983,-0.0318983,4.635804,77.26325,0.1407101,1.326952,0.9903301,0,4.529299
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,1.245499,94.94263,62.11204,0.2181197,0.2181197,0,-1,0,0.2181197,571.0162,0,0,0,1.245499,0.2295997,0.2181197,0,0,1.438001,3.259488,1.015899,0,1.015899,5.599571,93.326,0.1405905,0.2399316,0.9963989,0,4.504987
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,1.157252,95.40057,64.77714,0.761292,0.761292,0,-1,0,0.761292,152.0116,0,0,0,1.157252,0.80136,0.761292,0,0,0.4221021,4.173797,0.3558919,0,0.3558919,5.9372,98.95312,0.1405486,0.8374212,0.9258015,0,5.331049
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,0.9168512,89.09435,66.07449,0.9887942,0.9887942,0,-1,0,0.9887942,92.72417,0,0,0,0.9168512,1.040836,0.9887942,0,0,0.06621024,4.4941,0,0.1239848,-0.1239848,5.806508,96.77494,0.1405486,1.087674,0.733481,0,5.410951
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,0.798031,85.74816,66.24546,0.4847929,0.4847929,0,-1,0,0.4847929,164.6128,0.08375165,0,0,0.798031,0.5103083,0.4847929,0,0,0.2039711,4.370115,0.2039711,0,0.2039711,6.000012,100,0.1405247,0.5332721,0.6384248,0,5.168146
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,0.5781738,79.91448,66.41644,0.4592071,0.4592071,0,-1,0,0.4592071,125.907,0.09479792,0,0,0.5781738,0.4833759,0.4592071,0,0,0,4.553689,0,0,0,6.000012,100,0.1405247,0.5051278,0.462539,0,5.131863
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,0.2259002,69.89159,64.9984,1.591476,1.38,0,-1,0,1.38,16.36958,0,0.211476,0.3706236,0.2259002,1.452632,1.38,0,0,0,4.553689,0,1.226731,-1.226731,4.706923,78.44857,0.1405247,1.750624,0.1807202,0,4.779589
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,62.283,62.283,0.6258836,0.6258836,0,-1,0,0.6258836,0,0,1.110223E-16,0,0,0.6588249,0.6258836,0,0,1.363035,3.326957,0,0.6588249,-0.6588249,4.012461,66.87422,0.1405247,0.688472,0,0,3.326957
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,59.73859,59.73859,0.3132354,0.3132354,0,-1,0,0.3132354,0,0,5.551115E-17,0,0,0.3297215,0.3132354,0,0,2.095062,2.668133,0,0.3297215,-0.3297215,3.664904,61.08162,0.1405247,0.3445589,0,0,2.668133
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,57.05336,57.05336,1.392771,1.38,0,-1,0,1.38,0,0,0.01277099,0.1520481,0,1.452632,1.38,0,0,2.46142,2.338411,0,1.452632,-1.452632,2.133696,35.56153,0.1405247,1.532048,0,0,2.338411
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,54.76037,54.76037,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.075455,0.8857796,0,0,0,2.133696,35.56153,0.1405247,0,0,0,0.8857796
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,52.41709,52.41709,0.06721399,0.06721399,0,-1,0,0.06721399,0,0,1.387779E-17,0,0,0.07075157,0.06721399,0,0,4.075455,0.8857796,0,0.07075157,-0.07075157,2.059117,34.31855,0.1405247,0.07393539,0,0,0.8857796
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,50.88842,50.88842,0.1716348,0.1716348,0,-1,0,0.1716348,0,0,2.775558E-17,0,0,0.1806682,0.1716348,0,0,4.154068,0.8150281,0,0.1806682,-0.1806682,1.868676,31.14454,0.1405247,0.1887983,0,0,0.8150281
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,49.72181,49.72181,0.1079498,0.1079498,0,-1,0,0.1079498,0,0,1.387779E-17,0,0,0.1136314,0.1079498,0,0,4.35481,0.6343598,0,0.1136314,-0.1136314,1.748898,29.14825,0.1405247,0.1187448,0,0,0.6343598
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,48.50492,48.50492,0.05570445,0.05570445,0,-1,0,0.05570445,0,0,6.938894E-18,0,0,0.05863627,0.05570445,0,0,4.481067,0.5207285,0,0.05863627,-0.05863627,1.68709,28.11812,0.1405247,0.0612749,0,0,0.5207285
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,47.43887,47.43887,0.1361422,0.1361422,0,-1,0,0.1361422,0,0,2.775558E-17,0,0,0.1433076,0.1361422,0,0,4.546218,0.4620922,0,0.1433076,-0.1433076,1.536031,25.60046,0.1405247,0.1497565,0,0,0.4620922
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,46.55386,46.55386,0.1783551,0.1783551,0,-1,0,0.1783551,0,0,2.775558E-17,0,0,0.1877422,0.1783551,0,0,4.705449,0.3187846,0,0.1877422,-0.1877422,1.338133,22.30218,0.1405247,0.1961906,0,0,0.3187846
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,45.64873,45.64873,0.1165469,0.1165469,0,-1,0,0.1165469,0,0,1.387779E-17,0.00371132,0,0.1226809,0.1165469,0,0,4.914052,0.1310423,0,0.1226809,-0.1226809,1.208816,20.14689,0.1405247,0.1282016,0,0,0.1310423
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,44.7436,44.7436,0.1489568,0.1489568,1.601588,0,0.4933336,0.1489568,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.050364,0.008361438,1.38,0,1.38,2.517999,41.96657,0.1406608,0.1638524,0,1.7,0.008361438
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.08197044,45.68604,44.1804,0.143328,0.143328,1.59596,0,0.491797,0.143328,57.1908,2.220446E-16,0,0,0.08197044,0,0,1.452632,1.38,3.670364,1.250361,1.46197,0,1.46197,3.904946,65.08231,0.1407856,0.1576608,0.06557635,1.7,1.332332
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,0.3340443,49.955,43.64738,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3340443,0,0,1.452632,1.38,2.208393,2.566135,1.714044,0,1.714044,5.531031,92.18367,0.1408443,0,0.2672355,1.7,2.900179
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,0.4131313,53.70557,45.70907,0.1326485,0.1326485,0,0,0,0.1326485,311.448,0,0,0,0.4131313,0.13963,0.1326485,0,0,0.4943491,4.108775,0.2735012,0,0.2735012,5.790497,96.50809,0.1408122,0.1459134,0.330505,0,4.521906
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,0.4895595,60.70422,50.76774,0,0,0,-1,0,0,0,0.2687117,0,0,0.4895595,0,0,0,0,0.2208479,4.354926,0.2208479,0,0.2208479,6.000012,100,0.1407863,0,0.3916476,0,4.844485
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,0.6751634,70.33761,55.6655,0.6085704,0.6085704,0,-1,0,0.6085704,110.9425,0.03456302,0,0,0.6751634,0.6406004,0.6085704,0,0,0,4.553689,0,0,0,6.000012,100,0.1407863,0.6694275,0.5401308,0,5.228852
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,0.467586,69.37658,59.28602,0.8155633,0.8155633,0,-1,0,0.8155633,57.33289,0,0,0,0.467586,0.8584877,0.8155633,0,0,0,4.553689,0,0.3909017,-0.3909017,5.587965,93.13257,0.1407863,0.8971197,0.3740688,0,5.021275
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,0.4617544,72.23666,62.06175,0,0,0,-1,0,0,0,0.02741918,0,0,0.4617544,0,0,0,0,0.4343352,4.162787,0.4343352,0,0.4343352,6.000012,100,0.1407354,0,0.3694035,0,4.624542
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,0.4731749,75.45599,64.77714,0.3742025,0.3742025,0,-1,0,0.3742025,126.4489,0.07927758,0,0,0.4731749,0.3938974,0.3742025,0,0,0,4.553689,0,0,0,6.000012,100,0.1407354,0.4116227,0.3785399,0,5.026864
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,0.5943665,79.9549,66.07449,0.6230152,0.6230152,0,-1,0,0.6230152,95.40161,0,0,0,0.5943665,0.6558054,0.6230152,0,0,0,4.553689,0,0.06143892,-0.06143892,5.93525,98.92063,0.1407354,0.6853167,0.4754932,0,5.148056
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,0.5517369,79.04013,66.24546,0.2280873,0.2280873,0,-1,0,0.2280873,241.8972,0.2433795,0,0,0.5517369,0.2400919,0.2280873,0,0,0.06826546,4.49225,0.06826546,0,0.06826546,6.000012,100,0.1407274,0.2508961,0.4413895,0,5.043987
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,0.229753,71.44996,66.41644,0,0,0,-1,0,0,0,0.229753,0,0,0.229753,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1407274,0,0.1838024,0,4.783442
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.06986994,66.41412,64.93806,0,0,0,-1,0,0,0,0.06986994,0,0,0.06986994,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1407274,0,0.05589595,0,4.623559
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,62.23272,62.23272,0.8783556,0.8783556,0,-1,0,0.8783556,0,0,1.110223E-16,0,0,0.9245849,0.8783556,0,0,0,4.553689,0,0.9245849,-0.9245849,5.025414,83.75673,0.1407274,0.9661912,0,0,4.553689
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,59.67825,59.67825,0.9382697,0.9382697,0,-1,0,0.9382697,0,0,1.110223E-16,0,0,0.9876524,0.9382697,0,0,1.027317,3.629104,0,0.9876524,-0.9876524,3.984337,66.40549,0.1407274,1.032097,0,0,3.629104
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,57.02319,57.02319,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124708,2.641452,0,0,0,3.984337,66.40549,0.1407274,0,0,0,2.641452
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,54.70003,54.70003,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124708,2.641452,0,0,0,3.984337,66.40549,0.1407274,0,0,0,2.641452
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,52.38692,52.38692,0.2073606,0.2073606,0,-1,0,0.2073606,0,0,2.775558E-17,0,0,0.2182743,0.2073606,0,0,2.124708,2.641452,0,0.2182743,-0.2182743,3.754256,62.5708,0.1407274,0.2280966,0,0,2.641452
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,50.85825,50.85825,0.1953705,0.1953705,0,-1,0,0.1953705,0,0,0,0,0,0.2056532,0.1953705,0,0,2.367235,2.423177,0,0.2056532,-0.2056532,3.537478,58.95785,0.1407274,0.2149076,0,0,2.423177
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,49.67153,49.67153,0.05905867,0.05905867,0,-1,0,0.05905867,0,0,0,0,0,0.06216702,0.05905867,0,0,2.595738,2.217524,0,0.06216702,-0.06216702,3.471948,57.86569,0.1407274,0.06496453,0,0,2.217524
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,48.45463,48.45463,0.03589424,0.03589424,0,-1,0,0.03589424,0,0,0,0,0,0.03778341,0.03589424,0,0,2.664813,2.155357,0,0.03778341,-0.03778341,3.432121,57.2019,0.1407274,0.03948367,0,0,2.155357
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,47.34836,47.34836,0.236502,0.236502,0,-1,0,0.236502,0,0,2.775558E-17,0,0,0.2489495,0.236502,0,0,2.706795,2.117574,0,0.2489495,-0.2489495,3.169705,52.82832,0.1407274,0.2601522,0,0,2.117574
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,46.4734,46.4734,0.001357104,0.001357104,0,-1,0,0.001357104,0,0,2.168404E-19,0,0,0.00142853,0.001357104,0,0,2.983405,1.868624,0,0.00142853,-0.00142853,3.1682,52.80322,0.1407274,0.001492814,0,0,1.868624
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,45.56827,45.56827,0.02816446,0.02816446,0,-1,0,0.02816446,0,0,3.469447E-18,0,0,0.0296468,0.02816446,0,0,2.984992,1.867196,0,0.0296468,-0.0296468,3.136949,52.28238,0.1407274,0.0309809,0,0,1.867196
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,44.63297,44.63297,0.09059707,0.09059707,0,0,0,0.09059707,0,0,1.387779E-17,0,0,0.09536534,0.09059707,0,0,3.017933,1.837549,0,0.09536534,-0.09536534,3.036425,50.60699,0.1407274,0.09965678,0,0,1.837549
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.03816022,44.73629,44.03961,0.1428221,0.1428221,0,0,0,0.1428221,26.71871,0,0,0,0.03816022,0.150339,0.1428221,0,0,3.123895,1.742184,0,0.1121788,-0.1121788,2.918178,48.63621,0.1407274,0.1571043,0.03052817,0,1.780344
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,0.1930918,47.05445,43.47641,0.199762,0.199762,0,0,0,0.199762,96.66095,0,0,0,0.1930918,0.2102758,0.199762,0,0,3.248538,1.630005,0,0.01718394,-0.01718394,2.900065,48.33432,0.1407274,0.2197382,0.1544735,0,1.823097
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,0.3650097,52.58075,45.56827,0.6620812,0.6620812,0,0,0,0.6620812,55.13065,0,0,0,0.3650097,0.6969277,0.6620812,0,0,3.267631,1.612821,0,0.3319179,-0.3319179,2.550193,42.50313,0.1407274,0.7282894,0.2920078,0,1.977831
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,0.6105164,63.23875,50.62694,0.2018133,0.2018133,0,-1,0,0.2018133,302.5155,0,0,0,0.6105164,0.212435,0.2018133,0,0,3.636429,1.280903,0.3980814,0,0.3980814,2.927846,48.79733,0.1406807,0.2219946,0.4884132,0,1.89142
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,0.67552,70.27872,55.60516,0.7957497,0.7957497,0,-1,0,0.7957497,84.89101,0,0,0,0.67552,0.8376313,0.7957497,0,0,3.238347,1.639176,0,0.1621113,-0.1621113,2.756966,45.94934,0.1406807,0.8753247,0.540416,0,2.314696
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,0.8184378,78.06416,59.22568,0.7465613,0.7465613,0,-1,0,0.7465613,109.6277,0,0,0,0.8184378,0.785854,0.7465613,0,0,3.418471,1.477065,0.03258381,0,0.03258381,2.787877,46.46453,0.1406769,0.8212174,0.6547502,0,2.295503
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,0.6247404,76.24506,62.06175,0,0,0,-1,0,0,0,0,0,0,0.6247404,0,0,0,0,3.385887,1.50639,0.6247404,0,0.6247404,3.380558,56.34252,0.1406038,0,0.4997923,0,2.131131
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,0.7720365,83.20851,64.7168,0.8918169,0.8918169,0,-1,0,0.8918169,86.56895,0,0,0,0.7720365,0.9387547,0.8918169,0,0,2.761147,2.068657,0,0.1667182,-0.1667182,3.204822,53.41359,0.1406038,0.9809986,0.6176292,0,2.840693
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,0.6700243,81.96772,66.07449,0.7339385,0.7339385,0,-1,0,0.7339385,91.29162,0,0,0,0.6700243,0.7725668,0.7339385,0,0,2.946389,1.901939,0,0.1025425,-0.1025425,3.096732,51.61211,0.1406038,0.8073323,0.5360194,0,2.571963
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,0.7603505,84.59768,66.18512,0.6690198,0.6690198,0,-1,0,0.6690198,113.6514,0,0,0,0.7603505,0.7042314,0.6690198,0,0,3.060325,1.799396,0.05611907,0,0.05611907,3.149972,52.49942,0.1405973,0.7359218,0.6082804,0,2.559747
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,0.591104,80.18478,66.35609,0,0,0,-1,0,0,0,0,0,0,0.591104,0,0,0,0,3.004206,1.849903,0.591104,0,0.591104,3.710742,61.84558,0.1405282,0,0.4728832,0,2.441007
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.1425241,67.98299,64.93806,0,0,0,-1,0,0,0,0,0,0,0.1425241,0,0,0,0,2.413102,2.381897,0.1425241,0,0.1425241,3.845953,64.09908,0.1405115,0,0.1140193,0,2.524421
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,62.17238,62.17238,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.270578,2.510169,0,0,0,3.845953,64.09908,0.1405115,0,0,0,2.510169
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,59.62796,59.62796,0.4507438,0.4507438,0,-1,0,0.4507438,0,0,5.551115E-17,0,0,0.4744672,0.4507438,0,0,2.270578,2.510169,0,0.4744672,-0.4744672,3.34582,55.76356,0.1405115,0.4958182,0,0,2.510169
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,56.96285,56.96285,0.3258576,0.3258576,0,-1,0,0.3258576,0,0,5.551115E-17,0,0,0.343008,0.3258576,0,0,2.797764,2.035701,0,0.343008,-0.343008,2.984258,49.73753,0.1405115,0.3584433,0,0,2.035701
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,54.64974,54.64974,0.4538698,0.4538698,0,-1,0,0.4538698,0,0,5.551115E-17,0,0,0.4777577,0.4538698,0,0,3.178884,1.692693,0,0.4777577,-0.4777577,2.480657,41.3442,0.1405115,0.4992568,0,0,1.692693
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,52.29641,52.29641,0.148181,0.148181,0,-1,0,0.148181,0,0,2.775558E-17,0,0,0.15598,0.148181,0,0,3.709726,1.214936,0,0.15598,-0.15598,2.31624,38.60392,0.1405115,0.1629991,0,0,1.214936
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,50.74762,50.74762,0.1352815,0.1352815,0,-1,0,0.1352815,0,0,2.775558E-17,0,0,0.1424016,0.1352815,0,0,3.883037,1.058956,0,0.1424016,-0.1424016,2.166135,36.10218,0.1405115,0.1488097,0,0,1.058956
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,49.55085,49.55085,0.2393999,0.2393999,0,-1,0,0.2393999,0,0,2.775558E-17,0,0,0.2519999,0.2393999,0,0,4.041261,0.9165542,0,0.2519999,-0.2519999,1.900504,31.675,0.1405115,0.2633399,0,0,0.9165542
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,48.344,48.344,0.01833391,0.01833391,0,-1,0,0.01833391,0,0,3.469447E-18,0,0,0.01929886,0.01833391,0,0,4.321261,0.6645542,0,0.01929886,-0.01929886,1.880161,31.33596,0.1405115,0.0201673,0,0,0.6645542
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,47.23773,47.23773,0.1218125,0.1218125,0,-1,0,0.1218125,0,0,1.387779E-17,0,0,0.1282237,0.1218125,0,0,4.342704,0.6452554,0,0.1282237,-0.1282237,1.745002,29.0833,0.1405115,0.1339938,0,0,0.6452554
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,46.36277,46.36277,0.2716537,0.2716537,0,-1,0,0.2716537,0,0,0,0,0,0.2859513,0.2716537,0,0,4.485175,0.5170317,0,0.2859513,-0.2859513,1.443583,24.05966,0.1405115,0.2988191,0,0,0.5170317
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,45.42747,45.42747,0.1054437,0.1054437,0,-1,0,0.1054437,0,0,1.387779E-17,0,0,0.1109934,0.1054437,0,0,4.802898,0.2310804,0,0.1109934,-0.1109934,1.326585,22.10971,0.1405115,0.1159881,0,0,0.2310804
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,44.49217,44.49217,0.08609642,0.08609642,0,0,0,0.08609642,0,0,1.387779E-17,0,0,0.09062781,0.08609642,0,0,4.926224,0.1200871,0,0.09062781,-0.09062781,1.231055,20.51755,0.1405115,0.09470607,0,0,0.1200871
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.09950835,45.69653,43.86864,0.1139138,0.1139138,1.566545,0,0.4837669,0.1139138,87.35407,2.220446E-16,0,0,0.09950835,0,0,1.452632,1.38,5.026922,0.02945926,1.479508,0,1.479508,2.63464,43.91058,0.1406264,0.1253052,0.07960668,1.7,0.1289676
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,0.4199887,51.30655,43.30545,0.4244273,0.4244273,1.7,0,0.5202,0.4244273,98.95422,0,0,0,0.4199887,0,0,1.275573,1.211794,3.547414,1.361017,1.631783,0,1.631783,4.182685,69.71128,0.1407568,0.46687,0.335991,1.7,1.781006
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,0.7616062,60.90733,45.42747,0.6844357,0.6844357,1.7,0,0.5202,0.6844357,111.2751,0,0,0,0.7616062,0,0,1.015564,0.9647861,1.915631,2.829621,1.726392,0,1.726392,5.820485,97.00788,0.1408758,0.7528793,0.609285,1.7,3.591228
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,1.03415,73.55775,50.54649,0.7402553,0.7402553,0,-1,0,0.7402553,139.7018,0.06569569,0,0,1.03415,0.7792161,0.7402553,0,0,0.1892384,4.383374,0.1892384,0,0.1892384,6.000012,100,0.1408538,0.8142809,0.8273202,0,5.417525
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,1.110317,81.87244,55.55487,0.7757341,0.7757341,0,-1,0,0.7757341,143.1311,0.2937544,0,0,1.110317,0.8165622,0.7757341,0,0,0,4.553689,0,0,0,6.000012,100,0.1408538,0.8533074,0.8882532,0,5.664005
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,1.247337,91.0503,59.22568,0.3012734,0.3012734,0,-1,0,0.3012734,414.0217,0.9302076,0,0,1.247337,0.3171299,0.3012734,0,0,0,4.553689,0,0,0,6.000012,100,0.1408538,0.3314008,0.99787,0,5.801026
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,1.215145,93.69637,62.00141,0.5182968,0.5182968,0,-1,0,0.5182968,234.4496,0.6695691,0,0,1.215145,0.5455756,0.5182968,0,0,0,4.553689,0,0,0,6.000012,100,0.1408538,0.5701265,0.9721158,0,5.768834
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,0.9855306,89.55418,64.7168,0,0,0,-1,0,0,0,0.9855306,0,0,0.9855306,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1408538,0,0.7884245,0,5.539219
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,0.8098471,85.81641,66.01415,0.9415698,0.9415698,0,-1,0,0.9415698,86.01031,0,1.110223E-16,0,0.8098471,0.9911261,0.9415698,0,0,0,4.553689,0,0.181279,-0.181279,5.808927,96.81526,0.1408538,1.035727,0.6478776,0,5.363536
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,0.7830486,85.24509,66.18512,0.1517907,0.1517907,0,-1,0,0.1517907,515.8738,0.4218477,0,0,0.7830486,0.1597797,0.1517907,0,0,0.2014212,4.37241,0.2014212,0,0.2014212,6.000012,100,0.1408303,0.1669698,0.6264389,0,5.155458
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,0.5528628,79.12485,66.29575,0.4912795,0.4912795,0,-1,0,0.4912795,112.5353,0.03572655,0,0,0.5528628,0.5171363,0.4912795,0,0,0,4.553689,0,0,0,6.000012,100,0.1408303,0.5404074,0.4422903,0,5.106552
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,0.2462397,70.23486,64.88777,0.9877363,0.9877363,0,-1,0,0.9877363,24.9297,0,1.110223E-16,0,0.2462397,1.039722,0.9877363,0,0,0,4.553689,0,0.7934827,-0.7934827,5.163608,86.05996,0.1408303,1.08651,0.1969918,0,4.799929
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,62.11204,62.11204,0.902264,0.902264,0,-1,0,0.902264,0,0,0,0,0,0.9497516,0.902264,0,0,0.8816475,3.760206,0,0.9497516,-0.9497516,4.162482,69.37456,0.1408303,0.9924904,0,0,3.760206
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,59.51733,59.51733,1.101555,1.101555,0,-1,0,1.101555,0,0,0,0,0,1.159532,1.101555,0,0,1.936927,2.810455,0,1.159532,-1.159532,2.940228,49.0037,0.1408303,1.211711,0,0,2.810455
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,56.8824,56.8824,0.3640727,0.3640727,0,-1,0,0.3640727,0,0,5.551115E-17,0,0,0.3832345,0.3640727,0,0,3.225296,1.650923,0,0.3832345,-0.3832345,2.536263,42.27097,0.1408303,0.40048,0,0,1.650923
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,54.55923,54.55923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.651112,1.267688,0,0,0,2.536263,42.27097,0.1408303,0,0,0,1.267688
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,52.21595,52.21595,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.651112,1.267688,0,0,0,2.536263,42.27097,0.1408303,0,0,0,1.267688
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,50.65711,50.65711,0.1097539,0.1097539,0,-1,0,0.1097539,0,0,1.387779E-17,0,0,0.1155304,0.1097539,0,0,3.651112,1.267688,0,0.1155304,-0.1155304,2.414484,40.24131,0.1408303,0.1207293,0,0,1.267688
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,49.47039,49.47039,0.08674955,0.08674955,0,-1,0,0.08674955,0,0,0,0,0,0.09131531,0.08674955,0,0,3.779479,1.152158,0,0.09131531,-0.09131531,2.318229,38.63707,0.1408303,0.0954245,0,0,1.152158
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,48.22332,48.22332,0.1013194,0.1013194,0,-1,0,0.1013194,0,0,1.387779E-17,0,0,0.106652,0.1013194,0,0,3.88094,1.060843,0,0.106652,-0.106652,2.205808,36.76339,0.1408303,0.1114514,0,0,1.060843
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,47.12711,47.12711,0.07770626,0.07770626,0,-1,0,0.07770626,0,0,0,0,0,0.08179606,0.07770626,0,0,3.999443,0.9541906,0,0.08179606,-0.08179606,2.119587,35.32638,0.1408303,0.08547688,0,0,0.9541906
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,46.24209,46.24209,0.0886813,0.0886813,0,-1,0,0.0886813,0,0,1.387779E-17,0,0,0.09334873,0.0886813,0,0,4.090327,0.8723946,0,0.09334873,-0.09334873,2.021189,33.68641,0.1408303,0.09754942,0,0,0.8723946
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,45.28667,45.28667,0.2163393,0.2163393,0,-1,0,0.2163393,0,0,2.775558E-17,0,0,0.2277256,0.2163393,0,0,4.194048,0.7790458,0,0.2277256,-0.2277256,1.781145,29.68569,0.1408303,0.2379732,0,0,0.7790458
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,44.3212,44.3212,0.09168188,0.09168188,0,0,0,0.09168188,0,0,0,0,0,0.09650724,0.09168188,0,0,4.447076,0.5513203,0,0.09650724,-0.09650724,1.679417,27.99023,0.1408303,0.1008501,0,0,0.5513203
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.0312553,44.2464,43.67756,0.1403814,0.1403814,0,0,0,0.1403814,22.26456,0,0,0,0.0312553,0.1477699,0.1403814,0,0,4.554307,0.454813,0,0.1165146,-0.1165146,1.5566,25.94329,0.1408303,0.1544195,0.02500424,0,0.4860683
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.1364809,45.5793,43.07413,0.6781931,0.6781931,1.7,0,0.5202,0.6781931,20.1242,0,0,0,0.1364809,0,0,1.021807,0.9707166,4.683767,0.3382985,1.107198,0,1.107198,2.60698,43.44958,0.1409902,0.7460124,0.1091847,1.7,0.4747794
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.1028628,47.13338,45.22633,0.5638712,0.5638712,1.7,0,0.5202,0.5638712,18.24226,0,0,0,0.1028628,0,0,1.136129,1.079322,3.57657,1.334776,1.182185,0,1.182185,3.728499,62.14153,0.1411617,0.6202583,0.08229028,1.7,1.437639
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,0.4076672,58.55901,50.40569,0.8829154,0.8829154,0,-1,0,0.8829154,46.17284,0,0,0,0.4076672,0.9293846,0.8829154,0,0,2.394385,2.398743,0,0.5217174,-0.5217174,3.178561,52.97591,0.1411617,0.9712069,0.3261337,0,2.80641
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,0.2821881,61.21202,55.46436,0.2532415,0.2532415,0,-1,0,0.2532415,111.4304,0,0,0,0.2821881,0.26657,0.2532415,0,0,2.974071,1.877025,0.01561809,0,0.01561809,3.193377,53.22285,0.1411598,0.2785657,0.2257505,0,2.159214
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,0.2110615,63.54477,59.17539,0,0,0,-1,0,0,0,0,0,0,0.2110615,0,0,0,0,2.958452,1.891082,0.2110615,0,0.2110615,3.393608,56.56002,0.1411352,0,0.1688492,0,2.102143
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,0.7097939,78.37833,62.00141,0.9113947,0.9113947,0,-1,0,0.9113947,77.87996,0,0,0,0.7097939,0.9593629,0.9113947,0,0,2.747391,2.081037,0,0.249569,-0.249569,3.130539,52.17555,0.1411352,1.002534,0.5678351,0,2.790831
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,0.9057747,87.09251,64.7168,0.1967181,0.1967181,0,-1,0,0.1967181,460.4431,0,0,0,0.9057747,0.2070716,0.1967181,0,0,3.02469,1.831468,0.6987031,0,0.6987031,3.793387,63.22299,0.1410538,0.2163899,0.7246197,0,2.737243
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,0.5968058,79.95112,66.01415,0.8731421,0.8731421,0,-1,0,0.8731421,68.35152,0,0,0,0.5968058,0.9190969,0.8731421,0,0,2.325987,2.460301,0,0.3222911,-0.3222911,3.453662,57.56093,0.1410538,0.9604563,0.4774446,0,3.057107
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,0.6069508,80.40916,66.18512,1.714229,1.38,0,-1,0,1.38,43.98194,0,0.3342285,0.5056513,0.6069508,1.452632,1.38,0,0,2.684088,2.13801,0,0.8456808,-0.8456808,2.562237,42.70386,0.1410538,1.885651,0.4855606,0,2.744961
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,0.4429626,76.36099,66.29575,0.7463521,0.7463521,0,-1,0,0.7463521,59.35036,0,0,0,0.4429626,0.7856338,0.7463521,0,0,3.623733,1.292329,0,0.3426711,-0.3426711,2.20103,36.68375,0.1410538,0.8209873,0.3543701,0,1.735291
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,0.2127267,69.48194,64.88777,0.9794223,0.9794223,0,-1,0,0.9794223,21.7196,0,2.220446E-16,0.1347716,0.2127267,1.030971,0.9794223,0,0,4.004479,0.9496577,0,0.8182442,-0.8182442,1.338524,22.3087,0.1410538,1.077365,0.1701813,0,1.162384
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,62.06175,62.06175,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.91364,0.1314135,0,0,0,1.338524,22.3087,0.1410538,0,0,0,0.1314135
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,59.45699,59.45699,0.3948062,0.1248429,0,-1,0,0.1248429,0,0,0.2699633,0.3094439,0,0.1314135,0.1248429,0,0,4.91364,0.1314135,0,0.1314135,-0.1314135,1.200002,20,0.1410538,0.4342868,0,0,0.1314135
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,56.82206,56.82206,0.9080642,0,0,-1,0,0,0,0,0.9080642,0.9988706,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1410538,0.9988706,0,0,0
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,54.47877,54.47877,0.04964821,0,0,-1,0,0,0,0,0.04964821,0.05461304,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1410538,0.05461304,0,0,0
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,52.12543,52.12543,0.1527099,0,0,-1,0,0,0,0,0.1527099,0.1679808,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1410538,0.1679808,0,0,0
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,50.57666,50.57666,0.04340884,0,0,-1,0,0,0,0,0.04340884,0.04774972,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1410538,0.04774972,0,0,0
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,49.35976,49.35976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1410538,0,0,0,0
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,48.11269,48.11269,0.1715951,0,0,-1,0,0,0,0,0.1715951,0.1887546,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1410538,0.1887546,0,0,0
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,46.98631,46.98631,0.05147469,0,0,-1,0,0,0,0,0.05147469,0.05662216,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1410538,0.05662216,0,0,0
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,46.05101,46.05101,0.02411496,0,0,-1,0,0,0,0,0.02411496,0.02652645,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1410538,0.02652645,0,0,0
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,45.08553,45.08553,0.2572124,0,0,-1,0,0,0,0,0.2572124,0.2829337,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1410538,0.2829337,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,44.09995,44.09995,0.068317,0.068317,1.520949,0,0.471319,0.068317,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1411674,0.0751487,0,1.7,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.1127915,45.51574,43.44624,0.06290505,0.06290505,1.515537,0,0.4698415,0.06290505,179.3043,2.220446E-16,0,0,0.1127915,0,0,1.452632,1.38,3.679654,1.242,1.492792,0,1.492792,3.925372,65.42273,0.1412663,0.06919556,0.09023319,1.7,1.354792
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,0.2870156,48.18003,42.82271,0.5066414,0.5066414,1.7,0,0.5202,0.5066414,56.65063,0,0,0,0.2870156,0,0,1.193359,1.133691,2.186863,2.585512,1.420706,0,1.420706,5.273172,87.88602,0.1414193,0.5573056,0.2296124,1.7,2.872528
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,0.3041806,50.77992,45.00508,0.8080693,0.8080693,0,0,0,0.8080693,37.64288,0,0,0,0.3041806,0.8505993,0.8080693,0,0,0.7661567,3.864148,0,0.5464187,-0.5464187,4.697196,78.28645,0.1414193,0.8888763,0.2433444,0,4.168328
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,0.5969866,62.53688,50.26489,0.7122833,0.7122833,0,-1,0,0.7122833,83.81308,0,0,0,0.5969866,0.7497719,0.7122833,0,0,1.373289,3.317729,0,0.1527853,-0.1527853,4.536146,75.60229,0.1414193,0.7835116,0.4775893,0,3.914716
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,0.8472207,74.38168,55.41407,0.2629354,0.2629354,0,-1,0,0.2629354,322.2163,0,0,0,0.8472207,0.2767741,0.2629354,0,0,1.54305,3.164944,0.5704466,0,0.5704466,5.077319,84.62182,0.141353,0.289229,0.6777766,0,4.012165
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,1.068062,85.15395,59.17539,0.4709083,0.4709083,0,-1,0,0.4709083,226.8089,0,0,0,1.068062,0.4956929,0.4709083,0,0,0.9726034,3.678346,0.5723692,0,0.5723692,5.620317,93.67175,0.1412865,0.5179991,0.8544497,0,4.746408
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,1.041137,87.88641,62.00141,0.08751899,0.08751899,0,-1,0,0.08751899,1189.612,0.548777,0,0,1.041137,0.09212525,0.08751899,0,0,0.4002343,4.193478,0.4002343,0,0.4002343,6.000012,100,0.1412401,0.09627089,0.8329093,0,5.234615
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,0.8168252,84.47823,64.7168,0.2371726,0.2371726,0,-1,0,0.2371726,344.4011,0.5671698,0,0,0.8168252,0.2496554,0.2371726,0,0,0,4.553689,0,0,0,6.000012,100,0.1412401,0.2608899,0.6534601,0,5.370514
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,0.869473,87.57723,66.01415,0.1135318,0.1135318,0,-1,0,0.1135318,765.8408,0.7499658,0,0,0.869473,0.1195072,0.1135318,0,0,0,4.553689,0,0,0,6.000012,100,0.1412401,0.124885,0.6955784,0,5.423162
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,0.5935532,80.0575,66.18512,0.2890326,0.2890326,0,-1,0,0.2890326,205.3585,0.2893083,0,0,0.5935532,0.3042449,0.2890326,0,0,0,4.553689,0,0,0,6.000012,100,0.1412401,0.3179359,0.4748425,0,5.147242
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,0.4743896,77.1386,66.29575,0.1048633,0.1048633,0,-1,0,0.1048633,452.3886,0.3640072,0,0,0.4743896,0.1103824,0.1048633,0,0,0,4.553689,0,0,0,6.000012,100,0.1412401,0.1153496,0.3795117,0,5.028079
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,0.1686338,68.50404,64.88777,0.3674696,0.3674696,0,-1,0,0.3674696,45.89053,0,5.551115E-17,0,0.1686338,0.3868102,0.3674696,0,0,0,4.553689,0,0.2181764,-0.2181764,5.770034,96.16704,0.1412401,0.4042166,0.134907,0,4.722323
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,62.00141,62.00141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2424182,4.335513,0,0,0,5.770034,96.16704,0.1412401,0,0,0,4.335513
