Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,49.21896,49.21896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.460304,1.439416,0,0,0,2.71728,45.28791,0.138964,0,0,0,1.439416
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,47.91155,47.91155,0.1388061,0.1388061,0,-1,0,0.1388061,0,0,2.775558E-17,0,0,0.1461117,0.1388061,0,0,3.460304,1.439416,0,0.1461117,-0.1461117,2.563265,42.72099,0.138964,0.1526867,0,0,1.439416
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,46.58403,46.58403,0.0440194,0.0440194,0,-1,0,0.0440194,0,0,6.938894E-18,0,0,0.04633622,0.0440194,0,0,3.62265,1.293304,0,0.04633622,-0.04633622,2.514422,41.90695,0.138964,0.04842135,0,0,1.293304
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,45.3973,45.3973,0.2075915,0.2075915,0,-1,0,0.2075915,0,0,2.775558E-17,0,0,0.2185174,0.2075915,0,0,3.674134,1.246968,0,0.2185174,-0.2185174,2.284084,38.068,0.138964,0.2283507,0,0,1.246968
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,44.41172,44.41172,0.1079847,0.1079847,0,-1,0,0.1079847,0,0,1.387779E-17,0,0,0.1136681,0.1079847,0,0,3.916932,1.02845,0,0.1136681,-0.1136681,2.164268,36.07106,0.138964,0.1187832,0,0,1.02845
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,43.36579,43.36579,0.1332254,0.1332254,0,-1,0,0.1332254,0,0,0,0,0,0.1402372,0.1332254,0,0,4.04323,0.9147823,0,0.1402372,-0.1402372,2.016445,33.60734,0.138964,0.1465479,0,0,0.9147823
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,42.22935,42.22935,0.1566087,0.1566087,0,0,0,0.1566087,0,0,2.775558E-17,0,0,0.1648513,0.1566087,0,0,4.199049,0.7745451,0,0.1648513,-0.1648513,1.842676,30.71121,0.138964,0.1722696,0,0,0.7745451
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.0173979,41.77674,41.46502,0.183504,0.183504,0,0,0,0.183504,9.480939,0,2.775558E-17,0,0.0173979,0.1931621,0.183504,0,0,4.382217,0.6096938,0,0.1757642,-0.1757642,1.657404,27.62335,0.138964,0.2018544,0.01391832,0,0.6270918
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,0.2041094,44.48136,40.76102,0,0,0,0,0,0,0,0,0,0,0.2041094,0,0,0,0,4.57751,0.4339297,0.2041094,0,0.2041094,1.85104,30.8506,0.1389412,0,0.1632875,0,0.638039
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,0.4847088,52.43777,43.13448,0.9915441,0.9915441,1.7,0,0.5202,0.9915441,48.88424,0,0,0,0.4847088,0,0,0.7084559,0.6730331,4.373401,0.6176281,1.157742,0,1.157742,2.94937,49.15607,0.1390964,1.090698,0.387767,1.7,1.102337
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,0.8060742,65.5848,48.65577,0.8323114,0.8323114,0,-1,0,0.8323114,96.84767,0,0,0,0.8060742,0.8761172,0.8323114,0,0,3.215659,1.659596,0,0.07004305,-0.07004305,2.875538,47.92554,0.1390964,0.9155425,0.6448594,0,2.46567
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,1.107167,79.92691,54.0765,0,0,0,-1,0,0,0,0,0,0,1.107167,0,0,0,0,3.293485,1.589553,1.107167,0,1.107167,3.925889,65.43136,0.1389731,0,0.8857339,0,2.69672
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,1.173573,87.15553,58.14958,0.0284722,0.0284722,0,-1,0,0.0284722,4121.82,0,0,0,1.173573,0.02997074,0.0284722,0,0,2.186317,2.586003,1.143602,0,1.143602,5.010806,83.51326,0.138846,0.03131942,0.9388582,0,3.759576
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,0.9218317,83.24202,61.15662,0.9680715,0.9680715,0,-1,0,0.9680715,95.22352,0,0,0,0.9218317,1.019023,0.9680715,0,0,1.042715,3.615245,0,0.09719091,-0.09719091,4.908357,81.80579,0.138846,1.064879,0.7374654,0,4.537077
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,1.191192,95.45975,63.9223,0.13187,0.13187,0,-1,0,0.13187,903.3081,0,0,0,1.191192,0.1388105,0.13187,0,0,1.150705,3.518054,1.052382,0,1.052382,5.906734,98.44537,0.1387292,0.145057,0.9529539,0,4.709247
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,0.8915842,87.3511,65.27999,0.133348,0.133348,0,-1,0,0.133348,668.6146,0.6528945,0,0,0.8915842,0.1403663,0.133348,0,0,0.09832334,4.465198,0.09832334,0,0.09832334,6.000012,100,0.1387184,0.1466828,0.7132673,0,5.356782
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,0.4548315,75.73753,65.45096,0.7342557,0.7342557,0,-1,0,0.7342557,61.94456,0,0,0,0.4548315,0.7729007,0.7342557,0,0,0,4.553689,0,0.3180692,-0.3180692,5.664738,94.4121,0.1387184,0.8076812,0.3638652,0,5.008521
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,0.1594227,68.99241,65.56159,0.8041627,0.8041627,0,-1,0,0.8041627,19.82469,0,0,0,0.1594227,0.8464871,0.8041627,0,0,0.3534102,4.23562,0,0.6870643,-0.6870643,4.940508,82.34164,0.1387184,0.884579,0.1275382,0,4.395042
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.1065708,66.34354,64.09327,0,0,0,-1,0,0,0,0,0,0,0.1065708,0,0,0,0,1.116815,3.548555,0.1065708,0,0.1065708,5.04161,84.02666,0.1387065,0,0.08525667,0,3.655126
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,60.92531,60.92531,0.4493512,0.4493512,0,-1,0,0.4493512,0,0,5.551115E-17,0,0,0.4730013,0.4493512,0,0,1.010244,3.644469,0,0.4730013,-0.4730013,4.543023,75.7169,0.1387065,0.4942864,0,0,3.644469
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,58.14958,58.14958,0.02367088,0.02367088,0,-1,0,0.02367088,0,0,3.469447E-18,0,0,0.02491672,0.02367088,0,0,1.535801,3.171468,0,0.02491672,-0.02491672,4.516758,75.27916,0.1387065,0.02603797,0,0,3.171468
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,55.46436,55.46436,0.3792666,0.3792666,0,-1,0,0.3792666,0,0,0,0,0,0.3992281,0.3792666,0,0,1.563486,3.146551,0,0.3992281,-0.3992281,4.095935,68.26545,0.1387065,0.4171933,0,0,3.146551
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,53.09091,53.09091,0.427957,0.427957,0,-1,0,0.427957,0,0,5.551115E-17,0,0,0.4504811,0.427957,0,0,2.007073,2.747323,0,0.4504811,-0.4504811,3.621086,60.35132,0.1387065,0.4707527,0,0,2.747323
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,50.71745,50.71745,0.1747094,0.1747094,0,-1,0,0.1747094,0,0,2.775558E-17,0,0,0.1839046,0.1747094,0,0,2.507608,2.296842,0,0.1839046,-0.1839046,3.427234,57.12045,0.1387065,0.1921803,0,0,2.296842
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,48.98765,48.98765,0.1796599,0.1796599,0,-1,0,0.1796599,0,0,0,0,0,0.1891156,0.1796599,0,0,2.711946,2.112937,0,0.1891156,-0.1891156,3.227889,53.79803,0.1387065,0.1976258,0,0,2.112937
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,47.6903,47.6903,0.113877,0.113877,0,-1,0,0.113877,0,0,1.387779E-17,0,0,0.1198705,0.113877,0,0,2.922075,1.923822,0,0.1198705,-0.1198705,3.101534,51.69213,0.1387065,0.1252647,0,0,1.923822
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,46.36277,46.36277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.055264,1.803951,0,0,0,3.101534,51.69213,0.1387065,0,0,0,1.803951
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,45.14588,45.14588,0.002579846,0.002579846,0,-1,0,0.002579846,0,0,4.336809E-19,0,0,0.002715627,0.002579846,0,0,3.055264,1.803951,0,0.002715627,-0.002715627,3.098671,51.64442,0.1387065,0.00283783,0,0,1.803951
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,44.15023,44.15023,0.08817031,0.08817031,0,-1,0,0.08817031,0,0,1.387779E-17,0,0,0.09281085,0.08817031,0,0,3.058281,1.801236,0,0.09281085,-0.09281085,3.00084,50.0139,0.1387065,0.09698734,0,0,1.801236
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,43.10431,43.10431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.161405,1.708425,0,0,0,3.00084,50.0139,0.1387065,0,0,0,1.708425
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,41.97792,41.97792,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.161405,1.708425,0,0,0,3.00084,50.0139,0.1387065,0,0,0,1.708425
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,0.1586999,44.09921,41.21359,0.0303566,0.0303566,0,0,0,0.0303566,522.7853,0,0,0,0.1586999,0.03195432,0.0303566,0,0,3.161405,1.708425,0.1267456,0,0.1267456,3.121082,52.01792,0.1386925,0.03339227,0.1269599,0,1.867125
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,0.3505144,46.97105,40.47943,0,0,0,0,0,0,0,0,0,0,0.3505144,0,0,0,0,3.034659,1.822496,0.3505144,0,0.3505144,3.453609,57.56003,0.1386537,0,0.2804115,0,2.17301
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,0.583137,54.20806,42.88305,0.4007253,0.4007253,0,0,0,0.4007253,145.5204,0,0,0,0.583137,0.4218161,0.4007253,0,0,2.684145,2.137959,0.1613209,0,0.1613209,3.606651,60.11073,0.1386358,0.4407979,0.4665096,0,2.721096
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,0.8188165,65.59178,48.39429,0.1316445,0.1316445,0,-1,0,0.1316445,621.9907,0,0,0,0.8188165,0.1385731,0.1316445,0,0,2.522824,2.283148,0.6802433,0,0.6802433,4.251987,70.8663,0.1385605,0.1448089,0.6550532,0,3.101964
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,0.9448099,75.16135,53.88541,0.1343613,0.1343613,0,-1,0,0.1343613,703.1862,0,0,0,0.9448099,0.1414329,0.1343613,0,0,1.84258,2.895366,0.803377,0,0.803377,5.014137,83.56879,0.1384717,0.1477974,0.7558479,0,3.840176
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,1.045607,82.98994,57.98867,0.1410109,0.1410109,0,-1,0,0.1410109,741.5078,0,0,0,1.045607,0.1484325,0.1410109,0,0,1.039204,3.618406,0.8971742,0,0.8971742,5.865271,97.75433,0.1383727,0.155112,0.8364854,0,4.664012
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,0.9433116,83.66016,60.98565,0.4625797,0.4625797,0,-1,0,0.4625797,203.9241,0.3143564,0,0,0.9433116,0.486926,0.4625797,0,0,0.1420292,4.425863,0.1420292,0,0.1420292,6.000012,100,0.138357,0.5088376,0.7546493,0,5.369174
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,0.7961547,82.75262,63.75133,0,0,0,-1,0,0,0,0.7961547,0,0,0.7961547,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.138357,0,0.6369238,0,5.349844
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,0.6979561,81.62003,65.10902,0.8058951,0.8058951,0,-1,0,0.8058951,86.60631,0,1.110223E-16,0,0.6979561,0.8483107,0.8058951,0,0,0,4.553689,0,0.1503547,-0.1503547,5.841524,97.35854,0.138357,0.8864847,0.5583649,0,5.251645
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,0.5955153,79.09575,65.27999,0,0,0,-1,0,0,0,0.4284545,0,0,0.5955153,0,0,0,0,0.1670607,4.403334,0.1670607,0,0.1670607,6.000012,100,0.1383386,0,0.4764122,0,4.998849
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,0.3253499,72.58846,65.40067,0.5013177,0.5013177,0,-1,0,0.5013177,64.89895,0,0,0,0.3253499,0.5277028,0.5013177,0,0,0,4.553689,0,0.2023529,-0.2023529,5.786713,96.44503,0.1383386,0.5514494,0.2602799,0,4.879039
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,0.1847634,67.86634,63.9223,0.4532859,0.4532859,0,-1,0,0.4532859,40.76089,0,0,0,0.1847634,0.477143,0.4532859,0,0,0.2248366,4.351336,0,0.2923797,-0.2923797,5.478518,91.30845,0.1383386,0.4986145,0.1478107,0,4.536099
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,60.75434,60.75434,0.2824975,0.2824975,0,-1,0,0.2824975,0,0,5.551115E-17,0,0,0.2973658,0.2824975,0,0,0.5497029,4.058956,0,0.2973658,-0.2973658,5.165067,86.08427,0.1383386,0.3107472,0,0,4.058956
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,57.93838,57.93838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8801093,3.76159,0,0,0,5.165067,86.08427,0.1383386,0,0,0,3.76159
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,55.24311,55.24311,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8801093,3.76159,0,0,0,5.165067,86.08427,0.1383386,0,0,0,3.76159
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,52.86965,52.86965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8801093,3.76159,0,0,0,5.165067,86.08427,0.1383386,0,0,0,3.76159
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,50.48615,50.48615,0.04101853,0.04101853,0,-1,0,0.04101853,0,0,6.938894E-18,0,0,0.0431774,0.04101853,0,0,0.8801093,3.76159,0,0.0431774,-0.0431774,5.119554,85.32573,0.1383386,0.04512038,0,0,3.76159
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,48.7664,48.7664,0.1354872,0.1354872,0,-1,0,0.1354872,0,0,2.775558E-17,0,0,0.1426181,0.1354872,0,0,0.9280842,3.718413,0,0.1426181,-0.1426181,4.969222,82.82019,0.1383386,0.1490359,0,0,3.718413
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,47.45899,47.45899,0.2269089,0.2269089,0,-1,0,0.2269089,0,0,2.775558E-17,0,0,0.2388515,0.2269089,0,0,1.086549,3.575795,0,0.2388515,-0.2388515,4.71745,78.62401,0.1383386,0.2495998,0,0,3.575795
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,46.10129,46.10129,0.03610278,0.03610278,0,-1,0,0.03610278,0,0,6.938894E-18,0,0,0.03800293,0.03610278,0,0,1.351939,3.336944,0,0.03800293,-0.03800293,4.677391,77.95636,0.1383386,0.03971306,0,0,3.336944
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,44.8844,44.8844,0.3321671,0.3321671,0,-1,0,0.3321671,0,0,5.551115E-17,0,0,0.3496496,0.3321671,0,0,1.394165,3.298941,0,0.3496496,-0.3496496,4.308828,71.81366,0.1383386,0.3653839,0,0,3.298941
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,43.89881,43.89881,0.1306511,0.1306511,0,-1,0,0.1306511,0,0,2.775558E-17,0,0,0.1375275,0.1306511,0,0,1.782664,2.949291,0,0.1375275,-0.1375275,4.163861,69.39755,0.1383386,0.1437162,0,0,2.949291
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,42.82271,42.82271,0.1540102,0.1540102,0,-1,0,0.1540102,0,0,0,0,0,0.162116,0.1540102,0,0,1.935473,2.811764,0,0.162116,-0.162116,3.992976,66.54947,0.1383386,0.1694112,0,0,2.811764
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,41.69632,41.69632,0.1623926,0.1623926,0,0,0,0.1623926,0,0,2.775558E-17,0,0,0.1709395,0.1623926,0,0,2.115602,2.649647,0,0.1709395,-0.1709395,3.81279,63.54638,0.1383386,0.1786318,0,0,2.649647
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.0001801293,40.9352,40.93199,0.2312445,0.2312445,0,0,0,0.2312445,0.0778956,0,2.775558E-17,0,0.0001801293,0.2434152,0.2312445,0,0,2.305534,2.478708,0,0.2432351,-0.2432351,3.556398,59.27318,0.1383386,0.2543689,0.0001441034,0,2.478888
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.05762756,41.22683,40.19783,0.5577899,0.5577899,0,0,0,0.5577899,10.33141,0,0,0,0.05762756,0.5871473,0.5577899,0,0,2.575796,2.235473,0,0.5295197,-0.5295197,2.998235,49.97048,0.1383386,0.6135689,0.04610205,0,2.2931
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.114123,44.68428,42.60146,0.2302114,0.2302114,0,0,0,0.2302114,49.57314,0,0,0,0.114123,0.2423278,0.2302114,0,0,3.164151,1.705953,0,0.1282048,-0.1282048,2.863095,47.71816,0.1383386,0.2532325,0.09129841,0,1.820076
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,0.4221219,56.46612,48.14286,0.3067582,0.3067582,0,-1,0,0.3067582,137.6074,0,0,0,0.4221219,0.3229033,0.3067582,0,0,3.306601,1.577748,0.09921861,0,0.09921861,2.957222,49.28694,0.1383277,0.337434,0.3376975,0,1.99987
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,0.7183179,69.16156,53.68427,0.5239122,0.5239122,0,-1,0,0.5239122,137.1066,0,0,0,0.7183179,0.5514865,0.5239122,0,0,3.207382,1.667045,0.1668314,0,0.1668314,3.115492,51.92477,0.1383093,0.5763034,0.5746543,0,2.385363
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,0.5723943,70.24844,57.8177,0,0,0,-1,0,0,0,0,0,0,0.5723943,0,0,0,0,3.04055,1.817193,0.5723943,0,0.5723943,3.658513,60.9751,0.1382462,0,0.4579154,0,2.389588
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,0.5343765,72.67851,60.86497,0.217459,0.217459,0,-1,0,0.217459,245.7367,0,0,0,0.5343765,0.2289042,0.217459,0,0,2.468156,2.332348,0.3054723,0,0.3054723,3.94831,65.80503,0.1382126,0.2392049,0.4275012,0,2.866725
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,0.3576719,71.41434,63.58036,0.6033713,0.6033713,0,-1,0,0.6033713,59.27891,0,1.110223E-16,0,0.3576719,0.6351277,0.6033713,0,0,2.162684,2.607273,0,0.2774557,-0.2774557,3.655846,60.93064,0.1382126,0.6637084,0.2861376,0,2.964945
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,0.5284393,77.0704,64.9984,0.2845388,0.2845388,0,-1,0,0.2845388,185.7178,0,0,0,0.5284393,0.2995146,0.2845388,0,0,2.470968,2.329818,0.2289248,0,0.2289248,3.873023,64.55025,0.1381874,0.3129927,0.4227515,0,2.858257
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,0.2906426,71.54114,65.16936,0.732802,0.732802,0,-1,0,0.732802,39.66182,0,1.110223E-16,0,0.2906426,0.7713705,0.732802,0,0,2.242043,2.53585,0,0.4807279,-0.4807279,3.366291,56.10474,0.1381874,0.8060822,0.2325141,0,2.826493
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.05230126,66.38467,65.27999,0.04646,0.04646,0,-1,0,0.04646,112.5727,0,0,0,0.05230126,0.04890526,0.04646,0,0,2.776185,2.055122,0.003395997,0,0.003395997,3.369513,56.15844,0.1381871,0.051106,0.041841,0,2.107423
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.05192406,64.83607,63.75133,0.4127086,0.4127086,0,-1,0,0.4127086,12.58129,0,1.110223E-16,0,0.05192406,0.4344301,0.4127086,0,0,2.772789,2.058178,0,0.382506,-0.382506,2.966316,49.43851,0.1381871,0.4539795,0.04153924,0,2.110103
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,60.58337,60.58337,0.444225,0.444225,0,-1,0,0.444225,0,0,5.551115E-17,0,0,0.4676052,0.444225,0,0,3.197796,1.675673,0,0.4676052,-0.4676052,2.473417,41.22354,0.1381871,0.4886475,0,0,1.675673
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,57.72718,57.72718,0.2598598,0.2598598,0,-1,0,0.2598598,0,0,0,0,0,0.2735367,0.2598598,0,0,3.717357,1.208067,0,0.2735367,-0.2735367,2.185084,36.418,0.1381871,0.2858458,0,0,1.208067
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,55.0118,55.0118,0.7028203,0.7028203,0,-1,0,0.7028203,0,0,1.110223E-16,0,0,0.7398108,0.7028203,0,0,4.021287,0.9345306,0,0.7398108,-0.7398108,1.405255,23.42087,0.1381871,0.7731023,0,0,0.9345306
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,52.66851,52.66851,1.238127,0.1849837,0,-1,0,0.1849837,0,0,1.053144,1.176956,0,0.1947197,0.1849837,0,0,4.843299,0.1947197,0,0.1947197,-0.1947197,1.200002,20,0.1381871,1.36194,0,0,0.1947197
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,50.29506,50.29506,0.2929434,0,0,-1,0,0,0,0,0.2929434,0.3222377,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1381871,0.3222377,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,48.56526,48.56526,0.0145027,0,0,-1,0,0,0,0,0.0145027,0.01595297,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1381871,0.01595297,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,47.23773,47.23773,0.3262923,0,0,-1,0,0,0,0,0.3262923,0.3589215,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1381871,0.3589215,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,45.88004,45.88004,0.04474897,0,0,-1,0,0,0,0,0.04474897,0.04922387,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1381871,0.04922387,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,44.66314,44.66314,0.3292075,0,0,-1,0,0,0,0,0.3292075,0.3621283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1381871,0.3621283,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,43.67756,43.67756,0.0361743,0,0,-1,0,0,0,0,0.0361743,0.03979173,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1381871,0.03979173,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,42.60146,42.60146,0.06192433,0,0,-1,0,0,0,0,0.06192433,0.06811677,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1381871,0.06811677,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,41.49519,41.49519,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1381871,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.01887935,41.03739,40.70068,0.2096637,0.2096637,1.662295,0,0.5099066,0.2096637,9.004588,2.220446E-16,0,0,0.01887935,0,0,1.452632,1.38,5.059654,0,1.398879,0,1.398879,2.527096,42.11818,0.1383318,0.2306301,0.01510348,1.7,0.01887935
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,0.1707749,43.05113,39.96652,0.9551754,0.9551754,1.7,0,0.5202,0.9551754,17.87891,0,0,0,0.1707749,0,0,0.7448246,0.7075834,3.660775,1.258991,0.8783583,0,0.8783583,3.36038,56.00622,0.1384539,1.050693,0.13662,1.7,1.429766
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,0.4777437,51.48206,42.37014,0.3993693,0.3993693,1.7,0,0.5202,0.3993693,119.6245,0,0,0,0.4777437,0,0,1.300631,1.235599,2.782417,2.049514,1.713343,0,1.713343,4.985799,83.09649,0.1385725,0.4393062,0.382195,1.7,2.527258
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,0.855777,65.92829,47.91155,0.04728004,0.04728004,0,-1,0,0.04728004,1810.018,0,0,0,0.855777,0.04976846,0.04728004,0,0,1.069074,3.591522,0.8060085,0,0.8060085,5.750446,95.84058,0.1384839,0.05200804,0.6846216,0,4.447299
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,0.7938136,70.76768,53.46302,0.8085497,0.8085497,0,-1,0,0.8085497,98.17747,0,0,0,0.7938136,0.851105,0.8085497,0,0,0.2630653,4.31693,0,0.05729132,-0.05729132,5.690056,94.83408,0.1384839,0.8894047,0.6350509,0,5.110744
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,0.90656,78.56291,57.61656,0.3730626,0.3730626,0,-1,0,0.3730626,243.0048,0.1871403,0,0,0.90656,0.3926974,0.3730626,0,0,0.3267223,4.259639,0.3267223,0,0.3267223,6.000012,100,0.1384481,0.4103688,0.725248,0,5.166199
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,0.8956585,81.94577,60.70406,0.3700166,0.3700166,0,-1,0,0.3700166,242.059,0.5061674,0,0,0.8956585,0.3894911,0.3700166,0,0,0,4.553689,0,0,0,6.000012,100,0.1384481,0.4070182,0.7165268,0,5.449347
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,0.6270926,77.82767,63.41945,0.8100536,0.8100536,0,-1,0,0.8100536,77.41371,0,0,0,0.6270926,0.8526881,0.8100536,0,0,0,4.553689,0,0.2255955,-0.2255955,5.762214,96.0367,0.1384481,0.891059,0.5016741,0,5.180781
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,0.4152622,74.10522,64.82743,0.6097588,0.6097588,0,-1,0,0.6097588,68.10271,0,0,0,0.4152622,0.6418514,0.6097588,0,0,0.2506616,4.328094,0,0.2265891,-0.2265891,5.523367,92.05595,0.1384481,0.6707346,0.3322098,0,4.743356
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,0.5135062,76.69611,64.9984,0.5545233,0.5545233,0,-1,0,0.5545233,92.60317,0,0,0,0.5135062,0.5837088,0.5545233,0,0,0.5024273,4.101504,0,0.07020258,-0.07020258,5.449368,90.82261,0.1384481,0.6099756,0.4108049,0,4.615011
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,0.1841286,69.07385,65.10902,0.2342388,0.2342388,0,-1,0,0.2342388,78.60723,0,0,0,0.1841286,0.2465672,0.2342388,0,0,0.5804302,4.031302,0,0.06243853,-0.06243853,5.383552,89.72568,0.1384481,0.2576627,0.1473029,0,4.21543
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.05187057,64.66266,63.58036,0.1170277,0.1170277,0,-1,0,0.1170277,44.32331,0,0,0,0.05187057,0.1231871,0.1170277,0,0,0.6498063,3.968863,0,0.07131651,-0.07131651,5.308377,88.47278,0.1384481,0.1287305,0.04149646,0,4.020734
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,60.41241,60.41241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7290469,3.897547,0,0,0,5.308377,88.47278,0.1384481,0,0,0,3.897547
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,57.5361,57.5361,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7290469,3.897547,0,0,0,5.308377,88.47278,0.1384481,0,0,0,3.897547
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,54.82071,54.82071,0.2679448,0.2679448,0,-1,0,0.2679448,0,0,5.551115E-17,0,0,0.2820472,0.2679448,0,0,0.7290469,3.897547,0,0.2820472,-0.2820472,5.011074,83.51772,0.1384481,0.2947393,0,0,3.897547
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,52.46737,52.46737,0.8370574,0.8370574,0,-1,0,0.8370574,0,0,1.110223E-16,0,0,0.881113,0.8370574,0,0,1.042433,3.615499,0,0.881113,-0.881113,4.082299,68.03818,0.1384481,0.9207631,0,0,3.615499
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,50.09392,50.09392,0.1948024,0.1948024,0,-1,0,0.1948024,0,0,2.775558E-17,0,0,0.2050551,0.1948024,0,0,2.021447,2.734387,0,0.2050551,-0.2050551,3.866152,64.43574,0.1384481,0.2142826,0,0,2.734387
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,48.36412,48.36412,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.249286,2.529331,0,0,0,3.866152,64.43574,0.1384481,0,0,0,2.529331
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,47.03659,47.03659,0.1802539,0.1802539,0,-1,0,0.1802539,0,0,2.775558E-17,0,0,0.1897409,0.1802539,0,0,2.249286,2.529331,0,0.1897409,-0.1897409,3.666147,61.10233,0.1384481,0.1982793,0,0,2.529331
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,45.6789,45.6789,0.1283737,0.1283737,0,-1,0,0.1283737,0,0,0,0,0,0.1351302,0.1283737,0,0,2.460109,2.339591,0,0.1351302,-0.1351302,3.523708,58.72834,0.1384481,0.1412111,0,0,2.339591
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,44.462,44.462,0.07787489,0.07787489,0,-1,0,0.07787489,0,0,1.387779E-17,0,0,0.08197358,0.07787489,0,0,2.610254,2.20446,0,0.08197358,-0.08197358,3.4373,57.28822,0.1384481,0.08566239,0,0,2.20446
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,43.44624,43.44624,0.02603047,0.02603047,0,-1,0,0.02603047,0,0,0,0,0,0.0274005,0.02603047,0,0,2.701336,2.122487,0,0.0274005,-0.0274005,3.408417,56.80684,0.1384481,0.02863352,0,0,2.122487
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,42.40031,42.40031,0.08192367,0.08192367,0,-1,0,0.08192367,0,0,0,0,0,0.08623544,0.08192367,0,0,2.731781,2.095086,0,0.08623544,-0.08623544,3.317517,55.29184,0.1384481,0.09011604,0,0,2.095086
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,41.26387,41.26387,0.07259511,0.07259511,0,0,0,0.07259511,0,0,1.387779E-17,0,0,0.0764159,0.07259511,0,0,2.827598,2.008851,0,0.0764159,-0.0764159,3.236968,53.94935,0.1384481,0.07985462,0,0,2.008851
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.01503315,40.74705,40.47943,0.0988938,0.0988938,0,0,0,0.0988938,15.20131,0,1.387779E-17,0,0.01503315,0.1040987,0.0988938,0,0,2.912504,1.932435,0,0.08906559,-0.08906559,3.143084,52.38463,0.1384481,0.1087832,0.01202652,0,1.947468
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.05788802,40.776,39.74527,0.6978088,0.6978088,0,0,0,0.6978088,8.295685,1.110223E-16,0,0,0.05788802,0.7345356,0.6978088,0,0,3.011466,1.843369,0,0.6766475,-0.6766475,2.429835,40.49717,0.1384481,0.7675897,0.04631041,0,1.901257
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,0.4475066,50.60484,42.11872,0,0,0,0,0,0,0,0,0,0,0.4475066,0,0,0,0,3.763297,1.166722,0.4475066,0,0.4475066,2.854377,47.57286,0.138399,0,0.3580053,0,1.614228
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,0.3751955,55.01643,47.6903,0.3986616,0.3986616,0,-1,0,0.3986616,94.11377,0,5.551115E-17,0,0.3751955,0.4196438,0.3986616,0,0,3.31579,1.569478,0,0.04444832,-0.04444832,2.807524,46.79198,0.138399,0.4385278,0.3001564,0,1.944673
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,0.4032416,61.45907,53.2317,0.6849216,0.6849216,0,-1,0,0.6849216,58.87413,0,0,0,0.4032416,0.7209702,0.6849216,0,0,3.365177,1.525029,0,0.3177285,-0.3177285,2.472609,41.21007,0.138399,0.7534138,0.3225933,0,1.928271
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,0.1697469,60.86455,57.41542,0,0,0,-1,0,0,0,0,0,0,0.1697469,0,0,0,0,3.718209,1.207301,0.1697469,0,0.1697469,2.633645,43.894,0.1383803,0,0.1357975,0,1.377048
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,0.4285013,69.74454,60.47275,0.4200161,0.4200161,0,-1,0,0.4200161,102.0202,5.551115E-17,0,0,0.4285013,0.4421222,0.4200161,0,0,3.548462,1.360073,0,0.01362089,-0.01362089,2.619287,43.65471,0.1383803,0.4620177,0.342801,0,1.788574
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,0.4778499,73.90905,63.24848,1.445662,1.38,0,-1,0,1.38,34.62681,2.220446E-16,0.06566183,0.220307,0.4778499,1.452632,1.38,0,0,3.563596,1.346452,0,0.9747816,-0.9747816,1.591777,26.52957,0.1383803,1.590228,0.3822799,0,1.824302
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,0.2279094,69.5821,64.65646,0.8104516,0.5696009,0,-1,0,0.5696009,40.01212,0,0.2408507,0.495107,0.2279094,0.5995799,0.5696009,0,0,4.646687,0.3716705,0,0.3716705,-0.3716705,1.200002,20,0.1383803,0.8914968,0.1823275,0,0.5995799
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.1479755,67.98896,64.82743,0.787378,0.1405767,0,-1,0,0.1405767,105.2632,0,0.6468013,0.8380004,0.1479755,0.1479755,0.1405767,0,0,5.059654,0,0,0,0,1.200002,20,0.1383803,0.8661157,0.1183804,0,0.1479755
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,0.1997473,69.24451,64.93806,0.9129844,0.1897599,0,-1,0,0.1897599,105.2632,0,0.7232245,0.9663309,0.1997473,0.1997473,0.1897599,0,0,5.059654,0,0,0,0,1.200002,20,0.1383803,1.004283,0.1597978,0,0.1997473
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.05633603,64.59435,63.41945,0.6303394,0.05351923,0,-1,0,0.05351923,105.2632,0,0.5768201,0.6826695,0.05633603,0.05633603,0.05351923,0,0,5.059654,0,0,0,0,1.200002,20,0.1383803,0.6933733,0.04506883,0,0.05633603
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,60.19115,60.19115,0.05094455,0,0,-1,0,0,0,0,0.05094455,0.05603901,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1383803,0.05603901,0,0,0
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,57.30479,57.30479,0.528649,0,0,-1,0,0,0,0,0.528649,0.5815139,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1383803,0.5815139,0,0,0
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,54.5894,54.5894,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1383803,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,52.24612,52.24612,0.4347355,0,0,-1,0,0,0,0,0.4347355,0.478209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1383803,0.478209,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,49.89278,49.89278,0.09400241,0,0,-1,0,0,0,0,0.09400241,0.1034027,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1383803,0.1034027,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,48.14286,48.14286,0.1093308,0,0,-1,0,0,0,0,0.1093308,0.1202639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1383803,0.1202639,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,46.81534,46.81534,0.1298518,0,0,-1,0,0,0,0,0.1298518,0.142837,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1383803,0.142837,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,45.45764,45.45764,0.1662577,0,0,-1,0,0,0,0,0.1662577,0.1828835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1383803,0.1828835,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,44.24075,44.24075,0.05131515,0,0,-1,0,0,0,0,0.05131515,0.05644667,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1383803,0.05644667,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,43.21494,43.21494,0.1720392,0,0,-1,0,0,0,0,0.1720392,0.1892432,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1383803,0.1892432,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,42.14889,42.14889,0.2399486,0,0,-1,0,0,0,0,0.2399486,0.2639435,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1383803,0.2639435,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,41.01245,41.01245,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1383803,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,0.2406211,44.60731,40.21795,0.03138423,0.03138423,0,0,0,0.03138423,766.6945,0,0,0,0.2406211,0.03303603,0.03138423,0,0,5.059654,0,0.2075851,0,0.2075851,1.396935,23.2822,0.1383576,0.03452265,0.1924969,0,0.2406211
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,0.4894782,48.6159,39.45362,1.301081,1.301081,1.7,0,0.5202,1.301081,37.62087,0,0,0,0.4894782,0,0,0.3989185,0.3789726,4.852069,0.1868266,0.8684508,0,0.8684508,2.22082,37.01359,0.1384699,1.43119,0.3915825,1.7,0.6763048
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,0.8064716,57.8935,41.83712,0.6850322,0.6850322,1.7,0,0.5202,0.6850322,117.7275,0,0,0,0.8064716,0,0,1.014968,0.9642193,3.983618,0.9684323,1.770691,0,1.770691,3.900645,65.01061,0.1385819,0.7535355,0.6451772,1.7,1.774904
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,1.17584,73.57637,47.4087,0.7739592,0.7739592,0,-1,0,0.7739592,151.9254,0,0,0,1.17584,0.8146939,0.7739592,0,0,2.212928,2.562054,0.3611465,0,0.3611465,4.243258,70.72083,0.1385423,0.8513551,0.9406723,0,3.737895
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,1.251175,82.86835,52.98028,1.071184,1.071184,0,-1,0,1.071184,116.8031,0,0,0,1.251175,1.127562,1.071184,0,0,1.851781,2.887086,0.1236137,0,0.1236137,4.360528,72.67533,0.1385288,1.178302,1.00094,0,4.138261
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,1.02275,81.33501,57.19416,0,0,0,-1,0,0,0,0,0,0,1.02275,0,0,0,0,1.728167,2.998338,1.02275,0,1.02275,5.330794,88.84639,0.1384169,0,0.8181997,0,4.021088
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,1.093655,87.31752,60.25149,0.5004525,0.5004525,0,-1,0,0.5004525,218.5332,0,0,0,1.093655,0.526792,0.5004525,0,0,0.7054178,3.918813,0.566863,0,0.566863,5.868567,97.80926,0.138355,0.5504977,0.8749241,0,5.012468
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,1.009802,88.18365,63.01717,0.03406894,0.03406894,0,-1,0,0.03406894,2963.995,0.8353847,0,0,1.009802,0.03586204,0.03406894,0,0,0.1385548,4.428989,0.1385548,0,0.1385548,6.000012,100,0.1383398,0.03747583,0.8078412,0,5.438791
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,0.960224,88.41013,64.4352,0.3307936,0.3307936,0,-1,0,0.3307936,290.2789,0.6120203,0,0,0.960224,0.3482038,0.3307936,0,0,0,4.553689,0,0,0,6.000012,100,0.1383398,0.3638729,0.7681792,0,5.513913
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,0.7807499,83.32349,64.60617,0,0,0,-1,0,0,0,0.7807499,0,0,0.7807499,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1383398,0,0.6245999,0,5.334439
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,0.5004879,76.06374,64.7168,0.1174846,0.1174846,0,-1,0,0.1174846,426.0028,0.3768198,0,0,0.5004879,0.123668,0.1174846,0,0,0,4.553689,0,0,0,6.000012,100,0.1383398,0.1292331,0.4003903,0,5.054177
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,0.2570675,68.77184,63.24848,0.495341,0.495341,0,-1,0,0.495341,51.89708,1.110223E-16,0,0,0.2570675,0.5214115,0.495341,0,0,0,4.553689,0,0.264344,-0.264344,5.721369,95.35596,0.1383398,0.544875,0.205654,0,4.810757
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,59.96989,59.96989,1.176935,1.176935,0,-1,0,1.176935,0,0,2.220446E-16,0,0,1.238879,1.176935,0,0,0.2937156,4.289345,0,1.238879,-1.238879,4.415476,73.59113,0.1383398,1.294628,0,0,4.289345
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,57.08353,57.08353,1.251152,1.251152,0,-1,0,1.251152,0,0,0,0,0,1.317002,1.251152,0,0,1.670247,3.050466,0,1.317002,-1.317002,3.027234,50.45381,0.1383398,1.376267,0,0,3.050466
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,54.38826,54.38826,0.5955851,0.5955851,0,-1,0,0.5955851,0,0,0,0,0,0.6269317,0.5955851,0,0,3.133583,1.733464,0,0.6269317,-0.6269317,2.36639,39.43976,0.1383398,0.6551436,0,0,1.733464
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,52.04498,52.04498,0.905708,0.905708,0,-1,0,0.905708,0,0,1.110223E-16,0,0,0.9533769,0.905708,0,0,3.830173,1.106533,0,0.9533769,-0.9533769,1.361443,22.69067,0.1383398,0.9962788,0,0,1.106533
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,49.7017,49.7017,0.08047386,0.08047386,0,-1,0,0.08047386,0,0,1.387779E-17,0,0,0.08470932,0.08047386,0,0,4.889481,0.1531559,0,0.08470932,-0.08470932,1.272151,21.20248,0.1383398,0.08852125,0,0,0.1531559
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,47.91155,47.91155,0.2281108,0.06502426,0,-1,0,0.06502426,0,0,0.1630865,0.1858976,0,0.06844659,0.06502426,0,0,4.983603,0.06844659,0,0.06844659,-0.06844659,1.200002,20,0.1383398,0.2509219,0,0,0.06844659
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,46.58403,46.58403,0.04272662,0,0,-1,0,0,0,0,0.04272662,0.04699929,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1383398,0.04699929,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,45.22633,45.22633,0.1640981,0,0,-1,0,0,0,0,0.1640981,0.1805079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1383398,0.1805079,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,44.03961,44.03961,0.0602166,0,0,-1,0,0,0,0,0.0602166,0.06623826,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1383398,0.06623826,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,42.99368,42.99368,0.2829046,0,0,-1,0,0,0,0,0.2829046,0.3111951,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1383398,0.3111951,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,41.91758,41.91758,0.1556082,0,0,-1,0,0,0,0,0.1556082,0.1711691,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1383398,0.1711691,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,40.81131,40.81131,0.1387549,0.1387549,1.591386,0,0.4905485,0.1387549,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1384683,0.1526304,0,1.7,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.06898966,41.25899,40.02686,0.07895058,0.07895058,1.531582,0,0.4742219,0.07895058,87.38335,2.220446E-16,0,0,0.06898966,0,0,1.452632,1.38,3.679654,1.242,1.44899,0,1.44899,3.883818,64.73016,0.1385746,0.08684564,0.05519173,1.7,1.31099
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,0.3825239,46.31723,39.26253,0.5076101,0.5076101,1.7,0,0.5202,0.5076101,75.35783,0,0,0,0.3825239,0,0,1.19239,1.13277,2.230665,2.546091,1.515294,0,1.515294,5.321352,88.68903,0.1387136,0.5583711,0.3060191,1.7,2.928615
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,0.7678361,56.81129,41.63598,0,0,0,0,0,0,0,0.05246572,0,0,0.7678361,0,0,0,0,0.7153704,3.909856,0.7153704,0,0.7153704,6.000012,100,0.1386356,0,0.6142689,0,4.677692
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,1.023419,69.24127,47.17739,0.1440679,0.1440679,0,-1,0,0.1440679,710.3723,0.8717682,0,0,1.023419,0.1516505,0.1440679,0,0,0,4.553689,0,0,0,6.000012,100,0.1386356,0.1584747,0.8187349,0,5.577107
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,1.246326,82.41592,52.74897,0.5182149,0.5182149,0,-1,0,0.5182149,240.5037,0.7008365,0,0,1.246326,0.5454893,0.5182149,0,0,0,4.553689,0,0,0,6.000012,100,0.1386356,0.5700364,0.9970607,0,5.800014
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,1.087981,82.97409,56.96285,0.06525469,0.06525469,0,-1,0,0.06525469,1667.283,1.019292,0,0,1.087981,0.06868915,0.06525469,0,0,0,4.553689,0,0,0,6.000012,100,0.1386356,0.07178016,0.8703845,0,5.64167
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,0.9542317,82.80323,60.02018,0.0576078,0.0576078,0,-1,0,0.0576078,1656.428,0.8935919,0,0,0.9542317,0.06063979,0.0576078,0,0,0,4.553689,0,0,0,6.000012,100,0.1386356,0.06336858,0.7633854,0,5.507921
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,1.043869,88.98056,62.79591,0.5553495,0.5553495,0,-1,0,0.5553495,187.9662,0.4592907,0,0,1.043869,0.5845785,0.5553495,0,0,0,4.553689,0,0,0,6.000012,100,0.1386356,0.6108845,0.8350953,0,5.597558
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,1.144733,94.18565,64.2039,1.070602,1.070602,0,-1,0,1.070602,106.9242,0.01778319,0,0,1.144733,1.12695,1.070602,0,0,0,4.553689,0,0,0,6.000012,100,0.1386356,1.177662,0.9157862,0,5.698421
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,0.9489838,87.98819,64.37486,0.8202401,0.8202401,0,-1,0,0.8202401,115.6959,0.08557317,0,0,0.9489838,0.8634106,0.8202401,0,0,0,4.553689,0,0,0,6.000012,100,0.1386356,0.9022641,0.759187,0,5.502673
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,0.5767666,77.7944,64.54583,0.6617945,0.6617945,0,-1,0,0.6617945,87.15191,0,0,0,0.5767666,0.6966258,0.6617945,0,0,0,4.553689,0,0.1198592,-0.1198592,5.873669,97.89429,0.1386356,0.727974,0.4614133,0,5.130455
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,0.264971,68.77063,63.07751,0.6718979,0.6718979,0,-1,0,0.6718979,39.4362,0,0,0,0.264971,0.707261,0.6718979,0,0,0.1331769,4.43383,0,0.44229,-0.44229,5.407454,90.12406,0.1386356,0.7390878,0.2119768,0,4.698801
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,59.79893,59.79893,0.2462934,0.2462934,0,-1,0,0.2462934,0,0,5.551115E-17,0,0,0.2592562,0.2462934,0,0,0.6246102,3.99154,0,0.2592562,-0.2592562,5.134175,85.5694,0.1386356,0.2709227,0,0,3.99154
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,56.85223,56.85223,0.7073794,0.7073794,0,-1,0,0.7073794,0,0,1.110223E-16,0,0,0.7446099,0.7073794,0,0,0.9126726,3.732284,0,0.7446099,-0.7446099,4.349287,72.48797,0.1386356,0.7781174,0,0,3.732284
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,54.19718,54.19718,0.6815587,0.6815587,0,-1,0,0.6815587,0,0,1.110223E-16,0,0,0.7174303,0.6815587,0,0,1.740017,2.987674,0,0.7174303,-0.7174303,3.593049,59.88403,0.1386356,0.7497146,0,0,2.987674
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,51.84384,51.84384,1.231401,1.231401,0,-1,0,1.231401,0,0,0,0,0,1.296211,1.231401,0,0,2.537162,2.270243,0,1.296211,-1.296211,2.226722,37.11197,0.1386356,1.354541,0,0,2.270243
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,49.50056,49.50056,0.04678981,0.04678981,0,-1,0,0.04678981,0,0,0,0,0,0.04925244,0.04678981,0,0,3.977396,0.9740322,0,0.04925244,-0.04925244,2.174806,36.24669,0.1386356,0.0514688,0,0,0.9740322
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,47.72047,47.72047,0.0555358,0.0555358,0,-1,0,0.0555358,0,0,6.938894E-18,0,0,0.05845874,0.0555358,0,0,4.032121,0.9247797,0,0.05845874,-0.05845874,2.113185,35.21968,0.1386356,0.06108938,0,0,0.9247797
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,46.39294,46.39294,0.05105747,0.05105747,0,-1,0,0.05105747,0,0,6.938894E-18,0,0,0.0537447,0.05105747,0,0,4.097075,0.866321,0,0.0537447,-0.0537447,2.056533,34.27548,0.1386356,0.05616321,0,0,0.866321
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,45.02519,45.02519,0.2844111,0.2844111,0,-1,0,0.2844111,0,0,0,0,0,0.2993802,0.2844111,0,0,4.156792,0.8125763,0,0.2993802,-0.2993802,1.740959,29.01592,0.1386356,0.3128523,0,0,0.8125763
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,43.78818,43.78818,0.06469713,0.06469713,0,-1,0,0.06469713,0,0,1.387779E-17,0,0,0.06810224,0.06469713,0,0,4.489437,0.5131962,0,0.06810224,-0.06810224,1.669173,27.81949,0.1386356,0.07116684,0,0,0.5131962
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,42.74225,42.74225,0.02282172,0.02282172,0,-1,0,0.02282172,0,0,3.469447E-18,0,0,0.02402286,0.02282172,0,0,4.565105,0.4450939,0,0.02402286,-0.02402286,1.64385,27.39745,0.1386356,0.02510389,0,0,0.4450939
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,41.66615,41.66615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.591798,0.4210711,0,0,0,1.64385,27.39745,0.1386356,0,0,0,0.4210711
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,40.55988,40.55988,0.04397284,0.04397284,0,0,0,0.04397284,0,0,6.938894E-18,0,0,0.0462872,0.04397284,0,0,4.591798,0.4210711,0,0.0462872,-0.0462872,1.595059,26.58427,0.1386356,0.04837012,0,0,0.4210711
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,0.2497648,44.29229,39.74527,0.06832983,0.06832983,0,0,0,0.06832983,365.5281,0,0,0,0.2497648,0.07192614,0.06832983,0,0,4.643228,0.3747838,0.1778386,0,0.1778386,1.763772,29.39614,0.1386162,0.07516281,0.1998118,0,0.6245486
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,0.453638,47.40605,38.98093,0,0,0,0,0,0,0,0,0,0,0.453638,0,0,0,0,4.465389,0.5348386,0.453638,0,0.453638,2.194131,36.56877,0.1385668,0,0.3629104,0,0.9884766
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,0.8969021,59.39536,41.35439,0,0,0,0,0,0,0,0,0,0,0.8969021,0,0,0,0,4.011751,0.9431128,0.8969021,0,0.8969021,3.045007,50.75001,0.1384692,0,0.7175217,0,1.840015
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,1.1371,71.92496,46.92596,0.1509048,0.1509048,0,-1,0,0.1509048,753.5212,0,0,0,1.1371,0.1588472,0.1509048,0,0,3.114849,1.750325,0.9782525,0,0.9782525,3.973058,66.21751,0.138363,0.1659953,0.9096797,0,2.887424
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,1.328581,84.7357,52.52771,0.2126056,0.2126056,0,-1,0,0.2126056,624.904,0,0,0,1.328581,0.2237954,0.2126056,0,0,2.136597,2.630752,1.104786,0,1.104786,5.02115,83.68567,0.1382431,0.2338662,1.062865,0,3.959333
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,1.316273,90.09077,56.77177,1.25203,1.25203,0,-1,0,1.25203,105.1311,0,0,0,1.316273,1.317926,1.25203,0,0,1.031811,3.625059,0,0.001653008,-0.001653008,5.019408,83.65663,0.1382431,1.377232,1.053018,0,4.941332
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,1.322075,94.59612,59.84921,0,0,0,-1,0,0,0,0.2884275,0,0,1.322075,0,0,0,0,1.033648,3.623406,1.033648,0,1.033648,6.000012,100,0.1381312,0,1.05766,0,4.945481
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,1.297679,97.62643,62.62494,0.05607587,0.05607587,0,-1,0,0.05607587,2314.148,1.238652,0,0,1.297679,0.05902723,0.05607587,0,0,0,4.553689,0,0,0,6.000012,100,0.1381312,0.06168346,1.038143,0,5.851368
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,1.093601,92.21645,64.04298,1.171609,1.171609,0,-1,0,1.171609,93.34183,0,0,0,1.093601,1.233272,1.171609,0,0,0,4.553689,0,0.1396714,-0.1396714,5.852786,97.54623,0.1381312,1.28877,0.8748807,0,5.64729
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,0.9335722,87.30602,64.2039,0.06344184,0.06344184,0,-1,0,0.06344184,1471.54,0.711601,0,0,0.9335722,0.06678089,0.06344184,0,0,0.1551904,4.414018,0.1551904,0,0.1551904,6.000012,100,0.1381144,0.06978603,0.7468578,0,5.34759
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,0.6598911,79.7627,64.37486,0.665012,0.665012,0,-1,0,0.665012,99.22995,0,0,0,0.6598911,0.7000127,0.665012,0,0,0,4.553689,0,0.04012155,-0.04012155,5.95772,99.29514,0.1381144,0.7315132,0.5279129,0,5.21358
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,0.2816003,68.96547,62.90654,0.1802348,0.1802348,0,-1,0,0.1802348,156.2408,0.0472999,0,0,0.2816003,0.1897209,0.1802348,0,0,0.0445795,4.513567,0.0445795,0,0.0445795,6.000012,100,0.1381096,0.1982583,0.2252802,0,4.795167
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,59.62796,59.62796,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1381096,0,0,0,4.553689
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,56.63097,56.63097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1381096,0,0,0,4.553689
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,53.96587,53.96587,0.4622451,0.4622451,0,-1,0,0.4622451,0,0,5.551115E-17,0,0,0.4865738,0.4622451,0,0,0,4.553689,0,0.4865738,-0.4865738,5.487118,91.45179,0.1381096,0.5084696,0,0,4.553689
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,51.65276,51.65276,0.823265,0.823265,0,-1,0,0.823265,0,0,1.110223E-16,0,0,0.8665947,0.823265,0,0,0.5406375,4.067115,0,0.8665947,-0.8665947,4.573647,76.2273,0.1381096,0.9055914,0,0,4.067115
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,49.29942,49.29942,0.04434618,0.04434618,0,-1,0,0.04434618,0,0,6.938894E-18,0,0,0.04668019,0.04434618,0,0,1.50352,3.200521,0,0.04668019,-0.04668019,4.524442,75.40722,0.1381096,0.0487808,0,0,3.200521
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,47.51933,47.51933,0.1257447,0.1257447,0,-1,0,0.1257447,0,0,0,0,0,0.1323628,0.1257447,0,0,1.555387,3.15384,0,0.1323628,-0.1323628,4.384919,73.08184,0.1381096,0.1383192,0,0,3.15384
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,46.16163,46.16163,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.702457,3.021477,0,0,0,4.384919,73.08184,0.1381096,0,0,0,3.021477
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,44.77377,44.77377,0.1284079,0.1284079,0,-1,0,0.1284079,0,0,0,0,0,0.1351662,0.1284079,0,0,1.702457,3.021477,0,0.1351662,-0.1351662,4.242442,70.70722,0.1381096,0.1412486,0,0,3.021477
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,43.5267,43.5267,0.08407506,0.08407506,0,-1,0,0.08407506,0,0,1.387779E-17,0,0,0.08850007,0.08407506,0,0,1.852642,2.886311,0,0.08850007,-0.08850007,4.149154,69.15244,0.1381096,0.09248257,0,0,2.886311
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,42.51094,42.51094,0.3755849,0.3755849,0,-1,0,0.3755849,0,0,5.551115E-17,0,0,0.3953525,0.3755849,0,0,1.950975,2.797811,0,0.3953525,-0.3953525,3.732416,62.20681,0.1381096,0.4131434,0,0,2.797811
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,41.41473,41.41473,0.3974351,0.3974351,0,-1,0,0.3974351,0,0,0,0,0,0.4183528,0.3974351,0,0,2.390256,2.402459,0,0.4183528,-0.4183528,3.291434,54.85712,0.1381096,0.4371786,0,0,2.402459
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,40.33863,40.33863,0.06072398,0.06072398,0,0,0,0.06072398,0,0,6.938894E-18,0,0,0.06391998,0.06072398,0,0,2.855092,1.984106,0,0.06391998,-0.06391998,3.224056,53.73416,0.1381096,0.06679638,0,0,1.984106
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,0.2177231,43.42573,39.48379,0.1504989,0.1504989,0,0,0,0.1504989,144.6676,0,0,0,0.2177231,0.1584199,0.1504989,0,0,2.926115,1.920186,0.05930326,0,0.05930326,3.280316,54.67183,0.1381032,0.1655488,0.1741785,0,2.137909
