Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,0.3870494,45.83559,38.71946,0.666287,0.666287,0,0,0,0.666287,58.09049,0,1.110223E-16,0,0.3870494,0.7013547,0.666287,0,0,2.866811,1.973559,0,0.3143054,-0.3143054,2.949009,49.15005,0.1381032,0.7329157,0.3096395,0,2.360608
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,0.6371484,53.41138,41.10296,0,0,0,0,0,0,0,0,0,0,0.6371484,0,0,0,0,3.216039,1.659253,0.6371484,0,0.6371484,3.553461,59.22424,0.1380343,0,0.5097187,0,2.296402
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,1.009289,68.28404,46.67454,0.5317743,0.5317743,0,-1,0,0.5317743,189.7965,0,0,0,1.009289,0.5597624,0.5317743,0,0,2.578891,2.232687,0.4495265,0,0.4495265,3.979919,66.33186,0.1379858,0.5849517,0.8074311,0,3.241976
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,1.183336,79.92478,52.29641,0.05451822,0.05451822,0,-1,0,0.05451822,2170.534,0,0,0,1.183336,0.0573876,0.05451822,0,0,2.129364,2.637261,1.125949,0,1.125949,5.048088,84.13464,0.1378643,0.05997004,0.9466691,0,3.820597
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,0.9525639,78.54709,56.54046,0.02707043,0.02707043,0,-1,0,0.02707043,3518.836,0,0,0,0.9525639,0.02849519,0.02707043,0,0,1.003416,3.650615,0.9240687,0,0.9240687,5.924737,98.74541,0.1377648,0.02977747,0.7620512,0,4.603179
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,1.303689,93.60685,59.62796,0.02954424,0.02954424,0,-1,0,0.02954424,4412.667,1.193243,0,0,1.303689,0.0310992,0.02954424,0,0,0.07934703,4.482276,0.07934703,0,0.07934703,6.000012,100,0.1377562,0.03249867,1.042951,0,5.785966
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,1.089034,90.00039,62.45398,0,0,0,-1,0,0,0,1.089034,0,0,1.089034,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1377562,0,0.871227,0,5.642723
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,1.099411,92.18858,63.87201,0.8809924,0.8809924,0,-1,0,0.8809924,124.7923,0.1720504,0,0,1.099411,0.9273604,0.8809924,0,0,0,4.553689,0,0,0,6.000012,100,0.1377562,0.9690916,0.8795286,0,5.6531
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,0.8781316,85.45271,64.04298,0.9510739,0.9510739,0,-1,0,0.9510739,92.33052,0,0,0,0.8781316,1.00113,0.9510739,0,0,0,4.553689,0,0.1229989,-0.1229989,5.87036,97.83913,0.1377562,1.046181,0.7025052,0,5.43182
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,0.5900577,77.75356,64.2039,0.2295993,0.2295993,0,-1,0,0.2295993,256.9945,0.2117087,0,0,0.5900577,0.2416835,0.2295993,0,0,0.1366655,4.43069,0.1366655,0,0.1366655,6.000012,100,0.1377415,0.2525593,0.4720461,0,5.020748
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.1437216,65.75769,62.73557,0.9016052,0.9016052,0,-1,0,0.9016052,15.94063,0,1.110223E-16,0,0.1437216,0.9490581,0.9016052,0,0,0,4.553689,0,0.8053365,-0.8053365,5.151113,85.85171,0.1377415,0.9917657,0.1149773,0,4.697411
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,59.39665,59.39665,0.6184441,0.6184441,0,-1,0,0.6184441,0,0,1.110223E-16,0,0,0.6509938,0.6184441,0,0,0.8948184,3.748353,0,0.6509938,-0.6509938,4.464905,74.41493,0.1377415,0.6802885,0,0,3.748353
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,56.42983,56.42983,0.8006058,0.8006058,0,-1,0,0.8006058,0,0,0,0,0,0.8427429,0.8006058,0,0,1.618145,3.097359,0,0.8427429,-0.8427429,3.576576,59.60948,0.1377415,0.8806664,0,0,3.097359
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,53.77478,53.77478,0.5710665,0.5710665,0,-1,0,0.5710665,0,0,0,0,0,0.6011226,0.5710665,0,0,2.554526,2.254616,0,0.6011226,-0.6011226,2.942937,49.04885,0.1377415,0.6281731,0,0,2.254616
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,51.42144,51.42144,1.240435,1.240435,0,-1,0,1.240435,0,0,2.220446E-16,0,0,1.305721,1.240435,0,0,3.22244,1.653493,0,1.305721,-1.305721,1.566586,26.10971,0.1377415,1.364479,0,0,1.653493
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,49.07816,49.07816,0.07431835,0.07431835,0,-1,0,0.07431835,0,0,0,0,0,0.07822984,0.07431835,0,0,4.673241,0.3477718,0,0.07822984,-0.07822984,1.484125,24.73536,0.1377415,0.08175018,0,0,0.3477718
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,47.28802,47.28802,0.007695482,0.007695482,0,-1,0,0.007695482,0,0,0,0,0,0.008100507,0.007695482,0,0,4.760163,0.2695419,0,0.008100507,-0.008100507,1.475586,24.59305,0.1377415,0.00846503,0,0,0.2695419
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,45.94038,45.94038,0.1793312,0.1793312,0,-1,0,0.1793312,0,0,2.775558E-17,0,0,0.1887697,0.1793312,0,0,4.769164,0.2614414,0,0.1887697,-0.1887697,1.276605,21.27671,0.1377415,0.1972643,0,0,0.2614414
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,44.55251,44.55251,0.1138007,0.06903814,0,-1,0,0.06903814,0,0,0.0447626,0.05614267,0,0.07267173,0.06903814,0,0,4.978908,0.07267173,0,0.07267173,-0.07267173,1.200002,20,0.1377415,0.1251808,0,0,0.07267173
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,43.33562,43.33562,0.1237904,0,0,-1,0,0,0,0,0.1237904,0.1361695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1377415,0.1361695,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,42.28969,42.28969,0.1449276,0,0,-1,0,0,0,0,0.1449276,0.1594204,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1377415,0.1594204,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,41.18342,41.18342,0.2016162,0,0,-1,0,0,0,0,0.2016162,0.2217778,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1377415,0.2217778,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,40.07715,40.07715,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1377415,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,0.2395152,43.57291,39.23236,0.02603843,0.02603843,0,0,0,0.02603843,919.8527,0,0,0,0.2395152,0.02740888,0.02603843,0,0,5.059654,0,0.2121063,0,0.2121063,1.401224,23.35369,0.1377187,0.02864228,0.1916122,0,0.2395152
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,0.3646391,45.11094,38.43786,0.4294531,0.4294531,1.7,0,0.5202,0.4294531,84.90778,0,0,0,0.3646391,0,0,1.270547,1.20702,4.847548,0.1908957,1.571659,0,1.571659,2.892231,48.20375,0.1378516,0.4723984,0.2917113,1.7,0.5555348
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,0.3568608,47.47205,40.84148,0.7898389,0.7898389,1.7,0,0.5202,0.7898389,45.18147,0,0,0,0.3568608,0,0,0.9101611,0.8646531,3.275889,1.605389,1.221514,0,1.221514,4.05106,67.51753,0.1380156,0.8688228,0.2854886,1.7,1.962249
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,0.5871108,58.12015,46.41306,0.1431053,0.1431053,0,-1,0,0.1431053,410.2649,0,0,0,0.5871108,0.1506372,0.1431053,0,0,2.054375,2.704751,0.4364737,0,0.4364737,4.465136,74.41878,0.1379687,0.1574159,0.4696887,0,3.291862
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,0.9015609,71.8909,52.07515,0.03016169,0.03016169,0,-1,0,0.03016169,2989.093,0,0,0,0.9015609,0.03174914,0.03016169,0,0,1.617902,3.097577,0.8698118,0,0.8698118,5.290311,88.17168,0.1378753,0.03317785,0.7212487,0,3.999138
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,0.6095344,69.50542,56.33932,0.4403492,0.4403492,0,-1,0,0.4403492,138.4207,0,0,0,0.6095344,0.4635255,0.4403492,0,0,0.7480901,3.880408,0.146009,0,0.146009,5.428828,90.48028,0.1378596,0.4843841,0.4876276,0,4.489943
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,0.920341,81.14931,59.45699,0.3217895,0.3217895,0,-1,0,0.3217895,286.0071,0,0,0,0.920341,0.3387258,0.3217895,0,0,0.6020811,4.011816,0.5816151,0,0.5816151,5.980596,99.67641,0.1377972,0.3539685,0.7362728,0,4.932157
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,0.8887354,83.58226,62.23272,0.8284095,0.8284095,0,-1,0,0.8284095,107.2821,0,0,0,0.8887354,0.87201,0.8284095,0,0,0.02046595,4.53527,0.01672538,0,0.01672538,5.996463,99.94086,0.1377954,0.9112505,0.7109883,0,5.424005
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,1.067753,90.83498,63.6407,0.05761217,0.05761217,0,-1,0,0.05761217,1853.346,1.003368,0,0,1.067753,0.06064439,0.05761217,0,0,0.003740569,4.550323,0.003740569,0,0.003740569,6.000012,100,0.137795,0.06337339,0.8542022,0,5.618075
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,0.6349418,78.53997,63.87201,0.5949938,0.5949938,0,-1,0,0.5949938,106.714,0.008632516,0,0,0.6349418,0.6263093,0.5949938,0,0,0,4.553689,0,0,0,6.000012,100,0.137795,0.6544932,0.5079535,0,5.188631
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,0.4040467,72.99628,64.04298,0.1089457,0.1089457,0,-1,0,0.1089457,370.8698,0.289367,0,0,0.4040467,0.1146797,0.1089457,0,0,0,4.553689,0,0,0,6.000012,100,0.137795,0.1198403,0.3232374,0,4.957736
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,0.28209,68.56633,62.51432,0,0,0,-1,0,0,0,0.28209,0,0,0.28209,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.137795,0,0.225672,0,4.835779
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,59.22568,59.22568,1.108521,1.108521,0,-1,0,1.108521,0,0,2.220446E-16,0,0,1.166865,1.108521,0,0,0,4.553689,0,1.166865,-1.166865,4.770029,79.50032,0.137795,1.219374,0,0,4.553689
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,56.19852,56.19852,1.023261,1.023261,0,-1,0,1.023261,0,0,2.220446E-16,0,0,1.077117,1.023261,0,0,1.296516,3.386824,0,1.077117,-1.077117,3.634648,60.57734,0.137795,1.125587,0,0,3.386824
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,53.54347,53.54347,0.877179,0.877179,0,-1,0,0.877179,0,0,1.110223E-16,0,0,0.9233463,0.877179,0,0,2.493313,2.309707,0,0.9233463,-0.9233463,2.661355,44.35583,0.137795,0.9648969,0,0,2.309707
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,51.20019,51.20019,0.1066466,0.1066466,0,-1,0,0.1066466,0,0,1.387779E-17,0,0,0.1122595,0.1066466,0,0,3.519253,1.386361,0,0.1122595,-0.1122595,2.543024,42.38364,0.137795,0.1173112,0,0,1.386361
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,48.84686,48.84686,0.08266962,0.08266962,0,-1,0,0.08266962,0,0,1.387779E-17,0,0,0.08702064,0.08266962,0,0,3.643986,1.274102,0,0.08702064,-0.08702064,2.451296,40.85485,0.137795,0.09093657,0,0,1.274102
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,47.06676,47.06676,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.740675,1.187081,0,0,0,2.451296,40.85485,0.137795,0,0,0,1.187081
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,45.70907,45.70907,0.07570866,0.07570866,0,-1,0,0.07570866,0,0,1.387779E-17,0,0,0.07969333,0.07570866,0,0,3.740675,1.187081,0,0.07969333,-0.07969333,2.367291,39.45478,0.137795,0.08327953,0,0,1.187081
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,44.3212,44.3212,0.1345858,0.1345858,0,-1,0,0.1345858,0,0,0,0,0,0.1416692,0.1345858,0,0,3.829224,1.107388,0,0.1416692,-0.1416692,2.217959,36.96591,0.137795,0.1480443,0,0,1.107388
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,43.07413,43.07413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.137795,0,0,0,0.9657185
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,42.00809,42.00809,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.137795,0,0,0,0.9657185
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,40.90182,40.90182,0.07019517,0.07019517,0,-1,0,0.07019517,0,0,0,0,0,0.07388965,0.07019517,0,0,3.986634,0.9657185,0,0.07388965,-0.07388965,2.140073,35.6678,0.137795,0.07721468,0,0,0.9657185
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,39.79555,39.79555,0.2680894,0.2680894,0,0,0,0.2680894,0,0,0,0,0,0.2821994,0.2680894,0,0,4.068733,0.8918288,0,0.2821994,-0.2821994,1.842608,30.71008,0.137795,0.2948983,0,0,0.8918288
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,0.2038566,42.62295,38.95076,0.16648,0.16648,0,0,0,0.16648,122.4512,0,0,0,0.2038566,0.1752421,0.16648,0,0,4.382288,0.6096295,0.02861458,0,0.02861458,1.869754,31.16251,0.1377919,0.183128,0.1630853,0,0.8134861
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,0.3138004,43.88445,38.18643,0.5006545,0.5006545,0,0,0,0.5006545,62.67803,0,1.110223E-16,0,0.3138004,0.5270048,0.5006545,0,0,4.353674,0.6353826,0,0.2132044,-0.2132044,1.645017,27.4169,0.1377919,0.55072,0.2510403,0,0.949183
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,0.540576,50.82577,40.55988,0.6741381,0.6741381,1.7,0,0.5202,0.6741381,80.18773,0,0,0,0.540576,0,0,1.025862,0.9745688,4.590568,0.4221782,1.515145,0,1.515145,3.08241,51.3734,0.1379302,0.7415519,0.4324608,1.7,0.9627543
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,0.6720254,59.70833,46.16163,0.5716298,0.5716298,0,-1,0,0.5716298,117.563,0,0,0,0.6720254,0.6017156,0.5716298,0,0,3.075423,1.785809,0.07030982,0,0.07030982,3.149112,52.48509,0.1379227,0.6287928,0.5376203,0,2.457834
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,1.157275,78.55031,51.81367,1.363248,1.363248,0,-1,0,1.363248,84.89105,0,2.220446E-16,0.1195725,1.157275,1.434998,1.363248,0,0,3.005113,1.849087,0,0.2777222,-0.2777222,2.856367,47.60602,0.1379227,1.499573,0.9258203,0,3.006363
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,1.260492,87.31152,56.11806,1.103563,1.103563,0,-1,0,1.103563,114.2203,0,0,0,1.260492,1.161645,1.103563,0,0,3.313693,1.571365,0.09884723,0,0.09884723,2.950141,49.16893,0.1379121,1.213919,1.008394,0,2.831858
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,1.313017,93.38351,59.22568,1.066089,1.066089,0,-1,0,1.066089,123.162,0,0,0,1.313017,1.122199,1.066089,0,0,3.214846,1.660328,0.1908172,0,0.1908172,3.131167,52.186,0.1378917,1.172698,1.050413,0,2.973344
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,1.25322,95.07178,62.00141,0.4528453,0.4528453,0,-1,0,0.4528453,276.7436,0,0,0,1.25322,0.4766793,0.4528453,0,0,3.024029,1.832063,0.7765409,0,0.7765409,3.867858,64.46417,0.1378085,0.4981298,1.002576,0,3.085284
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,0.7853354,82.12038,63.46973,0.09864416,0.09864416,0,-1,0,0.09864416,796.1296,0,0,0,0.7853354,0.103836,0.09864416,0,0,2.247488,2.53095,0.6814994,0,0.6814994,4.514385,75.2396,0.1377357,0.1085086,0.6282683,0,3.316285
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,0.7334445,80.89368,63.6407,0.895849,0.895849,0,-1,0,0.895849,81.87144,0,0,0,0.7334445,0.942999,0.895849,0,0,1.565988,3.1443,0,0.2095545,-0.2095545,4.293495,71.55811,0.1377357,0.9854339,0.5867556,0,3.877744
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,0.5347338,75.92211,63.81167,0.3415879,0.3415879,0,-1,0,0.3415879,156.5435,0,0,0,0.5347338,0.3595662,0.3415879,0,0,1.798827,2.934745,0.1751676,0,0.1751676,4.459674,74.32775,0.1377169,0.3757467,0.427787,0,3.469479
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,0.1972382,66.51313,62.34335,0.7258678,0.7258678,0,-1,0,0.7258678,27.17274,0,1.110223E-16,0,0.1972382,0.7640714,0.7258678,0,0,1.623659,3.092396,0,0.5668332,-0.5668332,3.862179,64.36952,0.1377169,0.7984546,0.1577905,0,3.289634
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,59.00443,59.00443,1.115278,1.115278,0,-1,0,1.115278,0,0,2.220446E-16,0,0,1.173977,1.115278,0,0,2.253474,2.525563,0,1.173977,-1.173977,2.624699,43.7449,0.1377169,1.226806,0,0,2.525563
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,55.97727,55.97727,0.2450322,0.2450322,0,-1,0,0.2450322,0,0,0,0,0,0.2579286,0.2450322,0,0,3.557892,1.351586,0,0.2579286,-0.2579286,2.352818,39.21357,0.1377169,0.2695354,0,0,1.351586
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,53.32222,53.32222,0.7551509,0.7551509,0,-1,0,0.7551509,0,0,1.110223E-16,0,0,0.7948957,0.7551509,0,0,3.844479,1.093657,0,0.7948957,-0.7948957,1.514925,25.2487,0.1377169,0.830666,0,0,1.093657
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,50.96888,50.96888,0.3610013,0.2838237,0,-1,0,0.2838237,0,0,0.07717758,0.1132777,0,0.2987618,0.2838237,0,0,4.727697,0.2987618,0,0.2987618,-0.2987618,1.200002,20,0.1377169,0.3971014,0,0,0.2987618
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,48.65577,48.65577,0.1842285,0,0,-1,0,0,0,0,0.1842285,0.2026513,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1377169,0.2026513,0,0,0
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,46.83545,46.83545,0.06484909,0,0,-1,0,0,0,0,0.06484909,0.07133399,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1377169,0.07133399,0,0,0
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,45.47776,45.47776,0.1275116,0,0,-1,0,0,0,0,0.1275116,0.1402627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1377169,0.1402627,0,0,0
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,44.06978,44.06978,0.09414081,0,0,-1,0,0,0,0,0.09414081,0.1035549,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1377169,0.1035549,0,0,0
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,42.82271,42.82271,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1377169,0,0,0,0
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,41.74661,41.74661,0.08958134,0,0,-1,0,0,0,0,0.08958134,0.09853947,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1377169,0.09853947,0,0,0
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,40.65039,40.65039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1377169,0,0,0,0
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,39.51396,39.51396,0.07028284,0.07028284,1.522914,0,0.4718556,0.07028284,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1378278,0.07731113,0,1.7,0
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.03376802,39.26479,38.66917,0.08453096,0.08453096,1.537163,0,0.4757454,0.08453096,39.94751,0,0,0,0.03376802,0,0,1.452632,1.38,3.679654,1.242,1.413768,0,1.413768,3.850404,64.17326,0.1379381,0.09298407,0.02701441,1.7,1.275768
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,0.2196622,41.81138,37.87466,0.227529,0.227529,1.680161,0,0.5147839,0.227529,96.5425,2.220446E-16,0,0,0.2196622,0,0,1.452632,1.38,2.265886,2.514391,1.599662,0,1.599662,5.367976,89.46609,0.1380619,0.250282,0.1757298,1.7,2.734053
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,0.4065413,47.88216,40.30846,0.7339537,0.7339537,0,0,0,0.7339537,55.3906,0,1.110223E-16,0,0.4065413,0.7725828,0.7339537,0,0,0.6662241,3.954087,0,0.3660415,-0.3660415,4.982135,83.03542,0.1380619,0.807349,0.3252331,0,4.360629
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,0.7323844,60.78337,45.91021,0.4409741,0.4409741,0,-1,0,0.4409741,166.0833,0,0,0,0.7323844,0.4641833,0.4409741,0,0,1.072937,3.588046,0.2682011,0,0.2682011,5.236573,87.27604,0.1380332,0.4850715,0.5859075,0,4.32043
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,1.161437,78.39299,51.59241,0.4409958,0.4409958,0,-1,0,0.4409958,263.3668,0,0,0,1.161437,0.4642061,0.4409958,0,0,0.8047357,3.829427,0.6972304,0,0.6972304,5.898024,98.30019,0.1379589,0.4850954,0.9291492,0,4.990863
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,1.324421,89.15655,55.88675,0.1981658,0.1981658,0,-1,0,0.1981658,668.3395,1.00832,0,0,1.324421,0.2085956,0.1981658,0,0,0.1075053,4.456934,0.1075053,0,0.1075053,6.000012,100,0.1379474,0.2179824,1.059536,0,5.781355
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,0.9502736,81.45558,59.00443,0.1427971,0.1427971,0,-1,0,0.1427971,665.4714,0.7999609,0,0,0.9502736,0.1503127,0.1427971,0,0,0,4.553689,0,0,0,6.000012,100,0.1379474,0.1570768,0.7602189,0,5.503963
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,0.7249814,78.58408,61.83044,0.3954725,0.3954725,0,-1,0,0.3954725,183.3203,0.3086946,0,0,0.7249814,0.4162868,0.3954725,0,0,0,4.553689,0,0,0,6.000012,100,0.1379474,0.4350197,0.5799851,0,5.27867
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,0.8366064,83.36109,63.29876,0,0,0,-1,0,0,0,0.8366064,0,0,0.8366064,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1379474,0,0.6692851,0,5.390296
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,0.7059814,79.95698,63.46973,0.776927,0.776927,0,-1,0,0.776927,90.86843,0,0,0,0.7059814,0.8178179,0.776927,0,0,0,4.553689,0,0.1118365,-0.1118365,5.882126,98.03524,0.1379474,0.8546197,0.5647851,0,5.25967
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,0.4232878,73.08701,63.70104,0.9295157,0.9295157,0,-1,0,0.9295157,45.53853,0,0,0,0.4232878,0.9784376,0.9295157,0,0,0.1242628,4.441853,0,0.5551499,-0.5551499,5.296947,88.28226,0.1379474,1.022467,0.3386302,0,4.86514
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.1150064,64.57047,62.17238,0.2213286,0.2213286,0,-1,0,0.2213286,51.96184,0,0,0,0.1150064,0.2329775,0.2213286,0,0,0.7410959,3.886703,0,0.1179711,-0.1179711,5.172594,86.20973,0.1379474,0.2434615,0.09200513,0,4.001709
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,58.83345,58.83345,0.5177353,0.5177353,0,-1,0,0.5177353,0,0,1.110223E-16,0,0,0.5449845,0.5177353,0,0,0.8721749,3.768732,0,0.5449845,-0.5449845,4.59813,76.63535,0.1379474,0.5695088,0,0,3.768732
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,55.77613,55.77613,0.6242584,0.6242584,0,-1,0,0.6242584,0,0,0,0,0,0.6571141,0.6242584,0,0,1.477713,3.223747,0,0.6571141,-0.6571141,3.905471,65.09106,0.1379474,0.6866843,0,0,3.223747
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,53.12108,53.12108,1.281639,1.281639,0,-1,0,1.281639,0,0,2.220446E-16,0.02980312,0,1.349094,1.281639,0,0,2.20784,2.566633,0,1.349094,-1.349094,2.483401,41.38994,0.1379474,1.409803,0,0,2.566633
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,50.76774,50.76774,0.7145602,0.7145602,0,-1,0,0.7145602,0,0,1.110223E-16,0,0,0.7521687,0.7145602,0,0,3.706833,1.217539,0,0.7521687,-0.7521687,1.690546,28.17571,0.1379474,0.7860162,0,0,1.217539
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,48.45463,48.45463,0.1971917,0.1971917,0,-1,0,0.1971917,0,0,2.775558E-17,0,0,0.2075702,0.1971917,0,0,4.542576,0.4653704,0,0.2075702,-0.2075702,1.471748,24.52908,0.1379474,0.2169109,0,0,0.4653704
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,46.6142,46.6142,0.05010621,0.05010621,0,-1,0,0.05010621,0,0,0,0,0,0.05274338,0.05010621,0,0,4.77321,0.2578001,0,0.05274338,-0.05274338,1.416151,23.60247,0.1379474,0.05511684,0,0,0.2578001
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,45.2565,45.2565,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.831813,0.2050567,0,0,0,1.416151,23.60247,0.1379474,0,0,0,0.2050567
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,43.83847,43.83847,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.831813,0.2050567,0,0,0,1.416151,23.60247,0.1379474,0,0,0,0.2050567
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,42.57129,42.57129,0.08347329,0.08347329,0,-1,0,0.08347329,0,0,1.387779E-17,0,0,0.08786663,0.08347329,0,0,4.831813,0.2050567,0,0.08786663,-0.08786663,1.323532,22.05882,0.1379474,0.09182062,0,0,0.2050567
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,41.52536,41.52536,0.08039077,0.08039077,0,-1,0,0.08039077,0,0,1.387779E-17,0,0,0.08462186,0.08039077,0,0,4.929443,0.1171901,0,0.08462186,-0.08462186,1.234332,20.57216,0.1379474,0.08842985,0,0,0.1171901
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,40.38892,40.38892,0.08274929,0.03093984,0,-1,0,0.03093984,0,0,0.05180945,0.06008438,0,0.03256826,0.03093984,0,0,5.023468,0.03256826,0,0.03256826,-0.03256826,1.200002,20,0.1379474,0.09102422,0,0,0.03256826
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,39.26253,39.26253,0.1303337,0.1303337,1.582965,0,0.4882495,0.1303337,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1380716,0.143367,0,1.7,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.04625817,39.2234,38.40769,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04625817,0,0,1.452632,1.38,3.679654,1.242,1.426258,0,1.426258,3.862253,64.37075,0.1381601,0,0.03700653,1.7,1.288258
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,0.2014098,41.21944,37.62324,0.2296772,0.2296772,1.682309,0,0.5153703,0.2296772,87.69256,2.220446E-16,0,0,0.2014098,0,0,1.452632,1.38,2.253396,2.525632,1.58141,0,1.58141,5.36251,89.37498,0.1382855,0.2526449,0.1611278,1.7,2.727042
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,0.5009134,49.45453,40.02686,0.2012849,0.2012849,0,0,0,0.2012849,248.858,0,0,0,0.5009134,0.2118788,0.2012849,0,0,0.6719865,3.948901,0.2890346,0,0.2890346,5.636712,93.94501,0.1382547,0.2214134,0.4007307,0,4.449815
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,0.2935461,51.2385,45.64873,0.503997,0.503997,0,-1,0,0.503997,58.24363,0,0,0,0.2935461,0.5305231,0.503997,0,0,0.3829518,4.209033,0,0.236977,-0.236977,5.386916,89.78176,0.1382547,0.5543967,0.2348369,0,4.502578
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,0.2153697,55.58247,51.3611,0.1697191,0.1697191,0,-1,0,0.1697191,126.8977,0,0,0,0.2153697,0.1786517,0.1697191,0,0,0.6462596,3.972055,0.03671802,0,0.03671802,5.42175,90.36232,0.1382508,0.1866911,0.1722958,0,4.187425
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,0.1877685,59.47464,55.69567,1.278717,1.278717,0,-1,0,1.278717,14.68413,0,2.220446E-16,0.02658848,0.1877685,1.346018,1.278717,0,0,0.6095416,4.005102,0,1.158249,-1.158249,4.200848,70.014,0.1382508,1.406588,0.1502148,0,4.19287
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,0.3334615,65.78644,58.77311,0.2367316,0.2367316,0,-1,0,0.2367316,140.8606,0,0,0,0.3334615,0.2491911,0.2367316,0,0,1.896485,2.846852,0.08427041,0,0.08427041,4.280794,71.34643,0.1382419,0.2604047,0.2667692,0,3.180314
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,0.6094016,75.35173,61.60918,0.5753846,0.5753846,0,-1,0,0.5753846,105.9121,0,0,0,0.6094016,0.6056679,0.5753846,0,0,1.812215,2.922696,0.003733695,0,0.003733695,4.284336,71.40546,0.1382415,0.6329231,0.4875214,0,3.532097
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,0.2454816,68.33537,63.07751,0.1244146,0.1244146,0,-1,0,0.1244146,197.3092,0,0,0,0.2454816,0.1309628,0.1244146,0,0,1.808481,2.926056,0.1145188,0,0.1145188,4.392978,73.21616,0.1382293,0.1368561,0.1963852,0,3.171537
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.04053871,64.14152,63.29876,0.09616156,0.09616156,0,-1,0,0.09616156,42.15687,0,1.387779E-17,0,0.04053871,0.1012227,0.09616156,0,0,1.693962,3.029123,0,0.06068399,-0.06068399,4.329012,72.15005,0.1382293,0.1057777,0.03243096,0,3.069662
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.01644754,63.81086,63.46973,0.7655631,0.7655631,0,-1,0,0.7655631,2.148424,0,0,0,0.01644754,0.8058559,0.7655631,0,0,1.761389,2.968439,0,0.7894084,-0.7894084,3.496902,58.28159,0.1382293,0.8421195,0.01315803,0,2.984886
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.05447672,63.12588,62.00141,0,0,0,-1,0,0,0,0,0,0,0.05447672,0,0,0,0,2.638509,2.17903,0.05447672,0,0.05447672,3.548583,59.14294,0.1382235,0,0.04358138,0,2.233507
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,58.60215,58.60215,2.06652,1.38,0,-1,0,1.38,0,0,0.6865205,0.8931726,0,1.452632,1.38,0,0,2.584033,2.22806,0,1.452632,-1.452632,2.017375,33.62285,0.1382235,2.273173,0,0,2.22806
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,55.55487,55.55487,0.07828338,0.07828338,0,-1,0,0.07828338,0,0,0,0,0,0.08240356,0.07828338,0,0,4.198068,0.775428,0,0.08240356,-0.08240356,1.930514,32.17517,0.1382235,0.08611172,0,0,0.775428
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,52.88977,52.88977,0.01539397,0.01539397,0,-1,0,0.01539397,0,0,0,0,0,0.01620418,0.01539397,0,0,4.289627,0.6930244,0,0.01620418,-0.01620418,1.913434,31.8905,0.1382235,0.01693337,0,0,0.6930244
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,50.57666,50.57666,0.3679099,0.3679099,0,-1,0,0.3679099,0,0,5.551115E-17,0,0,0.3872736,0.3679099,0,0,4.307632,0.6768202,0,0.3872736,-0.3872736,1.505211,25.08681,0.1382235,0.4047009,0,0,0.6768202
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,48.25349,48.25349,0.2526034,0.2526034,0,-1,0,0.2526034,0,0,5.551115E-17,0.002794367,0,0.2658983,0.2526034,0,0,4.737936,0.2895467,0,0.2658983,-0.2658983,1.22493,20.41546,0.1382235,0.2778637,0,0,0.2895467
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,46.44323,46.44323,0.3339447,0.02246597,0,-1,0,0.02246597,0,0,0.3114787,0.3448732,0,0.02364839,0.02246597,0,0,5.033379,0.02364839,0,0.02364839,-0.02364839,1.200002,20,0.1382235,0.3673392,0,0,0.02364839
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,45.05536,45.05536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1382235,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,43.64738,43.64738,0.1408287,0,0,-1,0,0,0,0,0.1408287,0.1549116,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1382235,0.1549116,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,42.37014,42.37014,0.05938054,0,0,-1,0,0,0,0,0.05938054,0.06531859,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1382235,0.06531859,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,41.29404,41.29404,0.001468691,0,0,-1,0,0,0,0,0.001468691,0.00161556,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1382235,0.00161556,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,40.16766,40.16766,0.106004,0,0,-1,0,0,0,0,0.106004,0.1166044,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1382235,0.1166044,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,39.03122,39.03122,0.06433551,0.06433551,1.516967,0,0.470232,0.06433551,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1383315,0.07076906,0,1.7,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.08274918,39.6495,38.18643,0.2005356,0.2005356,1.653167,0,0.5074146,0.2005356,41.26409,2.220446E-16,0,0,0.08274918,0,0,1.452632,1.38,3.679654,1.242,1.462749,0,1.462749,3.896871,64.94772,0.1384622,0.2205891,0.06619935,1.7,1.324749
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,0.2682676,42.21187,37.39193,0.5781862,0.5781862,1.7,0,0.5202,0.5781862,46.39812,2.220446E-16,0,0,0.2682676,0,0,1.121814,1.065723,2.216905,2.558474,1.333991,0,1.333991,5.162405,86.03992,0.1386172,0.6360049,0.214614,1.7,2.826742
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,0.6258714,51.7541,39.79555,0,0,0,0,0,0,0,0,0,0,0.6258714,0,0,0,0,0.8829145,3.759066,0.6258714,0,0.6258714,5.756159,95.9358,0.1385507,0,0.5006971,0,4.384937
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,0.6339398,58.03045,45.3973,0.8615725,0.8615725,0,-1,0,0.8615725,73.57939,1.110223E-16,0,0,0.6339398,0.9069184,0.8615725,0,0,0.2570432,4.32235,0,0.2729786,-0.2729786,5.468415,91.14006,0.1385507,0.9477298,0.5071518,0,4.95629
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,0.8389463,69.18979,51.10968,0.1843183,0.1843183,0,-1,0,0.1843183,455.1616,0.08457427,0,0,0.8389463,0.1940193,0.1843183,0,0,0.5603527,4.049371,0.5603527,0,0.5603527,6.000012,100,0.1384912,0.2027502,0.6711571,0,4.888318
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,0.9375158,76.8211,55.44424,1.147462,1.147462,0,-1,0,1.147462,81.70339,0,0,0,0.9375158,1.207855,1.147462,0,0,0,4.553689,0,0.2703395,-0.2703395,5.715049,95.25063,0.1384912,1.262209,0.7500126,0,5.491205
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,0.758912,75.71234,58.55186,0.8765135,0.8765135,0,-1,0,0.8765135,86.58304,0,0,0,0.758912,0.9226457,0.8765135,0,0,0.3003772,4.28335,0,0.1637338,-0.1637338,5.542459,92.37412,0.1384912,0.9641649,0.6071296,0,5.042262
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,0.5948864,74.73095,61.37788,0.2571534,0.2571534,0,-1,0,0.2571534,231.3352,0,0,0,0.5948864,0.2706878,0.2571534,0,0,0.4823036,4.119616,0.3241986,0,0.3241986,5.85002,97.50014,0.1384567,0.2828688,0.4759091,0,4.714502
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,0.2897159,69.08514,62.8462,0.4331483,0.4331483,0,-1,0,0.4331483,66.88609,0,0,0,0.2897159,0.4559456,0.4331483,0,0,0.1581051,4.411395,0,0.1662297,-0.1662297,5.674799,94.5798,0.1384567,0.4764632,0.2317728,0,4.70111
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,0.2588268,68.6331,63.07751,1.082977,1.082977,0,-1,0,1.082977,23.89956,0,0,0,0.2588268,1.139976,1.082977,0,0,0.3428047,4.245165,0,0.8811494,-0.8811494,4.745986,79.09961,0.1384567,1.191275,0.2070614,0,4.503992
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,0.2954621,69.68934,63.29876,0.3093186,0.3093186,0,-1,0,0.3093186,95.5203,0,0,0,0.2954621,0.3255986,0.3093186,0,0,1.32186,3.364015,0,0.03013647,-0.03013647,4.714219,78.57017,0.1384567,0.3402505,0.2363697,0,3.659477
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.1322673,64.58881,61.83044,0.8346673,0.8346673,0,-1,0,0.8346673,15.84671,0,0,0,0.1322673,0.8785971,0.8346673,0,0,1.355345,3.333879,0,0.7463298,-0.7463298,3.927519,65.45851,0.1384567,0.918134,0.1058138,0,3.466146
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,58.44123,58.44123,0.369461,0.369461,0,-1,0,0.369461,0,0,5.551115E-17,0,0,0.3889063,0.369461,0,0,2.1846,2.587549,0,0.3889063,-0.3889063,3.517575,58.62614,0.1384567,0.4064071,0,0,2.587549
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,55.29339,55.29339,0.8210309,0.8210309,0,-1,0,0.8210309,0,0,1.110223E-16,0,0,0.864243,0.8210309,0,0,2.616718,2.198643,0,0.864243,-0.864243,2.606583,43.44297,0.1384567,0.903134,0,0,2.198643
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,52.66851,52.66851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.576988,1.3344,0,0,0,2.606583,43.44297,0.1384567,0,0,0,1.3344
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,50.34535,50.34535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.576988,1.3344,0,0,0,2.606583,43.44297,0.1384567,0,0,0,1.3344
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,48.03223,48.03223,0.01056411,0.01056411,0,-1,0,0.01056411,0,0,0,0,0,0.01112012,0.01056411,0,0,3.576988,1.3344,0,0.01112012,-0.01112012,2.594862,43.2476,0.1384567,0.01162053,0,0,1.3344
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,46.22197,46.22197,0.126256,0.126256,0,-1,0,0.126256,0,0,2.775558E-17,0,0,0.1329011,0.126256,0,0,3.589344,1.32328,0,0.1329011,-0.1329011,2.454772,40.91278,0.1384567,0.1388816,0,0,1.32328
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,44.83411,44.83411,0.07356857,0.07356857,0,-1,0,0.07356857,0,0,0,0,0,0.0774406,0.07356857,0,0,3.737012,1.190378,0,0.0774406,-0.0774406,2.373142,39.55229,0.1384567,0.08092543,0,0,1.190378
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,43.3859,43.3859,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.823057,1.112938,0,0,0,2.373142,39.55229,0.1384567,0,0,0,1.112938
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,42.14889,42.14889,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.823057,1.112938,0,0,0,2.373142,39.55229,0.1384567,0,0,0,1.112938
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,41.07279,41.07279,0.1665985,0.1665985,0,-1,0,0.1665985,0,0,2.775558E-17,0,0,0.1753668,0.1665985,0,0,3.823057,1.112938,0,0.1753668,-0.1753668,2.188289,36.47141,0.1384567,0.1832583,0,0,1.112938
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,39.93635,39.93635,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.017909,0.937571,0,0,0,2.188289,36.47141,0.1384567,0,0,0,0.937571
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,38.80997,38.80997,0.03029449,0.03029449,0,0,0,0.03029449,0,0,3.469447E-18,0,0,0.03188894,0.03029449,0,0,4.017909,0.937571,0,0.03188894,-0.03188894,2.154675,35.91118,0.1384567,0.03332394,0,0,0.937571
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,0.1615323,40.83231,37.95512,0.1683971,0.1683971,0,0,0,0.1683971,95.92347,0,0,0,0.1615323,0.1772601,0.1683971,0,0,4.053341,0.9056821,0,0.01572777,-0.01572777,2.138097,35.63487,0.1384567,0.1852368,0.1292259,0,1.067214
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,0.4039655,44.50475,37.1405,0.4920759,0.4920759,0,0,0,0.4920759,82.09413,0,5.551115E-17,0,0.4039655,0.5179747,0.4920759,0,0,4.070816,0.8899543,0,0.1140092,-0.1140092,2.01792,33.63194,0.1384567,0.5412835,0.3231724,0,1.29392
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,0.7893062,54.94934,39.54413,0.1434062,0.1434062,0,0,0,0.1434062,550.3991,0,0,0,0.7893062,0.1509538,0.1434062,0,0,4.197493,0.7759452,0.6383523,0,0.6383523,2.623515,43.72515,0.1383891,0.1577468,0.6314449,0,1.565251
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,1.007927,66.44378,45.14588,0.7502996,0.7502996,0,-1,0,0.7502996,134.3366,0,0,0,1.007927,0.789789,0.7502996,0,0,3.559141,1.350462,0.2181376,0,0.2181376,2.830458,47.17421,0.1383659,0.8253295,0.8063414,0,2.358389
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,1.225421,79.37977,50.88842,0.181277,0.181277,0,-1,0,0.181277,675.9935,0,0,0,1.225421,0.1908179,0.181277,0,0,3.341003,1.546786,1.034603,0,1.034603,3.811969,63.53268,0.1382564,0.1994047,0.9803368,0,2.772207
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,1.409589,91.18807,55.18276,0.4402549,0.4402549,0,-1,0,0.4402549,320.1757,0,0,0,1.409589,0.4634263,0.4402549,0,0,2.3064,2.477929,0.9461628,0,0.9461628,4.709578,78.49281,0.1381564,0.4842804,1.127671,0,3.887518
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,1.405313,95.55819,58.32055,0.7326405,0.7326405,0,-1,0,0.7326405,191.8149,0,0,0,1.405313,0.7712005,0.7326405,0,0,1.360237,3.329475,0.6341128,0,0.6341128,5.31115,88.51899,0.1380894,0.8059046,1.124251,0,4.734789
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,1.253445,93.97868,61.20691,0.6875926,0.6875926,0,-1,0,0.6875926,182.2947,0,0,0,1.253445,0.7237816,0.6875926,0,0,0.7261244,3.900177,0.5296632,0,0.5296632,5.813632,96.89368,0.1380336,0.7563518,1.002756,0,5.153622
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,1.135579,91.83825,62.67523,0,0,0,-1,0,0,0,0.939118,0,0,1.135579,0,0,0,0,0.1964612,4.376874,0.1964612,0,0.1964612,6.000012,100,0.1380128,0,0.9084633,0,5.512453
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,0.9242532,85.43814,62.90654,0.5232553,0.5232553,0,-1,0,0.5232553,176.6352,0.3734581,0,0,0.9242532,0.5507951,0.5232553,0,0,0,4.553689,0,0,0,6.000012,100,0.1380128,0.5755809,0.7394025,0,5.477942
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,0.5707178,76.06731,63.1278,0.9067061,0.9067061,0,-1,0,0.9067061,62.94407,0,0,0,0.5707178,0.9544275,0.9067061,0,0,0,4.553689,0,0.3837097,-0.3837097,5.595546,93.25892,0.1380128,0.9973767,0.4565742,0,5.124407
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,0.2922862,67.84762,61.60918,0.5918859,0.5918859,0,-1,0,0.5918859,49.38218,0,0,0,0.2922862,0.6230378,0.5918859,0,0,0.4263442,4.169979,0,0.3307516,-0.3307516,5.246903,87.44822,0.1380128,0.6510745,0.2338289,0,4.462265
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,58.20992,58.20992,2.188779,1.38,0,-1,0,1.38,0,0,0.8087791,1.027657,0,1.452632,1.38,0,0,0.793846,3.839228,0,1.452632,-1.452632,3.715695,61.92813,0.1380128,2.407657,0,0,3.839228
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,55.10231,55.10231,0.6955252,0.6955252,0,-1,0,0.6955252,0,0,1.110223E-16,0,0,0.7321318,0.6955252,0,0,2.407881,2.386596,0,0.7321318,-0.7321318,2.943961,49.06591,0.1380128,0.7650777,0,0,2.386596
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,52.46737,52.46737,1.623874,1.38,0,-1,0,1.38,0,0,0.2438736,0.4062609,0,1.452632,1.38,0,0,3.221361,1.654464,0,1.452632,-1.452632,1.412753,23.54583,0.1380128,1.786261,0,0,1.654464
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,50.12409,50.12409,0.2189005,0.191741,0,-1,0,0.191741,0,0,0.02715952,0.04904957,0,0.2018327,0.191741,0,0,4.835396,0.2018327,0,0.2018327,-0.2018327,1.200002,20,0.1380128,0.2407906,0,0,0.2018327
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,47.80093,47.80093,0.1490488,0,0,-1,0,0,0,0,0.1490488,0.1639537,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1380128,0.1639537,0,0,0
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,45.99067,45.99067,0.06107981,0,0,-1,0,0,0,0,0.06107981,0.06718779,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1380128,0.06718779,0,0,0
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,44.57263,44.57263,0.208054,0,0,-1,0,0,0,0,0.208054,0.2288594,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1380128,0.2288594,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,43.16465,43.16465,0.1211872,0,0,-1,0,0,0,0,0.1211872,0.1333059,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1380128,0.1333059,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,41.88741,41.88741,0.08439231,0,0,-1,0,0,0,0,0.08439231,0.09283154,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1380128,0.09283154,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,40.81131,40.81131,0.02965316,0,0,-1,0,0,0,0,0.02965316,0.03261848,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1380128,0.03261848,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,39.65475,39.65475,0.1932126,0,0,-1,0,0,0,0,0.1932126,0.2125339,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1380128,0.2125339,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,38.54848,38.54848,0.04609395,0.04609395,1.498726,0,0.4652521,0.04609395,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.138116,0.05070335,0,1.7,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,37.7037,37.7037,0.1667648,0.1667648,1.619396,0,0.4981952,0.1667648,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1382469,0.1834413,0,1.7,1.242
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,0.4802893,45.71252,36.88908,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4802893,0,0,1.452632,1.38,2.299654,2.484,1.860289,0,1.860289,5.583194,93.05304,0.1382884,0,0.3842314,1.7,2.964289
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,0.921168,57.56104,39.26253,0.7862725,0.7862725,0,0,0,0.7862725,117.1563,0,0,0,0.921168,0.8276553,0.7862725,0,0,0.4393651,4.15826,0.09351271,0,0.09351271,5.671907,94.53161,0.1382786,0.8648998,0.7369344,0,5.079428
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,1.062479,67.50603,44.8844,0.8608732,0.8608732,0,-1,0,0.8608732,123.4188,0,0,0,1.062479,0.9061822,0.8608732,0,0,0.3458523,4.242422,0.1562972,0,0.1562972,5.820184,97.00288,0.1382621,0.9469604,0.8499836,0,5.304901
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,1.190167,78.01057,50.62694,0.7452824,0.7452824,0,-1,0,0.7452824,159.6934,0.2161041,0,0,1.190167,0.7845078,0.7452824,0,0,0.1895551,4.38309,0.1895551,0,0.1895551,6.000012,100,0.1382422,0.8198106,0.9521336,0,5.573256
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,1.351487,88.81749,54.96151,0.1393577,0.1393577,0,-1,0,0.1393577,969.7968,1.204794,0,0,1.351487,0.1466923,0.1393577,0,0,0,4.553689,0,0,0,6.000012,100,0.1382422,0.1532935,1.081189,0,5.905176
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,1.163971,86.78146,58.09929,0.5292082,0.5292082,0,-1,0,0.5292082,219.9457,0.6069096,0,0,1.163971,0.5570613,0.5292082,0,0,0,4.553689,0,0,0,6.000012,100,0.1382422,0.5821291,0.9311767,0,5.71766
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,1.035593,86.43312,60.98565,0,0,0,-1,0,0,0,1.035593,0,0,1.035593,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1382422,0,0.8284748,0,5.589283
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,1.027486,88.02913,62.45398,0.2867626,0.2867626,0,-1,0,0.2867626,358.3054,0.7256304,0,0,1.027486,0.3018554,0.2867626,0,0,0,4.553689,0,0,0,6.000012,100,0.1382422,0.3154388,0.8219886,0,5.581175
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,0.9036173,84.54861,62.67523,0.4277562,0.4277562,0,-1,0,0.4277562,211.2458,0.4533475,0,0,0.9036173,0.4502697,0.4277562,0,0,0,4.553689,0,0,0,6.000012,100,0.1382422,0.4705319,0.7228938,0,5.457306
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,0.5302539,74.81645,62.90654,0.6349689,0.6349689,0,-1,0,0.6349689,83.50865,0,0,0,0.5302539,0.6683883,0.6349689,0,0,0,4.553689,0,0.1381343,-0.1381343,5.854405,97.57323,0.1382422,0.6984658,0.4242032,0,5.083943
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,0.2219713,66.11769,61.43822,0.5739167,0.5739167,0,-1,0,0.5739167,38.67657,0,1.110223E-16,0,0.2219713,0.6041229,0.5739167,0,0,0.1534826,4.415555,0,0.3821516,-0.3821516,5.451582,90.85953,0.1382422,0.6313084,0.177577,0,4.637526
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,57.98867,57.98867,0.2442979,0.2442979,0,-1,0,0.2442979,0,0,0,0,0,0.2571557,0.2442979,0,0,0.5780955,4.033403,0,0.2571557,-0.2571557,5.180517,86.34177,0.1382422,0.2687277,0,0,4.033403
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,54.871,54.871,0.06459165,0.06459165,0,-1,0,0.06459165,0,0,1.387779E-17,0,0,0.06799121,0.06459165,0,0,0.8638241,3.776247,0,0.06799121,-0.06799121,5.108848,85.14729,0.1382422,0.07105082,0,0,3.776247
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,52.21595,52.21595,0.7462298,0.7462298,0,-1,0,0.7462298,0,0,1.110223E-16,0,0,0.7855051,0.7462298,0,0,0.9393699,3.708256,0,0.7855051,-0.7855051,4.280852,71.3474,0.1382422,0.8208528,0,0,3.708256
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,49.86261,49.86261,0.8517683,0.8517683,0,-1,0,0.8517683,0,0,0,0,0,0.8965982,0.8517683,0,0,1.812153,2.922751,0,0.8965982,-0.8965982,3.335755,55.59581,0.1382422,0.9369451,0,0,2.922751
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,47.5495,47.5495,0.132833,0.132833,0,-1,0,0.132833,0,0,0,0,0,0.1398242,0.132833,0,0,2.808373,2.026153,0,0.1398242,-0.1398242,3.188367,53.13935,0.1382422,0.1461163,0,0,2.026153
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,45.70907,45.70907,0.09299141,0.09299141,0,-1,0,0.09299141,0,0,1.387779E-17,0,0,0.0978857,0.09299141,0,0,2.963734,1.886329,0,0.0978857,-0.0978857,3.085187,51.41967,0.1382422,0.1022906,0,0,1.886329
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,44.3212,44.3212,0.1027226,0.1027226,0,-1,0,0.1027226,0,0,0,0,0,0.108129,0.1027226,0,0,3.072496,1.788443,0,0.108129,-0.108129,2.971209,49.52005,0.1382422,0.1129948,0,0,1.788443
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,42.88305,42.88305,0.1207309,0.1207309,0,-1,0,0.1207309,0,0,2.775558E-17,0,0,0.1270852,0.1207309,0,0,3.192639,1.680314,0,0.1270852,-0.1270852,2.837249,47.28739,0.1382422,0.132804,0,0,1.680314
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,41.60581,41.60581,0.0532099,0.0532099,0,-1,0,0.0532099,0,0,0,0,0,0.05601042,0.0532099,0,0,3.333845,1.553229,0,0.05601042,-0.05601042,2.778209,46.30339,0.1382422,0.05853089,0,0,1.553229
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,40.52971,40.52971,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.396079,1.497218,0,0,0,2.778209,46.30339,0.1382422,0,0,0,1.497218
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,39.37316,39.37316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.396079,1.497218,0,0,0,2.778209,46.30339,0.1382422,0,0,0,1.497218
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,38.26689,38.26689,0.09020242,0.09020242,0,0,0,0.09020242,0,0,1.387779E-17,0,0,0.09494992,0.09020242,0,0,3.396079,1.497218,0,0.09494992,-0.09494992,2.678123,44.63529,0.1382422,0.09922267,0,0,1.497218
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,37.39193,37.39193,0.0668411,0.0668411,0,0,0,0.0668411,0,0,1.387779E-17,0,0,0.07035906,0.0668411,0,0,3.501579,1.402268,0,0.07035906,-0.07035906,2.603958,43.39921,0.1382422,0.07352521,0,0,1.402268
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,0.2310704,40.68943,36.57731,0,0,0,0,0,0,0,0,0,0,0.2310704,0,0,0,0,3.579755,1.331909,0.2310704,0,0.2310704,2.823171,47.05275,0.1382179,0,0.1848563,0,1.56298
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,0.4835057,47.99504,38.98093,0.2244317,0.2244317,0,0,0,0.2244317,215.4355,0,0,0,0.4835057,0.2362439,0.2244317,0,0,3.348685,1.539873,0.2472618,0,0.2472618,3.057744,50.96229,0.1381919,0.2468749,0.3868046,0,2.023378
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,0.3830093,51.92945,44.6028,1.073142,1.073142,0,-1,0,1.073142,35.69044,0,2.220446E-16,0,0.3830093,1.129624,1.073142,0,0,3.101423,1.762408,0,0.7466143,-0.7466143,2.270743,37.84564,0.1381919,1.180457,0.3064074,0,2.145417
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,0.4354692,59.08616,50.34535,1.206704,1.206704,0,-1,0,1.206704,36.08748,0,0,0.2796315,0.4354692,1.270215,1.206704,0,0,3.930995,1.015794,0,0.8347459,-0.8347459,1.390844,23.18068,0.1381919,1.327375,0.3483754,0,1.451263
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,0.8164489,72.76028,54.70003,0.01158348,0.01158348,0,-1,0,0.01158348,7048.391,0,0,0,0.8164489,0.01219313,0.01158348,0,0,4.85849,0.181048,0.8042557,0,0.8042557,2.153828,35.89706,0.1381074,0.01274183,0.6531591,0,0.9974968
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,1.159684,86.3184,57.84787,1.513069,1.38,0,-1,0,1.38,84.03508,0,0.1330688,0.5844015,1.159684,1.452632,1.38,0,0,4.054234,0.9048781,0,0.2929474,-0.2929474,1.845034,30.75051,0.1381074,1.664376,0.9277473,0,2.064562
