Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,0.3972873,47.81728,40.41909,0.009341177,0.009341177,0,-1,0,0.009341177,4253.075,0,0,0,0.3972873,0.009832818,0.009341177,0,0,1.943718,2.804343,0.3874545,0,0.3874545,4.523611,75.39336,0.1371617,0.01027529,0.3178298,0,3.20163
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,0.4915934,55.6292,45.99067,0.8059554,0.8059554,0,-1,0,0.8059554,60.99511,0,0,0,0.4915934,0.8483741,0.8059554,0,0,1.556264,3.153052,0,0.3567807,-0.3567807,4.147531,69.12537,0.1371617,0.8865509,0.3932747,0,3.644645
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,0.9133656,70.16962,50.34535,0.1483212,0.1483212,0,-1,0,0.1483212,615.8024,0,0,0,0.9133656,0.1561276,0.1483212,0,0,1.952687,2.796271,0.757238,0,0.757238,4.86591,81.09834,0.1370869,0.1631534,0.7306924,0,3.709636
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,0.8398885,72.14943,53.6541,0.3441616,0.3441616,0,-1,0,0.3441616,244.039,0,0,0,0.8398885,0.3622754,0.3441616,0,0,1.195449,3.477785,0.4776132,0,0.4776132,5.319013,88.65005,0.1370398,0.3785777,0.6719108,0,4.317674
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,1.152095,84.61404,56.71143,0.4449642,0.4449642,0,-1,0,0.4449642,258.9186,0,0,0,1.152095,0.4683834,0.4449642,0,0,0.7178357,3.907637,0.6837118,0,0.6837118,5.967639,99.46046,0.1369724,0.4894606,0.9216762,0,5.059732
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,0.9212167,79.95461,58.44123,0,0,0,-1,0,0,0,0.8870928,0,0,0.9212167,0,0,0,0,0.03412382,4.522977,0.03412382,0,0.03412382,6.000012,100,0.136969,0,0.7369733,0,5.444194
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,0.9031183,79.99033,58.8938,0.161733,0.161733,0,-1,0,0.161733,558.4006,0.732873,0,0,0.9031183,0.1702453,0.161733,0,0,0,4.553689,0,0,0,6.000012,100,0.136969,0.1779063,0.7224946,0,5.456807
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,0.6226479,73.16042,59.34636,0.3464542,0.3464542,0,-1,0,0.3464542,179.7201,0.2579592,0,0,0.6226479,0.3646887,0.3464542,0,0,0,4.553689,0,0,0,6.000012,100,0.136969,0.3810996,0.4981183,0,5.176337
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,0.220642,62.47197,57.93838,0,0,0,-1,0,0,0,0.220642,0,0,0.220642,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.136969,0,0.1765136,0,4.774331
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,54.4486,54.4486,0.2691491,0.2691491,0,-1,0,0.2691491,0,0,5.551115E-17,0,0,0.2833149,0.2691491,0,0,0,4.553689,0,0.2833149,-0.2833149,5.701372,95.02267,0.136969,0.296064,0,0,4.553689
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,51.13985,51.13985,1.053702,1.053702,0,-1,0,1.053702,0,0,0,0,0,1.10916,1.053702,0,0,0.3147943,4.270374,0,1.10916,-1.10916,4.532215,75.53676,0.136969,1.159072,0,0,4.270374
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,48.56526,48.56526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.547194,3.161214,0,0,0,4.532215,75.53676,0.136969,0,0,0,3.161214
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,46.27226,46.27226,0.4402794,0.4402794,0,-1,0,0.4402794,0,0,5.551115E-17,0,0,0.463452,0.4402794,0,0,1.547194,3.161214,0,0.463452,-0.463452,4.043694,67.39475,0.136969,0.4843073,0,0,3.161214
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,43.97927,43.97927,0.1050438,0.1050438,0,-1,0,0.1050438,0,0,0,0,0,0.1105725,0.1050438,0,0,2.062141,2.697762,0,0.1105725,-0.1105725,3.92714,65.4522,0.136969,0.1155482,0,0,2.697762
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,42.11872,42.11872,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.184999,2.58719,0,0,0,3.92714,65.4522,0.136969,0,0,0,2.58719
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,40.67051,40.67051,0.2076128,0.2076128,0,-1,0,0.2076128,0,0,2.775558E-17,0,0,0.2185398,0.2076128,0,0,2.184999,2.58719,0,0.2185398,-0.2185398,3.696779,61.61285,0.136969,0.2283741,0,0,2.58719
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,39.17202,39.17202,0.2130988,0.2130988,0,-1,0,0.2130988,0,0,0,0,0,0.2243145,0.2130988,0,0,2.427821,2.36865,0,0.2243145,-0.2243145,3.46033,57.67206,0.136969,0.2344087,0,0,2.36865
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,37.87466,37.87466,0.2008089,0.2008089,0,-1,0,0.2008089,0,0,2.775558E-17,0,0,0.2113778,0.2008089,0,0,2.677059,2.144336,0,0.2113778,-0.2113778,3.237519,53.95854,0.136969,0.2208898,0,0,2.144336
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,36.68794,36.68794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.136969,0,0,0,1.932958
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,35.4107,35.4107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.136969,0,0,0,1.932958
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,34.39494,34.39494,0.3468502,0.3468502,0,0,0,0.3468502,0,0,5.551115E-17,0,0,0.3651055,0.3468502,0,0,2.911924,1.932958,0,0.3651055,-0.3651055,2.852664,47.5443,0.136969,0.3815353,0,0,1.932958
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,33.48981,33.48981,0.05544313,0.05544313,0,0,0,0.05544313,0,0,6.938894E-18,0,0,0.05836119,0.05544313,0,0,3.317596,1.567852,0,0.05836119,-0.05836119,2.791146,46.519,0.136969,0.06098744,0,0,1.567852
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,0.4627076,40.79424,32.55451,0,0,0,0,0,0,0,0,0,0,0.4627076,0,0,0,0,3.382442,1.509491,0.4627076,0,0.4627076,3.230109,53.83504,0.1369235,0,0.3701661,0,1.972199
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,0.7374622,48.6552,34.84751,0.06720803,0.06720803,0,0,0,0.06720803,1097.283,0,0,0,0.7374622,0.0707453,0.06720803,0,0,2.919734,1.925928,0.6667169,0,0.6667169,3.862612,64.37673,0.1368578,0.07392883,0.5899698,0,2.66339
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,1.21954,65.86056,40.19783,0.1654918,0.1654918,0,-1,0,0.1654918,736.9189,0,0,0,1.21954,0.1742018,0.1654918,0,0,2.253018,2.525973,1.045338,0,1.045338,4.854307,80.90495,0.1367551,0.1820409,0.9756321,0,3.745513
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,1.259994,73.79507,45.70907,0.9225399,0.9225399,0,-1,0,0.9225399,136.5788,0,0,0,1.259994,0.9710947,0.9225399,0,0,1.207679,3.466778,0.2888992,0,0.2888992,5.12838,85.47284,0.1367267,1.014794,1.007995,0,4.726771
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,1.045122,73.26954,50.06375,0,0,0,-1,0,0,0,0.1263413,0,0,1.045122,0,0,0,0,0.9187803,3.726787,0.9187803,0,0.9187803,6.000012,100,0.1366365,0,0.8360972,0,4.771908
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,0.7751851,70.20153,53.37251,0.2464728,0.2464728,0,-1,0,0.2464728,314.5115,0.5157401,0,0,0.7751851,0.259445,0.2464728,0,0,0,4.553689,0,0,0,6.000012,100,0.1366365,0.27112,0.6201481,0,5.328874
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,0.8245073,74.97018,56.42983,0.4674146,0.4674146,0,-1,0,0.4674146,176.3974,0.3324919,0,0,0.8245073,0.4920153,0.4674146,0,0,0,4.553689,0,0,0,6.000012,100,0.1366365,0.514156,0.6596058,0,5.378196
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,0.8655068,78.14392,58.20992,0.2085551,0.2085551,0,-1,0,0.2085551,415.0015,0.6459751,0,0,0.8655068,0.2195317,0.2085551,0,0,0,4.553689,0,0,0,6.000012,100,0.1366365,0.2294106,0.6924054,0,5.419196
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,0.6334225,72.66418,58.66249,1.309026,1.309026,0,-1,0,1.309026,48.38886,0,0,0.05992806,0.6334225,1.377922,1.309026,0,0,0,4.553689,0,0.7444991,-0.7444991,5.215241,86.92051,0.1366365,1.439928,0.506738,0,5.187111
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,0.2914355,65.21993,59.11505,0.1177408,0.1177408,0,-1,0,0.1177408,247.5229,0,0,0,0.2914355,0.1239377,0.1177408,0,0,0.8272212,3.80919,0.1674978,0,0.1674978,5.374144,89.56888,0.1366201,0.1295149,0.2331484,0,4.100626
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,0.2337293,62.53168,57.72718,0.4617248,0.4617248,0,-1,0,0.4617248,50.6209,0,5.551115E-17,0,0.2337293,0.4860262,0.4617248,0,0,0.6597235,3.959938,0,0.2522969,-0.2522969,5.108199,85.13648,0.1366201,0.5078973,0.1869834,0,4.193667
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,54.22735,54.22735,0.8505524,0.8505524,0,-1,0,0.8505524,0,0,0,0,0,0.8953183,0.8505524,0,0,0.9400533,3.707641,0,0.8953183,-0.8953183,4.164451,69.40737,0.1366201,0.9356077,0,0,3.707641
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,50.91859,50.91859,0.5391968,0.5391968,0,-1,0,0.5391968,0,0,1.110223E-16,0,0,0.5675756,0.5391968,0,0,1.934851,2.812323,0,0.5675756,-0.5675756,3.566174,59.43611,0.1366201,0.5931165,0,0,2.812323
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,48.39429,48.39429,0.1815578,0.1815578,0,-1,0,0.1815578,0,0,2.775558E-17,0,0,0.1911135,0.1815578,0,0,2.565491,2.244747,0,0.1911135,-0.1911135,3.364722,56.07859,0.1366201,0.1997136,0,0,2.244747
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,46.08118,46.08118,0.5104513,0.5104513,0,-1,0,0.5104513,0,0,1.110223E-16,0,0,0.5373171,0.5104513,0,0,2.777839,2.053633,0,0.5373171,-0.5373171,2.79834,46.63891,0.1366201,0.5614964,0,0,2.053633
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,43.81835,43.81835,0.1433895,0.1433895,0,-1,0,0.1433895,0,0,0,0,0,0.1509364,0.1433895,0,0,3.374858,1.516316,0,0.1509364,-0.1509364,2.639239,43.98724,0.1366201,0.1577285,0,0,1.516316
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,41.94775,41.94775,0.1438001,0.1438001,0,-1,0,0.1438001,0,0,0,0,0,0.1513685,0.1438001,0,0,3.542565,1.36538,0,0.1513685,-0.1513685,2.479683,41.32796,0.1366201,0.1581801,0,0,1.36538
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,40.47943,40.47943,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.710753,1.214012,0,0,0,2.479683,41.32796,0.1366201,0,0,0,1.214012
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,38.98093,38.98093,0.2512172,0.2512172,0,-1,0,0.2512172,0,0,0,0,0,0.2644391,0.2512172,0,0,3.710753,1.214012,0,0.2644391,-0.2644391,2.20094,36.68225,0.1366201,0.2763389,0,0,1.214012
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,37.67353,37.67353,0.0253392,0.0253392,0,-1,0,0.0253392,0,0,0,0,0,0.02667284,0.0253392,0,0,4.004574,0.9495724,0,0.02667284,-0.02667284,2.172824,36.21366,0.1366201,0.02787312,0,0,0.9495724
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,36.45663,36.45663,0.01623224,0.01623224,0,-1,0,0.01623224,0,0,0,0,0,0.01708657,0.01623224,0,0,4.034211,0.9228995,0,0.01708657,-0.01708657,2.154813,35.91348,0.1366201,0.01785547,0,0,0.9228995
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,35.18945,35.18945,0.2384305,0.2384305,0,-1,0,0.2384305,0,0,2.775558E-17,0,0,0.2509795,0.2384305,0,0,4.053195,0.905813,0,0.2509795,-0.2509795,1.890257,31.50423,0.1366201,0.2622736,0,0,0.905813
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,34.16363,34.16363,0.02424685,0.02424685,0,0,0,0.02424685,0,0,3.469447E-18,0,0,0.025523,0.02424685,0,0,4.332062,0.6548335,0,0.025523,-0.025523,1.863354,31.05584,0.1366201,0.02667154,0,0,0.6548335
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,33.2585,33.2585,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.360421,0.6293105,0,0,0,1.863354,31.05584,0.1366201,0,0,0,0.6293105
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,0.2357195,36.44946,32.36343,0.6881628,0.6881628,0.425,0,0.172125,0.6881628,34.25344,0,0,0,0.2357195,0.2770135,0.2631628,0,0,4.360421,0.6293105,0,0.04129404,-0.04129404,1.819826,30.33038,0.1366201,0.7569791,0.1885756,1.7,0.8650299
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,0.2374044,38.82233,34.64637,0.6256572,0.6256572,1.7,0,0.5202,0.6256572,37.9448,0,0,0,0.2374044,0,0,1.074343,1.020626,4.406303,0.5880165,1.25803,0,1.25803,3.013298,50.22154,0.1367742,0.6882229,0.1899235,1.7,0.8254209
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,0.2798331,45.05563,39.93635,0,0,0,-1,0,0,0,0,0,0,0.2798331,0,0,0,0,3.148273,1.720243,0.2798331,0,0.2798331,3.278771,54.64608,0.1367467,0,0.2238665,0,2.000077
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,0.3461373,52.05425,45.42747,0.559836,0.559836,0,-1,0,0.559836,61.82833,0,0,0,0.3461373,0.5893011,0.559836,0,0,2.86844,1.972093,0,0.2431638,-0.2431638,3.022454,50.37413,0.1367467,0.6158197,0.2769098,0,2.318231
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,0.8063499,66.87287,49.78215,0.7861103,0.7861103,0,-1,0,0.7861103,102.5747,0,1.110223E-16,0,0.8063499,0.8274845,0.7861103,0,0,3.138622,1.728929,0,0.0211346,-0.0211346,3.000176,50.00284,0.1367467,0.8647213,0.6450799,0,2.535279
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,0.8290616,71.22437,53.09091,0.1431888,0.1431888,0,-1,0,0.1431888,578.9988,0,0,0,0.8290616,0.1507251,0.1431888,0,0,3.162105,1.707795,0.6783366,0,0.6783366,3.643703,60.72826,0.1366803,0.1575077,0.6632493,0,2.536856
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,0.6414159,70.11467,56.19852,1.238119,1.238119,0,-1,0,1.238119,51.80566,0,2.220446E-16,0,0.6414159,1.303284,1.238119,0,0,2.483768,2.318298,0,0.6618676,-0.6618676,2.946033,49.10045,0.1366803,1.361931,0.5131328,0,2.959714
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,1.080989,84.05324,57.98867,0.7661894,0.7661894,0,-1,0,0.7661894,141.0864,0,0,0,1.080989,0.8065152,0.7661894,0,0,3.219177,1.65643,0.2744737,0,0.2744737,3.206422,53.44025,0.1366534,0.8428083,0.8647911,0,2.737419
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,0.4890823,68.96426,58.44123,0.551089,0.551089,0,-1,0,0.551089,88.74833,0,0,0,0.4890823,0.5800937,0.551089,0,0,2.944703,1.903456,0,0.09101139,-0.09101139,3.110487,51.84135,0.1366534,0.6061979,0.3912658,0,2.392539
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,0.4336237,68.17036,58.8938,0.37905,0.37905,0,-1,0,0.37905,114.3975,0,0,0,0.4336237,0.399,0.37905,0,0,3.045827,1.812445,0.03462368,0,0.03462368,3.143334,52.3888,0.13665,0.4169551,0.346899,0,2.246069
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,0.1753027,61.10403,57.5361,0.4291644,0.4291644,0,-1,0,0.4291644,40.84746,5.551115E-17,0,0,0.1753027,0.4517519,0.4291644,0,0,3.011203,1.843606,0,0.2764492,-0.2764492,2.851931,47.53209,0.13665,0.4720808,0.1402422,0,2.018909
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,54.05638,54.05638,1.091264,1.091264,0,-1,0,1.091264,0,0,0,0,0,1.148699,1.091264,0,0,3.318369,1.567157,0,1.148699,-1.148699,1.641096,27.35155,0.13665,1.20039,0,0,1.567157
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,50.71745,50.71745,0.2836855,0.2836855,0,-1,0,0.2836855,0,0,0,0,0,0.2986163,0.2836855,0,0,4.594701,0.4184581,0,0.2986163,-0.2986163,1.326327,22.1054,0.13665,0.3120541,0,0,0.4184581
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,48.20321,48.20321,1.041781,0.1138497,0,-1,0,0.1138497,0,0,0.927931,1.032109,0,0.1198418,0.1138497,0,0,4.926497,0.1198418,0,0.1198418,-0.1198418,1.200002,20,0.13665,1.145959,0,0,0.1198418
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,45.91021,45.91021,0.04695565,0,0,-1,0,0,0,0,0.04695565,0.05165122,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13665,0.05165122,0,0,0
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,43.61721,43.61721,0.06319094,0,0,-1,0,0,0,0,0.06319094,0.06951003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13665,0.06951003,0,0,0
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,41.74661,41.74661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13665,0,0,0,0
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,40.30846,40.30846,0.01254345,0,0,-1,0,0,0,0,0.01254345,0.01379779,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13665,0.01379779,0,0,0
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,38.80997,38.80997,0.1680789,0,0,-1,0,0,0,0,0.1680789,0.1848868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13665,0.1848868,0,0,0
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,37.48244,37.48244,0.0638894,0,0,-1,0,0,0,0,0.0638894,0.07027835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13665,0.07027835,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,36.28566,36.28566,0.1020758,0,0,-1,0,0,0,0,0.1020758,0.1122834,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13665,0.1122834,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,35.01848,35.01848,0.1460242,0,0,-1,0,0,0,0,0.1460242,0.1606266,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13665,0.1606266,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,33.97255,33.97255,0.1042855,0.1042855,1.556917,0,0.4811383,0.1042855,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1367608,0.114714,0,1.7,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,33.06742,33.06742,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1368487,0,0,1.7,1.242
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,0.3947793,39.1193,32.16229,0.5657571,0.5657571,1.7,0,0.5202,0.5657571,69.77893,0,0,0,0.3947793,0,0,1.134243,1.077531,2.299654,2.484,1.47231,0,1.47231,5.215124,86.91856,0.136981,0.6223328,0.3158234,1.7,2.878779
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,0.7308787,48.05648,34.42511,1.853159,1.853159,0.4731588,0,0.1852724,1.853159,39.43961,2.220446E-16,2.220446E-16,0,0.7308787,1.452632,1.38,0,0,0.8273444,3.809079,0,0.7217529,-0.7217529,4.45433,74.23869,0.136981,2.038475,0.584703,1.7,4.539958
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,1.159783,63.76136,39.7151,0.7658724,0.7658724,0,-1,0,0.7658724,151.433,0,0,0,1.159783,0.8061814,0.7658724,0,0,1.629292,3.087326,0.3536018,0,0.3536018,4.789786,79.82961,0.1369464,0.8424596,0.9278266,0,4.247109
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,1.261554,73.16605,45.17605,0.1108916,0.1108916,0,-1,0,0.1108916,1137.646,0,0,0,1.261554,0.116728,0.1108916,0,0,1.27569,3.405568,1.144826,0,1.144826,5.875864,97.93086,0.1368346,0.1219808,1.009243,0,4.667122
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,1.274,79.04559,49.50056,0.3026158,0.3026158,0,-1,0,0.3026158,420.9959,0.8245932,0,0,1.274,0.3185429,0.3026158,0,0,0.1308639,4.435911,0.1308639,0,0.1308639,6.000012,100,0.1368218,0.3328773,1.0192,0,5.709911
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,1.189483,80.76105,52.80931,0.3448883,0.3448883,0,-1,0,0.3448883,344.8893,0.8264425,0,0,1.189483,0.3630404,0.3448883,0,0,0,4.553689,0,0,0,6.000012,100,0.1368218,0.3793772,0.9515863,0,5.743172
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,1.227301,86.00124,55.94709,0.3677159,0.3677159,0,-1,0,0.3677159,333.7634,0.8402317,0,0,1.227301,0.3870694,0.3677159,0,0,0,4.553689,0,0,0,6.000012,100,0.1368218,0.4044875,0.9818408,0,5.78099
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,0.9558333,80.06858,57.72718,0,0,0,-1,0,0,0,0.9558333,0,0,0.9558333,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1368218,0,0.7646666,0,5.509522
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,0.8720511,78.32191,58.20992,0.3944811,0.3944811,0,-1,0,0.3944811,221.0628,0.4568078,0,0,0.8720511,0.4152433,0.3944811,0,0,0,4.553689,0,0,0,6.000012,100,0.1368218,0.4339292,0.6976408,0,5.42574
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,0.5869245,71.59509,58.72283,0,0,0,-1,0,0,0,0.5869245,0,0,0.5869245,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1368218,0,0.4695396,0,5.140614
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,0.1877564,61.12679,57.30479,0.1841759,0.1841759,0,-1,0,0.1841759,101.9441,0,0,0,0.1877564,0.1938694,0.1841759,0,0,0,4.553689,0,0.00611299,-0.00611299,5.993568,99.89261,0.1368218,0.2025935,0.1502051,0,4.741446
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,53.82507,53.82507,0.4163458,0.4163458,0,-1,0,0.4163458,0,0,5.551115E-17,0,0,0.4382587,0.4163458,0,0,0.006792211,4.547576,0,0.4382587,-0.4382587,5.531603,92.1932,0.1368218,0.4579804,0,0,4.547576
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,50.51632,50.51632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4937464,4.109317,0,0,0,5.531603,92.1932,0.1368218,0,0,0,4.109317
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,48.00206,48.00206,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4937464,4.109317,0,0,0,5.531603,92.1932,0.1368218,0,0,0,4.109317
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,45.6789,45.6789,0.962183,0.962183,0,-1,0,0.962183,0,0,1.110223E-16,0,0,1.012824,0.962183,0,0,0.4937464,4.109317,0,1.012824,-1.012824,4.463993,74.39973,0.1368218,1.058401,0,0,4.109317
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,43.41607,43.41607,0.09854489,0.09854489,0,-1,0,0.09854489,0,0,0,0,0,0.1037315,0.09854489,0,0,1.619107,3.096493,0,0.1037315,-0.1037315,4.35465,72.57735,0.1368218,0.1083994,0,0,3.096493
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,41.55553,41.55553,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.734364,2.992762,0,0,0,4.35465,72.57735,0.1368218,0,0,0,2.992762
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,40.10732,40.10732,0.207075,0.207075,0,-1,0,0.207075,0,0,2.775558E-17,0,0,0.2179737,0.207075,0,0,1.734364,2.992762,0,0.2179737,-0.2179737,4.124886,68.74796,0.1368218,0.2277825,0,0,2.992762
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,38.60883,38.60883,0.2583606,0.2583606,0,-1,0,0.2583606,0,0,0,0,0,0.2719585,0.2583606,0,0,1.976557,2.774788,0,0.2719585,-0.2719585,3.838216,63.97014,0.1368218,0.2841966,0,0,2.774788
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,37.2813,37.2813,0.02964911,0.02964911,0,-1,0,0.02964911,0,0,3.469447E-18,0,0,0.03120959,0.02964911,0,0,2.278733,2.502829,0,0.03120959,-0.03120959,3.805318,63.42184,0.1368218,0.03261403,0,0,2.502829
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,36.09457,36.09457,0.02237881,0.02237881,0,-1,0,0.02237881,0,0,3.469447E-18,0,0,0.02355664,0.02237881,0,0,2.31341,2.47162,0,0.02355664,-0.02355664,3.780488,63.008,0.1368218,0.02461669,0,0,2.47162
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,34.78717,34.78717,0.050465,0.050465,0,-1,0,0.050465,0,0,0,0,0,0.05312105,0.050465,0,0,2.339584,2.448063,0,0.05312105,-0.05312105,3.724493,62.07476,0.1368218,0.0555115,0,0,2.448063
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,33.74124,33.74124,0.084441,0.084441,0,0,0,0.084441,0,0,1.387779E-17,0,0,0.08888526,0.084441,0,0,2.398608,2.394942,0,0.08888526,-0.08888526,3.6308,60.51321,0.1368218,0.0928851,0,0,2.394942
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,32.83611,32.83611,0.04605411,0.04605411,0,0,0,0.04605411,0,0,6.938894E-18,0,0,0.04847801,0.04605411,0,0,2.497369,2.306057,0,0.04847801,-0.04847801,3.579699,59.66154,0.1368218,0.05065952,0,0,2.306057
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,0.2449094,36.16902,31.93098,0.940554,0.940554,0,0,0,0.940554,26.03884,0,1.110223E-16,0,0.2449094,0.9900569,0.940554,0,0,2.551234,2.257579,0,0.7451475,-0.7451475,2.794245,46.57066,0.1368218,1.034609,0.1959275,0,2.502488
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,0.3412626,40.25024,34.1938,0.7000275,0.7000275,0,0,0,0.7000275,48.74989,0,1.110223E-16,0,0.3412626,0.736871,0.7000275,0,0,3.379175,1.512431,0,0.3956084,-0.3956084,2.377237,39.62054,0.1368218,0.7700302,0.2730101,0,1.853694
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,0.5590394,50.01377,39.45362,0.5295702,0.5295702,0,-1,0,0.5295702,105.5647,0,0,0,0.5590394,0.5574424,0.5295702,0,0,3.81874,1.116823,0.00159699,0,0.00159699,2.378752,39.64579,0.1368216,0.5825273,0.4472315,0,1.675862
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,1.054354,67.29991,44.8844,0.9025474,0.9025474,0,-1,0,0.9025474,116.8198,0,0,0,1.054354,0.9500498,0.9025474,0,0,3.817143,1.11826,0.104304,0,0.104304,2.477704,41.29498,0.1368115,0.9928021,0.843483,0,2.172614
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,1.149539,75.09165,49.21896,0.2396801,0.2396801,0,-1,0,0.2396801,479.6139,0,0,0,1.149539,0.2522948,0.2396801,0,0,3.712839,1.212134,0.8972442,0,0.8972442,3.328904,55.48162,0.136724,0.2636481,0.9196312,0,2.361673
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,1.070604,77.00295,52.55788,0.05399345,0.05399345,0,-1,0,0.05399345,1982.84,0,0,0,1.070604,0.05683521,0.05399345,0,0,2.815595,2.019654,1.013769,0,1.013769,4.290649,71.51068,0.1366252,0.0593928,0.8564832,0,3.090257
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,1.19888,84.72729,55.6655,0.6537673,0.6537673,0,-1,0,0.6537673,183.3803,0,0,0,1.19888,0.6881762,0.6537673,0,0,1.801826,2.932045,0.5107041,0,0.5107041,4.775146,79.58561,0.1365755,0.719144,0.9591042,0,4.130926
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,1.034406,82.0228,57.47576,0.05860678,0.05860678,0,-1,0,0.05860678,1764.994,0,0,0,1.034406,0.06169135,0.05860678,0,0,1.291122,3.391679,0.9727147,0,0.9727147,5.697944,94.96555,0.136481,0.06446746,0.8275248,0,4.426085
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,0.6130397,71.41606,57.98867,0.2374514,0.2374514,0,-1,0,0.2374514,258.1748,0.0446834,0,0,0.6130397,0.2499489,0.2374514,0,0,0.3184074,4.267122,0.3184074,0,0.3184074,6.000012,100,0.1364501,0.2611966,0.4904318,0,4.880162
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,0.4640866,68.43899,58.49152,0,0,0,-1,0,0,0,0.4640866,0,0,0.4640866,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1364501,0,0.3712693,0,5.017776
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,0.2065905,61.31451,57.10365,0.5193548,0.5193548,0,-1,0,0.5193548,39.77831,0,0,0,0.2065905,0.5466892,0.5193548,0,0,0,4.553689,0,0.3400987,-0.3400987,5.641517,94.02509,0.1364501,0.5712903,0.1652724,0,4.76028
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,53.62393,53.62393,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3778875,4.21359,0,0,0,5.641517,94.02509,0.1364501,0,0,0,4.21359
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,50.31518,50.31518,1.144301,1.144301,0,-1,0,1.144301,0,0,2.220446E-16,0,0,1.204528,1.144301,0,0,0.3778875,4.21359,0,1.204528,-1.204528,4.371833,72.86373,0.1364501,1.258731,0,0,4.21359
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,47.77076,47.77076,0.962406,0.962406,0,-1,0,0.962406,0,0,1.110223E-16,0,0,1.013059,0.962406,0,0,1.716252,3.009063,0,1.013059,-1.013059,3.303975,55.06614,0.1364501,1.058647,0,0,3.009063
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,45.47776,45.47776,0.8175129,0.8175129,0,-1,0,0.8175129,0,0,1.110223E-16,0,0,0.8605399,0.8175129,0,0,2.841873,1.996004,0,0.8605399,-0.8605399,2.396886,39.94802,0.1364501,0.8992642,0,0,1.996004
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,43.21494,43.21494,0.1224656,0.1224656,0,-1,0,0.1224656,0,0,1.387779E-17,0,0,0.1289112,0.1224656,0,0,3.798028,1.135464,0,0.1289112,-0.1289112,2.261002,37.68329,0.1364501,0.1347122,0,0,1.135464
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,41.35439,41.35439,0.04636614,0.04636614,0,-1,0,0.04636614,0,0,6.938894E-18,0,0,0.04880646,0.04636614,0,0,3.941263,1.006552,0,0.04880646,-0.04880646,2.209555,36.82585,0.1364501,0.05100276,0,0,1.006552
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,39.88606,39.88606,0.190844,0.190844,0,-1,0,0.190844,0,0,2.775558E-17,0,0,0.2008885,0.190844,0,0,3.995492,0.957746,0,0.2008885,-0.2008885,1.9978,33.2966,0.1364501,0.2099285,0,0,0.957746
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,38.38757,38.38757,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.218701,0.7568575,0,0,0,1.9978,33.2966,0.1364501,0,0,0,0.7568575
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,37.08016,37.08016,0.1199906,0.1199906,0,-1,0,0.1199906,0,0,0,0,0,0.1263059,0.1199906,0,0,4.218701,0.7568575,0,0.1263059,-0.1263059,1.864662,31.07764,0.1364501,0.1319897,0,0,0.7568575
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,35.89344,35.89344,0.2686368,0.2686368,0,-1,0,0.2686368,0,0,0,0,0,0.2827756,0.2686368,0,0,4.359041,0.6305516,0,0.2827756,-0.2827756,1.566591,26.10979,0.1364501,0.2955005,0,0,0.6305516
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,34.59608,34.59608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.673236,0.3477761,0,0,0,1.566591,26.10979,0.1364501,0,0,0,0.3477761
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,33.55016,33.55016,0.06181798,0.06181798,0,0,0,0.06181798,0,0,6.938894E-18,0,0,0.06507156,0.06181798,0,0,4.673236,0.3477761,0,0.06507156,-0.06507156,1.497999,24.9666,0.1364501,0.06799978,0,0,0.3477761
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,32.64502,32.64502,0.1721328,0.1721328,0,0,0,0.1721328,0,0,0,0,0,0.1811924,0.1721328,0,0,4.745538,0.2827045,0,0.1811924,-0.1811924,1.307006,21.78338,0.1364501,0.189346,0,0,0.2827045
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.07470359,33.00796,31.73989,0,0,0,0,0,0,0,0,0,0,0.07470359,0,0,0,0,4.946863,0.1015121,0.07470359,0,0.07470359,1.377876,22.96455,0.1364429,0,0.05976287,0,0.1762157
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,0.3820881,40.77585,33.97255,0.4525205,0.4525205,1.7,0,0.5202,0.4525205,84.43554,0,0,0,0.3820881,0,0,1.24748,1.185106,4.872159,0.1687453,1.567194,0,1.567194,2.864646,47.74401,0.1365657,0.4977725,0.3056705,1.7,0.5508335
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,0.6061097,50.70335,39.20219,0.8282813,0.8282813,0,-1,0,0.8282813,73.1768,0,0,0,0.6061097,0.8718751,0.8282813,0,0,3.304966,1.57922,0,0.2657654,-0.2657654,2.584505,43.07499,0.1365657,0.9111095,0.4848878,0,2.185329
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,0.5290611,54.92717,44.6028,0,0,0,-1,0,0,0,0,0,0,0.5290611,0,0,0,0,3.600261,1.313454,0.5290611,0,0.5290611,3.086416,51.44017,0.1365144,0,0.4232489,0,1.842515
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,0.6963068,63.33065,48.93737,0.1230121,0.1230121,0,-1,0,0.1230121,566.0474,0,0,0,0.6963068,0.1294864,0.1230121,0,0,3.0712,1.789609,0.5668204,0,0.5668204,3.624149,60.40237,0.1364595,0.1353133,0.5570454,0,2.485916
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,0.5921943,64.61873,52.26624,0,0,0,-1,0,0,0,0,0,0,0.5921943,0,0,0,0,2.504379,2.299748,0.5921943,0,0.5921943,4.185954,69.76576,0.1364021,0,0.4737554,0,2.891942
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,0.5794805,67.77589,55.41407,0,0,0,-1,0,0,0,0,0,0,0.5794805,0,0,0,0,1.912185,2.832722,0.5794805,0,0.5794805,4.735697,78.92813,0.136346,0,0.4635844,0,3.412203
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,0.3191866,63.8461,57.22433,1.063329,1.063329,0,-1,0,1.063329,30.01769,0,0,0,0.3191866,1.119293,1.063329,0,0,1.332705,3.354255,0,0.8001066,-0.8001066,3.892311,64.87172,0.136346,1.169661,0.2553493,0,3.673441
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,0.5509815,69.64016,57.72718,0.4011118,0.4011118,0,-1,0,0.4011118,137.3636,0,0,0,0.5509815,0.4222229,0.4011118,0,0,2.221712,2.554148,0.1287587,0,0.1287587,4.014462,66.90757,0.1363336,0.4412229,0.4407852,0,3.10513
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,0.3756958,66.19482,58.27026,0.4183667,0.4183667,0,-1,0,0.4183667,89.80061,0,0,0,0.3756958,0.440386,0.4183667,0,0,2.092953,2.670031,0,0.06469018,-0.06469018,3.946273,65.77108,0.1363336,0.4602034,0.3005567,0,3.045727
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.1103115,59.09675,56.8824,0.7349395,0.7349395,0,-1,0,0.7349395,15.0096,0,1.110223E-16,0,0.1103115,0.7736205,0.7349395,0,0,2.164831,2.605341,0,0.6633091,-0.6633091,3.247084,54.11795,0.1363336,0.8084335,0.08824917,0,2.715652
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,53.40268,53.40268,0.1939665,0.1939665,0,-1,0,0.1939665,0,0,0,0,0,0.2041753,0.1939665,0,0,2.901841,1.942032,0,0.2041753,-0.2041753,3.031864,50.53097,0.1363336,0.2133632,0,0,1.942032
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,50.09392,50.09392,0.1711909,0.1711909,0,-1,0,0.1711909,0,0,2.775558E-17,0,0,0.1802009,0.1711909,0,0,3.128703,1.737857,0,0.1802009,-0.1802009,2.841916,47.36517,0.1363336,0.18831,0,0,1.737857
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,47.57967,47.57967,0.3324916,0.3324916,0,-1,0,0.3324916,0,0,0,0,0,0.3499911,0.3324916,0,0,3.328926,1.557656,0,0.3499911,-0.3499911,2.472992,41.21646,0.1363336,0.3657407,0,0,1.557656
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,45.28667,45.28667,0.973062,0.973062,0,-1,0,0.973062,0,0,1.110223E-16,0,0,1.024276,0.973062,0,0,3.717805,1.207664,0,1.024276,-1.024276,1.393311,23.2218,0.1363336,1.070368,0,0,1.207664
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,42.99368,42.99368,0.1503262,0.1503262,0,-1,0,0.1503262,0,0,2.775558E-17,0,0,0.1582381,0.1503262,0,0,4.855889,0.1833887,0,0.1582381,-0.1582381,1.226513,20.44185,0.1363336,0.1653588,0,0,0.1833887
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,41.12308,41.12308,0.03069989,0.02389305,0,-1,0,0.02389305,0,0,0.006806839,0.009876828,0,0.02515058,0.02389305,0,0,5.031709,0.02515058,0,0.02515058,-0.02515058,1.200002,20,0.1363336,0.03376988,0,0,0.02515058
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,39.68493,39.68493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1363336,0,0,0,0
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,38.18643,38.18643,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1363336,0,0,0,0
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,36.85891,36.85891,0.0002368941,0,0,-1,0,0,0,0,0.0002368941,0.0002605836,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1363336,0.0002605836,0,0,0
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,35.67218,35.67218,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1363336,0,0,0,0
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,34.36477,34.36477,0.2198026,0,0,-1,0,0,0,0,0.2198026,0.2417828,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1363336,0.2417828,0,0,0
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,33.31884,33.31884,0.07459714,0.07459714,1.527229,0,0.4730334,0.07459714,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1364372,0.08205685,0,1.7,0
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,32.44389,32.44389,0.07056963,0.07056963,1.523201,0,0.4719339,0.07056963,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1365397,0.07762659,0,1.7,1.242
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.04284614,32.23248,31.50858,0.5322549,0.5322549,1.7,0,0.5202,0.5322549,8.049928,0,0,0,0.04284614,0,0,1.167745,1.109358,2.299654,2.484,1.152204,0,1.152204,4.911445,81.85725,0.1366878,0.5854805,0.03427691,1.7,2.526846
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,0.2465985,38.05844,33.74124,0.8735815,0.8735815,0,0,0,0.8735815,28.22845,0,0,0,0.2465985,0.9195595,0.8735815,0,0,1.14745,3.520983,0,0.6729609,-0.6729609,4.202082,70.03455,0.1366878,0.9609396,0.1972788,0,3.767582
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.149773,41.63192,38.95076,0.6514379,0.6514379,0,-1,0,0.6514379,22.99113,0,1.110223E-16,0,0.149773,0.6857241,0.6514379,0,0,1.895185,2.848023,0,0.5359511,-0.5359511,3.63714,60.61887,0.1366878,0.7165817,0.1198184,0,2.997796
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,0.664106,57.54175,44.35137,0.5018157,0.5018157,0,-1,0,0.5018157,132.3406,0,0,0,0.664106,0.528227,0.5018157,0,0,2.490686,2.312072,0.135879,0,0.135879,3.766046,62.7673,0.1366746,0.5519972,0.5312848,0,2.976177
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,0.9337075,68.70821,48.65577,0,0,0,-1,0,0,0,0,0,0,0.9337075,0,0,0,0,2.354807,2.434363,0.9337075,0,0.9337075,4.651839,77.53049,0.1365844,0,0.7469661,0,3.36807
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,0.5256668,62.81124,51.98464,0.6352038,0.6352038,0,-1,0,0.6352038,82.75561,0,0,0,0.5256668,0.6686356,0.6352038,0,0,1.4211,3.274699,0,0.1429688,-0.1429688,4.501136,75.01878,0.1365844,0.6987242,0.4205334,0,3.800366
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,0.426264,63.98423,55.13248,0.6812938,0.6812938,0,-1,0,0.6812938,62.56684,0,0,0,0.426264,0.7171513,0.6812938,0,0,1.579954,3.131731,0,0.2908873,-0.2908873,4.194514,69.90842,0.1365844,0.7494232,0.3410112,0,3.557995
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,0.2066271,61.17025,56.96285,0.4530513,0.4530513,0,-1,0,0.4530513,45.60787,0,0,0,0.2066271,0.4768961,0.4530513,0,0,1.903162,2.840843,0,0.2702691,-0.2702691,3.909626,65.16029,0.1365844,0.4983565,0.1653017,0,3.04747
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,0.3365752,64.48997,57.47576,0.7830784,0.7830784,0,-1,0,0.7830784,42.98103,0,0,0,0.3365752,0.8242931,0.7830784,0,0,2.203461,2.570574,0,0.4877179,-0.4877179,3.395526,56.59198,0.1365844,0.8613863,0.2692602,0,2.907149
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,0.4580112,67.81206,58.03895,0,0,0,-1,0,0,0,0,0,0,0.4580112,0,0,0,0,2.74537,2.082856,0.4580112,0,0.4580112,3.830033,63.83376,0.1365402,0,0.366409,0,2.540868
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,0.2507315,61.77812,56.65108,0.2387668,0.2387668,0,-1,0,0.2387668,105.0111,0,0,0,0.2507315,0.2513334,0.2387668,0,0,2.287359,2.495066,0,0.0006019301,-0.0006019301,3.829399,63.82318,0.1365402,0.2626435,0.2005852,0,2.745798
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,53.18142,53.18142,0.4972408,0.4972408,0,-1,0,0.4972408,0,0,0,0,0,0.5234113,0.4972408,0,0,2.288027,2.494464,0,0.5234113,-0.5234113,3.277675,54.6278,0.1365402,0.5469648,0,0,2.494464
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,49.86261,49.86261,0.6493273,0.6493273,0,-1,0,0.6493273,0,0,1.110223E-16,0,0,0.6835024,0.6493273,0,0,2.869595,1.971053,0,0.6835024,-0.6835024,2.5572,42.61992,0.1365402,0.71426,0,0,1.971053
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,47.34836,47.34836,0.8035326,0.8035326,0,-1,0,0.8035326,0,0,1.110223E-16,0,0,0.8458238,0.8035326,0,0,3.629042,1.287551,0,0.8458238,-0.8458238,1.665624,27.76034,0.1365402,0.8838859,0,0,1.287551
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,45.05536,45.05536,0.5211596,0.4196406,0,-1,0,0.4196406,0,0,0.101519,0.153635,0,0.441727,0.4196406,0,0,4.568847,0.441727,0,0.441727,-0.441727,1.200002,20,0.1365402,0.5732756,0,0,0.441727
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,42.79254,42.79254,0.1975534,0,0,-1,0,0,0,0,0.1975534,0.2173088,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1365402,0.2173088,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,40.93199,40.93199,0.1768904,0,0,-1,0,0,0,0,0.1768904,0.1945794,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1365402,0.1945794,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,39.48379,39.48379,0.02759734,0,0,-1,0,0,0,0,0.02759734,0.03035708,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1365402,0.03035708,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,37.95512,37.95512,0.2148413,0,0,-1,0,0,0,0,0.2148413,0.2363254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1365402,0.2363254,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,36.65777,36.65777,0.08006998,0,0,-1,0,0,0,0,0.08006998,0.08807698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1365402,0.08807698,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,35.44087,35.44087,0.1218746,0,0,-1,0,0,0,0,0.1218746,0.1340621,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1365402,0.1340621,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,34.16363,34.16363,0.0503929,0,0,-1,0,0,0,0,0.0503929,0.05543219,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1365402,0.05543219,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,33.14788,33.14788,0.01159072,0.01159072,1.464222,0,0.4558327,0.01159072,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1366297,0.01274979,0,1.7,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,32.24274,32.24274,0.1886519,0.1886519,1.641283,0,0.5041704,0.1886519,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1367569,0.207517,0,1.7,1.242
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,0.3001425,36.51221,31.30745,0.5602948,0.5602948,1.7,0,0.5202,0.5602948,53.56868,-2.220446E-16,0,0,0.3001425,0,0,1.139705,1.08272,2.299654,2.484,1.382862,0,1.382862,5.130267,85.50427,0.1368962,0.6163242,0.240114,1.7,2.784142
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,0.6893323,46.25837,33.55016,0.9226214,0.9226214,0,0,0,0.9226214,74.71455,0,0,0,0.6893323,0.9711804,0.9226214,0,0,0.9167919,3.728576,0,0.281848,-0.281848,4.833173,80.55272,0.1368962,1.014884,0.5514659,0,4.417909
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,0.8559608,55.45187,38.68928,1.424378,1.38,0,-1,0,1.38,62.02614,2.220446E-16,0.04437784,0.1868156,0.8559608,1.452632,1.38,0,0,1.229956,3.446728,0,0.5966708,-0.5966708,4.204226,70.0703,0.1368962,1.566816,0.6847686,0,4.302689
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,1.273299,72.0989,44.06978,0.2741463,0.2741463,0,-1,0,0.2741463,464.4597,0,0,0,1.273299,0.288575,0.2741463,0,0,1.892924,2.850057,0.984724,0,0.984724,5.138418,85.64013,0.1368013,0.3015609,1.018639,0,4.123356
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,1.335049,79.41203,48.36412,0.1473701,0.1473701,0,-1,0,0.1473701,905.9155,0.2717223,0,0,1.335049,0.1551265,0.1473701,0,0,0.9082,3.736309,0.9082,0,0.9082,6.000012,100,0.1367138,0.1621071,1.068039,0,5.071358
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,1.307785,82.96776,51.70304,0,0,0,-1,0,0,0,1.307785,0,0,1.307785,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1367138,0,1.046228,0,5.861474
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,1.260585,85.65492,54.871,0.5103534,0.5103534,0,-1,0,0.5103534,247.0024,0.7233711,0,0,1.260585,0.5372141,0.5103534,0,0,0,4.553689,0,0,0,6.000012,100,0.1367138,0.5613887,1.008468,0,5.814274
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,1.195491,85.98215,56.71143,0.452182,0.452182,0,-1,0,0.452182,264.3828,0.7195103,0,0,1.195491,0.4759811,0.452182,0,0,0,4.553689,0,0,0,6.000012,100,0.1367138,0.4974002,0.9563931,0,5.74918
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,0.8642013,76.98395,57.25451,0.546883,0.546883,0,-1,0,0.546883,158.0231,0.288535,0,0,0.8642013,0.5756663,0.546883,0,0,0,4.553689,0,0,0,6.000012,100,0.1367138,0.6015713,0.6913611,0,5.41789
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,0.5839396,70.49146,57.78753,0.2880857,0.2880857,0,-1,0,0.2880857,202.6965,0.2806915,0,0,0.5839396,0.3032481,0.2880857,0,0,0,4.553689,0,0,0,6.000012,100,0.1367138,0.3168942,0.4671516,0,5.137629
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,0.2595351,61.76663,56.46,1.210272,1.210272,0,-1,0,1.210272,21.44437,0,2.220446E-16,0,0.2595351,1.27397,1.210272,0,0,0,4.553689,0,1.014435,-1.014435,4.930704,82.17823,0.1367138,1.331299,0.2076281,0,4.813224
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,52.98028,52.98028,0.9787463,0.9787463,0,-1,0,0.9787463,0,0,2.220446E-16,0,0,1.030259,0.9787463,0,0,1.12715,3.539254,0,1.030259,-1.030259,3.844715,64.07845,0.1367138,1.076621,0,0,3.539254
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,49.67153,49.67153,0.3797064,0.3797064,0,-1,0,0.3797064,0,0,5.551115E-17,0,0,0.3996909,0.3797064,0,0,2.271883,2.508995,0,0.3996909,-0.3996909,3.423404,57.05661,0.1367138,0.417677,0,0,2.508995
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,47.14722,47.14722,0.9160314,0.9160314,0,-1,0,0.9160314,0,0,1.110223E-16,0,0,0.9642435,0.9160314,0,0,2.715984,2.109304,0,0.9642435,-0.9642435,2.407002,40.11662,0.1367138,1.007635,0,0,2.109304
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,44.8844,44.8844,1.265709,1.087807,0,-1,0,1.087807,0,0,0.1779016,0.3044724,0,1.14506,1.087807,0,0,3.787365,1.14506,0,1.14506,-1.14506,1.200002,20,0.1367138,1.39228,0,0,1.14506
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,42.62157,42.62157,0.2321653,0,0,-1,0,0,0,0,0.2321653,0.2553818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1367138,0.2553818,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,40.73085,40.73085,0.104494,0,0,-1,0,0,0,0,0.104494,0.1149435,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1367138,0.1149435,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,39.26253,39.26253,0.2000641,0,0,-1,0,0,0,0,0.2000641,0.2200705,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1367138,0.2200705,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,37.76404,37.76404,0.1896808,0,0,-1,0,0,0,0,0.1896808,0.2086489,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1367138,0.2086489,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,36.45663,36.45663,0.1581573,0,0,-1,0,0,0,0,0.1581573,0.173973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1367138,0.173973,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,35.23973,35.23973,0.1350297,0,0,-1,0,0,0,0,0.1350297,0.1485327,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1367138,0.1485327,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,33.97255,33.97255,0.245543,0,0,-1,0,0,0,0,0.245543,0.2700973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1367138,0.2700973,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,32.97691,32.97691,0.2397076,0.2397076,1.692339,0,0.5181086,0.2397076,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1368515,0.2636784,0,1.7,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,32.07178,32.07178,0.1697289,0.1697289,1.62236,0,0.4990044,0.1697289,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1369739,0.1867017,0,1.7,1.242
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,0.452108,39.11354,31.14653,0.8404539,0.8404539,1.7,0,0.5202,0.8404539,53.79331,0,0,0,0.452108,0,0,0.8595461,0.8165687,2.299654,2.484,1.268677,0,1.268677,5.021941,83.69884,0.1371233,0.9244993,0.3616864,1.7,2.936108
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,0.7876627,48.07099,33.37918,0.4180189,0.4180189,0,0,0,0.4180189,188.4276,0,0,0,0.7876627,0.4400199,0.4180189,0,0,1.030978,3.625809,0.3476429,0,0.3476429,5.351744,89.19555,0.1370899,0.4598208,0.6301302,0,4.413472
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,0.9784408,57.99137,38.4982,1.618782,1.38,0,-1,0,1.38,70.9015,0,0.2387823,0.4006605,0.9784408,1.452632,1.38,0,0,0.6833348,3.938688,0,0.4741908,-0.4741908,4.851902,80.86488,0.1370899,1.780661,0.7827526,0,4.917129
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,1.15905,68.71074,43.81835,1.029081,1.029081,0,-1,0,1.029081,112.6297,0,0,0,1.15905,1.083243,1.029081,0,0,1.210213,3.464497,0.0758075,0,0.0758075,4.92382,82.0635,0.1370826,1.131989,0.9272401,0,4.623547
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,1.331214,78.92619,48.08252,0.8890455,0.8890455,0,-1,0,0.8890455,149.7352,0,0,0,1.331214,0.9358374,0.8890455,0,0,1.134406,3.532724,0.3953771,0,0.3953771,5.298908,88.31495,0.1370446,0.97795,1.064972,0,4.863938
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,1.125478,77.18506,51.45161,0.4893021,0.4893021,0,-1,0,0.4893021,230.0169,0,0,0,1.125478,0.5150548,0.4893021,0,0,0.7390289,3.888563,0.6104228,0,0.6104228,5.878006,97.96656,0.136986,0.5382323,0.9003821,0,5.01404
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,1.275818,85.81544,54.61957,0,0,0,-1,0,0,0,1.147212,0,0,1.275818,0,0,0,0,0.1286061,4.437943,0.1286061,0,0.1286061,6.000012,100,0.1369736,0,1.020655,0,5.713762
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,1.101821,82.75743,56.46,0.4738026,0.4738026,0,-1,0,0.4738026,232.5486,0.6030816,0,0,1.101821,0.4987396,0.4738026,0,0,0,4.553689,0,0,0,6.000012,100,0.1369736,0.5211829,0.881457,0,5.65551
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,0.8621843,76.6582,57.02319,1.14717,1.14717,0,-1,0,1.14717,75.15752,0,0,0,0.8621843,1.207547,1.14717,0,0,0,4.553689,0,0.3453629,-0.3453629,5.635968,93.9326,0.1369736,1.261887,0.6897475,0,5.415874
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,0.353484,64.9784,57.58639,0,0,0,-1,0,0,0,0,0,0,0.353484,0,0,0,0,0.3837366,4.208326,0.353484,0,0.353484,5.971312,99.52167,0.1369397,0,0.2827872,0,4.56181
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,0.16423,59.56618,56.25886,0.4681834,0.4681834,0,-1,0,0.4681834,35.07814,0,0,0,0.16423,0.4928247,0.4681834,0,0,0.03025257,4.526462,0,0.3285946,-0.3285946,5.624943,93.74886,0.1369397,0.5150018,0.131384,0,4.690691
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,52.77914,52.77914,0.01527963,0.01527963,0,-1,0,0.01527963,0,0,1.734723E-18,0,0,0.01608382,0.01527963,0,0,0.3953577,4.197867,0,0.01608382,-0.01608382,5.607989,93.46629,0.1369397,0.0168076,0,0,4.197867
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,49.50056,49.50056,0.5404077,0.5404077,0,-1,0,0.5404077,0,0,1.110223E-16,0,0,0.5688502,0.5404077,0,0,0.4132286,4.181783,0,0.5688502,-0.5688502,5.008368,83.47263,0.1369397,0.5944485,0,0,4.181783
