Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,46.98631,46.98631,1.338422,1.338422,0,-1,0,1.338422,0,0,0,0.09226373,0,1.408865,1.338422,0,0,1.045284,3.612933,0,1.408865,-1.408865,3.523294,58.72145,0.1369397,1.472264,0,0,3.612933
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,44.72348,44.72348,0.2013,0.2013,0,-1,0,0.2013,0,0,0,0,0,0.2118948,0.2013,0,0,2.61069,2.204068,0,0.2118948,-0.2118948,3.299937,54.99885,0.1369397,0.22143,0,0,2.204068
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,42.46066,42.46066,0.04357944,0.04357944,0,-1,0,0.04357944,0,0,6.938894E-18,0,0,0.0458731,0.04357944,0,0,2.846128,1.992173,0,0.0458731,-0.0458731,3.251583,54.19294,0.1369397,0.04793739,0,0,1.992173
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,40.55988,40.55988,0.148737,0.148737,0,-1,0,0.148737,0,0,0,0,0,0.1565653,0.148737,0,0,2.897099,1.9463,0,0.1565653,-0.1565653,3.086549,51.44238,0.1369397,0.1636107,0,0,1.9463
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,39.09156,39.09156,0.07134154,0.07134154,0,-1,0,0.07134154,0,0,1.387779E-17,0,0,0.07509635,0.07134154,0,0,3.07106,1.789735,0,0.07509635,-0.07509635,3.00739,50.12307,0.1369397,0.07847569,0,0,1.789735
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,37.59307,37.59307,0.07590172,0.07590172,0,-1,0,0.07590172,0,0,1.387779E-17,0,0,0.07989655,0.07590172,0,0,3.1545,1.714639,0,0.07989655,-0.07989655,2.923172,48.71943,0.1369397,0.08349188,0,0,1.714639
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,36.26554,36.26554,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.243274,1.634742,0,0,0,2.923172,48.71943,0.1369397,0,0,0,1.634742
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,35.04865,35.04865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.243274,1.634742,0,0,0,2.923172,48.71943,0.1369397,0,0,0,1.634742
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,33.77141,33.77141,0.07002442,0.07002442,0,-1,0,0.07002442,0,0,1.387779E-17,0,0,0.07370991,0.07002442,0,0,3.243274,1.634742,0,0.07370991,-0.07370991,2.845475,47.42448,0.1369397,0.07702686,0,0,1.634742
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,32.81599,32.81599,0.02111708,0.02111708,0,0,0,0.02111708,0,0,3.469447E-18,0,0,0.02222851,0.02111708,0,0,3.325174,1.561032,0,0.02222851,-0.02222851,2.822044,47.03397,0.1369397,0.02322879,0,0,1.561032
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,31.90081,31.90081,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.349873,1.538804,0,0,0,2.822044,47.03397,0.1369397,0,0,0,1.538804
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,0.4326774,38.54305,30.94539,0,0,0,0,0,0,0,0,0,0,0.4326774,0,0,0,0,3.349873,1.538804,0.4326774,0,0.4326774,3.232518,53.87519,0.1368982,0,0.3461419,0,1.971481
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,0.8014929,48.13391,33.17805,0.2629285,0.2629285,0,0,0,0.2629285,304.833,0,0,0,0.8014929,0.2767669,0.2629285,0,0,2.917195,1.928213,0.524726,0,0.524726,3.730317,62.17182,0.1368479,0.2892214,0.6411943,0,2.729706
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,1.108883,60.78642,38.26689,0.8015817,0.8015817,0,-1,0,0.8015817,138.3369,0,0,0,1.108883,0.8437701,0.8015817,0,0,2.392469,2.400467,0.2651132,0,0.2651132,3.981825,66.36362,0.1368225,0.8817398,0.8871067,0,3.50935
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,1.180384,68.91458,43.5267,0.3059453,0.3059453,0,-1,0,0.3059453,385.8153,0,0,0,1.180384,0.3220477,0.3059453,0,0,2.127356,2.639069,0.858336,0,0.858336,4.796114,79.93507,0.1367403,0.3365398,0.944307,0,3.819452
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,1.23934,75.81661,47.77076,0,0,0,-1,0,0,0,0,0,0,1.23934,0,0,0,0,1.26902,3.411571,1.23934,0,1.23934,5.971856,99.53072,0.1366218,0,0.9914722,0,4.650911
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,1.344794,83.43867,51.17002,0.0576097,0.0576097,0,-1,0,0.0576097,2334.318,1.254472,0,0,1.344794,0.06064179,0.0576097,0,0,0.02967957,4.526978,0.02967957,0,0.02967957,6.000012,100,0.136619,0.06337067,1.075835,0,5.871771
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,1.184423,82.5641,54.33797,0.5176718,0.5176718,0,-1,0,0.5176718,228.798,0.6395049,0,0,1.184423,0.5449177,0.5176718,0,0,0,4.553689,0,0,0,6.000012,100,0.136619,0.569439,0.9475381,0,5.738111
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,0.8876245,76.3688,56.19852,0,0,0,-1,0,0,0,0.8876245,0,0,0.8876245,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.136619,0,0.7100996,0,5.441313
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,0.8791668,76.81765,56.77177,0.6352937,0.6352937,0,-1,0,0.6352937,138.3875,0.2104366,0,0,0.8791668,0.6687302,0.6352937,0,0,0,4.553689,0,0,0,6.000012,100,0.136619,0.6988231,0.7033335,0,5.432856
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,0.6420596,71.42953,57.36513,0.8228456,0.8228456,0,-1,0,0.8228456,78.02916,0,1.110223E-16,0,0.6420596,0.8661533,0.8228456,0,0,0,4.553689,0,0.2240937,-0.2240937,5.763796,96.06308,0.136619,0.9051301,0.5136476,0,5.195748
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,0.2657576,61.45991,56.03761,0.3023754,0.3023754,0,-1,0,0.3023754,87.88992,0,0,0,0.2657576,0.3182899,0.3023754,0,0,0.248993,4.329595,0,0.05253239,-0.05253239,5.708423,95.14018,0.136619,0.332613,0.212606,0,4.595353
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,52.578,52.578,0.6811393,0.6811393,0,-1,0,0.6811393,0,0,0,0,0,0.7169887,0.6811393,0,0,0.3073623,4.277063,0,0.7169887,-0.7169887,4.95265,82.544,0.136619,0.7492532,0,0,4.277063
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,49.29942,49.29942,0.7139378,0.7139378,0,-1,0,0.7139378,0,0,1.110223E-16,0,0,0.7515134,0.7139378,0,0,1.104016,3.560074,0,0.7515134,-0.7515134,4.160485,69.34129,0.136619,0.7853315,0,0,3.560074
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,46.81534,46.81534,0.09396638,0.09396638,0,-1,0,0.09396638,0,0,0,0,0,0.09891198,0.09396638,0,0,1.939031,2.808561,0,0.09891198,-0.09891198,4.056223,67.60358,0.136619,0.103363,0,0,2.808561
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,44.55251,44.55251,0.3116929,0.3116929,0,-1,0,0.3116929,0,0,0,0,0,0.3280978,0.3116929,0,0,2.048934,2.709649,0,0.3280978,-0.3280978,3.710377,61.8395,0.136619,0.3428622,0,0,2.709649
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,42.28969,42.28969,0.1068722,0.1068722,0,-1,0,0.1068722,0,0,1.387779E-17,0,0,0.1124971,0.1068722,0,0,2.413487,2.381551,0,0.1124971,-0.1124971,3.591795,59.86313,0.136619,0.1175594,0,0,2.381551
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,40.35875,40.35875,0.1488229,0.1488229,0,-1,0,0.1488229,0,0,0,0,0,0.1566557,0.1488229,0,0,2.538483,2.269054,0,0.1566557,-0.1566557,3.426666,57.11098,0.136619,0.1637052,0,0,2.269054
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,38.89042,38.89042,0.1030456,0.1030456,0,-1,0,0.1030456,0,0,1.387779E-17,0,0,0.1084691,0.1030456,0,0,2.712545,2.112398,0,0.1084691,-0.1084691,3.312329,55.20538,0.136619,0.1133502,0,0,2.112398
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,37.39193,37.39193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.833066,2.003929,0,0,0,3.312329,55.20538,0.136619,0,0,0,2.003929
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,36.0644,36.0644,0.1091193,0.1091193,0,-1,0,0.1091193,0,0,1.387779E-17,0,0,0.1148625,0.1091193,0,0,2.833066,2.003929,0,0.1148625,-0.1148625,3.191253,53.18745,0.136619,0.1200313,0,0,2.003929
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,34.84751,34.84751,0.132165,0.132165,0,-1,0,0.132165,0,0,2.775558E-17,0,0,0.1391211,0.132165,0,0,2.960691,1.889067,0,0.1391211,-0.1391211,3.044607,50.74335,0.136619,0.1453815,0,0,1.889067
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,33.57027,33.57027,0.1520751,0.1520751,0,-1,0,0.1520751,0,0,2.775558E-17,0,0,0.160079,0.1520751,0,0,3.115271,1.749946,0,0.160079,-0.160079,2.875869,47.93105,0.136619,0.1672826,0,0,1.749946
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,32.61485,32.61485,0.104443,0.104443,0,0,0,0.104443,0,0,1.387779E-17,0,0,0.10994,0.104443,0,0,3.293136,1.589866,0,0.10994,-0.10994,2.759982,45.99961,0.136619,0.1148873,0,0,1.589866
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,31.70972,31.70972,0.07757518,0.07757518,0,0,0,0.07757518,0,0,1.387779E-17,0,0,0.08165808,0.07757518,0,0,3.415292,1.479926,0,0.08165808,-0.08165808,2.673907,44.56502,0.136619,0.08533269,0,0,1.479926
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,0.4037581,37.83319,30.77442,1.778401,1.778401,0.425,0,0.172125,1.778401,22.70343,0,0,0,0.4037581,1.424633,1.353401,0,0,3.506023,1.398268,0,1.020875,-1.020875,1.59781,26.63012,0.136619,1.956241,0.3230065,1.7,1.802027
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,0.6866146,45.55819,32.95679,1.116863,1.116863,1.7,0,0.5202,1.116863,61.47706,0,0,0,0.6866146,0,0,0.5831369,0.55398,4.640328,0.3773938,1.240595,0,1.240595,2.774742,46.2456,0.1367624,1.228549,0.5492917,1.7,1.064008
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,0.9655235,57.14039,38.01546,0.5302711,0.5302711,0,-1,0,0.5302711,182.0811,0,0,0,0.9655235,0.55818,0.5302711,0,0,3.399733,1.493929,0.4073435,0,0.4073435,3.161182,52.68626,0.1367235,0.5832981,0.7724188,0,2.459452
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,1.15606,67.93504,43.24511,0,0,0,-1,0,0,0,0,0,0,1.15606,0,0,0,0,2.99239,1.860538,1.15606,0,1.15606,4.257916,70.96513,0.1366132,0,0.9248477,0,3.016598
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,1.223348,74.96729,47.45899,1.416087,1.38,0,-1,0,1.38,88.64838,2.220446E-16,0.03608666,0.1776953,1.223348,1.452632,1.38,0,0,1.83633,2.900992,0,0.229284,-0.229284,4.01623,66.93703,0.1366132,1.557695,0.978678,0,4.124339
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,1.317323,82.15014,50.85825,0.3587044,0.3587044,0,-1,0,0.3587044,367.2447,0,0,0,1.317323,0.3775836,0.3587044,0,0,2.09109,2.671708,0.9397393,0,0.9397393,4.907744,81.79558,0.1365237,0.3945749,1.053858,0,3.989031
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,1.278394,85.14983,54.05638,0.7086643,0.7086643,0,-1,0,0.7086643,180.3949,0,0,0,1.278394,0.7459624,0.7086643,0,0,1.151351,3.517473,0.5324315,0,0.5324315,5.412854,90.21404,0.136473,0.7795307,1.022715,0,4.795867
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,1.078181,81.37385,55.91692,0.7789852,0.7789852,0,-1,0,0.7789852,138.4084,0,0,0,1.078181,0.8199844,0.7789852,0,0,0.6189194,3.996661,0.2581965,0,0.2581965,5.6578,94.29648,0.1364485,0.8568837,0.8625448,0,5.074842
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,0.9004216,77.08187,56.51029,1.266578,1.266578,0,-1,0,1.266578,71.09092,0,2.220446E-16,0.01323539,0.9004216,1.33324,1.266578,0,0,0.3607229,4.229038,0,0.432818,-0.432818,5.20157,86.69266,0.1364485,1.393235,0.7203373,0,5.12946
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,0.5607911,69.18919,57.10365,0.4631756,0.4631756,0,-1,0,0.4631756,121.0753,0,0,0,0.5607911,0.4875533,0.4631756,0,0,0.8416317,3.79622,0.07323781,0,0.07323781,5.271049,87.85065,0.1364415,0.5094932,0.4486329,0,4.357011
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,0.1887538,59.57761,55.77613,0,0,0,-1,0,0,0,0,0,0,0.1887538,0,0,0,0,0.7683939,3.862134,0.1887538,0,0.1887538,5.450117,90.83511,0.1364236,0,0.151003,0,4.050888
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,52.35675,52.35675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5796402,4.032013,0,0,0,5.450117,90.83511,0.1364236,0,0,0,4.032013
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,49.07816,49.07816,0.5042056,0.5042056,0,-1,0,0.5042056,0,0,1.110223E-16,0,0,0.5307428,0.5042056,0,0,0.5796402,4.032013,0,0.5307428,-0.5307428,4.890665,81.51093,0.1364236,0.5546262,0,0,4.032013
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,46.6142,46.6142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.169354,3.50127,0,0,0,4.890665,81.51093,0.1364236,0,0,0,3.50127
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,44.3212,44.3212,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.169354,3.50127,0,0,0,4.890665,81.51093,0.1364236,0,0,0,3.50127
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,42.05838,42.05838,0.1128073,0.1128073,0,-1,0,0.1128073,0,0,0,0,0,0.1187446,0.1128073,0,0,1.169354,3.50127,0,0.1187446,-0.1187446,4.765497,79.4248,0.1364236,0.1240881,0,0,3.50127
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,40.13749,40.13749,0.1495341,0.1495341,0,-1,0,0.1495341,0,0,2.775558E-17,0,0,0.1574043,0.1495341,0,0,1.301293,3.382525,0,0.1574043,-0.1574043,4.599579,76.65949,0.1364236,0.1644875,0,0,3.382525
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,38.66917,38.66917,0.2413926,0.2413926,0,-1,0,0.2413926,0,0,0,0,0,0.2540974,0.2413926,0,0,1.476186,3.225121,0,0.2540974,-0.2540974,4.331737,72.19547,0.1364236,0.2655318,0,0,3.225121
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,37.17067,37.17067,0.090246,0.090246,0,-1,0,0.090246,0,0,1.387779E-17,0,0,0.09499579,0.090246,0,0,1.758517,2.971024,0,0.09499579,-0.09499579,4.231602,70.52656,0.1364236,0.0992706,0,0,2.971024
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,35.8331,35.8331,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.864068,2.876028,0,0,0,4.231602,70.52656,0.1364236,0,0,0,2.876028
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,34.62625,34.62625,0.05283038,0.05283038,0,-1,0,0.05283038,0,0,6.938894E-18,0,0,0.05561092,0.05283038,0,0,1.864068,2.876028,0,0.05561092,-0.05561092,4.172983,69.54958,0.1364236,0.05811342,0,0,2.876028
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,33.37918,33.37918,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.925858,2.820417,0,0,0,4.172983,69.54958,0.1364236,0,0,0,2.820417
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,32.41372,32.41372,0.124971,0.124971,0,0,0,0.124971,0,0,0,0,0,0.1315484,0.124971,0,0,1.925858,2.820417,0,0.1315484,-0.1315484,4.034319,67.23851,0.1364236,0.1374681,0,0,2.820417
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,31.50858,31.50858,0.09423665,0.09423665,0,0,0,0.09423665,0,0,1.387779E-17,0,0,0.09919647,0.09423665,0,0,2.072022,2.688869,0,0.09919647,-0.09919647,3.929757,65.49581,0.1364236,0.1036603,0,0,2.688869
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,0.3552854,36.72212,30.55317,1.042976,1.042976,0,0,0,1.042976,34.06458,0,2.220446E-16,0,0.3552854,1.09787,1.042976,0,0,2.182241,2.589672,0,0.7425842,-0.7425842,3.147004,52.44996,0.1364236,1.147274,0.2842284,0,2.944958
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,0.7933976,47.49983,32.75565,0.4152989,0.4152989,0,0,0,0.4152989,191.0425,0,0,0,0.7933976,0.4371568,0.4152989,0,0,3.007334,1.847088,0.3562408,0,0.3562408,3.484964,58.08261,0.1363897,0.4568288,0.6347181,0,2.640486
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,0.886042,55.07145,37.76404,0.3169613,0.3169613,0,-1,0,0.3169613,279.5427,0,0,0,0.886042,0.3336435,0.3169613,0,0,2.651093,2.167705,0.5523986,0,0.5523986,4.009015,66.81679,0.1363373,0.3486574,0.7088336,0,3.053747
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,1.090339,65.91659,42.96351,0.3002721,0.3002721,0,-1,0,0.3002721,363.1169,0,0,0,1.090339,0.3160759,0.3002721,0,0,2.098695,2.664863,0.7742628,0,0.7742628,4.743546,79.05893,0.1362638,0.3302993,0.872271,0,3.755202
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,1.261773,75.7075,47.17739,0.1203795,0.1203795,0,-1,0,0.1203795,1048.162,0,0,0,1.261773,0.1267153,0.1203795,0,0,1.324432,3.3617,1.135057,0,1.135057,5.820355,97.00573,0.1361562,0.1324174,1.009418,0,4.623473
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,1.292552,81.00875,50.57666,0,0,0,-1,0,0,0,1.103177,0,0,1.292552,0,0,0,0,0.1893747,4.383252,0.1893747,0,0.1893747,6.000012,100,0.1361383,0,1.034042,0,5.675804
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,1.299691,85.49279,53.7949,0.1958272,0.1958272,0,-1,0,0.1958272,663.6927,1.093557,0,0,1.299691,0.2061339,0.1958272,0,0,0,4.553689,0,0,0,6.000012,100,0.1361383,0.21541,1.039753,0,5.85338
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,1.116217,82.18815,55.6655,0.3772908,0.3772908,0,-1,0,0.3772908,295.8505,0.7190684,0,0,1.116217,0.3971483,0.3772908,0,0,0,4.553689,0,0,0,6.000012,100,0.1361383,0.4150199,0.8929734,0,5.669906
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,0.885892,76.39353,56.25886,1.610655,1.38,0,-1,0,1.38,64.19508,2.220446E-16,0.2306547,0.3917201,0.885892,1.452632,1.38,0,0,0,4.553689,0,0.5667396,-0.5667396,5.402616,90.04342,0.1361383,1.77172,0.7087136,0,5.439581
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,0.627885,70.5145,56.85223,0.9407156,0.9407156,0,-1,0,0.9407156,66.74547,0,1.110223E-16,0,0.627885,0.9902269,0.9407156,0,0,0.6297106,3.986949,0,0.3623419,-0.3623419,5.020674,83.67773,0.1361383,1.034787,0.502308,0,4.614834
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,0.2828142,61.28815,55.5247,0,0,0,-1,0,0,0,0,0,0,0.2828142,0,0,0,0,1.032313,3.624608,0.2828142,0,0.2828142,5.288975,88.14941,0.1361115,0,0.2262513,0,3.907422
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,52.12543,52.12543,1.54493,1.38,0,-1,0,1.38,0,0,0.1649302,0.3194232,0,1.452632,1.38,0,0,0.7494985,3.87914,0,1.452632,-1.452632,3.757767,62.62933,0.1361115,1.699423,0,0,3.87914
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,48.87703,48.87703,0.544499,0.544499,0,-1,0,0.544499,0,0,1.110223E-16,0,0,0.5731569,0.544499,0,0,2.363534,2.426509,0,0.5731569,-0.5731569,3.153607,52.56001,0.1361115,0.598949,0,0,2.426509
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,46.41306,46.41306,0.2566861,0.2566861,0,-1,0,0.2566861,0,0,0,0,0,0.2701959,0.2566861,0,0,3.000375,1.853352,0,0.2701959,-0.2701959,2.868795,47.81316,0.1361115,0.2823547,0,0,1.853352
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,44.13012,44.13012,1.314373,1.314373,0,-1,0,1.314373,0,0,0,0.06580985,0,1.38355,1.314373,0,0,3.300592,1.583156,0,1.38355,-1.38355,1.410405,23.50671,0.1361115,1.44581,0,0,1.583156
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,41.86729,41.86729,0.2285335,0.1896255,0,-1,0,0.1896255,0,0,0.03890806,0.06176141,0,0.1996058,0.1896255,0,0,4.83787,0.1996058,0,0.1996058,-0.1996058,1.200002,20,0.1361115,0.2513869,0,0,0.1996058
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,39.93635,39.93635,0.0578528,0,0,-1,0,0,0,0,0.0578528,0.06363808,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1361115,0.06363808,0,0,0
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,38.46803,38.46803,0.06825868,0,0,-1,0,0,0,0,0.06825868,0.07508455,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1361115,0.07508455,0,0,0
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,36.96954,36.96954,0.3100181,0,0,-1,0,0,0,0,0.3100181,0.3410199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1361115,0.3410199,0,0,0
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,35.64201,35.64201,0.05334484,0,0,-1,0,0,0,0,0.05334484,0.05867932,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1361115,0.05867932,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,34.42511,34.42511,0.0791131,0,0,-1,0,0,0,0,0.0791131,0.08702441,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1361115,0.08702441,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,33.14788,33.14788,0.1046933,0,0,-1,0,0,0,0,0.1046933,0.1151627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1361115,0.1151627,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,32.21257,32.21257,0.1892813,0.1892813,1.641913,0,0.5043423,0.1892813,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1362375,0.2082095,0,1.7,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,31.30745,31.30745,0.0401857,0.0401857,1.492817,0,0.4636391,0.0401857,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1363317,0.04420427,0,1.7,1.242
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,0.3977062,37.31288,30.3822,0.9396655,0.9396655,1.7,0,0.5202,0.9396655,42.32422,0,0,0,0.3977062,0,0,0.7603345,0.7223178,2.299654,2.484,1.120024,0,1.120024,4.880916,81.34844,0.1364652,1.033632,0.3181649,1.7,2.881706
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,0.8080373,47.54496,32.52434,0.4159599,0.4159599,0,0,0,0.4159599,194.2585,0,0,0,0.8080373,0.4378526,0.4159599,0,0,1.179631,3.492022,0.3701848,0,0.3701848,5.232104,87.20157,0.1364302,0.4575559,0.6464299,0,4.300059
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,1.136008,60.53255,37.50256,0,0,0,-1,0,0,0,0.3265627,0,0,1.136008,0,0,0,0,0.8094457,3.825188,0.8094457,0,0.8094457,6.000012,100,0.1363537,0,0.9088067,0,4.961196
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,1.237994,69.36569,42.65174,0.4671015,0.4671015,0,-1,0,0.4671015,265.0374,0.7463079,0,0,1.237994,0.4916858,0.4671015,0,0,0,4.553689,0,0,0,6.000012,100,0.1363537,0.5138117,0.990395,0,5.791683
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,1.396167,79.30933,46.86562,0,0,0,-1,0,0,0,1.396167,0,0,1.396167,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1363537,0,1.116934,0,5.949856
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,1.41944,84.65293,50.26489,0.4103543,0.4103543,0,-1,0,0.4103543,345.9059,0.9874879,0,0,1.41944,0.4319519,0.4103543,0,0,0,4.553689,0,0,0,6.000012,100,0.1363537,0.4513898,1.135552,0,5.973129
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,1.228521,82.81857,53.48313,0.5572411,0.5572411,0,-1,0,0.5572411,220.4648,0.641951,0,0,1.228521,0.5865697,0.5572411,0,0,0,4.553689,0,0,0,6.000012,100,0.1363537,0.6129653,0.9828165,0,5.782209
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,1.040502,79.62062,55.3839,0.56101,0.56101,0,-1,0,0.56101,185.4694,0.449965,0,0,1.040502,0.5905369,0.56101,0,0,0,4.553689,0,0,0,6.000012,100,0.1363537,0.617111,0.8324015,0,5.594191
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,0.899971,76.43893,55.97727,0.7298738,0.7298738,0,-1,0,0.7298738,123.305,0.1316828,0,0,0.899971,0.7682883,0.7298738,0,0,0,4.553689,0,0,0,6.000012,100,0.1363537,0.8028612,0.7199768,0,5.45366
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,0.6624385,71.0739,56.6008,0.8342814,0.8342814,0,-1,0,0.8342814,79.40229,0,0,0,0.6624385,0.8781909,0.8342814,0,0,0,4.553689,0,0.2157524,-0.2157524,5.772589,96.20963,0.1363537,0.9177095,0.5299508,0,5.216127
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,0.341859,62.30972,55.29339,0.8485078,0.8485078,0,-1,0,0.8485078,40.28943,0,0,0,0.341859,0.8931661,0.8485078,0,0,0.2397249,4.337936,0,0.5513071,-0.5513071,5.19146,86.52416,0.1363537,0.9333586,0.2734872,0,4.679795
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,51.87401,51.87401,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8522884,3.786629,0,0,0,5.19146,86.52416,0.1363537,0,0,0,3.786629
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,48.65577,48.65577,0.5482543,0.5482543,0,-1,0,0.5482543,0,0,1.110223E-16,0,0,0.5771098,0.5482543,0,0,0.8522884,3.786629,0,0.5771098,-0.5771098,4.583133,76.3854,0.1363537,0.6030797,0,0,3.786629
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,46.1918,46.1918,0.1029708,0.1029708,0,-1,0,0.1029708,0,0,0,0,0,0.1083903,0.1029708,0,0,1.493521,3.20952,0,0.1083903,-0.1083903,4.46888,74.48118,0.1363537,0.1132679,0,0,3.20952
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,43.92898,43.92898,1.764501,1.38,0,-1,0,1.38,0,0,0.3845007,0.5609508,0,1.452632,1.38,0,0,1.613955,3.101129,0,1.452632,-1.452632,2.937672,48.96109,0.1363537,1.940951,0,0,3.101129
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,41.66615,41.66615,0.009199862,0.009199862,0,-1,0,0.009199862,0,0,1.734723E-18,0,0,0.009684065,0.009199862,0,0,3.22799,1.648498,0,0.009684065,-0.009684065,2.927464,48.79096,0.1363537,0.01011985,0,0,1.648498
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,39.76538,39.76538,0.07050723,0.07050723,0,-1,0,0.07050723,0,0,0,0,0,0.07421814,0.07050723,0,0,3.23875,1.638814,0,0.07421814,-0.07421814,2.849231,47.48709,0.1363537,0.07755795,0,0,1.638814
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,38.29706,38.29706,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.321215,1.564596,0,0,0,2.849231,47.48709,0.1363537,0,0,0,1.564596
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,36.79856,36.79856,0.2215885,0.2215885,0,-1,0,0.2215885,0,0,0,0,0,0.233251,0.2215885,0,0,3.321215,1.564596,0,0.233251,-0.233251,2.603363,43.38929,0.1363537,0.2437473,0,0,1.564596
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,35.47104,35.47104,0.2167294,0.2167294,0,-1,0,0.2167294,0,0,2.775558E-17,0,0,0.2281362,0.2167294,0,0,3.580383,1.331344,0,0.2281362,-0.2281362,2.362886,39.38136,0.1363537,0.2384023,0,0,1.331344
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,34.25414,34.25414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.833867,1.103208,0,0,0,2.362886,39.38136,0.1363537,0,0,0,1.103208
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,33.00708,33.00708,0.08238109,0.08238109,0,-1,0,0.08238109,0,0,1.387779E-17,0,0,0.08671694,0.08238109,0,0,3.833867,1.103208,0,0.08671694,-0.08671694,2.271478,37.8579,0.1363537,0.09061921,0,0,1.103208
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,32.05166,32.05166,0.01140448,0.01140448,0,0,0,0.01140448,0,0,1.734723E-18,0,0,0.01200472,0.01140448,0,0,3.930219,1.016491,0,0.01200472,-0.01200472,2.258824,37.647,0.1363537,0.01254493,0,0,1.016491
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,31.14653,31.14653,0.1743562,0.1743562,0,0,0,0.1743562,0,0,2.775558E-17,0,0,0.1835328,0.1743562,0,0,3.943558,1.004487,0,0.1835328,-0.1835328,2.065364,34.42266,0.1363537,0.1917918,0,0,1.004487
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,0.3874889,36.91726,30.18106,0.3677245,0.3677245,0,0,0,0.3677245,105.3748,0,0,0,0.3874889,0.3870784,0.3677245,0,0,4.147483,0.8209538,0.000410464,0,0.000410464,2.065753,34.42915,0.1363537,0.4044969,0.3099911,0,1.208443
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,0.7468582,46.08683,32.33326,0,0,0,0,0,0,0,0,0,0,0.7468582,0,0,0,0,4.147073,0.8213233,0.7468582,0,0.7468582,2.774285,46.23799,0.1362832,0,0.5974866,0,1.568181
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,1.140132,60.33293,37.25113,0.3317478,0.3317478,0,-1,0,0.3317478,343.6744,0,0,0,1.140132,0.3492082,0.3317478,0,0,3.400215,1.493496,0.7909241,0,0.7909241,3.524621,58.74357,0.1362086,0.3649226,0.9121059,0,2.633628
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,1.322453,71.31422,42.37014,1.124405,1.124405,0,-1,0,1.124405,117.6136,0,0,0,1.322453,1.183584,1.124405,0,0,2.609291,2.205327,0.1388692,0,0.1388692,3.656364,60.93929,0.1361955,1.236845,1.057963,0,3.527781
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,1.400164,79.01783,46.55386,0.4462821,0.4462821,0,-1,0,0.4462821,313.7397,0,0,0,1.400164,0.4697706,0.4462821,0,0,2.470422,2.33031,0.9303935,0,0.9303935,4.539013,75.65007,0.1361079,0.4909103,1.120131,0,3.730474
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,1.399381,83.56502,49.95312,0.6823419,0.6823419,0,-1,0,0.6823419,205.085,0,0,0,1.399381,0.7182547,0.6823419,0,0,1.540028,3.167664,0.6811262,0,0.6811262,5.185186,86.41959,0.1360438,0.7505761,1.119505,0,4.567045
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,1.320255,85.34225,53.18142,0.3071255,0.3071255,0,-1,0,0.3071255,429.8748,0.1380634,0,0,1.320255,0.32329,0.3071255,0,0,0.8589019,3.780677,0.8589019,0,0.8589019,6.000012,100,0.1359631,0.3378381,1.056204,0,5.100933
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,1.21372,84.42272,55.07214,0,0,0,-1,0,0,0,1.21372,0,0,1.21372,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1359631,0,0.9709758,0,5.767409
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,0.9943529,78.69343,55.69567,0.7058861,0.7058861,0,-1,0,0.7058861,140.8659,0.2513149,0,0,0.9943529,0.743038,0.7058861,0,0,0,4.553689,0,0,0,6.000012,100,0.1359631,0.7764747,0.7954823,0,5.548042
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,0.6825001,71.2498,56.3192,0.4620462,0.4620462,0,-1,0,0.4620462,147.7125,0.1961356,0,0,0.6825001,0.4863645,0.4620462,0,0,0,4.553689,0,0,0,6.000012,100,0.1359631,0.5082508,0.5460001,0,5.236189
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,0.2952222,61.04829,55.04197,0.7741178,0.7741178,0,-1,0,0.7741178,38.13659,0,0,0,0.2952222,0.8148609,0.7741178,0,0,0,4.553689,0,0.5196387,-0.5196387,5.452265,90.8709,0.1359631,0.8515297,0.2361777,0,4.848911
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,51.67287,51.67287,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5773764,4.03405,0,0,0,5.452265,90.8709,0.1359631,0,0,0,4.03405
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,48.45463,48.45463,0.4907476,0.4907476,0,-1,0,0.4907476,0,0,5.551115E-17,0,0,0.5165765,0.4907476,0,0,0.5773764,4.03405,0,0.5165765,-0.5165765,4.907745,81.79559,0.1359631,0.5398224,0,0,4.03405
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,46.02084,46.02084,0.2608266,0.2608266,0,-1,0,0.2608266,0,0,0,0,0,0.2745543,0.2608266,0,0,1.15135,3.517474,0,0.2745543,-0.2745543,4.61834,76.97218,0.1359631,0.2869093,0,0,3.517474
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,43.78818,43.78818,0.4375127,0.4375127,0,-1,0,0.4375127,0,0,5.551115E-17,0,0,0.4605396,0.4375127,0,0,1.456411,3.242919,0,0.4605396,-0.4605396,4.132888,68.88133,0.1359631,0.4812639,0,0,3.242919
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,41.52536,41.52536,0.194522,0.194522,0,-1,0,0.194522,0,0,2.775558E-17,0,0,0.20476,0.194522,0,0,1.968121,2.78238,0,0.20476,-0.20476,3.917052,65.28407,0.1359631,0.2139742,0,0,2.78238
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,39.60447,39.60447,0.1227592,0.1227592,0,-1,0,0.1227592,0,0,0,0,0,0.1292202,0.1227592,0,0,2.195632,2.57762,0,0.1292202,-0.1292202,3.780842,63.01391,0.1359631,0.1350351,0,0,2.57762
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,38.12609,38.12609,0.0776747,0.0776747,0,-1,0,0.0776747,0,0,0,0,0,0.08176284,0.0776747,0,0,2.33921,2.4484,0,0.08176284,-0.08176284,3.694657,61.57749,0.1359631,0.08544217,0,0,2.4484
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,36.6276,36.6276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.430058,2.366637,0,0,0,3.694657,61.57749,0.1359631,0,0,0,2.366637
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,35.30007,35.30007,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.430058,2.366637,0,0,0,3.694657,61.57749,0.1359631,0,0,0,2.366637
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,34.08318,34.08318,0.1192193,0.1192193,0,-1,0,0.1192193,0,0,1.387779E-17,0,0,0.125494,0.1192193,0,0,2.430058,2.366637,0,0.125494,-0.125494,3.562374,59.37279,0.1359631,0.1311413,0,0,2.366637
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,32.81599,32.81599,0.06000326,0.06000326,0,-1,0,0.06000326,0,0,1.387779E-17,0,0,0.06316132,0.06000326,0,0,2.569496,2.241143,0,0.06316132,-0.06316132,3.495796,58.26316,0.1359631,0.06600358,0,0,2.241143
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,31.88069,31.88069,0.1497128,0.1497128,0,0,0,0.1497128,0,0,0,0,0,0.1575925,0.1497128,0,0,2.639675,2.177981,0,0.1575925,-0.1575925,3.329679,55.49454,0.1359631,0.1646841,0,0,2.177981
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,30.97556,30.97556,0.1573886,0.1573886,0,0,0,0.1573886,0,0,2.775558E-17,0,0,0.1656722,0.1573886,0,0,2.814778,2.020389,0,0.1656722,-0.1656722,3.155046,52.58399,0.1359631,0.1731274,0,0,2.020389
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,0.3019229,35.20396,30.01009,0.5864256,0.5864256,0,0,0,0.5864256,51.48529,0,0,0,0.3019229,0.6172901,0.5864256,0,0,2.998858,1.854717,0,0.3153672,-0.3153672,2.822619,47.04356,0.1359631,0.6450682,0.2415384,0,2.15664
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,0.6719366,44.37101,32.13212,0.30591,0.30591,0,0,0,0.30591,219.6518,0,0,0,0.6719366,0.3220105,0.30591,0,0,3.349266,1.53935,0.3499261,0,0.3499261,3.154588,52.57637,0.1359303,0.336501,0.5375493,0,2.211286
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,0.9140276,54.8242,36.99971,0.8066062,0.8066062,0,-1,0,0.8066062,113.3177,0,0,0,0.9140276,0.8490592,0.8066062,0,0,2.99934,1.854283,0.0649684,0,0.0649684,3.216223,53.60361,0.1359241,0.8872668,0.7312221,0,2.768311
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,0.9452707,61.362,42.08855,0.3397837,0.3397837,0,-1,0,0.3397837,278.1978,0,0,0,0.9452707,0.357667,0.3397837,0,0,2.934371,1.912755,0.5876037,0,0.5876037,3.773673,62.89442,0.135869,0.373762,0.7562166,0,2.858025
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,0.9118833,65.36327,46.24209,0.2793045,0.2793045,0,-1,0,0.2793045,326.4836,0,0,0,0.9118833,0.2940047,0.2793045,0,0,2.346768,2.441598,0.6178786,0,0.6178786,4.359844,72.66392,0.1358111,0.3072349,0.7295066,0,3.353481
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,1.042656,72.73055,49.67153,0,0,0,-1,0,0,0,0,0,0,1.042656,0,0,0,0,1.728889,2.997689,1.042656,0,1.042656,5.348995,89.14973,0.1357135,0,0.8341252,0,4.040345
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,1.052626,76.94376,52.91994,0.6286117,0.6286117,0,-1,0,0.6286117,167.4525,0,0,0,1.052626,0.6616966,0.6286117,0,0,0.6862326,3.93608,0.3909293,0,0.3909293,5.719862,95.33086,0.1356769,0.6914729,0.8421007,0,4.988706
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,0.7893413,72.21078,54.82071,0.4250311,0.4250311,0,-1,0,0.4250311,185.7138,0.04663688,0,0,0.7893413,0.4474012,0.4250311,0,0,0.2953033,4.287916,0.2953033,0,0.2953033,6.000012,100,0.1356493,0.4675342,0.6314731,0,5.077257
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,0.5807733,67.86137,55.46436,1.28242,1.28242,0,-1,0,1.28242,45.28728,0,2.220446E-16,0.03066243,0.5807733,1.349916,1.28242,0,0,0,4.553689,0,0.7691429,-0.7691429,5.189264,86.48756,0.1356493,1.410662,0.4646186,0,5.134462
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,0.3683363,63.72269,56.08789,0.9738479,0.9738479,0,-1,0,0.9738479,37.82278,0,2.220446E-16,0,0.3683363,1.025103,0.9738479,0,0,0.8546032,3.784546,0,0.6567667,-0.6567667,4.496971,74.94937,0.1356493,1.071233,0.2946691,0,4.152882
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,0.2654929,60.21118,54.84083,0,0,0,-1,0,0,0,0,0,0,0.2654929,0,0,0,0,1.584344,3.127779,0.2654929,0,0.2654929,4.74884,79.14717,0.1356245,0,0.2123943,0,3.393272
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,51.45161,51.45161,0.2919337,0.2919337,0,-1,0,0.2919337,0,0,0,0,0,0.3072986,0.2919337,0,0,1.318851,3.366723,0,0.3072986,-0.3072986,4.424919,73.7485,0.1356245,0.321127,0,0,3.366723
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,48.25349,48.25349,0.2441405,0.2441405,0,-1,0,0.2441405,0,0,5.551115E-17,0,0,0.25699,0.2441405,0,0,1.660294,3.059424,0,0.25699,-0.25699,4.154027,69.23366,0.1356245,0.2685545,0,0,3.059424
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,45.84986,45.84986,0.8221743,0.8221743,0,-1,0,0.8221743,0,0,0,0,0,0.8654467,0.8221743,0,0,1.945838,2.802434,0,0.8654467,-0.8654467,3.241767,54.02934,0.1356245,0.9043918,0,0,2.802434
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,43.61721,43.61721,0.259528,0.259528,0,-1,0,0.259528,0,0,5.551115E-17,0,0,0.2731873,0.259528,0,0,2.907446,1.936988,0,0.2731873,-0.2731873,2.953802,49.22993,0.1356245,0.2854808,0,0,1.936988
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,41.35439,41.35439,0.03157783,0.03157783,0,-1,0,0.03157783,0,0,0,0,0,0.03323983,0.03157783,0,0,3.210987,1.6638,0,0.03323983,-0.03323983,2.918764,48.64597,0.1356245,0.03473562,0,0,1.6638
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,39.4335,39.4335,0.07711799,0.07711799,0,-1,0,0.07711799,0,0,1.387779E-17,0,0,0.08117683,0.07711799,0,0,3.247921,1.630561,0,0.08117683,-0.08117683,2.833196,47.21984,0.1356245,0.08482979,0,0,1.630561
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,37.95512,37.95512,0.2453804,0.2453804,0,-1,0,0.2453804,0,0,2.775558E-17,0,0,0.2582952,0.2453804,0,0,3.338117,1.549384,0,0.2582952,-0.2582952,2.560929,42.68207,0.1356245,0.2699185,0,0,1.549384
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,36.42646,36.42646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.625112,1.291088,0,0,0,2.560929,42.68207,0.1356245,0,0,0,1.291088
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,35.09893,35.09893,0.2270173,0.2270173,0,-1,0,0.2270173,0,0,2.775558E-17,0,0,0.2389656,0.2270173,0,0,3.625112,1.291088,0,0.2389656,-0.2389656,2.309037,38.48388,0.1356245,0.249719,0,0,1.291088
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,33.88204,33.88204,0.1042273,0.1042273,0,-1,0,0.1042273,0,0,1.387779E-17,0,0,0.1097129,0.1042273,0,0,3.890629,1.052123,0,0.1097129,-0.1097129,2.19339,36.55642,0.1356245,0.11465,0,0,1.052123
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,32.64502,32.64502,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.012532,0.94241,0,0,0,2.19339,36.55642,0.1356245,0,0,0,0.94241
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,31.70972,31.70972,0.3205169,0.3205169,0,0,0,0.3205169,0,0,0,0,0,0.3373863,0.3205169,0,0,4.012532,0.94241,0,0.3373863,-0.3373863,1.837753,30.62916,0.1356245,0.3525686,0,0,0.94241
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,30.80459,30.80459,0.319813,0.319813,0,0,0,0.319813,0,0,0,0,0,0.3366453,0.319813,0,0,4.387406,0.6050237,0,0.3366453,-0.3366453,1.482898,24.71492,0.1356245,0.3517943,0,0,0.6050237
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,0.3664033,36.17998,29.83912,0,0,0,0,0,0,0,0,0,0,0.3664033,0,0,0,0,4.761456,0.2683785,0.3664033,0,0.3664033,1.830499,30.50825,0.1355903,0,0.2931227,0,0.6347818
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,0.7700607,46.11434,31.93098,1.120297,1.120297,1.7,0,0.5202,1.120297,68.73716,0,0,0,0.7700607,0,0,0.5797025,0.5507174,4.395053,0.5981415,1.320778,0,1.320778,3.083499,51.39155,0.1357332,1.232327,0.6160485,1.7,1.368202
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,1.03357,57.25743,36.76839,0.2945975,0.2945975,0,-1,0,0.2945975,350.8415,0,0,0,1.03357,0.3101026,0.2945975,0,0,3.074275,1.786842,0.7234675,0,0.7234675,3.76984,62.83055,0.1356656,0.3240572,0.826856,0,2.820412
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,1.134526,65.68041,41.83712,0.2203014,0.2203014,0,-1,0,0.2203014,514.9884,0,0,0,1.134526,0.2318962,0.2203014,0,0,2.350807,2.437963,0.9026303,0,0.9026303,4.626151,77.10236,0.1355814,0.2423315,0.9076212,0,3.572489
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,1.380915,77.64461,45.96049,0.4616926,0.4616926,0,-1,0,0.4616926,299.0983,0,0,0,1.380915,0.4859922,0.4616926,0,0,1.448177,3.25033,0.8949226,0,0.8949226,5.475149,91.2523,0.1354981,0.5078619,1.104732,0,4.631245
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,1.345829,81.09843,49.38993,0.9774226,0.9774226,0,-1,0,0.9774226,137.6916,0,0,0,1.345829,1.028866,0.9774226,0,0,0.5532542,4.05576,0.316963,0,0.316963,5.775846,96.26392,0.1354686,1.075165,1.076663,0,5.401589
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,1.084762,77.53734,52.66851,0,0,0,-1,0,0,0,0.8484703,0,0,1.084762,0,0,0,0,0.2362913,4.341027,0.2362913,0,0.2362913,6.000012,100,0.1354466,0,0.8678092,0,5.425788
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,0.9875915,77.16708,54.5894,1.026548,1.026548,0,-1,0,1.026548,96.20512,0,0,0,0.9875915,1.080577,1.026548,0,0,0,4.553689,0,0.092985,-0.092985,5.901997,98.36642,0.1354466,1.129202,0.7900732,0,5.54128
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,0.9862646,77.88314,55.21293,0.4174533,0.4174533,0,-1,0,0.4174533,236.2575,0.4435235,0,0,0.9862646,0.4394245,0.4174533,0,0,0.1033167,4.460704,0.1033167,0,0.1033167,6.000012,100,0.135437,0.4591986,0.7890117,0,5.446969
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,0.5396407,67.36482,55.88675,0.5803789,0.5803789,0,-1,0,0.5803789,92.98075,1.110223E-16,0,0,0.5396407,0.6109252,0.5803789,0,0,0,4.553689,0,0.07128449,-0.07128449,5.924871,98.74767,0.135437,0.6384169,0.4317126,0,5.09333
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,0.1908054,58.46335,54.64974,0.7659498,0.7659498,0,-1,0,0.7659498,24.91095,0,0,0,0.1908054,0.806263,0.7659498,0,0,0.07920498,4.482404,0,0.6154575,-0.6154575,5.276122,87.9352,0.135437,0.8425448,0.1526443,0,4.67321
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,51.28065,51.28065,0.7216921,0.7216921,0,-1,0,0.7216921,0,0,1.110223E-16,0,0,0.7596759,0.7216921,0,0,0.7630467,3.866947,0,0.7596759,-0.7596759,4.475354,74.58908,0.135437,0.7938613,0,0,3.866947
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,48.08252,48.08252,0.02422245,0.02422245,0,-1,0,0.02422245,0,0,3.469447E-18,0,0,0.02549732,0.02422245,0,0,1.607131,3.107271,0,0.02549732,-0.02549732,4.448477,74.14114,0.135437,0.0266447,0,0,3.107271
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,45.70907,45.70907,1.003857,1.003857,0,-1,0,1.003857,0,0,0,0,0,1.056691,1.003857,0,0,1.635461,3.081774,0,1.056691,-1.056691,3.334627,55.577,0.135437,1.104242,0,0,3.081774
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,43.44624,43.44624,0.7099623,0.7099623,0,-1,0,0.7099623,0,0,0,0,0,0.7473288,0.7099623,0,0,2.809563,2.025083,0,0.7473288,-0.7473288,2.546873,42.4478,0.135437,0.7809585,0,0,2.025083
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,41.21359,41.21359,0.08243916,0.08243916,0,-1,0,0.08243916,0,0,1.387779E-17,0,0,0.08677807,0.08243916,0,0,3.639928,1.277754,0,0.08677807,-0.08677807,2.455401,40.92327,0.135437,0.09068308,0,0,1.277754
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,39.26253,39.26253,0.2176966,0.2176966,0,-1,0,0.2176966,0,0,2.775558E-17,0,0,0.2291543,0.2176966,0,0,3.736348,1.190976,0,0.2291543,-0.2291543,2.213851,36.89745,0.135437,0.2394662,0,0,1.190976
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,37.81432,37.81432,0.1896113,0.1896113,0,-1,0,0.1896113,0,0,0,0,0,0.1995909,0.1896113,0,0,3.990964,0.9618214,0,0.1995909,-0.1995909,2.003464,33.391,0.135437,0.2085724,0,0,0.9618214
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,36.28566,36.28566,0.1720409,0.1720409,0,-1,0,0.1720409,0,0,0,0,0,0.1810957,0.1720409,0,0,4.212731,0.7622305,0,0.1810957,-0.1810957,1.812572,30.20948,0.135437,0.189245,0,0,0.7622305
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,34.95813,34.95813,0.08568971,0.08568971,0,-1,0,0.08568971,0,0,0,0,0,0.09019969,0.08568971,0,0,4.413949,0.5811348,0,0.09019969,-0.09019969,1.717493,28.62483,0.135437,0.09425868,0,0,0.5811348
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,33.74124,33.74124,0.1461326,0.1461326,0,-1,0,0.1461326,0,0,2.775558E-17,0,0,0.1538238,0.1461326,0,0,4.514171,0.4909351,0,0.1538238,-0.1538238,1.555349,25.92243,0.135437,0.1607458,0,0,0.4909351
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,32.50423,32.50423,0.1454821,0.1454821,0,-1,0,0.1454821,0,0,2.775558E-17,0,0,0.153139,0.1454821,0,0,4.685086,0.3371114,0,0.153139,-0.153139,1.393926,23.23206,0.135437,0.1600303,0,0,0.3371114
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,31.56893,31.56893,0.07210305,0.07210305,0,0,0,0.07210305,0,0,1.387779E-17,0,0,0.07589794,0.07210305,0,0,4.855241,0.1839723,0,0.07589794,-0.07589794,1.313923,21.89867,0.135437,0.07931335,0,0,0.1839723
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,30.6638,30.6638,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.939572,0.1080744,0,0,0,1.313923,21.89867,0.135437,0,0,0,0.1080744
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,0.3977847,36.60003,29.69832,0.5997072,0.5997072,1.7,0,0.5202,0.5997072,66.32982,0,0,0,0.3977847,0,0,1.100293,1.045278,4.939572,0.1080744,1.443063,0,1.443063,2.682932,44.71545,0.1355682,0.6596779,0.3182278,1.7,0.5058591
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,0.8369552,47.29287,31.76001,0.7500458,0.7500458,1.7,0,0.5202,0.7500458,111.5872,0,0,0,0.8369552,0,0,0.9499542,0.9024565,3.496509,1.406831,1.739412,0,1.739412,4.333083,72.21791,0.1356717,0.8250504,0.6695642,1.7,2.243786
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,1.072597,57.93867,36.57731,0.4061845,0.4061845,0,-1,0,0.4061845,264.0665,0,0,0,1.072597,0.4275627,0.4061845,0,0,1.757097,2.972301,0.6450347,0,0.6450347,4.945017,82.41679,0.1356117,0.446803,0.8580779,0,4.044899
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,1.339217,70.77036,41.57564,0.02472036,0.02472036,0,-1,0,0.02472036,5417.467,0.2011335,0,0,1.339217,0.02602143,0.02472036,0,0,1.112062,3.552833,1.112062,0,1.112062,6.000012,100,0.1355085,0.0271924,1.071374,0,4.89205
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,1.319648,75.46293,45.6789,0.6799322,0.6799322,0,-1,0,0.6799322,194.0852,0.6039298,0,0,1.319648,0.7157181,0.6799322,0,0,0,4.553689,0,0,0,6.000012,100,0.1355085,0.7479254,1.055718,0,5.873337
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,1.305747,79.52013,49.12845,0,0,0,-1,0,0,0,1.305747,0,0,1.305747,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1355085,0,1.044598,0,5.859436
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,1.302173,83.73639,52.41709,0.387749,0.387749,0,-1,0,0.387749,335.8287,0.8940158,0,0,1.302173,0.4081569,0.387749,0,0,0,4.553689,0,0,0,6.000012,100,0.1355085,0.426524,1.041738,0,5.855862
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,1.126903,80.83415,54.33797,0.2054659,0.2054659,0,-1,0,0.2054659,548.4626,0.9106236,0,0,1.126903,0.2162798,0.2054659,0,0,0,4.553689,0,0,0,6.000012,100,0.1355085,0.2260125,0.9015228,0,5.680593
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,0.9261034,75.99776,55.0118,0,0,0,-1,0,0,0,0.9261034,0,0,0.9261034,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1355085,0,0.7408828,0,5.479792
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,0.6322104,69.30124,55.6655,1.263122,1.263122,0,-1,0,1.263122,50.05142,0,2.220446E-16,0.009434068,0.6322104,1.329602,1.263122,0,0,0,4.553689,0,0.6973916,-0.6973916,5.264897,87.7481,0.1355085,1.389434,0.5057684,0,5.185899
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,0.3059519,60.65639,54.4486,0.565923,0.565923,0,-1,0,0.565923,54.06245,0,0,0,0.3059519,0.5957085,0.565923,0,0,0.7748795,3.856297,0,0.2897566,-0.2897566,4.959466,82.65761,0.1355085,0.6225153,0.2447615,0,4.162249
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,51.10968,51.10968,0.2114369,0.2114369,0,-1,0,0.2114369,0,0,2.775558E-17,0,0,0.2225651,0.2114369,0,0,1.096831,3.566541,0,0.2225651,-0.2225651,4.724862,78.74754,0.1355085,0.2325806,0,0,3.566541
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,47.94172,47.94172,0.6549179,0.6549179,0,-1,0,0.6549179,0,0,1.110223E-16,0,0,0.6893873,0.6549179,0,0,1.344126,3.343976,0,0.6893873,-0.6893873,3.998184,66.63627,0.1355085,0.7204097,0,0,3.343976
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,45.56827,45.56827,0.6724331,0.6724331,0,-1,0,0.6724331,0,0,1.110223E-16,0,0,0.7078243,0.6724331,0,0,2.110112,2.654588,0,0.7078243,-0.7078243,3.252072,54.20109,0.1355085,0.7396764,0,0,2.654588
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,43.33562,43.33562,0.5738648,0.5738648,0,-1,0,0.5738648,0,0,1.110223E-16,0,0,0.6040682,0.5738648,0,0,2.896583,1.946764,0,0.6040682,-0.6040682,2.615328,43.58871,0.1355085,0.6312512,0,0,1.946764
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,41.07279,41.07279,0.1151847,0.1151847,0,-1,0,0.1151847,0,0,0,0,0,0.1212471,0.1151847,0,0,3.56777,1.342696,0,0.1212471,-0.1212471,2.487522,41.45863,0.1355085,0.1267032,0,0,1.342696
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,39.1519,39.1519,0.2865706,0.2865706,0,-1,0,0.2865706,0,0,0,0,0,0.3016533,0.2865706,0,0,3.702489,1.221449,0,0.3016533,-0.3016533,2.169552,36.15913,0.1355085,0.3152277,0,0,1.221449
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,37.67353,37.67353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.037659,0.9197955,0,0,0,2.169552,36.15913,0.1355085,0,0,0,0.9197955
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,36.17503,36.17503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.037659,0.9197955,0,0,0,2.169552,36.15913,0.1355085,0,0,0,0.9197955
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,34.84751,34.84751,0.2845424,0.2845424,0,-1,0,0.2845424,0,0,0,0,0,0.2995183,0.2845424,0,0,4.037659,0.9197955,0,0.2995183,-0.2995183,1.853832,30.89714,0.1355085,0.3129966,0,0,0.9197955
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,33.63061,33.63061,0.1657421,0.1657421,0,-1,0,0.1657421,0,0,0,0,0,0.1744653,0.1657421,0,0,4.370458,0.6202772,0,0.1744653,-0.1744653,1.669929,27.8321,0.1355085,0.1823163,0,0,0.6202772
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,32.38354,32.38354,0.1360583,0.1360583,0,-1,0,0.1360583,0,0,2.775558E-17,0,0,0.1432193,0.1360583,0,0,4.564308,0.4458119,0,0.1432193,-0.1432193,1.518963,25.316,0.1355085,0.1496641,0,0,0.4458119
