Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,31.42813,31.42813,0.1674848,0.1674848,0,0,0,0.1674848,0,0,0,0,0,0.1762998,0.1674848,0,0,4.72344,0.3025926,0,0.1762998,-0.1762998,1.333127,22.21873,0.1355085,0.1842333,0,0,0.3025926
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,30.55317,30.55317,0.04436328,0.04436328,0,0,0,0.04436328,0,0,0,0,0,0.04669819,0.04436328,0,0,4.919329,0.1262928,0,0.04669819,-0.04669819,1.283903,21.39833,0.1355085,0.04879961,0,0,0.1262928
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,0.3890823,36.32711,29.5877,0.2931872,0.2931872,1.7,0,0.5202,0.2931872,132.7078,0,0,0,0.3890823,0,0,1.406813,1.336472,4.971216,0.07959462,1.725554,0,1.725554,2.920907,48.68169,0.1356131,0.3225059,0.3112659,1.7,0.4686769
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,0.7872686,46.15332,31.64938,0.07736906,0.07736906,1.530001,0,0.4737902,0.07736906,1017.55,0,0,0,0.7872686,0,0,1.452632,1.38,3.245661,1.632594,2.167269,0,2.167269,4.976959,82.94915,0.1356412,0.08510596,0.6298149,1.7,2.419862
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,1.099816,58.375,36.40634,0.8383127,0.8383127,0,-1,0,0.8383127,131.194,0,0,0,1.099816,0.8824344,0.8383127,0,0,1.078393,3.583135,0.2173816,0,0.2173816,5.183185,86.38625,0.1356211,0.9221439,0.8798528,0,4.682951
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,1.304415,69.53643,41.35439,0.4287269,0.4287269,0,-1,0,0.4287269,304.2531,0,0,0,1.304415,0.4512915,0.4287269,0,0,0.8610112,3.778779,0.8531236,0,0.8531236,5.992529,99.87529,0.1355422,0.4715996,1.043532,0,5.083194
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,1.431875,78.49399,45.42747,0.5424446,0.5424446,0,-1,0,0.5424446,263.967,0.8529931,0,0,1.431875,0.5709943,0.5424446,0,0,0.00788759,4.54659,0.00788759,0,0.00788759,6.000012,100,0.1355415,0.596689,1.1455,0,5.978465
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,1.394888,81.9631,48.87703,0.06538187,0.06538187,0,-1,0,0.06538187,2133.448,1.326065,0,0,1.394888,0.06882302,0.06538187,0,0,0,4.553689,0,0,0,6.000012,100,0.1355415,0.07192005,1.11591,0,5.948577
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,1.335092,84.44762,52.15561,0.2259596,0.2259596,0,-1,0,0.2259596,590.8542,1.09724,0,0,1.335092,0.2378522,0.2259596,0,0,0,4.553689,0,0,0,6.000012,100,0.1355415,0.2485556,1.068074,0,5.888781
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,1.229004,83.64481,54.10667,0.3417447,0.3417447,0,-1,0,0.3417447,359.6262,0.8692723,0,0,1.229004,0.3597313,0.3417447,0,0,0,4.553689,0,0,0,6.000012,100,0.1355415,0.3759192,0.9832029,0,5.782692
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,0.9290181,75.77757,54.76037,1.150672,1.150672,0,-1,0,1.150672,80.73702,0,0,0,0.9290181,1.211233,1.150672,0,0,0,4.553689,0,0.2822154,-0.2822154,5.702531,95.04199,0.1355415,1.265739,0.7432145,0,5.482707
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,0.633433,69.08501,55.44424,0.4061097,0.4061097,0,-1,0,0.4061097,155.9758,0,0,0,0.633433,0.4274839,0.4061097,0,0,0.3135726,4.271473,0.2059491,0,0.2059491,5.897912,98.29832,0.1355224,0.4467206,0.5067464,0,4.904907
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,0.3065414,60.45873,54.24746,0.4077076,0.4077076,0,-1,0,0.4077076,75.18657,0,0,0,0.3065414,0.4291659,0.4077076,0,0,0.1076235,4.456828,0,0.1226246,-0.1226246,5.768654,96.14404,0.1355224,0.4484784,0.2452331,0,4.763369
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,50.91859,50.91859,0.05739451,0.05739451,0,-1,0,0.05739451,0,0,6.938894E-18,0,0,0.06041527,0.05739451,0,0,0.243873,4.334203,0,0.06041527,-0.06041527,5.70497,95.08265,0.1355224,0.06313396,0,0,4.334203
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,47.77076,47.77076,0.4720195,0.4720195,0,-1,0,0.4720195,0,0,5.551115E-17,0,0,0.4968626,0.4720195,0,0,0.3110011,4.273788,0,0.4968626,-0.4968626,5.181231,86.35368,0.1355224,0.5192214,0,0,4.273788
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,45.3973,45.3973,0.59045,0.59045,0,-1,0,0.59045,0,0,0,0,0,0.6215263,0.59045,0,0,0.8630707,3.776925,0,0.6215263,-0.6215263,4.526085,75.4346,0.1355224,0.649495,0,0,3.776925
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,43.16465,43.16465,0.05803271,0.05803271,0,-1,0,0.05803271,0,0,6.938894E-18,0,0,0.06108707,0.05803271,0,0,1.553655,3.155399,0,0.06108707,-0.06108707,4.461694,74.36141,0.1355224,0.06383599,0,0,3.155399
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,40.93199,40.93199,0.2523026,0.2523026,0,-1,0,0.2523026,0,0,0,0,0,0.2655816,0.2523026,0,0,1.62153,3.094312,0,0.2655816,-0.2655816,4.181746,69.69563,0.1355224,0.2775328,0,0,3.094312
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,38.98093,38.98093,0.1871694,0.1871694,0,-1,0,0.1871694,0,0,0,0,0,0.1970204,0.1871694,0,0,1.916621,2.82873,0,0.1970204,-0.1970204,3.974068,66.23434,0.1355224,0.2058863,0,0,2.82873
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,37.53273,37.53273,0.2579897,0.2579897,0,-1,0,0.2579897,0,0,0,0,0,0.2715681,0.2579897,0,0,2.135532,2.63171,0,0.2715681,-0.2715681,3.68781,61.46338,0.1355224,0.2837887,0,0,2.63171
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,36.0644,36.0644,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.437274,2.360142,0,0,0,3.68781,61.46338,0.1355224,0,0,0,2.360142
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,34.76705,34.76705,0.1832334,0.1832334,0,-1,0,0.1832334,0,0,2.775558E-17,0,0,0.1928772,0.1832334,0,0,2.437274,2.360142,0,0.1928772,-0.1928772,3.4845,58.07488,0.1355224,0.2015567,0,0,2.360142
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,33.55016,33.55016,0.0179895,0.0179895,0,-1,0,0.0179895,0,0,3.469447E-18,0,0,0.01893631,0.0179895,0,0,2.651582,2.167265,0,0.01893631,-0.01893631,3.464539,57.74221,0.1355224,0.01978845,0,0,2.167265
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,32.30309,32.30309,0.02400176,0.02400176,0,-1,0,0.02400176,0,0,3.469447E-18,0,0,0.02526501,0.02400176,0,0,2.672623,2.148328,0,0.02526501,-0.02526501,3.437908,57.29835,0.1355224,0.02640193,0,0,2.148328
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,31.33762,31.33762,0.05958988,0.05958988,0,0,0,0.05958988,0,0,6.938894E-18,0,0,0.06272619,0.05958988,0,0,2.700695,2.123063,0,0.06272619,-0.06272619,3.371789,56.19636,0.1355224,0.06554887,0,0,2.123063
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,30.43249,30.43249,0.1074942,0.1074942,0,0,0,0.1074942,0,0,1.387779E-17,0,0,0.1131518,0.1074942,0,0,2.770391,2.060337,0,0.1131518,-0.1131518,3.252516,54.20849,0.1355224,0.1182437,0,0,2.060337
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,0.4123474,36.63288,29.47707,0.9971899,0.9971899,0,0,0,0.9971899,41.35094,0,0,0,0.4123474,1.049674,0.9971899,0,0,2.896115,1.947185,0,0.6373262,-0.6373262,2.580715,43.01183,0.1355224,1.096909,0.3298779,0,2.359533
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,0.6773416,43.83405,31.53875,0.5155708,0.5155708,0,0,0,0.5155708,131.377,0,0,0,0.6773416,0.5427061,0.5155708,0,0,3.604255,1.309859,0.1346355,0,0.1346355,2.708442,45.1406,0.13551,0.5671279,0.5418733,0,1.987201
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,1.100626,58.22841,36.26554,0,0,0,-1,0,0,0,0,0,0,1.100626,0,0,0,0,3.46962,1.431031,1.100626,0,1.100626,3.752587,62.54299,0.1354084,0,0.8805007,0,2.531657
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,1.276612,68.53591,41.15325,1.082012,1.082012,0,-1,0,1.082012,117.985,0,0,0,1.276612,1.13896,1.082012,0,0,2.368994,2.421594,0.1376517,0,0.1376517,3.883175,64.71945,0.1353957,1.190213,1.021289,0,3.698206
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,1.228769,72.31905,45.22633,0,0,0,-1,0,0,0,0,0,0,1.228769,0,0,0,0,2.231342,2.545481,1.228769,0,1.228769,5.048887,84.14795,0.1352824,0,0.9830149,0,3.77425
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,1.211511,76.1636,48.67588,0.8520594,0.8520594,0,-1,0,0.8520594,142.1862,0,0,0,1.211511,0.8969046,0.8520594,0,0,1.002573,3.651373,0.3146063,0,0.3146063,5.347349,89.12231,0.1352534,0.9372653,0.9692087,0,4.862884
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,0.8917068,71.50883,51.96452,0,0,0,-1,0,0,0,0.2037395,0,0,0.8917068,0,0,0,0,0.6879672,3.934518,0.6879672,0,0.6879672,6.000012,100,0.1351901,0,0.7133654,0,4.826225
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,0.9618628,75.65598,53.91558,0.9119054,0.9119054,0,-1,0,0.9119054,105.4784,0.001962373,0,0,0.9618628,0.9599004,0.9119054,0,0,0,4.553689,0,0,0,6.000012,100,0.1351901,1.003096,0.7694902,0,5.515552
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,0.7301819,70.47275,54.5894,0.07680827,0.07680827,0,-1,0,0.07680827,950.6553,0.6493311,0,0,0.7301819,0.08085081,0.07680827,0,0,0,4.553689,0,0,0,6.000012,100,0.1351901,0.08448909,0.5841455,0,5.283871
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,0.5997122,68.11831,55.29339,0,0,0,-1,0,0,0,0.5997122,0,0,0.5997122,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1351901,0,0.4797698,0,5.153401
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,0.239407,58.87497,54.0765,0,0,0,-1,0,0,0,0.239407,0,0,0.239407,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1351901,0,0.1915256,0,4.793096
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,50.76774,50.76774,0.6391949,0.6391949,0,-1,0,0.6391949,0,0,0,0,0,0.6728367,0.6391949,0,0,0,4.553689,0,0.6728367,-0.6728367,5.29078,88.17949,0.1351901,0.7031144,0,0,4.553689
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,47.62996,47.62996,0.9006682,0.9006682,0,-1,0,0.9006682,0,0,1.110223E-16,0,0,0.9480718,0.9006682,0,0,0.7475964,3.880852,0,0.9480718,-0.9480718,4.291424,71.5236,0.1351901,0.9907351,0,0,3.880852
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,45.28667,45.28667,0.8313965,0.8313965,0,-1,0,0.8313965,0,0,1.110223E-16,0,0,0.8751542,0.8313965,0,0,1.80101,2.932781,0,0.8751542,-0.8751542,3.368931,56.14874,0.1351901,0.9145361,0,0,2.932781
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,43.05402,43.05402,0.3511184,0.3511184,0,-1,0,0.3511184,0,0,5.551115E-17,0,0,0.3695983,0.3511184,0,0,2.773403,2.057626,0,0.3695983,-0.3695983,2.97934,49.65557,0.1351901,0.3862302,0,0,2.057626
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,40.81131,40.81131,0.02396918,0.02396918,0,-1,0,0.02396918,0,0,3.469447E-18,0,0,0.02523072,0.02396918,0,0,3.184068,1.688028,0,0.02523072,-0.02523072,2.952744,49.21231,0.1351901,0.0263661,0,0,1.688028
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,38.86025,38.86025,0.02756395,0.02756395,0,-1,0,0.02756395,0,0,3.469447E-18,0,0,0.02901469,0.02756395,0,0,3.212102,1.662797,0,0.02901469,-0.02901469,2.92216,48.70258,0.1351901,0.03032035,0,0,1.662797
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,37.39193,37.39193,0.2678756,0.2678756,0,-1,0,0.2678756,0,0,0,0,0,0.2819743,0.2678756,0,0,3.24434,1.633783,0,0.2819743,-0.2819743,2.624933,43.7488,0.1351901,0.2946632,0,0,1.633783
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,35.89344,35.89344,0.008542548,0.008542548,0,-1,0,0.008542548,0,0,0,0,0,0.008992156,0.008542548,0,0,3.557645,1.351808,0,0.008992156,-0.008992156,2.615455,43.59082,0.1351901,0.009396803,0,0,1.351808
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,34.62625,34.62625,0.01113075,0.01113075,0,-1,0,0.01113075,0,0,1.734723E-18,0,0,0.01171658,0.01113075,0,0,3.567636,1.342816,0,0.01171658,-0.01171658,2.603104,43.38499,0.1351901,0.01224383,0,0,1.342816
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,33.40936,33.40936,0.1240975,0.1240975,0,-1,0,0.1240975,0,0,1.387779E-17,0,0,0.1306289,0.1240975,0,0,3.580655,1.331099,0,0.1306289,-0.1306289,2.46541,41.09008,0.1351901,0.1365072,0,0,1.331099
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,32.16229,32.16229,0.1784924,0.1784924,0,-1,0,0.1784924,0,0,2.775558E-17,0,0,0.1878867,0.1784924,0,0,3.725798,1.200471,0,0.1878867,-0.1878867,2.267359,37.78925,0.1351901,0.1963416,0,0,1.200471
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,31.19682,31.19682,0.1038515,0.1038515,0,0,0,0.1038515,0,0,1.387779E-17,0,0,0.1093174,0.1038515,0,0,3.934561,1.012584,0,0.1093174,-0.1093174,2.152129,35.86874,0.1351901,0.1142367,0,0,1.012584
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,30.32186,30.32186,0.276081,0.276081,0,0,0,0.276081,0,0,5.551115E-17,0,0,0.2906115,0.276081,0,0,4.056025,0.9032664,0,0.2906115,-0.2906115,1.845797,30.76323,0.1351901,0.3036891,0,0,0.9032664
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,0.192146,32.61016,29.35639,0.4266691,0.4266691,0,0,0,0.4266691,45.03396,0,0,0,0.192146,0.4491253,0.4266691,0,0,4.378927,0.6126549,0,0.2569794,-0.2569794,1.574917,26.24857,0.1351901,0.469336,0.1537168,0,0.8048009
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,0.4148877,38.65827,31.36779,0,0,0,0,0,0,0,0,0,0,0.4148877,0,0,0,0,4.664459,0.3556755,0.4148877,0,0.4148877,1.968514,32.80851,0.135152,0,0.3319102,0,0.7705632
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,0.6834366,48.87922,36.0644,0.4900256,0.4900256,0,-1,0,0.4900256,139.4696,0,0,0,0.6834366,0.5158164,0.4900256,0,0,4.249572,0.7290744,0.1676202,0,0.1676202,2.127533,35.45881,0.1351366,0.5390282,0.5467493,0,1.412511
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,0.7081465,54.73317,40.93199,0.5977687,0.5977687,0,-1,0,0.5977687,118.465,0,0,0,0.7081465,0.6292303,0.5977687,0,0,4.081952,0.8799326,0.07891627,0,0.07891627,2.202399,36.70658,0.1351293,0.6575456,0.5665172,0,1.588079
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,0.8813283,63.17262,44.97491,0.9118612,0.9118612,0,-1,0,0.9118612,96.65159,0,0,0,0.8813283,0.9598538,0.9118612,0,0,4.003035,0.9509573,0,0.07852554,-0.07852554,2.119626,35.32703,0.1351293,1.003047,0.7050626,0,1.832286
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,0.9116163,67.88713,48.42446,1.151492,1.151492,0,-1,0,1.151492,79.16829,0,2.220446E-16,0.2646236,0.9116163,1.212096,1.151492,0,0,4.090286,0.8724318,0,0.3004802,-0.3004802,1.802892,30.04814,0.1351293,1.266641,0.729293,0,1.784048
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,1.008216,74.28973,51.73321,1.08905,1.08905,0,-1,0,1.08905,92.57758,0,2.220446E-16,0.4630396,1.008216,1.146368,1.08905,0,0,4.424153,0.5719515,0,0.1381523,-0.1381523,1.657267,27.62106,0.1351293,1.197955,0.8065726,0,1.580167
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,0.711319,68.95807,53.6541,1.091077,1.087862,0,-1,0,1.087862,65.38686,0,0.003215072,0.6529253,0.711319,1.145118,1.087862,0,0,4.577655,0.4337993,0,0.4337993,-0.4337993,1.200002,20,0.1351293,1.200185,0.5690552,0,1.145118
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,0.421145,63.05693,54.36814,0,0,0,-1,0,0,0,0,0,0,0.421145,0,0,0,0,5.059654,0,0.421145,0,0.421145,1.599536,26.65887,0.1350906,0,0.336916,0,0.421145
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,0.2226032,59.55464,55.07214,0.6807163,0.571552,0,-1,0,0.571552,38.94715,0,0.1091644,0.3464144,0.2226032,0.6016337,0.571552,0,0,4.638509,0.3790305,0,0.3790305,-0.3790305,1.200002,20,0.1350906,0.748788,0.1780826,0,0.6016337
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,0.1865738,57.59239,53.88541,0.7798575,0.1772451,0,-1,0,0.1772451,105.2632,0,0.6026124,0.8223943,0.1865738,0.1865738,0.1772451,0,0,5.059654,0,0,0,0,1.200002,20,0.1350906,0.8578433,0.149259,0,0.1865738
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,50.60683,50.60683,0.9098105,0,0,-1,0,0,0,0,0.9098105,1.000792,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1350906,1.000792,0,0,0
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,47.45899,47.45899,0.7629519,0,0,-1,0,0,0,0,0.7629519,0.839247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1350906,0.839247,0,0,0
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,45.1157,45.1157,0.8507257,0,0,-1,0,0,0,0,0.8507257,0.9357983,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1350906,0.9357983,0,0,0
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,42.91322,42.91322,0.0954386,0,0,-1,0,0,0,0,0.0954386,0.1049825,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1350906,0.1049825,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,40.65039,40.65039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1350906,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,38.71946,38.71946,0.2709369,0,0,-1,0,0,0,0,0.2709369,0.2980306,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1350906,0.2980306,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,37.25113,37.25113,0.104388,0,0,-1,0,0,0,0,0.104388,0.1148268,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1350906,0.1148268,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,35.75264,35.75264,0.005100604,0,0,-1,0,0,0,0,0.005100604,0.005610664,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1350906,0.005610664,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,34.45528,34.45528,0.2112043,0,0,-1,0,0,0,0,0.2112043,0.2323247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1350906,0.2323247,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,33.2585,33.2585,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1350906,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,32.02149,32.02149,0.2152775,0,0,-1,0,0,0,0,0.2152775,0.2368053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1350906,0.2368053,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,31.05602,31.05602,0.02292952,0.02292952,1.475561,0,0.4589282,0.02292952,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1351805,0.02522247,0,1.7,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,30.18106,30.18106,0.06197754,0.06197754,1.514609,0,0.4695883,0.06197754,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1352782,0.06817529,0,1.7,1.242
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,0.3264457,34.79728,29.19547,0.533084,0.533084,1.7,0,0.5202,0.533084,61.23721,0,0,0,0.3264457,0,0,1.166916,1.10857,2.299654,2.484,1.435016,0,1.435016,5.179744,86.3289,0.1354087,0.5863923,0.2611566,1.7,2.810446
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,0.793859,45.78793,31.19682,0.6418788,0.6418788,0,0,0,0.6418788,123.6774,0,0,0,0.793859,0.6756619,0.6418788,0,0,0.8646384,3.775514,0.1181971,0,0.1181971,5.291875,88.19775,0.1353979,0.7060667,0.6350873,0,4.569374
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,1.115146,58.09577,35.86327,0.6239269,0.6239269,0,-1,0,0.6239269,178.7302,0,0,0,1.115146,0.6567651,0.6239269,0,0,0.7464413,3.881892,0.4583807,0,0.4583807,5.726734,95.44537,0.1353558,0.6863195,0.8921167,0,4.997037
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,1.292271,68.39015,40.70068,0.3530037,0.3530037,0,-1,0,0.3530037,366.0786,0.6326276,0,0,1.292271,0.3715829,0.3530037,0,0,0.2880606,4.294435,0.2880606,0,0.2880606,6.000012,100,0.1353294,0.3883041,1.033817,0,5.586706
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,1.367015,75.57156,44.69331,0.8559766,0.8559766,0,-1,0,0.8559766,159.7025,0.4659876,0,0,1.367015,0.901028,0.8559766,0,0,0,4.553689,0,0,0,6.000012,100,0.1353294,0.9415742,1.093612,0,5.920704
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,1.312971,78.45434,48.14286,0,0,0,-1,0,0,0,1.312971,0,0,1.312971,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1353294,0,1.050377,0,5.86666
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,1.132702,77.42817,51.48178,0,0,0,-1,0,0,0,1.132702,0,0,1.132702,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1353294,0,0.9061614,0,5.686391
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,1.106744,79.11219,53.43285,0,0,0,-1,0,0,0,1.106744,0,0,1.106744,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1353294,0,0.8853955,0,5.660433
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,0.9716395,76.18586,54.13684,0.9595193,0.9595193,0,-1,0,0.9595193,101.2631,0,0,0,0.9716395,1.01002,0.9595193,0,0,0,4.553689,0,0.03838088,-0.03838088,5.959555,99.32572,0.1353294,1.055471,0.7773116,0,5.525328
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,0.4942385,65.22446,54.871,0.01310998,0.01310998,0,-1,0,0.01310998,3769.941,0.4377931,0,0,0.4942385,0.01379998,0.01310998,0,0,0.04264543,4.515308,0.04264543,0,0.04264543,6.000012,100,0.1353255,0.01442098,0.3953908,0,5.009547
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,0.1716882,57.11462,53.71444,0.5433654,0.5433654,0,-1,0,0.5433654,31.59719,0,0,0,0.1716882,0.5719636,0.5433654,0,0,0,4.553689,0,0.4002754,-0.4002754,5.578084,92.96789,0.1353255,0.597702,0.1373505,0,4.725377
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,50.43586,50.43586,0.743409,0.743409,0,-1,0,0.743409,0,0,1.110223E-16,0,0,0.7825358,0.743409,0,0,0.4447505,4.153413,0,0.7825358,-0.7825358,4.75322,79.22017,0.1353255,0.8177499,0,0,4.153413
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,47.31819,47.31819,0.3998804,0.3998804,0,-1,0,0.3998804,0,0,5.551115E-17,0,0,0.4209268,0.3998804,0,0,1.314235,3.370878,0,0.4209268,-0.4209268,4.309524,71.82525,0.1353255,0.4398685,0,0,3.370878
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,44.97491,44.97491,0.0498007,0.0498007,0,-1,0,0.0498007,0,0,6.938894E-18,0,0,0.05242179,0.0498007,0,0,1.781931,2.949951,0,0.05242179,-0.05242179,4.254266,70.9043,0.1353255,0.05478077,0,0,2.949951
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,42.76237,42.76237,0.5360781,0.5360781,0,-1,0,0.5360781,0,0,1.110223E-16,0,0,0.5642927,0.5360781,0,0,1.840178,2.897529,0,0.5642927,-0.5642927,3.65945,60.9907,0.1353255,0.5896859,0,0,2.897529
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,40.49954,40.49954,0.1566456,0.1566456,0,-1,0,0.1566456,0,0,0,0,0,0.1648901,0.1566456,0,0,2.46717,2.333236,0,0.1648901,-0.1648901,3.48564,58.09389,0.1353255,0.1723101,0,0,2.333236
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,38.54848,38.54848,0.04730808,0.04730808,0,-1,0,0.04730808,0,0,0,0,0,0.04979798,0.04730808,0,0,2.650381,2.168346,0,0.04979798,-0.04979798,3.433148,57.21902,0.1353255,0.05203889,0,0,2.168346
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,37.08016,37.08016,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.705712,2.118548,0,0,0,3.433148,57.21902,0.1353255,0,0,0,2.118548
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,35.58167,35.58167,0.0921888,0.0921888,0,-1,0,0.0921888,0,0,0,0,0,0.09704084,0.0921888,0,0,2.705712,2.118548,0,0.09704084,-0.09704084,3.330858,55.51419,0.1353255,0.1014077,0,0,2.118548
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,34.31449,34.31449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.813535,2.021508,0,0,0,3.330858,55.51419,0.1353255,0,0,0,2.021508
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,33.11771,33.11771,0.3065943,0.3065943,0,-1,0,0.3065943,0,0,5.551115E-17,0,0,0.3227308,0.3065943,0,0,2.813535,2.021508,0,0.3227308,-0.3227308,2.99067,49.84441,0.1353255,0.3372537,0,0,2.021508
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,31.88069,31.88069,0.2646284,0.2646284,0,-1,0,0.2646284,0,0,0,0,0,0.2785563,0.2646284,0,0,3.172125,1.698777,0,0.2785563,-0.2785563,2.697046,44.95068,0.1353255,0.2910913,0,0,1.698777
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,30.94539,30.94539,0.1549612,0.1549612,0,0,0,0.1549612,0,0,0,0,0,0.1631171,0.1549612,0,0,3.481632,1.42022,0,0.1631171,-0.1631171,2.525106,42.08501,0.1353255,0.1704574,0,0,1.42022
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,30.04026,30.04026,0.220839,0.220839,0,0,0,0.220839,0,0,2.775558E-17,0,0,0.2324621,0.220839,0,0,3.662873,1.257103,0,0.2324621,-0.2324621,2.280069,38.00108,0.1353255,0.2429229,0,0,1.257103
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,0.319793,34.55433,29.07479,0.5181646,0.5181646,0,0,0,0.5181646,61.71649,0,1.110223E-16,0,0.319793,0.5454364,0.5181646,0,0,3.921164,1.024641,0,0.2256434,-0.2256434,2.04222,34.03693,0.1353255,0.569981,0.2558344,0,1.344434
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,0.6727343,43.22023,31.05602,0.2981616,0.2981616,0,0,0,0.2981616,225.6274,0,0,0,0.6727343,0.3138543,0.2981616,0,0,4.171879,0.7989978,0.3588799,0,0.3588799,2.382684,39.71131,0.1352926,0.3279778,0.5381874,0,1.471732
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,0.9812034,54.8041,35.67218,0.8963377,0.8963377,0,-1,0,0.8963377,109.4681,0,0,0,0.9812034,0.9435133,0.8963377,0,0,3.812999,1.12199,0.03769008,0,0.03769008,2.418439,40.30724,0.1352891,0.9859715,0.7849628,0,2.103193
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,1.219354,66.20026,40.47943,0.2546509,0.2546509,0,-1,0,0.2546509,478.8336,0,0,0,1.219354,0.2680536,0.2546509,0,0,3.775309,1.155911,0.9513004,0,0.9513004,3.320922,55.34859,0.135202,0.280116,0.9754832,0,2.375265
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,1.352532,74.80907,44.43183,0.3548998,0.3548998,0,-1,0,0.3548998,381.1026,0,0,0,1.352532,0.3735787,0.3548998,0,0,2.824009,2.012081,0.9789537,0,0.9789537,4.249639,70.82718,0.1351125,0.3903897,1.082026,0,3.364614
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,1.316296,78.22703,47.89144,0.86466,0.86466,0,-1,0,0.86466,152.2327,0,0,0,1.316296,0.9101683,0.86466,0,0,1.845055,2.89314,0.4061271,0,0.4061271,4.634925,77.2486,0.1350754,0.9511259,1.053036,0,4.209435
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,1.169462,78.13241,51.20019,0.5912328,0.5912328,0,-1,0,0.5912328,197.8006,0,0,0,1.169462,0.6223503,0.5912328,0,0,1.438928,3.258654,0.5471119,0,0.5471119,5.153961,85.89918,0.1350255,0.6503561,0.9355698,0,4.428116
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,1.075421,77.9051,53.18142,0.8316334,0.8316334,0,-1,0,0.8316334,129.3143,0,0,0,1.075421,0.8754036,0.8316334,0,0,0.891816,3.751055,0.2000175,0,0.2000175,5.343714,89.06173,0.1350072,0.9147968,0.8603369,0,4.826476
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,0.7544544,70.30714,53.91558,0.3843619,0.3843619,0,-1,0,0.3843619,196.2875,0,0,0,0.7544544,0.4045915,0.3843619,0,0,0.6917984,3.93107,0.3498629,0,0.3498629,5.675623,94.59354,0.1349753,0.4227981,0.6035635,0,4.685524
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,0.5854542,67.07661,54.64974,0.4474482,0.4474482,0,-1,0,0.4474482,130.8429,0,0,0,0.5854542,0.470998,0.4474482,0,0,0.3419356,4.245947,0.1144561,0,0.1144561,5.784206,96.40324,0.1349649,0.492193,0.4683633,0,4.831401
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,0.3163281,59.89817,53.5133,0.212701,0.212701,0,-1,0,0.212701,148.7196,0,0,0,0.3163281,0.2238958,0.212701,0,0,0.2274795,4.348958,0.09243227,0,0.09243227,5.871895,97.86472,0.1349564,0.2339711,0.2530625,0,4.665286
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,50.26489,50.26489,1.047808,1.047808,0,-1,0,1.047808,0,0,2.220446E-16,0,0,1.102955,1.047808,0,0,0.1350472,4.432147,0,1.102955,-1.102955,4.709278,78.48781,0.1349564,1.152588,0,0,4.432147
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,47.17739,47.17739,0.536065,0.536065,0,-1,0,0.536065,0,0,1.110223E-16,0,0,0.5642789,0.536065,0,0,1.360553,3.329191,0,0.5642789,-0.5642789,4.114476,68.57446,0.1349564,0.5896715,0,0,3.329191
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,44.83411,44.83411,0.2875323,0.2875323,0,-1,0,0.2875323,0,0,5.551115E-17,0,0,0.3026656,0.2875323,0,0,1.98753,2.764912,0,0.3026656,-0.3026656,3.795438,63.25718,0.1349564,0.3162855,0,0,2.764912
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,42.62157,42.62157,0.1734969,0.1734969,0,-1,0,0.1734969,0,0,2.775558E-17,0,0,0.1826283,0.1734969,0,0,2.323825,2.462247,0,0.1826283,-0.1826283,3.602931,60.04873,0.1349564,0.1908466,0,0,2.462247
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,40.35875,40.35875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.526745,2.279618,0,0,0,3.602931,60.04873,0.1349564,0,0,0,2.279618
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,38.40769,38.40769,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.526745,2.279618,0,0,0,3.602931,60.04873,0.1349564,0,0,0,2.279618
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,36.93937,36.93937,0.2464447,0.2464447,0,-1,0,0.2464447,0,0,2.775558E-17,0,0,0.2594155,0.2464447,0,0,2.526745,2.279618,0,0.2594155,-0.2594155,3.329483,55.49128,0.1349564,0.2710892,0,0,2.279618
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,35.44087,35.44087,0.06380577,0.06380577,0,-1,0,0.06380577,0,0,0,0,0,0.06716397,0.06380577,0,0,2.814985,2.020203,0,0.06716397,-0.06716397,3.258686,54.31133,0.1349564,0.07018634,0,0,2.020203
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,34.14352,34.14352,0.07854395,0.07854395,0,-1,0,0.07854395,0,0,0,0,0,0.08267785,0.07854395,0,0,2.889611,1.953039,0,0.08267785,-0.08267785,3.171536,52.85883,0.1349564,0.08639835,0,0,1.953039
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,32.95679,32.95679,0.1241372,0.1241372,0,-1,0,0.1241372,0,0,1.387779E-17,0,0,0.1306708,0.1241372,0,0,2.981476,1.870361,0,0.1306708,-0.1306708,3.033797,50.56318,0.1349564,0.1365509,0,0,1.870361
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,31.76001,31.76001,0.07267424,0.07267424,0,-1,0,0.07267424,0,0,0,0,0,0.07649919,0.07267424,0,0,3.126665,1.73969,0,0.07649919,-0.07649919,2.95316,49.21923,0.1349564,0.07994166,0,0,1.73969
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,30.80459,30.80459,0.1736477,0.1736477,0,0,0,0.1736477,0,0,0,0,0,0.1827871,0.1736477,0,0,3.211664,1.663191,0,0.1827871,-0.1827871,2.760485,46.008,0.1349564,0.1910125,0,0,1.663191
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,29.89946,29.89946,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.414761,1.480404,0,0,0,2.760485,46.008,0.1349564,0,0,0,1.480404
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,0.2631839,33.40205,28.92393,0.8104049,0.8104049,0,0,0,0.8104049,32.47561,0,0,0,0.2631839,0.8530578,0.8104049,0,0,3.414761,1.480404,0,0.5898739,-0.5898739,2.138704,35.64499,0.1349564,0.8914454,0.2105471,0,1.743588
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,0.7443846,44.45039,30.88505,0,0,0,0,0,0,0,0,0,0,0.7443846,0,0,0,0,4.070177,0.89053,0.7443846,0,0.7443846,2.844889,47.41472,0.1348886,0,0.5955077,0,1.634915
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,0.9663894,54.24359,35.47104,1.376134,1.376134,0,-1,0,1.376134,70.22493,0,0,0.1337478,0.9663894,1.448563,1.376134,0,0,3.325792,1.560476,0,0.4821731,-0.4821731,2.336634,38.94382,0.1348886,1.513748,0.7731115,0,2.526865
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,1.237837,66.39504,40.24812,0.4268885,0.4268885,0,-1,0,0.4268885,289.9673,0,0,0,1.237837,0.4493563,0.4268885,0,0,3.86154,1.078303,0.7884808,0,0.7884808,3.084652,51.41077,0.1348168,0.4695773,0.9902697,0,2.31614
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,1.335384,73.99004,44.1804,0.05940252,0.05940252,0,-1,0,0.05940252,2248.026,0,0,0,1.335384,0.06252897,0.05940252,0,0,3.073059,1.787936,1.272855,0,1.272855,4.292189,71.53634,0.1347011,0.06534278,1.068308,0,3.12332
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,1.424327,81.21944,47.62996,0.3869324,0.3869324,0,-1,0,0.3869324,368.1075,0,0,0,1.424327,0.4072973,0.3869324,0,0,1.800204,2.933506,1.01703,0,1.01703,5.257028,87.61696,0.1346088,0.4256257,1.139462,0,4.357832
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,1.275048,80.94353,50.93871,0.3887497,0.3887497,0,-1,0,0.3887497,327.987,0.08266419,0,0,1.275048,0.4092102,0.3887497,0,0,0.783174,3.848832,0.783174,0,0.783174,6.000012,100,0.1345378,0.4276247,1.020039,0,5.123881
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,1.114239,78.72731,52.95011,0.8823905,0.8823905,0,-1,0,0.8823905,126.2751,0.185407,0,0,1.114239,0.9288321,0.8823905,0,0,0,4.553689,0,0,0,6.000012,100,0.1345378,0.9706295,0.8913912,0,5.667928
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,0.8863346,73.41588,53.71444,0.2150844,0.2150844,0,-1,0,0.2150844,412.0869,0.6599299,0,0,0.8863346,0.2264046,0.2150844,0,0,0,4.553689,0,0,0,6.000012,100,0.1345378,0.2365928,0.7090676,0,5.440023
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,0.5586157,66.23484,54.4486,0,0,0,-1,0,0,0,0.5586157,0,0,0.5586157,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1345378,0,0.4468926,0,5.112305
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,0.2341852,58.00848,53.34233,0.702648,0.702648,0,-1,0,0.702648,33.32895,0,1.110223E-16,0,0.2341852,0.7396295,0.702648,0,0,0,4.553689,0,0.5054443,-0.5054443,5.467227,91.12026,0.1345378,0.7729129,0.1873481,0,4.787874
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,50.09392,50.09392,1.156584,1.156584,0,-1,0,1.156584,0,0,2.220446E-16,0,0,1.217457,1.156584,0,0,0.5616048,4.048244,0,1.217457,-1.217457,4.183915,69.73177,0.1345378,1.272243,0,0,4.048244
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,47.00642,47.00642,0.1279876,0.1279876,0,-1,0,0.1279876,0,0,0,0,0,0.1347238,0.1279876,0,0,1.914335,2.830788,0,0.1347238,-0.1347238,4.041903,67.36492,0.1345378,0.1407864,0,0,2.830788
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,44.69331,44.69331,0.1862172,0.1862172,0,-1,0,0.1862172,0,0,2.775558E-17,0,0,0.1960181,0.1862172,0,0,2.064028,2.696064,0,0.1960181,-0.1960181,3.835282,63.92124,0.1345378,0.2048389,0,0,2.696064
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,42.46066,42.46066,1.081299,1.081299,0,-1,0,1.081299,0,0,2.220446E-16,0,0,1.138209,1.081299,0,0,2.281826,2.500046,0,1.138209,-1.138209,2.635504,43.92498,0.1345378,1.189429,0,0,2.500046
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,40.19783,40.19783,0.06054949,0.06054949,0,-1,0,0.06054949,0,0,6.938894E-18,0,0,0.06373631,0.06054949,0,0,3.546503,1.361836,0,0.06373631,-0.06373631,2.56832,42.80525,0.1345378,0.06660444,0,0,1.361836
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,38.23672,38.23672,0.1387217,0.1387217,0,-1,0,0.1387217,0,0,0,0,0,0.1460229,0.1387217,0,0,3.617321,1.2981,0,0.1460229,-0.1460229,2.414398,40.23989,0.1345378,0.1525939,0,0,1.2981
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,36.76839,36.76839,0.08361779,0.08361779,0,-1,0,0.08361779,0,0,1.387779E-17,0,0,0.08801873,0.08361779,0,0,3.779569,1.152077,0,0.08801873,-0.08801873,2.321618,38.69356,0.1345378,0.09197957,0,0,1.152077
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,35.30007,35.30007,0.155507,0.155507,0,-1,0,0.155507,0,0,0,0,0,0.1636916,0.155507,0,0,3.877367,1.064058,0,0.1636916,-0.1636916,2.149072,35.8178,0.1345378,0.1710577,0,0,1.064058
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,34.02283,34.02283,0.08125023,0.08125023,0,-1,0,0.08125023,0,0,0,0,0,0.08552656,0.08125023,0,0,4.059247,0.9003668,0,0.08552656,-0.08552656,2.058919,34.31525,0.1345378,0.08937525,0,0,0.9003668
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,32.83611,32.83611,0.07414324,0.07414324,0,-1,0,0.07414324,0,0,1.387779E-17,0,0,0.07804551,0.07414324,0,0,4.154276,0.8148403,0,0.07804551,-0.07804551,1.976652,32.94414,0.1345378,0.08155756,0,0,0.8148403
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,31.64938,31.64938,0.05634088,0.05634088,0,-1,0,0.05634088,0,0,6.938894E-18,0,0,0.05930619,0.05634088,0,0,4.240993,0.7367948,0,0.05930619,-0.05930619,1.914138,31.90224,0.1345378,0.06197497,0,0,0.7367948
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,30.6638,30.6638,0.05782338,0.05782338,0,0,0,0.05782338,0,0,6.938894E-18,0,0,0.06086672,0.05782338,0,0,4.30689,0.6774886,0,0.06086672,-0.06086672,1.849979,30.83292,0.1345378,0.06360572,0,0,0.6774886
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,29.78884,29.78884,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.374519,0.6166219,0,0,0,1.849979,30.83292,0.1345378,0,0,0,0.6166219
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.06083098,29.82635,28.81331,0.7444843,0.7444843,0.425,0,0.172125,0.7444843,8.170888,0,0,0,0.06083098,0.3362993,0.3194843,0,0,4.374519,0.6166219,0,0.2754683,-0.2754683,1.55961,25.99344,0.1345378,0.8189328,0.04866479,1.7,0.6774528
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.1471436,33.21492,30.71408,0.5439605,0.5439605,1.7,0,0.5202,0.5439605,27.05042,0,0,0,0.1471436,0,0,1.156039,1.098238,4.680595,0.3411535,1.245381,0,1.245381,2.741082,45.68461,0.1346853,0.5983565,0.1177149,1.7,0.4882971
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,0.2113296,39.02199,35.30007,0.08985254,0.08985254,0,-1,0,0.08985254,235.1961,0,0,0,0.2113296,0.09458163,0.08985254,0,0,3.435214,1.461997,0.116748,0,0.116748,2.851839,47.53056,0.1346747,0.09883779,0.1690637,0,1.673326
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,0.3410524,46.3167,40.02686,0.8292599,0.8292599,0,-1,0,0.8292599,41.12733,0,1.110223E-16,0,0.3410524,0.8729051,0.8292599,0,0,3.318466,1.56707,0,0.5318527,-0.5318527,2.291217,38.18687,0.1346747,0.9121858,0.2728419,0,1.908122
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,0.479122,53.20194,43.95915,0.271154,0.271154,0,-1,0,0.271154,176.6974,0,0,0,0.479122,0.2854253,0.271154,0,0,3.909413,1.035217,0.1936967,0,0.1936967,2.474974,41.24948,0.1346572,0.2982694,0.3832976,0,1.514339
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,0.3166598,53.53079,47.4087,0,0,0,-1,0,0,0,0,0,0,0.3166598,0,0,0,0,3.715717,1.209544,0.3166598,0,0.3166598,2.775384,46.2563,0.1346285,0,0.2533278,0,1.526204
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.1014365,52.69791,50.74762,0.5684624,0.5684624,0,-1,0,0.5684624,17.84401,0,0,0,0.1014365,0.5983815,0.5684624,0,0,3.399057,1.494538,0,0.496945,-0.496945,2.251558,37.52589,0.1346285,0.6253086,0.0811492,0,1.595974
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.007465072,52.89268,52.74897,0,0,0,-1,0,0,0,0,0,0,0.007465072,0,0,0,0,3.951218,0.9975929,0.007465072,0,0.007465072,2.25864,37.64392,0.1346278,0,0.005972058,0,1.005058
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.09867141,55.44554,53.5133,0.9512954,0.9512954,0,-1,0,0.9512954,10.37232,0,0,0.07358154,0.09867141,1.001364,0.9512954,0,0,3.943753,1.004311,0,0.9026922,-0.9026922,1.307119,21.78526,0.1346278,1.046425,0.07893713,0,1.102983
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.005356144,54.38177,54.27763,0.4170371,0.1016266,0,-1,0,0.1016266,5.270414,0,0.3154105,0.3611849,0.005356144,0.1069754,0.1016266,0,0,4.946744,0.1016192,0,0.1016192,-0.1016192,1.200002,20,0.1346278,0.4587408,0.004284915,0,0.1069754
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.01830984,53.53542,53.18142,0,0,0,-1,0,0,0,0,0,0,0.01830984,0,0,0,0,5.059654,0,0.01830984,0,0.01830984,1.217373,20.2895,0.1346262,0,0.01464787,0,0.01830984
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,49.95312,49.95312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.041345,0.01647886,0,0,0,1.217373,20.2895,0.1346262,0,0,0,0.01647886
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,46.89579,46.89579,0.09672157,0.01565492,0,-1,0,0.01565492,0,0,0.08106666,0.09073882,0,0.01647886,0.01565492,0,0,5.041345,0.01647886,0,0.01647886,-0.01647886,1.200002,20,0.1346262,0.1063937,0,0,0.01647886
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,44.55251,44.55251,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346262,0,0,0,0
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,42.33997,42.33997,0.3813775,0,0,-1,0,0,0,0,0.3813775,0.4195152,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346262,0.4195152,0,0,0
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,40.07715,40.07715,0.01777202,0,0,-1,0,0,0,0,0.01777202,0.01954923,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346262,0.01954923,0,0,0
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,38.12609,38.12609,0.04527523,0,0,-1,0,0,0,0,0.04527523,0.04980275,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346262,0.04980275,0,0,0
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,36.65777,36.65777,0.2043638,0,0,-1,0,0,0,0,0.2043638,0.2248002,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346262,0.2248002,0,0,0
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,35.15928,35.15928,0.2164467,0,0,-1,0,0,0,0,0.2164467,0.2380914,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346262,0.2380914,0,0,0
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,33.88204,33.88204,0.282569,0,0,-1,0,0,0,0,0.282569,0.3108259,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346262,0.3108259,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,32.72548,32.72548,0.08310436,0,0,-1,0,0,0,0,0.08310436,0.0914148,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346262,0.0914148,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,31.50858,31.50858,0.1075965,0,0,-1,0,0,0,0,0.1075965,0.1183561,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346262,0.1183561,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,30.523,30.523,0.1820588,0.1820588,1.63469,0,0.5023705,0.1820588,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1347479,0.2002647,0,1.7,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,29.63798,29.63798,0.04601147,0.04601147,1.498643,0,0.4652295,0.04601147,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1348417,0.05061262,0,1.7,1.242
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,0.3078202,33.91642,28.66245,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3078202,0,0,1.452632,1.38,2.299654,2.484,1.68782,0,1.68782,5.419575,90.32607,0.1348981,0,0.2462562,1.7,2.79182
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,0.4555342,38.57382,30.57328,0.7159581,0.7159581,0,0,0,0.7159581,63.62583,0,0,0,0.4555342,0.7536401,0.7159581,0,0,0.6118342,4.003038,0,0.2981058,-0.2981058,5.105344,85.0889,0.1348981,0.7875538,0.3644274,0,4.458572
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,0.6428803,47.04078,35.1291,0,0,0,-1,0,0,0,0,0,0,0.6428803,0,0,0,0,0.9430628,3.704932,0.6428803,0,0.6428803,5.715234,95.25371,0.13484,0,0.5143043,0,4.347813
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,0.9026746,57.78407,39.82572,0.04582999,0.04582999,0,-1,0,0.04582999,1969.616,0.5542499,0,0,0.9026746,0.04824209,0.04582999,0,0,0.3001825,4.283525,0.3001825,0,0.3001825,6.000012,100,0.1348128,0.05041298,0.7221397,0,5.186199
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,0.8477664,60.96591,43.72784,0.7211118,0.7211118,0,-1,0,0.7211118,117.5638,0.08870137,0,0,0.8477664,0.759065,0.7211118,0,0,0,4.553689,0,0,0,6.000012,100,0.1348128,0.793223,0.6782131,0,5.401455
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,0.8825794,65.73261,47.17739,0.4513971,0.4513971,0,-1,0,0.4513971,195.5217,0.4074246,0,0,0.8825794,0.4751548,0.4513971,0,0,0,4.553689,0,0,0,6.000012,100,0.1348128,0.4965368,0.7060636,0,5.436268
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,0.8983701,69.98963,50.51632,0.6973736,0.6973736,0,-1,0,0.6973736,128.8219,0.1642927,0,0,0.8983701,0.7340775,0.6973736,0,0,0,4.553689,0,0,0,6.000012,100,0.1348128,0.7671109,0.7186961,0,5.452059
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,1.055135,76.57129,52.55788,0.8884077,0.8884077,0,-1,0,0.8884077,118.7669,0.1199685,0,0,1.055135,0.935166,0.8884077,0,0,0,4.553689,0,0,0,6.000012,100,0.1348128,0.9772485,0.8441076,0,5.608823
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,0.8932424,73.13612,53.32222,1.566084,1.38,0,-1,0,1.38,64.72771,2.220446E-16,0.1860841,0.3426925,0.8932424,1.452632,1.38,0,0,0,4.553689,0,0.5593892,-0.5593892,5.410364,90.17255,0.1348128,1.722692,0.7145939,0,5.446931
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,0.4335665,63.05138,54.10667,0.3022023,0.3022023,0,-1,0,0.3022023,143.469,0,0,0,0.4335665,0.3181077,0.3022023,0,0,0.6215435,3.9943,0.1154588,0,0.1154588,5.519898,91.99812,0.1348024,0.3324225,0.3468532,0,4.427866
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,0.2713859,58.43351,53.01045,0.01641268,0.01641268,0,-1,0,0.01641268,1653.514,0,0,0,0.2713859,0.01727651,0.01641268,0,0,0.5060847,4.098213,0.2541094,0,0.2541094,5.760967,96.01593,0.1347795,0.01805395,0.2171087,0,4.369599
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,49.81232,49.81232,0.2008614,0.2008614,0,-1,0,0.2008614,0,0,0,0,0,0.211433,0.2008614,0,0,0.2519753,4.326911,0,0.211433,-0.211433,5.538097,92.30144,0.1347795,0.2209475,0,0,4.326911
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,46.755,46.755,0.3713142,0.3713142,0,-1,0,0.3713142,0,0,0,0,0,0.390857,0.3713142,0,0,0.4869008,4.115478,0,0.390857,-0.390857,5.126098,85.43479,0.1347795,0.4084456,0,0,4.115478
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,44.462,44.462,0.4802179,0.4802179,0,-1,0,0.4802179,0,0,5.551115E-17,0,0,0.5054925,0.4802179,0,0,0.9211864,3.724621,0,0.5054925,-0.5054925,4.593262,76.55421,0.1347795,0.5282397,0,0,3.724621
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,42.22935,42.22935,1.880891,1.38,0,-1,0,1.38,0,0,0.5008914,0.6889806,0,1.452632,1.38,0,0,1.482845,3.219129,0,1.452632,-1.452632,3.062054,51.03413,0.1347795,2.068981,0,0,3.219129
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,39.96652,39.96652,0.1220139,0.1220139,0,-1,0,0.1220139,0,0,1.387779E-17,0,0,0.1284356,0.1220139,0,0,3.09688,1.766497,0,0.1284356,-0.1284356,2.926671,48.77775,0.1347795,0.1342153,0,0,1.766497
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,38.01546,38.01546,0.2670671,0.2670671,0,-1,0,0.2670671,0,0,5.551115E-17,0,0,0.2811232,0.2670671,0,0,3.239586,1.638061,0,0.2811232,-0.2811232,2.630341,43.83893,0.1347795,0.2937738,0,0,1.638061
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,36.54714,36.54714,0.05448604,0.05448604,0,-1,0,0.05448604,0,0,6.938894E-18,0,0,0.05735373,0.05448604,0,0,3.551945,1.356938,0,0.05735373,-0.05735373,2.569885,42.83133,0.1347795,0.05993464,0,0,1.356938
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,35.04865,35.04865,0.0856105,0.0856105,0,-1,0,0.0856105,0,0,0,0,0,0.09011631,0.0856105,0,0,3.615672,1.299585,0,0.09011631,-0.09011631,2.474894,41.24815,0.1347795,0.09417155,0,0,1.299585
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,33.77141,33.77141,0.1170751,0.1170751,0,-1,0,0.1170751,0,0,1.387779E-17,0,0,0.1232369,0.1170751,0,0,3.715801,1.209468,0,0.1232369,-0.1232369,2.344991,39.0831,0.1347795,0.1287826,0,0,1.209468
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,32.61485,32.61485,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.852731,1.086231,0,0,0,2.344991,39.0831,0.1347795,0,0,0,1.086231
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,31.39796,31.39796,0.1624386,0.1624386,0,-1,0,0.1624386,0,0,0,0,0,0.170988,0.1624386,0,0,3.852731,1.086231,0,0.170988,-0.170988,2.164753,36.07915,0.1347795,0.1786825,0,0,1.086231
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,30.40232,30.40232,0.3690921,0.3690921,0,0,0,0.3690921,0,0,5.551115E-17,0,0,0.388518,0.3690921,0,0,4.042717,0.9152431,0,0.388518,-0.388518,1.755219,29.2536,0.1347795,0.4060013,0,0,0.9152431
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,29.49718,29.49718,0.2687919,0.2687919,0,0,0,0.2687919,0,0,5.551115E-17,0,0,0.2829388,0.2687919,0,0,4.474404,0.5267252,0,0.2829388,-0.2829388,1.456976,24.28288,0.1347795,0.295671,0,0,0.5267252
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,0.1567813,31.17383,28.54177,0.376434,0.376434,1.7,0,0.5202,0.376434,41.64909,0,0,0,0.1567813,0,0,1.323566,1.257388,4.788781,0.2437864,1.414169,0,1.414169,2.798574,46.64281,0.1349108,0.4140774,0.1254251,1.7,0.4005677
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,0.2748392,35.15915,30.43249,0.6537426,0.6537426,1.7,0,0.5202,0.6537426,42.04089,0,0,0,0.2748392,0,0,1.046257,0.9939446,3.374612,1.516539,1.268784,0,1.268784,4.002248,66.704,0.1350549,0.7191168,0.2198713,1.7,1.791378
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,0.6136694,46.27249,34.95813,0.114579,0.114579,0,-1,0,0.114579,535.5863,0,0,0,0.6136694,0.1206095,0.114579,0,0,2.105828,2.658444,0.49306,0,0.49306,4.470006,74.49995,0.1350104,0.1260369,0.4909355,0,3.272113
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,0.9936216,59.64537,39.62458,0.3438238,0.3438238,0,-1,0,0.3438238,288.9915,0,0,0,0.9936216,0.3619198,0.3438238,0,0,1.612768,3.102198,0.6317018,0,0.6317018,5.069291,84.48801,0.1349534,0.3782062,0.7948973,0,4.095819
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,1.058813,65.77335,43.50658,1.118861,1.118861,0,-1,0,1.118861,94.63309,0,0,0,1.058813,1.177749,1.118861,0,0,0.981066,3.670729,0,0.1189357,-0.1189357,4.943922,82.39853,0.1349534,1.230747,0.8470504,0,4.729542
