Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,1.334291,72.87944,43.33828,0.2867025,0.2867025,0,-1,0,0.2867025,465.3923,1.032499,0,0,1.334291,0.3017921,0.2867025,0,0,0,4.553689,0,0,0,6.000012,100,0.1265419,0.3153727,1.067433,0,5.88798
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,1.466102,81.89904,47.14116,1.180311,1.180311,0,-1,0,1.180311,124.2132,0.2236698,0,0,1.466102,1.242432,1.180311,0,0,0,4.553689,0,0,0,6.000012,100,0.1265419,1.298342,1.172882,0,6.019791
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,1.442461,86.06758,50.72585,0.3924495,0.3924495,0,-1,0,0.3924495,367.5533,1.029356,0,0,1.442461,0.4131047,0.3924495,0,0,0,4.553689,0,0,0,6.000012,100,0.1265419,0.4316945,1.153969,0,5.99615
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,1.251801,82.92896,53.01173,0.3333146,0.3333146,0,-1,0,0.3333146,375.5614,0.9009435,0,0,1.251801,0.3508575,0.3333146,0,0,0,4.553689,0,0,0,6.000012,100,0.1265419,0.3666461,1.001441,0,5.80549
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,1.024791,77.48312,53.99882,1.107579,1.107579,0,-1,0,1.107579,92.52533,0,0,0,1.024791,1.165873,1.107579,0,0,0,4.553689,0,0.1410815,-0.1410815,5.851299,97.52145,0.1265419,1.218337,0.8198329,0,5.57848
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,0.7116811,70.47776,54.99629,1.054173,1.054173,0,-1,0,1.054173,67.51086,0,0,0,0.7116811,1.109655,1.054173,0,0,0.1567572,4.412608,0,0.3979744,-0.3979744,5.431797,90.52977,0.1265419,1.15959,0.5693448,0,5.124289
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,0.3727202,61.74314,54.1235,0.2646061,0.2646061,0,-1,0,0.2646061,140.8585,0,0,0,0.3727202,0.2785327,0.2646061,0,0,0.598951,4.014633,0.09418751,0,0.09418751,5.521152,92.019,0.1261787,0.2910667,0.2981762,0,4.387353
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,51.07912,51.07912,1.350307,1.350307,0,-1,0,1.350307,0,0,0,0.1053378,0,1.421376,1.350307,0,0,0.5047634,4.099402,0,1.421376,-1.421376,4.02289,67.04803,0.1261787,1.485338,0,0,4.099402
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,48.15942,48.15942,1.536526,1.38,0,-1,0,1.38,0,0,0.1565262,0.3101788,0,1.452632,1.38,0,0,2.08407,2.678026,0,1.452632,-1.452632,2.491682,41.52794,0.1261787,1.690179,0,0,2.678026
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,45.75924,45.75924,1.318976,1.164125,0,-1,0,1.164125,0,0,0.154851,0.2867486,0,1.225394,1.164125,0,0,3.698105,1.225394,0,1.225394,-1.225394,1.200002,20,0.1261787,1.450873,0,0,1.225394
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,43.42141,43.42141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1261787,0,0,0,0
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,41.00045,41.00045,0.1545347,0,0,-1,0,0,0,0,0.1545347,0.1699882,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1261787,0.1699882,0,0,0
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,38.98471,38.98471,0.1081064,0,0,-1,0,0,0,0,0.1081064,0.1189171,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1261787,0.1189171,0,0,0
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,37.37421,37.37421,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1261787,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,35.74291,35.74291,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1261787,0,0,0,0
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,34.45451,34.45451,0.06842716,0,0,-1,0,0,0,0,0.06842716,0.07526987,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1261787,0.07526987,0,0,0
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,33.2804,33.2804,0.09612887,0,0,-1,0,0,0,0,0.09612887,0.1057418,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1261787,0.1057418,0,0,0
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,32.0855,32.0855,0.04709657,0,0,-1,0,0,0,0,0.04709657,0.05180622,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1261787,0.05180622,0,0,0
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,30.82826,30.82826,0.084764,0.084764,1.537396,0,0.475809,0.084764,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1309554,0.0932404,0,1.7,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,29.8204,29.8204,0.08473684,0.08473684,1.537368,0,0.4758016,0.08473684,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1353612,0.09321053,0,1.7,1.242
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,0.3227285,34.29198,28.77097,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3227285,0,0,1.452632,1.38,2.299654,2.484,1.702729,0,1.702729,5.433718,90.56179,0.1375407,0,0.2581828,1.7,2.806729
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,0.6892627,42.89138,30.45421,0.4829254,0.4829254,0,0,0,0.4829254,142.7265,0,0,0,0.6892627,0.5083424,0.4829254,0,0,0.5969259,4.016456,0.1809202,0,0.1809202,5.605354,93.42239,0.1368763,0.5312179,0.5514101,0,4.705719
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,1.004129,54.49122,34.95324,0.3027418,0.3027418,0,-1,0,0.3027418,331.6785,0.2694482,0,0,1.004129,0.3186756,0.3027418,0,0,0.4160056,4.179284,0.4160056,0,0.4160056,6.000012,100,0.1353725,0.333016,0.8033035,0,5.183413
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,1.330028,67.94225,39.5354,0.7591709,0.7591709,0,-1,0,0.7591709,175.1948,0.5309008,0,0,1.330028,0.7991273,0.7591709,0,0,0,4.553689,0,0,0,6.000012,100,0.1353725,0.835088,1.064022,0,5.883717
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,1.376114,74.2252,43.45258,1.327817,1.327817,0,-1,0,1.327817,103.6373,0,0,0.08059859,1.376114,1.397702,1.327817,0,0,0,4.553689,0,0.02158797,-0.02158797,5.977256,99.62074,0.1353725,1.460599,1.100891,0,5.929803
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,1.309519,77.16008,47.22429,0,0,0,-1,0,0,0,1.285533,0,0,1.309519,0,0,0,0,0.02398663,4.532101,0.02398663,0,0.02398663,6.000012,100,0.1352869,0,1.047615,0,5.84162
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,1.163993,77.53539,50.85053,0.7092671,0.7092671,0,-1,0,0.7092671,164.1121,0.4173961,0,0,1.163993,0.746597,0.7092671,0,0,0,4.553689,0,0,0,6.000012,100,0.1352869,0.7801939,0.9311945,0,5.717682
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,1.080734,77.9874,53.12602,0.4107394,0.4107394,0,-1,0,0.4107394,263.119,0.6483763,0,0,1.080734,0.4323573,0.4107394,0,0,0,4.553689,0,0,0,6.000012,100,0.1352869,0.4518133,0.8645869,0,5.634422
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,0.8900186,73.99151,54.1235,0.703912,0.703912,0,-1,0,0.703912,126.4389,0.1490586,0,0,0.8900186,0.74096,0.703912,0,0,0,4.553689,0,0,0,6.000012,100,0.1352869,0.7743033,0.7120149,0,5.443707
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,0.685837,70.01039,55.14176,0,0,0,-1,0,0,0,0.685837,0,0,0.685837,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1352869,0,0.5486696,0,5.239526
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,0.4005339,62.4674,54.23779,0.5369974,0.5369974,0,-1,0,0.5369974,74.58768,0,0,0,0.4005339,0.5652605,0.5369974,0,0,0,4.553689,0,0.1647266,-0.1647266,5.826375,97.10606,0.1352869,0.5906972,0.3204271,0,4.954223
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,51.22458,51.22458,0.6829327,0.6829327,0,-1,0,0.6829327,0,0,1.110223E-16,0,0,0.7188765,0.6829327,0,0,0.1830295,4.388962,0,0.7188765,-0.7188765,5.068613,84.47671,0.1352869,0.7512259,0,0,4.388962
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,48.30489,48.30489,1.153729,1.153729,0,-1,0,1.153729,0,0,2.220446E-16,0,0,1.214452,1.153729,0,0,0.9817812,3.670086,0,1.214452,-1.214452,3.788468,63.14101,0.1352869,1.269102,0,0,3.670086
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,45.88393,45.88393,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.331172,2.455634,0,0,0,3.788468,63.14101,0.1352869,0,0,0,2.455634
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,43.54609,43.54609,1.096683,1.096683,0,-1,0,1.096683,0,0,0,0,0,1.154403,1.096683,0,0,2.331172,2.455634,0,1.154403,-1.154403,2.57162,42.86026,0.1352869,1.206351,0,0,2.455634
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,41.11474,41.11474,0.06706183,0.06706183,0,-1,0,0.06706183,0,0,0,0,0,0.0705914,0.06706183,0,0,3.613842,1.301231,0,0.0705914,-0.0705914,2.497211,41.62009,0.1352869,0.07376801,0,0,1.301231
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,39.09901,39.09901,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.692277,1.23064,0,0,0,2.497211,41.62009,0.1352869,0,0,0,1.23064
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,37.46772,37.46772,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.692277,1.23064,0,0,0,2.497211,41.62009,0.1352869,0,0,0,1.23064
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,35.82604,35.82604,0.2587801,0.2587801,0,-1,0,0.2587801,0,0,5.551115E-17,0,0,0.2724001,0.2587801,0,0,3.692277,1.23064,0,0.2724001,-0.2724001,2.210076,36.83452,0.1352869,0.284658,0,0,1.23064
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,34.51685,34.51685,0.1797271,0.1797271,0,-1,0,0.1797271,0,0,0,0,0,0.1891864,0.1797271,0,0,3.994944,0.9582397,0,0.1891864,-0.1891864,2.010656,33.51086,0.1352869,0.1976998,0,0,0.9582397
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,33.34274,33.34274,0.06604521,0.06604521,0,-1,0,0.06604521,0,0,1.387779E-17,0,0,0.06952127,0.06604521,0,0,4.205151,0.7690533,0,0.06952127,-0.06952127,1.937374,32.2895,0.1352869,0.07264972,0,0,0.7690533
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,32.14784,32.14784,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.282397,0.699532,0,0,0,1.937374,32.2895,0.1352869,0,0,0,0.699532
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,30.92178,30.92178,0.2146496,0.2146496,0,0,0,0.2146496,0,0,2.775558E-17,0,0,0.2259469,0.2146496,0,0,4.282397,0.699532,0,0.2259469,-0.2259469,1.699205,28.32002,0.1352869,0.2361146,0,0,0.699532
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,29.88274,29.88274,0.3016487,0.3016487,0,0,0,0.3016487,0,0,0,0,0,0.317525,0.3016487,0,0,4.533449,0.4735851,0,0.317525,-0.317525,1.364504,22.74169,0.1352869,0.3318136,0,0,0.4735851
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.07343546,30.05795,28.83331,0,0,0,0,0,0,0,0,0,0,0.07343546,0,0,0,0,4.886254,0.1560601,0.07343546,0,0.07343546,1.434171,23.90281,0.1350252,0,0.05874836,0,0.2294956
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,0.5208462,39.71912,30.50616,0.02251629,0.02251629,0,0,0,0.02251629,2313.198,0,0,0,0.5208462,0.02370135,0.02251629,0,0,4.812819,0.222152,0.4971448,0,0.4971448,1.905804,31.76334,0.1332798,0.02476791,0.4166769,0,0.7429982
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,0.8771923,51.80224,35.03637,0.8375573,0.8375573,0,-1,0,0.8375573,104.7322,0,0,0.1185432,0.8771923,0.8816392,0.8375573,0,0,4.315674,0.6695824,0,0.004446913,-0.004446913,1.901117,31.68521,0.1332798,0.921313,0.7017539,0,1.546775
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,0.8924599,57.32928,39.62892,0,0,0,-1,0,0,0,0,0,0,0.8924599,0,0,0,0,4.320615,0.6651354,0.8924599,0,0.8924599,2.747779,45.79622,0.1302573,0,0.7139679,0,1.557595
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,1.070064,66.12682,43.56687,0.4992138,0.4992138,0,-1,0,0.4992138,214.3498,0,0,0,1.070064,0.5254883,0.4992138,0,0,3.428155,1.468349,0.5445758,0,0.5445758,3.264408,54.4067,0.1284794,0.5491352,0.8560512,0,2.538413
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,1.067081,70.60369,47.36975,0.1557841,0.1557841,0,-1,0,0.1557841,684.9747,0,0,0,1.067081,0.1639832,0.1557841,0,0,2.883579,1.958467,0.9030982,0,0.9030982,4.121163,68.68591,0.1256356,0.1713625,0.8536652,0,3.025549
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,0.5472733,62.22134,50.99599,0.6406193,0.6406193,0,-1,0,0.6406193,85.42877,0,0,0,0.5472733,0.6743361,0.6406193,0,0,1.980481,2.771256,0,0.1270629,-0.1270629,3.987227,66.45364,0.1256356,0.7046813,0.4378186,0,3.318529
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,0.4890109,63.41708,53.30266,0.6895559,0.6895559,0,-1,0,0.6895559,70.91678,0,0,0,0.4890109,0.7258484,0.6895559,0,0,2.121662,2.644193,0,0.2368375,-0.2368375,3.737578,62.29284,0.1256356,0.7585115,0.3912087,0,3.133204
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,0.4534249,63.69693,54.30014,0.3497966,0.3497966,0,-1,0,0.3497966,129.6253,0,0,0,0.4534249,0.3682069,0.3497966,0,0,2.384815,2.407356,0.08521793,0,0.08521793,3.818423,63.64025,0.1253738,0.3847763,0.3627399,0,2.86078
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,0.2830853,61.07902,55.31839,0.2101597,0.2101597,0,-1,0,0.2101597,134.7001,0,0,0,0.2830853,0.2212208,0.2101597,0,0,2.299597,2.484052,0.06186457,0,0.06186457,3.877113,64.61842,0.1251843,0.2311757,0.2264683,0,2.767137
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,0.2042624,58.49797,54.41443,0.7192758,0.7192758,0,-1,0,0.7192758,28.39834,0,1.110223E-16,0,0.2042624,0.7571324,0.7192758,0,0,2.237732,2.53973,0,0.55287,-0.55287,3.294337,54.9055,0.1251843,0.7912034,0.1634099,0,2.743992
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,51.37005,51.37005,0.9998716,0.9998716,0,-1,0,0.9998716,0,0,1.110223E-16,0,0,1.052496,0.9998716,0,0,2.852032,1.98686,0,1.052496,-1.052496,2.184908,36.41506,0.1251843,1.099859,0,0,1.98686
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,48.45035,48.45035,0.8282071,0.8282071,0,-1,0,0.8282071,0,0,0,0.02338255,0,0.871797,0.8282071,0,0,4.021473,0.9343634,0,0.871797,-0.871797,1.265953,21.09918,0.1251843,0.9110278,0,0,0.9343634
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,46.02939,46.02939,0.8497165,0.05943816,0,-1,0,0.05943816,0,0,0.7902784,0.87525,0,0.06256648,0.05943816,0,0,4.990136,0.06256648,0,0.06256648,-0.06256648,1.200002,20,0.1251843,0.9346882,0,0,0.06256648
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,43.66039,43.66039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1251843,0,0,0,0
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,41.22904,41.22904,0.020724,0,0,-1,0,0,0,0,0.020724,0.0227964,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1251843,0.0227964,0,0,0
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,39.2133,39.2133,0.132934,0,0,-1,0,0,0,0,0.132934,0.1462274,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1251843,0.1462274,0,0,0
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,37.55084,37.55084,0.0804875,0,0,-1,0,0,0,0,0.0804875,0.08853626,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1251843,0.08853626,0,0,0
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,35.91955,35.91955,0.07872763,0,0,-1,0,0,0,0,0.07872763,0.08660039,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1251843,0.08660039,0,0,0
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,34.59997,34.59997,0.104231,0,0,-1,0,0,0,0,0.104231,0.1146542,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1251843,0.1146542,0,0,0
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,33.43625,33.43625,0.06763946,0,0,-1,0,0,0,0,0.06763946,0.07440341,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1251843,0.07440341,0,0,0
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,32.26213,32.26213,0.1495243,0,0,-1,0,0,0,0,0.1495243,0.1644768,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1251843,0.1644768,0,0,0
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,31.0049,31.0049,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1251843,0,0,0,0
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,29.98664,29.98664,0.1922237,0.1922237,1.644855,0,0.5051455,0.1922237,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1298448,0.2114461,0,1.7,0
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,0.1818935,32.01677,28.9476,0.1982496,0.1982496,1.650881,0,0.5067906,0.1982496,91.74975,0,0,0,0.1818935,0,0,1.452632,1.38,3.679654,1.242,1.561893,0,1.561893,3.990928,66.51533,0.1336964,0.2180745,0.1455148,1.7,1.423893
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,0.4066872,37.72572,30.62046,0.08166858,0.08166858,1.5343,0,0.4749639,0.08166858,497.9726,2.220446E-16,0,0,0.4066872,0,0,1.452632,1.38,2.117761,2.647704,1.786687,0,1.786687,5.685928,94.76527,0.1358334,0.08983544,0.3253497,1.7,3.054391
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,0.9335222,53.15354,35.15067,0.7745376,0.7745376,0,-1,0,0.7745376,120.5264,0,0,0,0.9335222,0.8153027,0.7745376,0,0,0.3310737,4.255723,0.1182195,0,0.1182195,5.798081,96.63448,0.1354828,0.8519913,0.7468177,0,5.189245
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,1.016217,60.31364,39.74321,0,0,0,-1,0,0,0,0.8033633,0,0,1.016217,0,0,0,0,0.2128543,4.36212,0.2128543,0,0.2128543,6.000012,100,0.134856,0,0.812974,0,5.378337
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,0.7766116,59.26812,43.66039,0.6266069,0.6266069,0,-1,0,0.6266069,123.9392,0.1170253,0,0,0.7766116,0.6595863,0.6266069,0,0,0,4.553689,0,0,0,6.000012,100,0.134856,0.6892676,0.6212893,0,5.3303
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,0.5772197,59.06872,47.48405,1.014149,1.014149,0,-1,0,1.014149,56.91668,0,2.220446E-16,0,0.5772197,1.067525,1.014149,0,0,0,4.553689,0,0.4903052,-0.4903052,5.483185,91.38623,0.134856,1.115564,0.4617758,0,5.130908
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,0.7824832,67.80633,51.11029,1.636995,1.38,0,-1,0,1.38,56.70168,0,0.2569947,0.4206941,0.7824832,1.452632,1.38,0,0,0.5447836,4.063384,0,0.6701484,-0.6701484,4.776786,79.61295,0.134856,1.800694,0.6259865,0,4.845867
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,0.39066,61.38344,53.41695,0.4585278,0.4585278,0,-1,0,0.4585278,85.19877,5.551115E-17,0,0,0.39066,0.4826609,0.4585278,0,0,1.289393,3.393235,0,0.09200082,-0.09200082,4.679809,77.99666,0.134856,0.5043806,0.312528,0,3.783895
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,0.2946163,60.41337,54.4456,0.9789355,0.9789355,0,-1,0,0.9789355,30.09558,0,0,0,0.2946163,1.030458,0.9789355,0,0,1.391616,3.301234,0,0.7358422,-0.7358422,3.904163,65.06926,0.134856,1.076829,0.235693,0,3.595851
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,0.1447552,58.32313,55.43269,0.3270578,0.3270578,0,-1,0,0.3270578,44.25983,0,0,0,0.1447552,0.3442714,0.3270578,0,0,2.209219,2.565392,0,0.1995161,-0.1995161,3.693855,61.56413,0.134856,0.3597636,0.1158042,0,2.710147
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.103447,56.60149,54.55989,0,0,0,-1,0,0,0,0,0,0,0.103447,0,0,0,0,2.430903,2.365876,0.103447,0,0.103447,3.791993,63.19976,0.1345534,0,0.0827576,0,2.469323
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,51.54668,51.54668,0.4594071,0.4594071,0,-1,0,0.4594071,0,0,0,0,0,0.4835864,0.4594071,0,0,2.327456,2.458978,0,0.4835864,-0.4835864,3.282248,54.70403,0.1345534,0.5053478,0,0,2.458978
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,48.62699,48.62699,1.288015,1.288015,0,-1,0,1.288015,0,0,2.220446E-16,0.03681608,0,1.355805,1.288015,0,0,2.864774,1.975392,0,1.355805,-1.355805,1.853105,30.88502,0.1345534,1.416816,0,0,1.975392
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,46.17486,46.17486,0.9145144,0.5886078,0,-1,0,0.5886078,0,0,0.3259066,0.4173581,0,0.6195871,0.5886078,0,0,4.371224,0.6195871,0,0.6195871,-0.6195871,1.200002,20,0.1345534,1.005966,0,0,0.6195871
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,43.80585,43.80585,0.7148892,0,0,-1,0,0,0,0,0.7148892,0.7863781,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345534,0.7863781,0,0,0
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,41.3745,41.3745,0.1465819,0,0,-1,0,0,0,0,0.1465819,0.1612401,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345534,0.1612401,0,0,0
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,39.33799,39.33799,0.04879815,0,0,-1,0,0,0,0,0.04879815,0.05367796,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345534,0.05367796,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,37.69631,37.69631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345534,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,36.06501,36.06501,0.0456321,0,0,-1,0,0,0,0,0.0456321,0.05019531,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345534,0.05019531,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,34.74544,34.74544,0.2383009,0,0,-1,0,0,0,0,0.2383009,0.2621309,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345534,0.2621309,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,33.58171,33.58171,0.0933342,0,0,-1,0,0,0,0,0.0933342,0.1026676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345534,0.1026676,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,32.37643,32.37643,0.03874909,0,0,-1,0,0,0,0,0.03874909,0.042624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345534,0.042624,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,31.1192,31.1192,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345534,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,30.10094,30.10094,0.2996888,0.2996888,1.7,0,0.5202,0.2996888,0,0,0,0,0,0,0,1.400311,1.330296,5.059654,0,1.330296,0,1.330296,2.462032,41.03378,0.1389326,0.3296577,0,1.7,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,0.3181154,34.51126,29.0619,0.101501,0.101501,1.554133,0,0.4803782,0.101501,313.4109,0,0,0,0.3181154,0,0,1.452632,1.38,3.729359,1.197266,1.698115,0,1.698115,4.073005,67.88329,0.1411015,0.1116511,0.2544923,1.7,1.515381
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,0.6106223,41.64597,30.71397,0.7276499,0.7276499,1.7,0,0.5202,0.7276499,83.91705,0,0,0,0.6106223,0,0,0.9723501,0.9237326,2.031243,2.72557,1.534355,0,1.534355,5.528622,92.14352,0.1444612,0.8004149,0.4884979,1.7,3.336192
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,0.8379144,51.19542,35.24417,0,0,0,-1,0,0,0,0.3410259,0,0,0.8379144,0,0,0,0,0.4968885,4.106489,0.4968885,0,0.4968885,6.000012,100,0.1430585,0,0.6703315,0,4.944404
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,1.057421,61.39075,39.82634,0.4650872,0.4650872,0,-1,0,0.4650872,227.3597,0.5678555,0,0,1.057421,0.4895655,0.4650872,0,0,0,4.553689,0,0,0,6.000012,100,0.1430585,0.5115959,0.8459368,0,5.61111
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,1.355985,74.0197,43.74351,0.0554965,0.0554965,0,-1,0,0.0554965,2443.371,1.297568,0,0,1.355985,0.05841737,0.0554965,0,0,0,4.553689,0,0,0,6.000012,100,0.1430585,0.06104615,1.084788,0,5.909674
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,1.358532,79.09483,47.57756,0,0,0,-1,0,0,0,1.358532,0,0,1.358532,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1430585,0,1.086826,0,5.912221
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,1.320124,82.68269,51.19341,0,0,0,-1,0,0,0,1.320124,0,0,1.320124,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1430585,0,1.056099,0,5.873813
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,1.105168,79.16326,53.51047,0.386288,0.386288,0,-1,0,0.386288,286.0994,0.6985487,0,0,1.105168,0.406619,0.386288,0,0,0,4.553689,0,0,0,6.000012,100,0.1430585,0.4249168,0.8841341,0,5.658856
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,0.8292466,72.85354,54.49755,0,0,0,-1,0,0,0,0.8292466,0,0,0.8292466,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1430585,0,0.6633973,0,5.382936
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,0.4044826,63.92197,55.5262,0,0,0,-1,0,0,0,0.4044826,0,0,0.4044826,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1430585,0,0.3235861,0,4.958171
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,0.2358736,59.3873,54.64302,1.149978,1.149978,0,-1,0,1.149978,20.51114,0,0,0,0.2358736,1.210503,1.149978,0,0,0,4.553689,0,0.9746298,-0.9746298,4.972662,82.87753,0.1430585,1.264976,0.1886989,0,4.789563
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,51.6402,51.6402,0.4683275,0.4683275,0,-1,0,0.4683275,0,0,0,0,0,0.4929763,0.4683275,0,0,1.082922,3.579059,0,0.4929763,-0.4929763,4.453019,74.21684,0.1430585,0.5151602,0,0,3.579059
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,48.71011,48.71011,0.9403837,0.9403837,0,-1,0,0.9403837,0,0,1.110223E-16,0,0,0.9898776,0.9403837,0,0,1.630673,3.086083,0,0.9898776,-0.9898776,3.409597,56.8265,0.1430585,1.034422,0,0,3.086083
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,46.28915,46.28915,0.583519,0.583519,0,-1,0,0.583519,0,0,1.110223E-16,0,0,0.6142306,0.583519,0,0,2.730537,2.096205,0,0.6142306,-0.6142306,2.762141,46.03559,0.1430585,0.6418709,0,0,2.096205
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,43.92015,43.92015,0.6468028,0.6468028,0,-1,0,0.6468028,0,0,1.110223E-16,0,0,0.680845,0.6468028,0,0,3.413016,1.481975,0,0.680845,-0.680845,2.044467,34.07439,0.1430585,0.7114831,0,0,1.481975
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,41.46801,41.46801,0.01919097,0.01919097,0,-1,0,0.01919097,0,0,3.469447E-18,0,0,0.02020102,0.01919097,0,0,4.16951,0.8011297,0,0.02020102,-0.02020102,2.023174,33.71949,0.1430585,0.02111007,0,0,0.8011297
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,39.42111,39.42111,0.1685416,0.1685416,0,-1,0,0.1685416,0,0,0,0,0,0.1774122,0.1685416,0,0,4.191956,0.7809287,0,0.1774122,-0.1774122,1.836165,30.60268,0.1430585,0.1853958,0,0,0.7809287
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,37.75865,37.75865,0.2562243,0.2562243,0,-1,0,0.2562243,0,0,5.551115E-17,0,0,0.2697098,0.2562243,0,0,4.389081,0.6035165,0,0.2697098,-0.2697098,1.551866,25.86437,0.1430585,0.2818467,0,0,0.6035165
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,36.11697,36.11697,0.09564316,0.09564316,0,-1,0,0.09564316,0,0,1.387779E-17,0,0,0.100677,0.09564316,0,0,4.688758,0.3338067,0,0.100677,-0.100677,1.445743,24.09566,0.1430585,0.1052075,0,0,0.3338067
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,34.82856,34.82856,0.08546715,0.08546715,0,-1,0,0.08546715,0,0,1.387779E-17,0,0,0.08996543,0.08546715,0,0,4.800622,0.2331297,0,0.08996543,-0.08996543,1.350911,22.51513,0.1430585,0.09401387,0,0,0.2331297
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,33.66484,33.66484,0.04491421,0.04491421,0,-1,0,0.04491421,0,0,6.938894E-18,0,0,0.04727812,0.04491421,0,0,4.900583,0.1431642,0,0.04727812,-0.04727812,1.301075,21.68454,0.1430585,0.04940563,0,0,0.1431642
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,32.46994,32.46994,0.1654355,0.0910918,0,-1,0,0.0910918,0,0,0.07434373,0.09088729,0,0.09588611,0.0910918,0,0,4.953114,0.09588611,0,0.09588611,-0.09588611,1.200002,20,0.1430585,0.1819791,0,0,0.09588611
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,31.18154,31.18154,0.004133085,0.004133085,1.456765,0,0.4537967,0.004133085,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1452572,0.004546393,0,1.7,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,30.16328,30.16328,0.2359827,0.2359827,1.688614,0,0.5170917,0.2359827,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1486475,0.2595809,0,1.7,1.242
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,0.1698537,32.00035,29.13463,0.8515317,0.8515317,1.7,0,0.5202,0.8515317,19.94684,0,0,0,0.1698537,0,0,0.8484683,0.8060449,2.299654,2.484,0.9758986,0,0.9758986,4.744187,79.06963,0.1515843,0.9366848,0.1358829,1.7,2.653854
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,0.6534252,42.54073,30.77631,0.9603192,0.9603192,1.597133,0,0.4921174,0.9603192,68.0425,0,0,0,0.6534252,0,0,0.6368141,0.6049734,1.323756,3.362309,1.258399,0,1.258399,5.938009,98.96661,0.1545184,1.056351,0.5227401,1.7,4.015734
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,0.8342019,51.17451,35.29613,0.3324277,0.3324277,0,-1,0,0.3324277,250.9424,0.4189208,0,0,0.8342019,0.3499238,0.3324277,0,0,0.06535724,4.494867,0.06535724,0,0.06535724,6.000012,100,0.1543388,0.3656704,0.6673615,0,5.329069
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,0.6795062,52.97758,39.88868,0.05444653,0.05444653,0,-1,0,0.05444653,1248.025,0.6221941,0,0,0.6795062,0.05731214,0.05444653,0,0,0,4.553689,0,0,0,6.000012,100,0.1543388,0.05989119,0.543605,0,5.233195
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,0.6910949,57.5313,43.80585,0,0,0,-1,0,0,0,0.6910949,0,0,0.6910949,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1543388,0,0.5528759,0,5.244784
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,1.019105,69.66847,47.62951,0,0,0,-1,0,0,0,1.019105,0,0,1.019105,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1543388,0,0.8152838,0,5.572793
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,1.075328,75.5395,51.25576,0.4664998,0.4664998,0,-1,0,0.4664998,230.5098,0.5842754,0,0,1.075328,0.4910524,0.4664998,0,0,0,4.553689,0,0,0,6.000012,100,0.1543388,0.5131498,0.8602623,0,5.629017
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,0.9180664,74.06824,53.56242,0.4143413,0.4143413,0,-1,0,0.4143413,221.5725,0.4819176,0,0,0.9180664,0.4361488,0.4143413,0,0,0,4.553689,0,0,0,6.000012,100,0.1543388,0.4557755,0.7344531,0,5.471756
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,0.5943154,67.21886,54.59107,0.4142688,0.4142688,0,-1,0,0.4142688,143.4613,0.158243,0,0,0.5943154,0.4360724,0.4142688,0,0,0,4.553689,0,0,0,6.000012,100,0.1543388,0.4556957,0.4754523,0,5.148005
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,0.4278117,64.52724,55.60933,0,0,0,-1,0,0,0,0.4278117,0,0,0.4278117,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1543388,0,0.3422493,0,4.981501
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,0.2209487,59.17413,54.73653,0.6408046,0.6408046,0,-1,0,0.6408046,34.47989,0,1.110223E-16,0,0.2209487,0.6745312,0.6408046,0,0,0,4.553689,0,0.4535825,-0.4535825,5.521894,92.03139,0.1543388,0.7048851,0.176759,0,4.774638
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,51.75449,51.75449,0.5694534,0.5694534,0,-1,0,0.5694534,0,0,0,0,0,0.5994246,0.5694534,0,0,0.5039805,4.100106,0,0.5994246,-0.5994246,4.890045,81.50059,0.1543388,0.6263987,0,0,4.100106
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,48.83479,48.83479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.170008,3.500682,0,0,0,4.890045,81.50059,0.1543388,0,0,0,3.500682
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,46.37228,46.37228,1.364805,1.364805,0,-1,0,1.364805,0,0,2.220446E-16,0.1212854,0,1.436637,1.364805,0,0,1.170008,3.500682,0,1.436637,-1.436637,3.375697,56.26151,0.1543388,1.501285,0,0,3.500682
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,44.01366,44.01366,1.529296,1.38,0,-1,0,1.38,0,0,0.1492963,0.3022259,0,1.452632,1.38,0,0,2.766271,2.064045,0,1.452632,-1.452632,1.844489,30.74142,0.1543388,1.682226,0,0,2.064045
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,41.55114,41.55114,0.215812,0.215812,0,-1,0,0.215812,0,0,2.775558E-17,0,0,0.2271706,0.215812,0,0,4.380306,0.6114135,0,0.2271706,-0.2271706,1.60503,26.75045,0.1543388,0.2373932,0,0,0.6114135
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,39.50423,39.50423,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.632718,0.384243,0,0,0,1.60503,26.75045,0.1543388,0,0,0,0.384243
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,37.84177,37.84177,0.02931445,0.02931445,0,-1,0,0.02931445,0,0,3.469447E-18,0,0,0.03085731,0.02931445,0,0,4.632718,0.384243,0,0.03085731,-0.03085731,1.572504,26.20834,0.1543388,0.03224589,0,0,0.384243
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,36.17931,36.17931,0.2222304,0.2222304,0,-1,0,0.2222304,0,0,2.775558E-17,0,0,0.2339267,0.2222304,0,0,4.667004,0.3533856,0,0.2339267,-0.2339267,1.325923,22.09867,0.1543388,0.2444534,0,0,0.3533856
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,34.8909,34.8909,0.06975917,0.06975917,0,-1,0,0.06975917,0,0,1.387779E-17,0,0,0.0734307,0.06975917,0,0,4.926922,0.1194589,0,0.0734307,-0.0734307,1.24852,20.80863,0.1543388,0.07673509,0,0,0.1194589
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,33.72718,33.72718,0.1670688,0.04372681,0,-1,0,0.04372681,0,0,0.123342,0.1400489,0,0.04602822,0.04372681,0,0,5.008512,0.04602822,0,0.04602822,-0.04602822,1.200002,20,0.1543388,0.1837757,0,0,0.04602822
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,32.5219,32.5219,0.2213903,0,0,-1,0,0,0,0,0.2213903,0.2435294,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1543388,0.2435294,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,31.24388,31.24388,0.1163091,0.1163091,1.568941,0,0.4844208,0.1163091,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1566649,0.12794,0,1.7,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,30.21523,30.21523,0.1454379,0.1454379,1.59807,0,0.492373,0.1454379,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.159032,0.1599817,0,1.7,1.242
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,0.3567366,35.31725,29.17619,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3567366,0,0,1.452632,1.38,2.299654,2.484,1.736737,0,1.736737,5.465981,91.0995,0.1596168,0,0.2853893,1.7,2.840737
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,0.8186843,45.88503,30.82826,0.927345,0.927345,0,0,0,0.927345,88.28259,0,0,0,0.8186843,0.9761527,0.927345,0,0,0.5629178,4.047063,0,0.1574684,-0.1574684,5.299995,88.33308,0.1596168,1.020079,0.6549474,0,4.865747
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,1.074364,56.55517,35.35847,0.1176623,0.1176623,0,-1,0,0.1176623,913.0911,0.2126266,0,0,1.074364,0.1238551,0.1176623,0,0,0.7378827,3.889595,0.7378827,0,0.7378827,6.000012,100,0.1577007,0.1294286,0.8594915,0,4.963959
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,1.193691,64.89943,39.95102,0.894753,0.894753,0,-1,0,0.894753,133.4101,0.2518457,0,0,1.193691,0.9418453,0.894753,0,0,0,4.553689,0,0,0,6.000012,100,0.1577007,0.9842283,0.9549528,0,5.74738
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,1.362285,74.43004,43.92015,0.08510675,0.08510675,0,-1,0,0.08510675,1600.678,1.272699,0,0,1.362285,0.08958605,0.08510675,0,0,0,4.553689,0,0,0,6.000012,100,0.1577007,0.09361742,1.089828,0,5.915974
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,1.227962,75.43114,47.72302,0.574033,0.574033,0,-1,0,0.574033,213.9184,0.623717,0,0,1.227962,0.6042452,0.574033,0,0,0,4.553689,0,0,0,6.000012,100,0.1577007,0.6314363,0.9823698,0,5.781651
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,1.28199,81.72092,51.37005,0,0,0,-1,0,0,0,1.28199,0,0,1.28199,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1577007,0,1.025592,0,5.835679
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,1.149463,80.68188,53.6871,0.3467822,0.3467822,0,-1,0,0.3467822,331.4654,0.7844293,0,0,1.149463,0.3650339,0.3467822,0,0,0,4.553689,0,0,0,6.000012,100,0.1577007,0.3814604,0.9195705,0,5.703152
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,0.7895597,72.08404,54.70536,0.8584566,0.8584566,0,-1,0,0.8584566,91.97433,0,0,0,0.7895597,0.9036385,0.8584566,0,0,0,4.553689,0,0.1140788,-0.1140788,5.879763,97.99584,0.1577007,0.9443023,0.6316478,0,5.343249
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,0.6915145,70.802,55.72362,0.1636693,0.1636693,0,-1,0,0.1636693,422.5071,0.3924768,0,0,0.6915145,0.1722835,0.1636693,0,0,0.1267542,4.43961,0.1267542,0,0.1267542,6.000012,100,0.1573761,0.1800362,0.5532116,0,5.131124
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,0.3666093,62.41164,54.882,1.012613,1.012613,0,-1,0,1.012613,36.20428,0,0,0,0.3666093,1.065909,1.012613,0,0,0,4.553689,0,0.6992993,-0.6992993,5.262886,87.71458,0.1573761,1.113874,0.2932874,0,4.920298
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,51.86879,51.86879,0.6362084,0.6362084,0,-1,0,0.6362084,0,0,1.110223E-16,0,0,0.6696931,0.6362084,0,0,0.7769992,3.85439,0,0.6696931,-0.6696931,4.556967,75.9493,0.1573761,0.6998293,0,0,3.85439
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,48.94909,48.94909,1.300056,1.300056,0,-1,0,1.300056,0,0,2.220446E-16,0.05006117,0,1.36848,1.300056,0,0,1.521103,3.184696,0,1.36848,-1.36848,3.114463,51.90762,0.1573761,1.430061,0,0,3.184696
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,46.49696,46.49696,0.9370598,0.9370598,0,-1,0,0.9370598,0,0,0,0,0,0.9863787,0.9370598,0,0,3.041636,1.816217,0,0.9863787,-0.9863787,2.074729,34.57874,0.1573761,1.030766,0,0,1.816217
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,44.12795,44.12795,0.3764592,0.3764592,0,-1,0,0.3764592,0,0,0,0,0,0.3962728,0.3764592,0,0,4.137612,0.8298382,0,0.3962728,-0.3962728,1.65702,27.61695,0.1573761,0.4141051,0,0,0.8298382
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,41.64465,41.64465,0.05983782,0.05983782,0,-1,0,0.05983782,0,0,0,0,0,0.06298718,0.05983782,0,0,4.577915,0.4335654,0,0.06298718,-0.06298718,1.590626,26.51038,0.1573761,0.0658216,0,0,0.4335654
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,39.59774,39.59774,0.1332232,0.1332232,0,-1,0,0.1332232,0,0,2.775558E-17,0,0,0.1402349,0.1332232,0,0,4.647901,0.3705782,0,0.1402349,-0.1402349,1.442806,24.04671,0.1573761,0.1465455,0,0,0.3705782
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,37.93528,37.93528,0.1060233,0.1060233,0,-1,0,0.1060233,0,0,1.387779E-17,0,0,0.1116035,0.1060233,0,0,4.803717,0.2303433,0,0.1116035,-0.1116035,1.325165,22.08604,0.1573761,0.1166257,0,0,0.2303433
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,36.21048,36.21048,0.1246166,0.1128028,0,-1,0,0.1128028,0,0,0.01181374,0.02427539,0,0.1187398,0.1128028,0,0,4.927721,0.1187398,0,0.1187398,-0.1187398,1.200002,20,0.1573761,0.1370782,0,0,0.1187398
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,34.92207,34.92207,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1573761,0,0,0,0
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,33.74796,33.74796,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1573761,0,0,0,0
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,32.5219,32.5219,0.2170392,0,0,-1,0,0,0,0,0.2170392,0.2387432,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1573761,0.2387432,0,0,0
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,31.26466,31.26466,0.06912868,0.06912868,1.52176,0,0.4715405,0.06912868,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1592103,0.07604154,0,1.7,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,30.2464,30.2464,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.16064,0,0,1.7,1.242
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,0.2431606,33.34331,29.20737,0.494253,0.494253,1.7,0,0.5202,0.494253,49.19759,0,0,0,0.2431606,0,0,1.205747,1.14546,2.299654,2.484,1.38862,0,1.38862,5.135729,85.59531,0.1631299,0.5436783,0.1945285,1.7,2.727161
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,0.5941127,41.48511,30.85943,0,0,0,0,0,0,0,0,0,0,0.5941127,0,0,0,0,0.9110342,3.733758,0.5941127,0,0.5941127,5.699354,94.98904,0.1616688,0,0.4752901,0,4.327871
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,0.5813189,46.09536,35.38964,0.3263113,0.3263113,0,-1,0,0.3263113,178.1485,0,0,0,0.5813189,0.3434856,0.3263113,0,0,0.3169215,4.26846,0.2378332,0,0.2378332,5.924983,98.7495,0.1610913,0.3589425,0.4650551,0,4.849779
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,0.5394894,50.20671,40.00297,0.2750702,0.2750702,0,-1,0,0.2750702,196.1279,0.1708536,0,0,0.5394894,0.2895476,0.2750702,0,0,0.07908823,4.48251,0.07908823,0,0.07908823,6.000012,100,0.1609001,0.3025772,0.4315915,0,5.021999
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,0.9605504,63.88396,43.95132,0,0,0,-1,0,0,0,0.9605504,0,0,0.9605504,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1609001,0,0.7684403,0,5.514239
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,0.9977507,69.29363,47.77498,0.3275082,0.3275082,0,-1,0,0.3275082,304.649,0.6530052,0,0,0.9977507,0.3447455,0.3275082,0,0,0,4.553689,0,0,0,6.000012,100,0.1609001,0.3602591,0.7982005,0,5.55144
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,0.3312035,58.03271,51.43239,0,0,0,-1,0,0,0,0.3312035,0,0,0.3312035,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1609001,0,0.2649628,0,4.884892
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,0.198429,57.71607,53.77023,0.1868843,0.1868843,0,-1,0,0.1868843,106.1774,0.001708652,0,0,0.198429,0.1967204,0.1868843,0,0,0,4.553689,0,0,0,6.000012,100,0.1609001,0.2055728,0.1587432,0,4.752118
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,0.2709827,60.27219,54.78849,0,0,0,-1,0,0,0,0.2709827,0,0,0.2709827,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1609001,0,0.2167862,0,4.824672
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,0.2912539,61.77254,55.81713,0,0,0,-1,0,0,0,0.2912539,0,0,0.2912539,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1609001,0,0.2330031,0,4.844943
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.1257156,57.46069,54.96512,0.4793039,0.4793039,0,-1,0,0.4793039,26.22878,0,0,0,0.1257156,0.5045304,0.4793039,0,0,0,4.553689,0,0.3788148,-0.3788148,5.600706,93.34492,0.1609001,0.5272343,0.1005724,0,4.679404
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,52.01425,52.01425,0.4687783,0.4687783,0,-1,0,0.4687783,0,0,0,0,0,0.4934508,0.4687783,0,0,0.4209054,4.174874,0,0.4934508,-0.4934508,5.080563,84.67589,0.1609001,0.5156561,0,0,4.174874
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,49.09455,49.09455,0.737716,0.737716,0,-1,0,0.737716,0,0,1.110223E-16,0,0,0.7765432,0.737716,0,0,0.969184,3.681423,0,0.7765432,-0.7765432,4.262015,71.03344,0.1609001,0.8114877,0,0,3.681423
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,46.64243,46.64243,0.4431002,0.4431002,0,-1,0,0.4431002,0,0,5.551115E-17,0,0,0.4664212,0.4431002,0,0,1.83201,2.90488,0,0.4664212,-0.4664212,3.770364,62.83927,0.1609001,0.4874102,0,0,2.90488
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,44.24225,44.24225,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.350256,2.438459,0,0,0,3.770364,62.83927,0.1609001,0,0,0,2.438459
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,41.75895,41.75895,0.03801784,0.03801784,0,-1,0,0.03801784,0,0,6.938894E-18,0,0,0.04001877,0.03801784,0,0,2.350256,2.438459,0,0.04001877,-0.04001877,3.72818,62.13622,0.1609001,0.04181962,0,0,2.438459
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,39.71204,39.71204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.394721,2.39844,0,0,0,3.72818,62.13622,0.1609001,0,0,0,2.39844
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,38.04958,38.04958,0.07511197,0.07511197,0,-1,0,0.07511197,0,0,1.387779E-17,0,0,0.07906523,0.07511197,0,0,2.394721,2.39844,0,0.07906523,-0.07906523,3.644838,60.74718,0.1609001,0.08262317,0,0,2.39844
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,36.35595,36.35595,0.1046197,0.1046197,0,-1,0,0.1046197,0,0,1.387779E-17,0,0,0.110126,0.1046197,0,0,2.482571,2.319375,0,0.110126,-0.110126,3.528755,58.81247,0.1609001,0.1150817,0,0,2.319375
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,35.03637,35.03637,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.604934,2.209249,0,0,0,3.528755,58.81247,0.1609001,0,0,0,2.209249
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,33.84147,33.84147,0.04486964,0.04486964,0,-1,0,0.04486964,0,0,6.938894E-18,0,0,0.0472312,0.04486964,0,0,2.604934,2.209249,0,0.0472312,-0.0472312,3.478969,57.9827,0.1609001,0.04935661,0,0,2.209249
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,32.64658,32.64658,0.08274545,0.08274545,0,-1,0,0.08274545,0,0,1.387779E-17,0,0,0.08710047,0.08274545,0,0,2.657413,2.162018,0,0.08710047,-0.08710047,3.387157,56.45251,0.1609001,0.09101999,0,0,2.162018
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,31.38934,31.38934,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.754191,2.074917,0,0,0,3.387157,56.45251,0.1609001,0,0,0,2.074917
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,30.32953,30.32953,0.06856596,0.06856596,0,0,0,0.06856596,0,0,0,0,0,0.0721747,0.06856596,0,0,2.754191,2.074917,0,0.0721747,-0.0721747,3.311078,55.18453,0.1609001,0.07542256,0,0,2.074917
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,0.3191406,34.77665,29.30088,0.05405929,0.05405929,0,0,0,0.05405929,590.3529,0,0,0,0.3191406,0.05690451,0.05405929,0,0,2.834385,2.002743,0.2622361,0,0.2622361,3.559857,59.33084,0.1602695,0.05946521,0.2553125,0,2.321883
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,0.7436311,44.49831,30.94256,0.9465719,0.9465719,0,0,0,0.9465719,78.56045,0,1.110223E-16,0,0.7436311,0.9963915,0.9465719,0,0,2.572149,2.238755,0,0.2527604,-0.2527604,3.293425,54.8903,0.1602695,1.041229,0.5949049,0,2.982386
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,1.102435,57.33905,35.47277,0.8958907,0.8958907,0,-1,0,0.8958907,123.0546,0,0,0,1.102435,0.9430429,0.8958907,0,0,2.852994,1.985995,0.1593919,0,0.1593919,3.444637,57.4105,0.1598887,0.9854798,0.8819478,0,3.088429
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,1.273291,67.13462,40.09649,0,0,0,-1,0,0,0,0,0,0,1.273291,0,0,0,0,2.693602,2.129447,1.273291,0,1.273291,4.652587,77.54296,0.15691,0,1.018633,0,3.402739
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,1.415968,76.20134,44.06561,0.726482,0.726482,0,-1,0,0.726482,194.9074,0,0,0,1.415968,0.7647179,0.726482,0,0,1.42031,3.275409,0.6512496,0,0.6512496,5.270417,87.8401,0.1554289,0.7991303,1.132774,0,4.691377
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,1.36012,79.56872,47.89966,0,0,0,-1,0,0,0,0.5910595,0,0,1.36012,0,0,0,0,0.7690609,3.861534,0.7690609,0,0.7690609,6.000012,100,0.1537156,0,1.088096,0,5.221654
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,1.219304,80.04012,51.54668,0.3567453,0.3567453,0,-1,0,0.3567453,341.7854,0.8437822,0,0,1.219304,0.3755214,0.3567453,0,0,0,4.553689,0,0,0,6.000012,100,0.1537156,0.3924198,0.9754429,0,5.772993
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,1.296985,85.56606,53.91569,0.06961709,0.06961709,0,-1,0,0.06961709,1863.026,1.223704,0,0,1.296985,0.07328114,0.06961709,0,0,0,4.553689,0,0,0,6.000012,100,0.1537156,0.07657879,1.037588,0,5.850674
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,1.054052,79.46789,54.94434,0.7598699,0.7598699,0,-1,0,0.7598699,138.7147,0.2541885,0,0,1.054052,0.7998631,0.7598699,0,0,0,4.553689,0,0,0,6.000012,100,0.1537156,0.8358569,0.8432413,0,5.60774
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,0.8186312,74.31178,55.99377,0.1924263,0.1924263,0,-1,0,0.1924263,425.4258,0.6160771,0,0,0.8186312,0.202554,0.1924263,0,0,0,4.553689,0,0,0,6.000012,100,0.1537156,0.211669,0.6549049,0,5.37232
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,0.420994,63.87753,55.14176,1.103158,1.103158,0,-1,0,1.103158,38.16262,0,2.220446E-16,0,0.420994,1.161219,1.103158,0,0,0,4.553689,0,0.7402248,-0.7402248,5.219747,86.9956,0.1537156,1.213474,0.3367952,0,4.974683
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,52.19089,52.19089,0.5775676,0.5775676,0,-1,0,0.5775676,0,0,0,0,0,0.6079659,0.5775676,0,0,0.8224721,3.813464,0,0.6079659,-0.6079659,4.578894,76.31475,0.1537156,0.6353244,0,0,3.813464
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,49.27119,49.27119,0.6748892,0.6748892,0,-1,0,0.6748892,0,0,0,0,0,0.7104096,0.6748892,0,0,1.49799,3.205498,0,0.7104096,-0.7104096,3.830057,63.83415,0.1537156,0.7423781,0,0,3.205498
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,46.78789,46.78789,0.6200998,0.6200998,0,-1,0,0.6200998,0,0,0,0,0,0.6527367,0.6200998,0,0,2.287334,2.495089,0,0.6527367,-0.6527367,3.142012,52.36676,0.1537156,0.6821098,0,0,2.495089
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,44.41888,44.41888,0.02846352,0.02846352,0,-1,0,0.02846352,0,0,3.469447E-18,0,0,0.0299616,0.02846352,0,0,3.012597,1.842352,0,0.0299616,-0.0299616,3.11043,51.84039,0.1537156,0.03130987,0,0,1.842352
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,41.93558,41.93558,0.07995807,0.07995807,0,-1,0,0.07995807,0,0,1.387779E-17,0,0,0.08416639,0.07995807,0,0,3.045887,1.81239,0,0.08416639,-0.08416639,3.02171,50.36174,0.1537156,0.08795388,0,0,1.81239
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,39.85751,39.85751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.139406,1.728224,0,0,0,3.02171,50.36174,0.1537156,0,0,0,1.728224
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,38.19505,38.19505,0.1734682,0.1734682,0,-1,0,0.1734682,0,0,0,0,0,0.1825981,0.1734682,0,0,3.139406,1.728224,0,0.1825981,-0.1825981,2.829235,47.15382,0.1537156,0.1908151,0,0,1.728224
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,36.47024,36.47024,0.165593,0.165593,0,-1,0,0.165593,0,0,2.775558E-17,0,0,0.1743084,0.165593,0,0,3.342293,1.545626,0,0.1743084,-0.1743084,2.645498,44.09154,0.1537156,0.1821523,0,0,1.545626
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,35.15067,35.15067,0.1995746,0.1995746,0,-1,0,0.1995746,0,0,0,0,0,0.2100785,0.1995746,0,0,3.535969,1.371317,0,0.2100785,-0.2100785,2.424056,40.40084,0.1537156,0.219532,0,0,1.371317
