Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,1.013715,56.58925,36.58454,0.008055403,0.008055403,0,-1,0,0.008055403,12584.28,0,0,0,1.013715,0.008479372,0.008055403,0,0,1.551362,3.157463,1.005235,0,1.005235,5.481911,91.365,0.1469264,0.008860944,0.8109717,0,4.171178
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,1.330651,70.25244,41.35372,0.2526226,0.2526226,0,-1,0,0.2526226,526.7347,0.5186059,0,0,1.330651,0.2659186,0.2526226,0,0,0.5461267,4.062175,0.5461267,0,0.5461267,6.000012,100,0.1461875,0.2778849,1.064521,0,5.392826
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,1.432437,78.56601,45.46831,0,0,0,-1,0,0,0,1.432437,0,0,1.432437,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1461875,0,1.14595,0,5.986126
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,1.496657,85.96169,49.32314,0,0,0,-1,0,0,0,1.496657,0,0,1.496657,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1461875,0,1.197326,0,6.050346
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,1.401609,87.89149,53.0429,0.4183836,0.4183836,0,-1,0,0.4183836,335.0057,0.9612052,0,0,1.401609,0.4404037,0.4183836,0,0,0,4.553689,0,0,0,6.000012,100,0.1461875,0.4602219,1.121287,0,5.955298
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,1.319025,88.3076,55.40152,0,0,0,-1,0,0,0,1.319025,0,0,1.319025,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1461875,0,1.05522,0,5.872714
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,0.9929078,79.54479,56.43016,0.3664512,0.3664512,0,-1,0,0.3664512,270.9522,0.6071696,0,0,0.9929078,0.3857381,0.3664512,0,0,0,4.553689,0,0,0,6.000012,100,0.1461875,0.4030963,0.7943262,0,5.546597
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,0.7636109,74.60366,57.4796,0.8583295,0.8583295,0,-1,0,0.8583295,88.96477,0,0,0,0.7636109,0.9035048,0.8583295,0,0,0,4.553689,0,0.1398939,-0.1398939,5.852551,97.54232,0.1461875,0.9441625,0.6108887,0,5.3173
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,0.3752288,64.51082,56.68993,0.7014802,0.7014802,0,-1,0,0.7014802,53.49101,0,1.110223E-16,0,0.3752288,0.7384002,0.7014802,0,0,0.1554376,4.413795,0,0.3631713,-0.3631713,5.469735,91.16206,0.1461875,0.7716281,0.300183,0,4.789024
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,0.1832299,57.37421,53.73906,0,0,0,-1,0,0,0,0,0,0,0.1832299,0,0,0,0,0.5589614,4.050624,0.1832299,0,0.1832299,5.643562,94.05917,0.1459412,0,0.1465839,0,4.233854
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,50.81936,50.81936,0.426807,0.426807,0,-1,0,0.426807,0,0,5.551115E-17,0,0,0.4492706,0.426807,0,0,0.3757315,4.21553,0,0.4492706,-0.4492706,5.169989,86.16631,0.1459412,0.4694878,0,0,4.21553
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,48.33606,48.33606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.874921,3.76626,0,0,0,5.169989,86.16631,0.1459412,0,0,0,3.76626
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,45.85276,45.85276,0.2060903,0.2060903,0,-1,0,0.2060903,0,0,0,0,0,0.2169371,0.2060903,0,0,0.874921,3.76626,0,0.2169371,-0.2169371,4.941317,82.35513,0.1459412,0.2266993,0,0,3.76626
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,43.27594,43.27594,0.1876987,0.1876987,0,-1,0,0.1876987,0,0,2.775558E-17,0,0,0.1975776,0.1876987,0,0,1.115962,3.549323,0,0.1975776,-0.1975776,4.733052,78.88405,0.1459412,0.2064686,0,0,3.549323
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,41.17708,41.17708,0.09530919,0.09530919,0,-1,0,0.09530919,0,0,1.387779E-17,0,0,0.1003255,0.09530919,0,0,1.335493,3.351745,0,0.1003255,-0.1003255,4.6273,77.12151,0.1459412,0.1048401,0,0,3.351745
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,39.45228,39.45228,0.1986667,0.1986667,0,-1,0,0.1986667,0,0,2.775558E-17,0,0,0.2091229,0.1986667,0,0,1.446966,3.25142,0,0.2091229,-0.2091229,4.406865,73.4476,0.1459412,0.2185334,0,0,3.25142
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,37.75865,37.75865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.679324,3.042297,0,0,0,4.406865,73.4476,0.1459412,0,0,0,3.042297
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,36.32478,36.32478,0.2178343,0.2178343,0,-1,0,0.2178343,0,0,2.775558E-17,0,0,0.2292992,0.2178343,0,0,1.679324,3.042297,0,0.2292992,-0.2292992,4.165163,69.41924,0.1459412,0.2396177,0,0,3.042297
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,35.09871,35.09871,0.0453223,0.0453223,0,-1,0,0.0453223,0,0,6.938894E-18,0,0,0.04770768,0.0453223,0,0,1.934101,2.812998,0,0.04770768,-0.04770768,4.114874,68.5811,0.1459412,0.04985452,0,0,2.812998
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,33.84147,33.84147,0.06764305,0.06764305,0,-1,0,0.06764305,0,0,1.387779E-17,0,0,0.07120322,0.06764305,0,0,1.98711,2.76529,0,0.07120322,-0.07120322,4.039819,67.33018,0.1459412,0.07440736,0,0,2.76529
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,32.55307,32.55307,0.2122721,0.2122721,0,0,0,0.2122721,0,0,2.775558E-17,0,0,0.2234443,0.2122721,0,0,2.066225,2.694087,0,0.2234443,-0.2234443,3.804288,63.40468,0.1459412,0.2334993,0,0,2.694087
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,31.50364,31.50364,0.09533258,0.09533258,0,0,0,0.09533258,0,0,1.387779E-17,0,0,0.1003501,0.09533258,0,0,2.314496,2.470643,0,0.1003501,-0.1003501,3.69851,61.64171,0.1459412,0.1048658,0,0,2.470643
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.1121736,32.35077,30.45421,0.4134322,0.4134322,0,0,0,0.4134322,27.1323,0,0,0,0.1121736,0.4351918,0.4134322,0,0,2.425996,2.370292,0,0.3230181,-0.3230181,3.358019,55.96687,0.1459412,0.4547754,0.08973891,0,2.482466
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,0.400272,39.20543,32.14784,0.6832935,0.6832935,0,0,0,0.6832935,58.57981,0,0,0,0.400272,0.7192563,0.6832935,0,0,2.784905,2.047274,0,0.3189842,-0.3189842,3.02178,50.3629,0.1459412,0.7516228,0.3202176,0,2.447546
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,0.6609128,49.17775,36.76117,1.102383,1.102383,0,-1,0,1.102383,59.9531,0,2.220446E-16,0,0.6609128,1.160403,1.102383,0,0,3.139332,1.72829,0,0.4994904,-0.4994904,2.495271,41.58777,0.1459412,1.212621,0.5287302,0,2.389203
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,0.528083,51.6332,41.55114,0.5330189,0.5330189,0,-1,0,0.5330189,99.07396,0,0,0,0.528083,0.5610726,0.5330189,0,0,3.694321,1.2288,0,0.03298962,-0.03298962,2.460497,41.0082,0.1459412,0.5863209,0.4224664,0,1.756883
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,0.6216994,58.06855,45.67612,0.7208731,0.7208731,0,-1,0,0.7208731,86.24255,0,0,0,0.6216994,0.7588138,0.7208731,0,0,3.730976,1.19581,0,0.1371144,-0.1371144,2.315966,38.59935,0.1459412,0.7929604,0.4973595,0,1.81751
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,0.8509716,67.67069,49.53095,0.6068517,0.6068517,0,-1,0,0.6068517,140.2273,0,0,0,0.8509716,0.6387913,0.6068517,0,0,3.883326,1.058696,0.2121804,0,0.2121804,2.517258,41.95421,0.1456571,0.6675369,0.6807773,0,1.909667
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,0.6458341,66.93494,53.24032,0.9602605,0.9602605,0,-1,0,0.9602605,67.25614,0,1.110223E-16,0,0.6458341,1.0108,0.9602605,0,0,3.671145,1.249658,0,0.3649663,-0.3649663,2.132549,35.54242,0.1456571,1.056286,0.5166673,0,1.895492
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,0.3320901,62.39819,55.57816,0,0,0,-1,0,0,0,0,0,0,0.3320901,0,0,0,0,4.076663,0.8846918,0.3320901,0,0.3320901,2.447598,40.79321,0.1452146,0,0.2656721,0,1.216782
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,0.6027442,69.67326,56.63797,0.8982614,0.8982614,0,-1,0,0.8982614,67.1012,0,0,0,0.6027442,0.9455383,0.8982614,0,0,3.744573,1.183573,0,0.3427942,-0.3427942,2.086261,34.77095,0.1452146,0.9880876,0.4821953,0,1.786317
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,0.6389154,71.71193,57.6874,0,0,0,-1,0,0,0,0,0,0,0.6389154,0,0,0,0,4.125456,0.8407786,0.6389154,0,0.6389154,2.692389,44.87306,0.1443708,0,0.5111322,0,1.479694
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,0.33373,63.78718,56.86656,0,0,0,-1,0,0,0,0,0,0,0.33373,0,0,0,0,3.486541,1.415802,0.33373,0,0.33373,3.008993,50.14979,0.143934,0,0.266984,0,1.749532
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.09905283,55.89241,53.94687,0,0,0,-1,0,0,0,0,0,0,0.09905283,0,0,0,0,3.152811,1.716159,0.09905283,0,0.09905283,3.102963,51.71595,0.1438048,0,0.07924227,0,1.815212
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,50.99599,50.99599,0.7739606,0.7739606,0,-1,0,0.7739606,0,0,0,0,0,0.8146954,0.7739606,0,0,3.053758,1.805307,0,0.8146954,-0.8146954,2.244199,37.40324,0.1438048,0.8513567,0,0,1.805307
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,48.51269,48.51269,0.1361114,0.1361114,0,-1,0,0.1361114,0,0,0,0,0,0.1432752,0.1361114,0,0,3.958975,0.9906115,0,0.1432752,-0.1432752,2.093173,34.88615,0.1438048,0.1497226,0,0,0.9906115
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,46.02939,46.02939,0.7327765,0.7327765,0,-1,0,0.7327765,0,0,0,0.001084586,0,0.7713436,0.7327765,0,0,4.11817,0.8473364,0,0.7713436,-0.7713436,1.280106,21.33505,0.1438048,0.8060541,0,0,0.8473364
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,43.40062,43.40062,0.2031111,0.07219306,0,-1,0,0.07219306,0,0,0.130918,0.1512291,0,0.0759927,0.07219306,0,0,4.975218,0.0759927,0,0.0759927,-0.0759927,1.200002,20,0.1438048,0.2234222,0,0,0.0759927
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,41.32255,41.32255,0.05582761,0,0,-1,0,0,0,0,0.05582761,0.06141037,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1438048,0.06141037,0,0,0
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,39.62892,39.62892,0.08236151,0,0,-1,0,0,0,0,0.08236151,0.09059767,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1438048,0.09059767,0,0,0
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,37.90411,37.90411,0.1305239,0,0,-1,0,0,0,0,0.1305239,0.1435763,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1438048,0.1435763,0,0,0
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,36.47024,36.47024,0.1407385,0,0,-1,0,0,0,0,0.1407385,0.1548124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1438048,0.1548124,0,0,0
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,35.21301,35.21301,0.06280097,0,0,-1,0,0,0,0,0.06280097,0.06908107,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1438048,0.06908107,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,33.95577,33.95577,0.06507461,0,0,-1,0,0,0,0,0.06507461,0.07158206,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1438048,0.07158206,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,32.66736,32.66736,0.04978376,0.04978376,1.502415,0,0.4662594,0.04978376,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1449533,0.05476213,0,1.7,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,31.61793,31.61793,0.05755416,0.05755416,1.510186,0,0.4683807,0.05755416,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1460946,0.06330957,0,1.7,1.242
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,0.1611433,33.30883,30.5685,0.3508582,0.3508582,1.7,0,0.5202,0.3508582,45.92833,0,0,0,0.1611433,0,0,1.349142,1.281685,2.299654,2.484,1.442828,0,1.442828,5.187155,86.45242,0.1476302,0.385944,0.1289147,1.7,2.645143
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,0.4714122,40.68215,32.29331,0.3920866,0.3920866,0,0,0,0.3920866,120.2316,0,0,0,0.4714122,0.4127228,0.3920866,0,0,0.8568264,3.782545,0.05868939,0,0.05868939,5.242833,87.38037,0.1475546,0.4312953,0.3771297,0,4.253957
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,0.8766766,53.93229,36.93781,0.7649077,0.7649077,0,-1,0,0.7649077,114.6121,0,0,0,0.8766766,0.8051661,0.7649077,0,0,0.7981369,3.835366,0.07151054,0,0.07151054,5.310674,88.51105,0.1474626,0.8413985,0.7013413,0,4.712042
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,1.161192,66.22629,41.72778,0,0,0,-1,0,0,0,0.434566,0,0,1.161192,0,0,0,0,0.7266265,3.899725,0.7266265,0,0.7266265,6.000012,100,0.1465345,0,0.9289539,0,5.060917
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,0.8228544,62.8341,45.88393,0.7499933,0.7499933,0,-1,0,0.7499933,109.7149,0.03338781,0,0,0.8228544,0.7894666,0.7499933,0,0,0,4.553689,0,0,0,6.000012,100,0.1465345,0.8249925,0.6582835,0,5.376544
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,1.131795,75.27901,49.76993,0.4441851,0.4441851,0,-1,0,0.4441851,254.8026,0.664232,0,0,1.131795,0.4675633,0.4441851,0,0,0,4.553689,0,0,0,6.000012,100,0.1465345,0.4886037,0.9054362,0,5.685484
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,1.068515,78.03786,53.44812,0,0,0,-1,0,0,0,1.068515,0,0,1.068515,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1465345,0,0.8548121,0,5.622204
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,1.044419,80.26637,55.81713,0.02594637,0.02594637,0,-1,0,0.02594637,4025.297,1.017107,0,0,1.044419,0.02731197,0.02594637,0,0,0,4.553689,0,0,0,6.000012,100,0.1465345,0.02854101,0.8355349,0,5.598108
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,0.6626181,71.34069,56.83539,0.102728,0.102728,0,-1,0,0.102728,645.0217,0.5544833,0,0,0.6626181,0.1081348,0.102728,0,0,0,4.553689,0,0,0,6.000012,100,0.1465345,0.1130008,0.5300944,0,5.216307
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,0.353509,65.30483,57.89521,0.4533078,0.4533078,0,-1,0,0.4533078,77.98432,0,0,0,0.353509,0.4771661,0.4533078,0,0,0,4.553689,0,0.1236571,-0.1236571,5.869666,97.82757,0.1465345,0.4986385,0.2828072,0,4.907198
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,0.2810115,62.86421,57.07437,0.5901844,0.5901844,0,-1,0,0.5901844,47.61418,0,1.110223E-16,0,0.2810115,0.6212468,0.5901844,0,0,0.1373968,4.430032,0,0.3402353,-0.3402353,5.511026,91.85026,0.1465345,0.6492028,0.2248092,0,4.711043
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,0.1631386,57.39161,54.15467,0,0,0,-1,0,0,0,0,0,0,0.1631386,0,0,0,0,0.515436,4.089797,0.1631386,0,0.1631386,5.665793,94.4297,0.1463277,0,0.1305109,0,4.252935
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,51.19341,51.19341,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3522974,4.236621,0,0,0,5.665793,94.4297,0.1463277,0,0,0,4.236621
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,48.68933,48.68933,1.338747,1.338747,0,-1,0,1.338747,0,0,2.220446E-16,0.09262114,0,1.409207,1.338747,0,0,0.3522974,4.236621,0,1.409207,-1.409207,4.180359,69.67251,0.1463277,1.472621,0,0,4.236621
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,46.17486,46.17486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.918083,2.827415,0,0,0,4.180359,69.67251,0.1463277,0,0,0,2.827415
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,43.56687,43.56687,0.09893314,0.09893314,0,-1,0,0.09893314,0,0,1.387779E-17,0,0,0.1041401,0.09893314,0,0,1.918083,2.827415,0,0.1041401,-0.1041401,4.070586,67.84296,0.1463277,0.1088265,0,0,2.827415
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,41.49918,41.49918,0.01200015,0.01200015,0,-1,0,0.01200015,0,0,0,0,0,0.01263173,0.01200015,0,0,2.033794,2.723274,0,0.01263173,-0.01263173,4.057271,67.62104,0.1463277,0.01320016,0,0,2.723274
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,39.77438,39.77438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.047829,2.710643,0,0,0,4.057271,67.62104,0.1463277,0,0,0,2.710643
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,38.04958,38.04958,0.2001545,0.2001545,0,-1,0,0.2001545,0,0,2.775558E-17,0,0,0.2106889,0.2001545,0,0,2.047829,2.710643,0,0.2106889,-0.2106889,3.835185,63.91962,0.1463277,0.2201699,0,0,2.710643
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,36.61571,36.61571,0.1460855,0.1460855,0,-1,0,0.1460855,0,0,0,0,0,0.1537742,0.1460855,0,0,2.281928,2.499954,0,0.1537742,-0.1537742,3.673093,61.21809,0.1463277,0.160694,0,0,2.499954
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,35.35847,35.35847,0.06966409,0.06966409,0,-1,0,0.06966409,0,0,1.387779E-17,0,0,0.07333062,0.06966409,0,0,2.452788,2.346179,0,0.07333062,-0.07333062,3.595795,59.92981,0.1463277,0.0766305,0,0,2.346179
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,34.10123,34.10123,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.534267,2.272849,0,0,0,3.595795,59.92981,0.1463277,0,0,0,2.272849
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,32.79205,32.79205,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.534267,2.272849,0,0,0,3.595795,59.92981,0.1463277,0,0,0,2.272849
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,31.73223,31.73223,0.2340238,0.2340238,0,0,0,0.2340238,0,0,2.775558E-17,0,0,0.2463408,0.2340238,0,0,2.534267,2.272849,0,0.2463408,-0.2463408,3.336129,55.60205,0.1463277,0.2574261,0,0,2.272849
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.1198819,32.74569,30.71397,1.108561,1.108561,0,0,0,1.108561,10.81419,0,2.220446E-16,0,0.1198819,1.166906,1.108561,0,0,2.807979,2.026508,0,1.047024,-1.047024,2.232469,37.20774,0.1463277,1.219417,0.09590551,0,2.14639
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,0.2293637,36.41376,32.43877,0.3002122,0.3002122,0,0,0,0.3002122,76.40053,0,0,0,0.2293637,0.3160128,0.3002122,0,0,3.971339,0.9794838,0,0.08664913,-0.08664913,2.141133,35.68547,0.1463277,0.3302334,0.183491,0,1.208848
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,0.927747,55.22387,37.08327,0,0,0,-1,0,0,0,0,0,0,0.927747,0,0,0,0,4.067616,0.8928347,0.927747,0,0.927747,3.021271,50.35442,0.1451628,0,0.7421976,0,1.820582
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,0.9101412,60.32966,41.90441,0,0,0,-1,0,0,0,0,0,0,0.9101412,0,0,0,0,3.139869,1.727807,0.9101412,0,0.9101412,3.884707,64.74498,0.1440379,0,0.7281129,0,2.637948
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,0.941487,65.89832,46.08134,0.2546321,0.2546321,0,-1,0,0.2546321,369.744,0,0,0,0.941487,0.2680338,0.2546321,0,0,2.229728,2.546934,0.6734532,0,0.6734532,4.523601,75.39319,0.1432167,0.2800953,0.7531896,0,3.488421
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,0.7305618,65.27708,49.96735,0,0,0,-1,0,0,0,0,0,0,0.7305618,0,0,0,0,1.556274,3.153042,0.7305618,0,0.7305618,5.216672,86.94437,0.1423364,0,0.5844495,0,3.883604
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,0.8677487,72.90227,53.6871,0.04414321,0.04414321,0,-1,0,0.04414321,1965.758,0,0,0,0.8677487,0.04646654,0.04414321,0,0,0.8257126,3.810548,0.8212821,0,0.8212821,5.995809,99.92995,0.1413596,0.04855753,0.694199,0,4.678296
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,0.657649,70.31398,56.02494,0.2879003,0.2879003,0,-1,0,0.2879003,228.4294,0.3501656,0,0,0.657649,0.303053,0.2879003,0,0,0.00443049,4.549702,0.00443049,0,0.00443049,6.000012,100,0.1413544,0.3166904,0.5261192,0,5.207351
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,0.6932888,72.3306,57.0432,1.082511,1.082511,0,-1,0,1.082511,64.04449,0,2.220446E-16,0,0.6932888,1.139485,1.082511,0,0,0,4.553689,0,0.4461967,-0.4461967,5.529679,92.16114,0.1413544,1.190762,0.5546311,0,5.246978
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,0.2903892,64.12896,58.09263,0.440758,0.440758,0,-1,0,0.440758,65.88403,0,0,0,0.2903892,0.4639558,0.440758,0,0,0.4957741,4.107492,0,0.1735667,-0.1735667,5.346724,89.11189,0.1413544,0.4848338,0.2323113,0,4.397882
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,0.2179057,61.73669,57.28217,0.7505786,0.7505786,0,-1,0,0.7505786,29.0317,0,0,0,0.2179057,0.7900828,0.7505786,0,0,0.6886259,3.933926,0,0.5721771,-0.5721771,4.743597,79.05978,0.1413544,0.8256364,0.1743246,0,4.151831
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,0.2092745,58.50485,54.32092,0.8554376,0.8554376,0,-1,0,0.8554376,24.46403,0,1.110223E-16,0,0.2092745,0.9004606,0.8554376,0,0,1.324378,3.361748,0,0.6911861,-0.6911861,4.015022,66.91691,0.1413544,0.9409813,0.1674196,0,3.571023
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,51.40122,51.40122,0.5760989,0.5760989,0,-1,0,0.5760989,0,0,1.110223E-16,0,0,0.6064199,0.5760989,0,0,2.092363,2.670563,0,0.6064199,-0.6064199,3.3758,56.26321,0.1413544,0.6337088,0,0,2.670563
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,48.85558,48.85558,0.1821417,0.1821417,0,-1,0,0.1821417,0,0,2.775558E-17,0,0,0.1917281,0.1821417,0,0,2.766163,2.064142,0,0.1917281,-0.1917281,3.173701,52.8949,0.1413544,0.2003559,0,0,2.064142
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,46.35149,46.35149,0.5959733,0.5959733,0,-1,0,0.5959733,0,0,1.110223E-16,0,0,0.6273403,0.5959733,0,0,2.979194,1.872414,0,0.6273403,-0.6273403,2.512426,41.87368,0.1413544,0.6555706,0,0,1.872414
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,43.71234,43.71234,0.1949364,0.1949364,0,-1,0,0.1949364,0,0,2.775558E-17,0,0,0.2051962,0.1949364,0,0,3.676239,1.245074,0,0.2051962,-0.2051962,2.29613,38.26876,0.1413544,0.21443,0,0,1.245074
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,41.64465,41.64465,0.05100179,0.05100179,0,-1,0,0.05100179,0,0,6.938894E-18,0,0,0.0536861,0.05100179,0,0,3.904234,1.039878,0,0.0536861,-0.0536861,2.23954,37.32559,0.1413544,0.05610197,0,0,1.039878
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,39.95102,39.95102,0.2261842,0.2261842,0,-1,0,0.2261842,0,0,2.775558E-17,0,0,0.2380887,0.2261842,0,0,3.963886,0.9861917,0,0.2380887,-0.2380887,1.988572,33.14281,0.1413544,0.2488026,0,0,0.9861917
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,38.22622,38.22622,0.1672171,0.1672171,0,-1,0,0.1672171,0,0,2.775558E-17,0,0,0.176018,0.1672171,0,0,4.228429,0.7481031,0,0.176018,-0.176018,1.803033,30.05049,0.1413544,0.1839388,0,0,0.7481031
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,36.76117,36.76117,0.181385,0.181385,0,-1,0,0.181385,0,0,2.775558E-17,0,0,0.1909316,0.181385,0,0,4.424004,0.5720851,0,0.1909316,-0.1909316,1.601774,26.69617,0.1413544,0.1995235,0,0,0.5720851
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,35.50394,35.50394,0.04195903,0.04195903,0,-1,0,0.04195903,0,0,6.938894E-18,0,0,0.0441674,0.04195903,0,0,4.63615,0.3811535,0,0.0441674,-0.0441674,1.555217,25.92023,0.1413544,0.04615493,0,0,0.3811535
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,34.2467,34.2467,0.2501134,0.2501134,0,-1,0,0.2501134,0,0,0,0,0,0.2632773,0.2501134,0,0,4.685225,0.3369861,0,0.2632773,-0.2632773,1.277698,21.29493,0.1413544,0.2751248,0,0,0.3369861
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,32.93751,32.93751,0.1889127,0.1889127,1.641544,0,0.5042416,0.1889127,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.977756,0.07370883,1.38,0,1.38,2.586881,43.1146,0.1427913,0.2078039,0,1.7,0.07370883
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,31.87769,31.87769,0.2041357,0.2041357,1.656767,0,0.5083975,0.2041357,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.597756,1.315709,1.38,0,1.38,3.896064,64.93427,0.1442335,0.2245493,0,1.7,1.315709
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,0.2977432,35.97442,30.82826,1.189847,1.189847,1.7,0,0.5202,1.189847,25.02365,0,0,0,0.2977432,0,0,0.5101529,0.4846452,2.217756,2.557709,0.7823884,0,0.7823884,4.638303,77.30489,0.1452698,1.308832,0.2381946,1.7,2.855452
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,0.6146064,43.73363,32.58424,0.7345125,0.7345125,1.514235,0,0.4694862,0.7345125,83.67542,0,0,0,0.6146064,0,0,0.7797228,0.7407367,1.435367,3.261858,1.355343,0,1.355343,5.924094,98.73471,0.1463416,0.8079637,0.4916851,1.7,3.876465
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,1.09032,59.15538,37.25991,0.8815613,0.8815613,0,-1,0,0.8815613,123.6806,0.08233655,0,0,1.09032,0.9279592,0.8815613,0,0,0.08002418,4.481667,0.08002418,0,0.08002418,6.000012,100,0.1462476,0.9697174,0.872256,0,5.571987
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,1.375142,72.46484,42.11222,0.1006803,0.1006803,0,-1,0,0.1006803,1365.849,1.269163,0,0,1.375142,0.1059793,0.1006803,0,0,0,4.553689,0,0,0,6.000012,100,0.1462476,0.1107484,1.100114,0,5.928831
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,1.343628,76.95766,46.28915,0,0,0,-1,0,0,0,1.343628,0,0,1.343628,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1462476,0,1.074902,0,5.897317
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,1.231182,78.63842,50.17516,0.8340142,0.8340142,0,-1,0,0.8340142,147.6213,0.3532726,0,0,1.231182,0.8779097,0.8340142,0,0,0,4.553689,0,0,0,6.000012,100,0.1462476,0.9174156,0.9849458,0,5.784871
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,1.114392,79.89778,53.88452,0.9039195,0.9039195,0,-1,0,0.9039195,123.2844,0.1628977,0,0,1.114392,0.9514942,0.9039195,0,0,0,4.553689,0,0,0,6.000012,100,0.1462476,0.9943115,0.8915135,0,5.668081
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,1.012011,79.83418,56.22236,0,0,0,-1,0,0,0,1.012011,0,0,1.012011,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1462476,0,0.8096087,0,5.5657
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,0.9968762,80.658,57.251,0.6965634,0.6965634,0,-1,0,0.6965634,143.1135,0.2636515,0,0,0.9968762,0.7332246,0.6965634,0,0,0,4.553689,0,0,0,6.000012,100,0.1462476,0.7662198,0.797501,0,5.550565
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,0.7574329,75.38554,58.30043,0.7994413,0.7994413,0,-1,0,0.7994413,94.74529,0,0,0,0.7574329,0.8415171,0.7994413,0,0,0,4.553689,0,0.08408422,-0.08408422,5.911379,98.5228,0.1462476,0.8793854,0.6059463,0,5.311122
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,0.4563376,67.17247,57.4796,1.483665,1.38,0,-1,0,1.38,33.06794,0,0.1036651,0.2520316,0.4563376,1.452632,1.38,0,0,0.09342691,4.469604,0,0.996294,-0.996294,4.861193,81.01973,0.1462476,1.632032,0.3650701,0,4.925942
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,0.1403763,57.31252,54.52872,0.9163671,0.9163671,0,-1,0,0.9163671,15.31878,0,1.110223E-16,0,0.1403763,0.964597,0.9163671,0,0,1.20042,3.473311,0,0.8242207,-0.8242207,3.992388,66.53967,0.1462476,1.008004,0.112301,0,3.613687
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,51.57786,51.57786,0.831854,0.831854,0,-1,0,0.831854,0,0,1.110223E-16,0,0,0.8756358,0.831854,0,0,2.116221,2.64909,0,0.8756358,-0.8756358,3.069387,51.15635,0.1462476,0.9150394,0,0,2.64909
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,49.06339,49.06339,2.012712,1.38,0,-1,0,1.38,0,0,0.6327123,0.8339835,0,1.452632,1.38,0,0,3.08915,1.773454,0,1.452632,-1.452632,1.538179,25.63627,0.1462476,2.213984,0,0,1.773454
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,46.51774,46.51774,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.703185,0.3208226,0,0,0,1.538179,25.63627,0.1462476,0,0,0,0.3208226
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,43.88897,43.88897,0.1140688,0.1140688,0,-1,0,0.1140688,0,0,1.387779E-17,0,0,0.1200724,0.1140688,0,0,4.703185,0.3208226,0,0.1200724,-0.1200724,1.411612,23.52682,0.1462476,0.1254757,0,0,0.3208226
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,41.82129,41.82129,0.09833559,0.09833559,0,-1,0,0.09833559,0,0,1.387779E-17,0,0,0.1035112,0.09833559,0,0,4.836598,0.2007502,0,0.1035112,-0.1035112,1.302501,21.70831,0.1462476,0.1081692,0,0,0.2007502
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,40.12766,40.12766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.951611,0.09723905,0,0,0,1.302501,21.70831,0.1462476,0,0,0,0.09723905
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,38.40285,38.40285,0.1491059,0.0923771,0,-1,0,0.0923771,0,0,0.05672877,0.07163935,0,0.09723905,0.0923771,0,0,4.951611,0.09723905,0,0.09723905,-0.09723905,1.200002,20,0.1462476,0.1640165,0,0,0.09723905
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,36.93781,36.93781,0.173092,0,0,-1,0,0,0,0,0.173092,0.1904012,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1462476,0.1904012,0,0,0
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,35.6494,35.6494,0.1636067,0,0,-1,0,0,0,0,0.1636067,0.1799673,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1462476,0.1799673,0,0,0
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,34.39217,34.39217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1462476,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,33.08298,33.08298,0.3704667,0.3704667,1.7,0,0.5202,0.3704667,0,2.220446E-16,0,0,0,0,0,1.329533,1.263057,5.059654,0,1.263057,0,1.263057,2.398243,39.97064,0.1478521,0.4075134,0,1.7,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,32.02316,32.02316,0.1314112,0.1314112,1.584043,0,0.4885437,0.1314112,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.796598,1.136751,1.38,0,1.38,3.707426,61.79031,0.1490111,0.1445523,0,1.7,1.136751
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,0.3483308,37.0659,31.0049,0.776258,0.776258,1.7,0,0.5202,0.776258,44.87307,1.110223E-16,0,0,0.3483308,0,0,0.923742,0.8775549,2.416598,2.378751,1.225886,0,1.225886,4.870403,81.17323,0.1505509,0.8538838,0.2786646,1.7,2.727082
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,0.6660575,44.9365,32.76088,0.4723251,0.4723251,0,0,0,0.4723251,141.0168,0,0,0,0.6660575,0.4971843,0.4723251,0,0,1.190712,3.482048,0.1688733,0,0.1688733,5.030611,83.84334,0.1503534,0.5195576,0.532846,0,4.148106
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,0.8917948,54.82791,37.43655,0.7773603,0.7773603,0,-1,0,0.7773603,114.7209,0,0,0,0.8917948,0.818274,0.7773603,0,0,1.021839,3.634034,0.07352082,0,0.07352082,5.100358,85.00581,0.1502675,0.8550963,0.7134358,0,4.525829
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,1.220116,68.44204,42.28885,0.2600873,0.2600873,0,-1,0,0.2600873,469.1181,0,0,0,1.220116,0.2737761,0.2600873,0,0,0.948318,3.700203,0.9463404,0,0.9463404,5.998136,99.96873,0.1491712,0.286096,0.9760932,0,4.920319
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,0.9861821,67.492,46.49696,0.7867686,0.7867686,0,-1,0,0.7867686,125.3459,0.1560271,0,0,0.9861821,0.8281774,0.7867686,0,0,0.001977561,4.551909,0.001977561,0,0.001977561,6.000012,100,0.149169,0.8654454,0.7889457,0,5.538091
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,1.080005,74.60187,50.38296,0.4859196,0.4859196,0,-1,0,0.4859196,222.26,0.5685104,0,0,1.080005,0.5114943,0.4859196,0,0,0,4.553689,0,0,0,6.000012,100,0.149169,0.5345115,0.8640037,0,5.633694
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,1.037111,77.94194,54.09233,0.3105796,0.3105796,0,-1,0,0.3105796,333.9275,0.7101848,0,0,1.037111,0.3269259,0.3105796,0,0,0,4.553689,0,0,0,6.000012,100,0.149169,0.3416376,0.8296885,0,5.5908
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,1.010627,80.04867,56.43016,0.0129958,0.0129958,0,-1,0,0.0129958,7776.562,0.9969471,0,0,1.010627,0.01367979,0.0129958,0,0,0,4.553689,0,0,0,6.000012,100,0.149169,0.01429539,0.8085015,0,5.564316
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,0.698451,72.91632,57.44842,0.8330161,0.8330161,0,-1,0,0.8330161,83.84604,0,1.110223E-16,0,0.698451,0.8768591,0.8330161,0,0,0,4.553689,0,0.1784081,-0.1784081,5.811954,96.86569,0.149169,0.9163178,0.5587608,0,5.25214
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,0.5950737,71.55544,58.50824,0.551554,0.551554,0,-1,0,0.551554,107.8904,0,0,0,0.5950737,0.5805832,0.551554,0,0,0.1982312,4.375281,0.01449055,0,0.01449055,5.8257,97.09481,0.1491523,0.6067094,0.476059,0,4.970355
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,0.3457098,64.91353,57.6874,0.8176107,0.8176107,0,-1,0,0.8176107,42.28293,0,0,0,0.3457098,0.8606429,0.8176107,0,0,0.1837406,4.388322,0,0.5149331,-0.5149331,5.282913,88.04838,0.1491523,0.8993718,0.2765678,0,4.734032
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.07918818,56.29615,54.73653,0,0,0,-1,0,0,0,0,0,0,0.07918818,0,0,0,0,0.7558886,3.873389,0.07918818,0,0.07918818,5.358037,89.30045,0.1490613,0,0.06335054,0,3.952577
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,51.81683,51.81683,1.013108,1.013108,0,-1,0,1.013108,0,0,0,0,0,1.06643,1.013108,0,0,0.6767004,3.944659,0,1.06643,-1.06643,4.233922,70.56522,0.1490613,1.114419,0,0,3.944659
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,49.27119,49.27119,0.8326641,0.8326641,0,-1,0,0.8326641,0,0,1.110223E-16,0,0,0.8764886,0.8326641,0,0,1.861623,2.878229,0,0.8764886,-0.8764886,3.310022,55.16692,0.1490613,0.9159305,0,0,2.878229
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,46.72555,46.72555,0.8838884,0.8838884,0,-1,0,0.8838884,0,0,0,0,0,0.9304088,0.8838884,0,0,2.835499,2.00174,0,0.9304088,-0.9304088,2.329285,38.82133,0.1490613,0.9722772,0,0,2.00174
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,44.09678,44.09678,0.3291788,0.3291788,0,-1,0,0.3291788,0,0,0,0,0,0.346504,0.3291788,0,0,3.869286,1.071331,0,0.346504,-0.346504,1.964037,32.73389,0.1490613,0.3620967,0,0,1.071331
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,42.01871,42.01871,0.02592022,0.02592022,0,-1,0,0.02592022,0,0,3.469447E-18,0,0,0.02728445,0.02592022,0,0,4.254291,0.7248272,0,0.02728445,-0.02728445,1.935277,32.25455,0.1490613,0.02851225,0,0,0.7248272
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,40.2939,40.2939,0.1874791,0.1874791,0,-1,0,0.1874791,0,0,2.775558E-17,0,0,0.1973464,0.1874791,0,0,4.284607,0.6975427,0,0.1973464,-0.1973464,1.727256,28.78753,0.1490613,0.206227,0,0,0.6975427
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,38.54832,38.54832,0.4094675,0.4094675,0,-1,0,0.4094675,0,0,5.551115E-17,0,0,0.4310184,0.4094675,0,0,4.503881,0.5001963,0,0.4310184,-0.4310184,1.272922,21.21533,0.1490613,0.4504142,0,0,0.5001963
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,37.0521,37.0521,0.03166671,0.03166671,0,-1,0,0.03166671,0,0,0,0,0,0.03333338,0.03166671,0,0,4.98279,0.0691779,0,0.03333338,-0.03333338,1.237786,20.62972,0.1490613,0.03483338,0,0,0.0691779
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,35.79487,35.79487,0.1254878,0.0340523,0,-1,0,0.0340523,0,0,0.09143551,0.1039843,0,0.03584452,0.0340523,0,0,5.019827,0.03584452,0,0.03584452,-0.03584452,1.200002,20,0.1490613,0.1380366,0,0,0.03584452
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,34.51685,34.51685,0.176464,0,0,-1,0,0,0,0,0.176464,0.1941104,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1490613,0.1941104,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,33.22844,33.22844,0.3223322,0.3223322,1.7,0,0.5202,0.3223322,0,0,0,0,0,0,0,1.377668,1.308784,5.059654,0,1.308784,0,1.308784,2.441624,40.69366,0.150523,0.3545654,0,1.7,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,32.17901,32.17901,0.1786797,0.1786797,1.631311,0,0.501448,0.1786797,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.75087,1.177906,1.38,0,1.38,3.750807,62.51333,0.151717,0.1965477,0,1.7,1.177906
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,0.2428472,35.29924,31.1192,0.8109961,0.8109961,1.7,0,0.5202,0.8109961,29.94432,0,0,0,0.2428472,0,0,0.8890039,0.8445538,2.37087,2.419906,1.087401,0,1.087401,4.782406,79.70661,0.1530245,0.8920956,0.1942778,1.7,2.662753
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,0.5859243,43.5211,32.90634,0.2378277,0.2378277,0.9720853,0,0.3214793,0.2378277,246.365,0,0,0,0.5859243,0,0,0.7342576,0.6975447,1.283469,3.398567,1.283469,0,1.283469,6.000012,100,0.1527987,0.2616105,0.4687394,1.7,3.984491
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,0.9287334,55.84964,37.61318,0,0,0,-1,0,0,0,0.9287334,0,0,0.9287334,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1527987,0,0.7429867,0,5.482422
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,1.226601,68.85728,42.48627,1.012247,1.012247,0,-1,0,1.012247,121.1761,0.161078,0,0,1.226601,1.065523,1.012247,0,0,0,4.553689,0,0,0,6.000012,100,0.1527987,1.113472,0.9812807,0,5.78029
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,1.394062,79.05796,46.72555,1.075429,1.075429,0,-1,0,1.075429,129.6284,0.2620306,0,0,1.394062,1.132031,1.075429,0,0,0,4.553689,0,0,0,6.000012,100,0.1527987,1.182972,1.115249,0,5.947751
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,1.395139,84.32254,50.61155,0.2656109,0.2656109,0,-1,0,0.2656109,525.2567,1.115549,0,0,1.395139,0.2795905,0.2656109,0,0,0,4.553689,0,0,0,6.000012,100,0.1527987,0.292172,1.116111,0,5.948828
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,1.376613,88.80197,54.32092,1.325368,1.325368,0,-1,0,1.325368,103.8665,2.220446E-16,0,0.07790463,1.376613,1.395124,1.325368,0,0,0,4.553689,0,0.01851138,-0.01851138,5.980499,99.67479,0.1527987,1.457905,1.10129,0,5.930302
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,1.180192,85.46761,56.68993,0.6386162,0.6386162,0,-1,0,0.6386162,184.8046,0.4873965,0,0,1.180192,0.6722276,0.6386162,0,0,0.0205682,4.535178,0.0205682,0,0.0205682,6.000012,100,0.1527754,0.7024779,0.9441538,0,5.71537
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,0.9272509,79.25711,57.71857,0.3465855,0.3465855,0,-1,0,0.3465855,267.5388,0.5624241,0,0,0.9272509,0.3648269,0.3465855,0,0,0,4.553689,0,0,0,6.000012,100,0.1527754,0.3812441,0.7418008,0,5.48094
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,0.7283699,75.10013,58.70566,0.02904902,0.02904902,0,-1,0,0.02904902,2507.382,0.697792,0,0,0.7283699,0.03057792,0.02904902,0,0,0,4.553689,0,0,0,6.000012,100,0.1527754,0.03195393,0.5826959,0,5.282059
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,0.4209551,66.83585,57.91599,0.2842458,0.2842458,0,-1,0,0.2842458,148.0954,0.1217489,0,0,0.4209551,0.2992062,0.2842458,0,0,0,4.553689,0,0,0,6.000012,100,0.1527754,0.3126704,0.336764,0,4.974644
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,0.1349338,57.64708,54.96512,1.287033,1.287033,0,-1,0,1.287033,10.4841,0,2.220446E-16,0.03573682,0.1349338,1.354772,1.287033,0,0,0,4.553689,0,1.219838,-1.219838,4.71419,78.56967,0.1527754,1.415737,0.1079471,0,4.688623
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,52.04543,52.04543,0.5193437,0.5193437,0,-1,0,0.5193437,0,0,0,0,0,0.5466775,0.5193437,0,0,1.355376,3.333851,0,0.5466775,-0.5466775,4.137941,68.96555,0.1527754,0.571278,0,0,3.333851
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,49.49978,49.49978,0.8370225,0.8370225,0,-1,0,0.8370225,0,0,1.110223E-16,0,0,0.8810763,0.8370225,0,0,1.962795,2.787173,0,0.8810763,-0.8810763,3.209205,53.48664,0.1527754,0.9207247,0,0,2.787173
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,46.93336,46.93336,0.3521609,0.3521609,0,-1,0,0.3521609,0,0,5.551115E-17,0,0,0.3706957,0.3521609,0,0,2.941769,1.906097,0,0.3706957,-0.3706957,2.818457,46.97419,0.1527754,0.387377,0,0,1.906097
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,44.27342,44.27342,0.3092768,0.3092768,0,-1,0,0.3092768,0,0,5.551115E-17,0,0,0.3255545,0.3092768,0,0,3.353653,1.535401,0,0.3255545,-0.3255545,2.475293,41.2548,0.1527754,0.3402045,0,0,1.535401
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,42.19534,42.19534,0.2590145,0.2590145,0,-1,0,0.2590145,0,0,5.551115E-17,0,0,0.2726468,0.2590145,0,0,3.71538,1.209847,0,0.2726468,-0.2726468,2.187898,36.46489,0.1527754,0.2849159,0,0,1.209847
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,40.47054,40.47054,0.2126523,0.2126523,0,-1,0,0.2126523,0,0,2.775558E-17,0,0,0.2238446,0.2126523,0,0,4.018321,0.9371998,0,0.2238446,-0.2238446,1.951945,32.53235,0.1527754,0.2339176,0,0,0.9371998
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,38.74574,38.74574,0.01531331,0.01531331,0,-1,0,0.01531331,0,0,1.734723E-18,0,0,0.01611927,0.01531331,0,0,4.267037,0.7133552,0,0.01611927,-0.01611927,1.934954,32.24916,0.1527754,0.01684464,0,0,0.7133552
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,37.25991,37.25991,0.132013,0.132013,0,-1,0,0.132013,0,0,2.775558E-17,0,0,0.138961,0.132013,0,0,4.284948,0.697236,0,0.138961,-0.138961,1.788476,29.80787,0.1527754,0.1452143,0,0,0.697236
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,35.9715,35.9715,0.1798201,0.1798201,0,-1,0,0.1798201,0,0,0,0,0,0.1892843,0.1798201,0,0,4.439349,0.558275,0,0.1892843,-0.1892843,1.588953,26.48249,0.1527754,0.1978021,0,0,0.558275
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,34.6831,34.6831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.649665,0.3689907,0,0,0,1.588953,26.48249,0.1527754,0,0,0,0.3689907
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,33.37391,33.37391,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.649665,0.3689907,0,0,0,1.588953,26.48249,0.1527754,0,0,0,0.3689907
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,32.34526,32.34526,0.08490351,0.08490351,0,0,0,0.08490351,0,0,0,0,0,0.08937211,0.08490351,0,0,4.649665,0.3689907,0,0.08937211,-0.08937211,1.494746,24.91239,0.1527754,0.09339385,0,0,0.3689907
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.09819298,32.96216,31.29583,0,0,0,0,0,0,0,0,0,0,0.09819298,0,0,0,0,4.748967,0.2796186,0.09819298,0,0.09819298,1.5879,26.46495,0.1526643,0,0.07855438,0,0.3778116
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,0.3466636,39.22734,33.11415,1.149197,1.149197,1.7,0,0.5202,1.149197,30.16573,0,0,0,0.3466636,0,0,0.5508033,0.5232631,4.650774,0.3679923,0.8699268,0,0.8699268,2.413185,40.21967,0.1536518,1.264116,0.2773309,1.7,0.7146559
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,0.3732151,44.61923,37.8106,0.4944378,0.4944378,0,-1,0,0.4944378,75.48272,0,0,0,0.3732151,0.5204608,0.4944378,0,0,3.780847,1.150926,0,0.1472457,-0.1472457,2.257975,37.63284,0.1536518,0.5438816,0.2985721,0,1.524141
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,0.4185104,50.63174,42.69408,0.1543517,0.1543517,0,-1,0,0.1543517,271.1408,0,0,0,0.4185104,0.1624755,0.1543517,0,0,3.944454,1.003681,0.256035,0,0.256035,2.500871,41.6811,0.1533628,0.1697868,0.3348083,0,1.422191
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,0.6535732,60.18229,46.96453,0.9952655,0.9952655,0,-1,0,0.9952655,65.66823,0,0,0,0.6535732,1.047648,0.9952655,0,0,3.688419,1.234112,0,0.3940747,-0.3940747,2.085479,34.75792,0.1533628,1.094792,0.5228586,0,1.887685
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,1.135401,76.75839,50.8817,0.8705955,0.8705955,0,-1,0,0.8705955,130.4166,0,0,0,1.135401,0.9164163,0.8705955,0,0,4.126279,0.8400374,0.2189847,0,0.2189847,2.293227,38.22037,0.1531165,0.9576551,0.9083208,0,1.975438
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,0.7626709,71.24358,54.55989,0.6389272,0.6389272,0,-1,0,0.6389272,119.3674,0,0,0,0.7626709,0.6725549,0.6389272,0,0,3.907295,1.037124,0.09011594,0,0.09011594,2.378718,39.64523,0.1530153,0.7028199,0.6101367,0,1.799794
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,0.4617005,66.70286,56.9289,0,0,0,-1,0,0,0,0,0,0,0.4617005,0,0,0,0,3.817179,1.118228,0.4617005,0,0.4617005,2.816726,46.94534,0.1524992,0,0.3693604,0,1.579929
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,0.5777456,70.51884,57.94716,0.3383465,0.3383465,0,-1,0,0.3383465,170.7556,0,0,0,0.5777456,0.3561542,0.3383465,0,0,3.355478,1.533758,0.2215914,0,0.2215914,3.026946,50.449,0.1522527,0.3721811,0.4621965,0,2.111504
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,0.5031136,69.83829,58.94464,1.167664,1.167664,0,-1,0,1.167664,43.0872,0,0,0,0.5031136,1.22912,1.167664,0,0,3.133887,1.733191,0,0.726006,-0.726006,2.261668,37.6944,0.1522527,1.28443,0.4024909,0,2.236304
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,0.320534,64.85195,58.15497,0.6299661,0.6299661,0,-1,0,0.6299661,50.88115,0,0,0,0.320534,0.6631222,0.6299661,0,0,3.94056,1.007185,0,0.3425882,-0.3425882,1.900549,31.67575,0.1522527,0.6929627,0.2564272,0,1.327719
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.1201339,57.62267,55.23527,0,0,0,-1,0,0,0,0,0,0,0.1201339,0,0,0,0,4.321214,0.6645965,0.1201339,0,0.1201339,2.014518,33.57523,0.1521195,0,0.09610709,0,0.7847304
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,52.30518,52.30518,0.7606955,0.7340811,0,-1,0,0.7340811,0,0,0.02661431,0.1026839,0,0.772717,0.7340811,0,0,4.20108,0.772717,0,0.772717,-0.772717,1.200002,20,0.1521195,0.836765,0,0,0.772717
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,49.73876,49.73876,0.9476032,0,0,-1,0,0,0,0,0.9476032,1.042364,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1521195,1.042364,0,0,0
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,47.16195,47.16195,0.4685928,0,0,-1,0,0,0,0,0.4685928,0.5154521,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1521195,0.5154521,0,0,0
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,44.50201,44.50201,0.1059655,0,0,-1,0,0,0,0,0.1059655,0.1165621,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1521195,0.1165621,0,0,0
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,42.43432,42.43432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1521195,0,0,0,0
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,40.70951,40.70951,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1521195,0,0,0,0
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,38.98471,38.98471,0.2222181,0,0,-1,0,0,0,0,0.2222181,0.2444399,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1521195,0.2444399,0,0,0
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,37.4885,37.4885,0.02125582,0,0,-1,0,0,0,0,0.02125582,0.0233814,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1521195,0.0233814,0,0,0
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,36.17931,36.17931,0.04784444,0,0,-1,0,0,0,0,0.04784444,0.05262889,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1521195,0.05262889,0,0,0
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,34.8909,34.8909,0.07321939,0,0,-1,0,0,0,0,0.07321939,0.08054133,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1521195,0.08054133,0,0,0
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,33.6025,33.6025,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1521195,0,0,0,0
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,32.55307,32.55307,0.08134135,0.08134135,1.533973,0,0.4748746,0.08134135,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1530318,0.08947548,0,1.7,0
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,0.2866821,36.47382,31.50364,0.4667085,0.4667085,1.7,0,0.5202,0.4667085,61.42637,0,0,0,0.2866821,0,0,1.233291,1.171627,3.679654,1.242,1.458309,0,1.458309,3.892659,64.87752,0.1541997,0.5133794,0.2293457,1.7,1.528682
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,0.4592817,41.56088,33.34274,0.9358884,0.9358884,1.7,0,0.5202,0.9358884,49.07441,0,0,0,0.4592817,0,0,0.7641116,0.7259061,2.221345,2.554478,1.185188,0,1.185188,5.017026,83.61694,0.1554838,1.029477,0.3674253,1.7,3.01376
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,0.5688225,48.7031,38.04958,0.4607894,0.4607894,0,-1,0,0.4607894,123.4452,0,0,0,0.5688225,0.4850415,0.4607894,0,0,1.036158,3.621147,0.08378099,0,0.08378099,5.096508,84.94164,0.1553916,0.5068684,0.455058,0,4.18997
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,0.8728514,60.66512,42.95384,0.1508562,0.1508562,0,-1,0,0.1508562,578.5984,0,0,0,0.8728514,0.158796,0.1508562,0,0,0.9523767,3.69655,0.7140554,0,0.7140554,5.773921,96.23182,0.1546105,0.1659418,0.6982811,0,4.569401
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,0.9912363,68.47674,47.22429,0.2849433,0.2849433,0,-1,0,0.2849433,347.8714,0.4529747,0,0,0.9912363,0.2999403,0.2849433,0,0,0.2383212,4.3392,0.2383212,0,0.2383212,6.000012,100,0.1543515,0.3134376,0.792989,0,5.330436
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,0.9740822,72.67511,51.14146,0.1143776,0.1143776,0,-1,0,0.1143776,851.6373,0.8536847,0,0,0.9740822,0.1203974,0.1143776,0,0,0,4.553689,0,0,0,6.000012,100,0.1543515,0.1258153,0.7792658,0,5.527771
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,0.8958147,74.96227,54.81966,0.2689435,0.2689435,0,-1,0,0.2689435,333.0866,0.6127163,0,0,0.8958147,0.2830984,0.2689435,0,0,0,4.553689,0,0,0,6.000012,100,0.1543515,0.2958378,0.7166517,0,5.449503
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,0.6983593,72.58566,57.15749,0.1942387,0.1942387,0,-1,0,0.1942387,359.5367,0.4938975,0,0,0.6983593,0.2044618,0.1942387,0,0,0,4.553689,0,0,0,6.000012,100,0.1543515,0.2136625,0.5586874,0,5.252048
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,0.7224613,74.35775,58.18614,0,0,0,-1,0,0,0,0.7224613,0,0,0.7224613,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1543515,0,0.577969,0,5.27615
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,0.4318554,68.42918,59.17323,0,0,0,-1,0,0,0,0.4318554,0,0,0.4318554,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1543515,0,0.3454843,0,4.985544
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,0.2124172,62.75683,58.38356,0,0,0,-1,0,0,0,0.2124172,0,0,0.2124172,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1543515,0,0.1699337,0,4.766106
