Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.0584617,56.61777,55.46386,0,0,0,-1,0,0,0,0.0584617,0,0,0.0584617,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1543515,0,0.04676936,0,4.612151
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,52.54416,52.54416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1543515,0,0,0,4.553689
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,49.96735,49.96735,0.1189862,0.1189862,0,-1,0,0.1189862,0,0,2.775558E-17,0,0,0.1252487,0.1189862,0,0,0,4.553689,0,0.1252487,-0.1252487,5.867988,97.79961,0.1543515,0.1308849,0,0,4.553689
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,47.43209,47.43209,0.1490442,0.1490442,0,-1,0,0.1490442,0,0,2.775558E-17,0,0,0.1568887,0.1490442,0,0,0.1391652,4.42844,0,0.1568887,-0.1568887,5.702613,95.04337,0.1543515,0.1639487,0,0,4.42844
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,44.74099,44.74099,0.1224936,0.1224936,0,-1,0,0.1224936,0,0,2.775558E-17,0,0,0.1289406,0.1224936,0,0,0.3134859,4.271552,0,0.1289406,-0.1289406,5.566698,92.77811,0.1543515,0.1347429,0,0,4.271552
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,42.63174,42.63174,0.004668174,0.004668174,0,-1,0,0.004668174,0,0,8.673617E-19,0,0,0.004913867,0.004668174,0,0,0.4567533,4.142611,0,0.004913867,-0.004913867,5.561518,92.69178,0.1543515,0.005134991,0,0,4.142611
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,40.93811,40.93811,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4622131,4.137697,0,0,0,5.561518,92.69178,0.1543515,0,0,0,4.137697
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,39.19252,39.19252,0.09812894,0.09812894,0,-1,0,0.09812894,0,0,0,0,0,0.1032936,0.09812894,0,0,0.4622131,4.137697,0,0.1032936,-0.1032936,5.452637,90.87711,0.1543515,0.1079418,0,0,4.137697
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,37.66513,37.66513,0.07527435,0.07527435,0,-1,0,0.07527435,0,0,1.387779E-17,0,0,0.07923616,0.07527435,0,0,0.5769838,4.034403,0,0.07923616,-0.07923616,5.369115,89.48507,0.1543515,0.08280179,0,0,4.034403
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,36.38712,36.38712,0.1060194,0.1060194,0,-1,0,0.1060194,0,0,0,0,0,0.1115993,0.1060194,0,0,0.665024,3.955167,0,0.1115993,-0.1115993,5.251479,87.52448,0.1543515,0.1166213,0,0,3.955167
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,35.09871,35.09871,0.05102549,0.05102549,0,-1,0,0.05102549,0,0,0,0,0,0.05371105,0.05102549,0,0,0.7890232,3.843568,0,0.05371105,-0.05371105,5.194862,86.58086,0.1543515,0.05612804,0,0,3.843568
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,33.8103,33.8103,0.1842276,0.1842276,0,0,0,0.1842276,0,0,2.775558E-17,0,0,0.1939238,0.1842276,0,0,0.8487022,3.789857,0,0.1939238,-0.1939238,4.990449,83.17398,0.1543515,0.2026504,0,0,3.789857
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,32.79205,32.79205,0.4040128,0.4040128,0,0,0,0.4040128,0,0,5.551115E-17,0,0,0.4252766,0.4040128,0,0,1.064173,3.595933,0,0.4252766,-0.4252766,4.542168,75.70264,0.1543515,0.444414,0,0,3.595933
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,0.184591,34.90183,31.73223,0.6048189,0.6048189,0,0,0,0.6048189,30.52004,0,1.110223E-16,0,0.184591,0.6366515,0.6048189,0,0,1.536703,3.170656,0,0.4520606,-0.4520606,4.065654,67.76077,0.1543515,0.6653008,0.1476728,0,3.355247
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,0.531383,43.1881,33.58171,0.6303927,0.6303927,0,0,0,0.6303927,84.29397,0,0,0,0.531383,0.6635712,0.6303927,0,0,2.038992,2.718596,0,0.1321882,-0.1321882,3.926316,65.43846,0.1543515,0.6934319,0.4251064,0,3.249979
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,0.7450379,52.59279,38.27817,0.8084973,0.8084973,0,-1,0,0.8084973,92.15095,0,1.110223E-16,0,0.7450379,0.8510498,0.8084973,0,0,2.185868,2.586408,0,0.1060118,-0.1060118,3.814569,63.57603,0.1543515,0.889347,0.5960304,0,3.331446
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,0.8065044,59.45305,43.22399,0,0,0,-1,0,0,0,0,0,0,0.8065044,0,0,0,0,2.303659,2.480396,0.8065044,0,0.8065044,4.579687,76.32796,0.1534816,0,0.6452035,0,3.2869
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,1.26559,76.20847,47.48405,0.4815361,0.4815361,0,-1,0,0.4815361,262.8236,0,0,0,1.26559,0.5068802,0.4815361,0,0,1.497154,3.20625,0.7587103,0,0.7587103,5.299462,88.3242,0.1526721,0.5296897,1.012472,0,4.47184
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,1.298519,82.23595,51.37005,0,0,0,-1,0,0,0,0.5600753,0,0,1.298519,0,0,0,0,0.7384441,3.889089,0.7384441,0,0.7384441,6.000012,100,0.1518924,0,1.038816,0,5.187609
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,0.7796215,72.23801,55.05864,0,0,0,-1,0,0,0,0.7796215,0,0,0.7796215,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1518924,0,0.6236972,0,5.333311
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,0.8464829,76.67657,57.39647,1.69479,1.38,0,-1,0,1.38,61.33934,2.220446E-16,0.3147895,0.4842684,0.8464829,1.452632,1.38,0,0,0,4.553689,0,0.6061487,-0.6061487,5.361075,89.35107,0.1518924,1.864268,0.6771864,0,5.400172
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,0.8689235,78.47855,58.41473,0.9954223,0.9954223,0,-1,0,0.9954223,87.29195,0,1.110223E-16,0,0.8689235,1.047813,0.9954223,0,0,0.6734985,3.94754,0,0.1788894,-0.1788894,5.172509,86.20831,0.1518924,1.094965,0.6951389,0,4.816464
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,0.6740031,74.51704,59.4122,0.313421,0.313421,0,-1,0,0.313421,215.0471,0,0,0,0.6740031,0.3299169,0.313421,0,0,0.8722644,3.768651,0.3440861,0,0.3440861,5.498938,91.64878,0.1515318,0.3447632,0.5392025,0,4.442654
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,0.3973603,67.05566,58.62254,0.8081667,0.8081667,0,-1,0,0.8081667,49.16811,0,1.110223E-16,0,0.3973603,0.8507019,0.8081667,0,0,0.5281783,4.078329,0,0.4533415,-0.4533415,5.021074,83.6844,0.1515318,0.8889834,0.3178883,0,4.475689
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.04904865,56.6713,55.70284,0.645345,0.645345,0,-1,0,0.645345,7.600377,0,1.110223E-16,0,0.04904865,0.6793106,0.645345,0,0,1.031891,3.624987,0,0.6302619,-0.6302619,4.35672,72.61185,0.1515318,0.7098795,0.03923892,0,3.674036
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,52.77275,52.77275,0.6590995,0.6590995,0,-1,0,0.6590995,0,0,1.110223E-16,0,0,0.6937889,0.6590995,0,0,1.732182,2.994725,0,0.6937889,-0.6937889,3.625402,60.42324,0.1515318,0.7250094,0,0,2.994725
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,50.20633,50.20633,1.194032,1.194032,0,-1,0,1.194032,0,0,0,0,0,1.256876,1.194032,0,0,2.503059,2.300936,0,1.256876,-1.256876,2.300539,38.34224,0.1515318,1.313435,0,0,2.300936
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,47.66068,47.66068,1.878431,0.9918573,0,-1,0,0.9918573,0,0,0.8865735,1.074417,0,1.04406,0.9918573,0,0,3.899587,1.04406,0,1.04406,-1.04406,1.200002,20,0.1515318,2.066274,0,0,1.04406
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,44.96957,44.96957,0.01388028,0,0,-1,0,0,0,0,0.01388028,0.0152683,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1515318,0.0152683,0,0,0
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,42.83955,42.83955,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1515318,0,0,0,0
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,41.11474,41.11474,0.08604627,0,0,-1,0,0,0,0,0.08604627,0.09465089,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1515318,0.09465089,0,0,0
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,39.38994,39.38994,0.008674658,0,0,-1,0,0,0,0,0.008674658,0.009542124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1515318,0.009542124,0,0,0
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,37.87294,37.87294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1515318,0,0,0,0
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,36.55336,36.55336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1515318,0,0,0,0
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,35.27534,35.27534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1515318,0,0,0,0
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,34.01811,34.01811,0.01563058,0.01563058,1.468262,0,0.4569356,0.01563058,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1522654,0.01719364,0,1.7,0
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,32.98946,32.98946,0.1052331,0.1052331,1.557865,0,0.4813971,0.1052331,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1531694,0.1157564,0,1.7,1.242
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.1069332,33.76351,31.94003,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1069332,0,0,1.452632,1.38,2.299654,2.484,1.486933,0,1.486933,5.228997,87.14977,0.1537322,0,0.08554654,1.7,2.590933
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,0.4832985,42.51004,33.8103,1.464396,1.464396,1.7,0,0.5202,1.464396,33.00327,0,0,0,0.4832985,0,0,0.2356043,0.2238241,0.8127212,3.82224,0.7071225,0,0.7071225,5.899832,98.33034,0.1544129,1.610835,0.3866388,1.7,4.305538
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,0.5259545,48.34491,38.51715,0.4154503,0.4154503,0,-1,0,0.4154503,126.5987,0,0,0,0.5259545,0.4373161,0.4154503,0,0,0.1055987,4.45865,0.08863846,0,0.08863846,5.983922,99.73183,0.1543216,0.4569953,0.4207636,0,4.984605
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,0.7174357,57.68488,43.42141,0.1423362,0.1423362,0,-1,0,0.1423362,504.0429,0.5506479,0,0,0.7174357,0.1498276,0.1423362,0,0,0.01696024,4.538424,0.01696024,0,0.01696024,6.000012,100,0.1543042,0.1565699,0.5739486,0,5.25586
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,1.195772,74.561,47.7542,0.7837768,0.7837768,0,-1,0,0.7837768,152.5654,0.3707439,0,0,1.195772,0.8250282,0.7837768,0,0,0,4.553689,0,0,0,6.000012,100,0.1543042,0.8621545,0.9566177,0,5.749461
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,1.290165,82.28907,51.60903,0.2952077,0.2952077,0,-1,0,0.2952077,437.0363,0.9794199,0,0,1.290165,0.3107449,0.2952077,0,0,0,4.553689,0,0,0,6.000012,100,0.1543042,0.3247285,1.032132,0,5.843854
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,1.069782,80.3455,55.28722,0.8525833,0.8525833,0,-1,0,0.8525833,125.4754,0.1723263,0,0,1.069782,0.897456,0.8525833,0,0,0,4.553689,0,0,0,6.000012,100,0.1543042,0.9378416,0.8558258,0,5.623471
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,0.5680411,69.93301,57.62506,0.122946,0.122946,0,-1,0,0.122946,462.0247,0.4386242,0,0,0.5680411,0.1294169,0.122946,0,0,0,4.553689,0,0,0,6.000012,100,0.1543042,0.1352406,0.4544328,0,5.12173
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,0.4635908,68.60225,58.65371,0.1421412,0.1421412,0,-1,0,0.1421412,326.1481,0.3139684,0,0,0.4635908,0.1496223,0.1421412,0,0,0,4.553689,0,0,0,6.000012,100,0.1543042,0.1563553,0.3708726,0,5.01728
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,0.3393623,66.83151,59.64079,0.08483119,0.08483119,0,-1,0,0.08483119,400.0443,0.2500663,0,0,0.3393623,0.08929598,0.08483119,0,0,0,4.553689,0,0,0,6.000012,100,0.1543042,0.0933143,0.2714899,0,4.893051
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.0755898,60.36094,58.83034,0.6566876,0.6566876,0,-1,0,0.6566876,11.51077,0,1.110223E-16,0,0.0755898,0.69125,0.6566876,0,0,0,4.553689,0,0.6156603,-0.6156603,5.351049,89.18398,0.1543042,0.7223563,0.06047184,0,4.629279
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.03410653,56.60456,55.93143,1.536778,1.38,0,-1,0,1.38,2.471488,2.220446E-16,0.1567783,0.3104561,0.03410653,1.452632,1.38,0,0,0.684067,3.938029,0,1.418525,-1.418525,3.855793,64.26308,0.1543042,1.690456,0.02728522,0,3.972135
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,53.01173,53.01173,1.123078,1.123078,0,-1,0,1.123078,0,0,0,0,0,1.182187,1.123078,0,0,2.260206,2.519504,0,1.182187,-1.182187,2.609658,43.49421,0.1543042,1.235385,0,0,2.519504
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,50.43491,50.43491,1.399768,1.270451,0,-1,0,1.270451,0,0,0.1293172,0.2692941,0,1.337317,1.270451,0,0,3.573747,1.337317,0,1.337317,-1.337317,1.200002,20,0.1543042,1.539745,0,0,1.337317
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,47.86849,47.86849,1.375131,0,0,-1,0,0,0,0,1.375131,1.512644,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1543042,1.512644,0,0,0
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,45.17738,45.17738,0.205572,0,0,-1,0,0,0,0,0.205572,0.2261292,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1543042,0.2261292,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,43.04735,43.04735,0.05325124,0,0,-1,0,0,0,0,0.05325124,0.05857636,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1543042,0.05857636,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,41.32255,41.32255,0.07467407,0,0,-1,0,0,0,0,0.07467407,0.08214147,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1543042,0.08214147,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,39.59774,39.59774,0.1425709,0,0,-1,0,0,0,0,0.1425709,0.156828,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1543042,0.156828,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,38.08075,38.08075,0.180287,0,0,-1,0,0,0,0,0.180287,0.1983158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1543042,0.1983158,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,36.76117,36.76117,0.01765842,0,0,-1,0,0,0,0,0.01765842,0.01942426,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1543042,0.01942426,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,35.47277,35.47277,0.04157035,0,0,-1,0,0,0,0,0.04157035,0.04572738,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1543042,0.04572738,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,34.21553,34.21553,0.1775826,0.1775826,1.630214,0,0.5011485,0.1775826,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1553126,0.1953409,0,1.7,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,33.19727,33.19727,0.184794,0.184794,1.637426,0,0.5031172,0.184794,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.156317,0.2032734,0,1.7,1.242
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,0.267975,36.80311,32.14784,1.097857,1.097857,1.7,0,0.5202,1.097857,24.40892,0,0,0,0.267975,0,0,0.6021433,0.5720362,2.299654,2.484,0.8400112,0,0.8400112,4.615273,76.92106,0.1571541,1.207642,0.21438,1.7,2.751975
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,0.7083712,47.15272,34.01811,0.4363082,0.4363082,1.150017,0,0.3700545,0.4363082,162.3557,0,0,0,0.7083712,0,0,0.7137084,0.678023,1.459643,3.24001,1.386394,0,1.386394,5.930522,98.84184,0.1571673,0.479939,0.5666969,1.7,3.948381
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,1.057709,60.10443,38.72495,0.4447182,0.4447182,0,-1,0,0.4447182,237.8381,0.5163358,0,0,1.057709,0.4681244,0.4447182,0,0,0.07324902,4.487765,0.07324902,0,0.07324902,6.000012,100,0.157093,0.48919,0.8461674,0,5.545474
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,1.320131,72.8904,43.66039,0,0,0,-1,0,0,0,1.320131,0,0,1.320131,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.157093,0,1.056105,0,5.87382
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,1.409967,81.23856,47.98278,1.069982,1.069982,0,-1,0,1.069982,131.7749,0.2836708,0,0,1.409967,1.126297,1.069982,0,0,0,4.553689,0,0,0,6.000012,100,0.157093,1.17698,1.127974,0,5.963656
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,1.375029,85.32924,51.83762,0.1842771,0.1842771,0,-1,0,0.1842771,746.1747,1.181053,0,0,1.375029,0.1939759,0.1842771,0,0,0,4.553689,0,0,0,6.000012,100,0.157093,0.2027048,1.100023,0,5.928718
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,1.268071,86.77092,55.5262,0,0,0,-1,0,0,0,1.268071,0,0,1.268071,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.157093,0,1.014457,0,5.82176
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,1.122752,85.17805,57.86404,0.01914788,0.01914788,0,-1,0,0.01914788,5863.583,1.102596,0,0,1.122752,0.02015566,0.01914788,0,0,0,4.553689,0,0,0,6.000012,100,0.157093,0.02106267,0.8982015,0,5.676441
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,0.9416338,81.0237,58.85112,0.4544274,0.4544274,0,-1,0,0.4544274,207.2133,0.4632891,0,0,0.9416338,0.4783446,0.4544274,0,0,0,4.553689,0,0,0,6.000012,100,0.157093,0.4998701,0.753307,0,5.495323
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,0.6820029,75.22405,59.85899,0.3916157,0.3916157,0,-1,0,0.3916157,174.1511,0.2697759,0,0,0.6820029,0.412227,0.3916157,0,0,0,4.553689,0,0,0,6.000012,100,0.157093,0.4307773,0.5456023,0,5.235692
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,0.334842,66.11789,59.05893,1.747074,1.38,0,-1,0,1.38,24.26391,2.220446E-16,0.367074,0.5417814,0.334842,1.452632,1.38,0,0,0,4.553689,0,1.11779,-1.11779,4.821758,80.36248,0.157093,1.921781,0.2678736,0,4.888531
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.1180726,58.53141,56.1704,0.4404728,0.4404728,0,-1,0,0.4404728,26.80586,0,5.551115E-17,0,0.1180726,0.4636556,0.4404728,0,0,1.241988,3.435899,0,0.3455831,-0.3455831,4.457482,74.29121,0.157093,0.4845201,0.09445804,0,3.553972
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,53.27149,53.27149,0.521153,0.521153,0,-1,0,0.521153,0,0,0,0,0,0.5485821,0.521153,0,0,1.62597,3.090316,0,0.5485821,-0.5485821,3.879225,64.65363,0.157093,0.5732683,0,0,3.090316
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,50.70506,50.70506,0.9837884,0.9837884,0,-1,0,0.9837884,0,0,0,0,0,1.035567,0.9837884,0,0,2.235505,2.541734,0,1.035567,-1.035567,2.787642,46.46061,0.157093,1.082167,0,0,2.541734
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,48.09708,48.09708,0.3048464,0.3048464,0,-1,0,0.3048464,0,0,5.551115E-17,0,0,0.320891,0.3048464,0,0,3.386135,1.506167,0,0.320891,-0.320891,2.449394,40.82314,0.157093,0.3353311,0,0,1.506167
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,45.38519,45.38519,0.05798294,0.05798294,0,-1,0,0.05798294,0,0,6.938894E-18,0,0,0.06103467,0.05798294,0,0,3.742681,1.185276,0,0.06103467,-0.06103467,2.385057,39.75087,0.157093,0.06378123,0,0,1.185276
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,43.25516,43.25516,0.1158008,0.1158008,0,-1,0,0.1158008,0,0,0,0,0,0.1218956,0.1158008,0,0,3.810497,1.124242,0,0.1218956,-0.1218956,2.256568,37.60939,0.157093,0.1273809,0,0,1.124242
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,41.53036,41.53036,0.05849366,0.05849366,0,-1,0,0.05849366,0,0,6.938894E-18,0,0,0.06157228,0.05849366,0,0,3.945936,1.002346,0,0.06157228,-0.06157228,2.191665,36.52768,0.157093,0.06434303,0,0,1.002346
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,39.80555,39.80555,0.0935388,0.0935388,0,-1,0,0.0935388,0,0,0,0,0,0.09846189,0.0935388,0,0,4.01435,0.9407738,0,0.09846189,-0.09846189,2.087877,34.79788,0.157093,0.1028927,0,0,0.9407738
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,38.27817,38.27817,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.123752,0.842312,0,0,0,2.087877,34.79788,0.157093,0,0,0,0.842312
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,36.96898,36.96898,0.06410595,0.06410595,0,-1,0,0.06410595,0,0,0,0,0,0.06747995,0.06410595,0,0,4.123752,0.842312,0,0.06747995,-0.06747995,2.016747,33.61238,0.157093,0.07051654,0,0,0.842312
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,35.68057,35.68057,0.08524803,0.08524803,0,-1,0,0.08524803,0,0,1.387779E-17,0,0,0.08973477,0.08524803,0,0,4.19873,0.774832,0,0.08973477,-0.08973477,1.922158,32.03591,0.157093,0.09377284,0,0,0.774832
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,34.42334,34.42334,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.298435,0.6850972,0,0,0,1.922158,32.03591,0.157093,0,0,0,0.6850972
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,33.40508,33.40508,0.04904724,0.04904724,0,0,0,0.04904724,0,0,6.938894E-18,0,0,0.05162867,0.04904724,0,0,4.298435,0.6850972,0,0.05162867,-0.05162867,1.867737,31.12889,0.157093,0.05395196,0,0,0.6850972
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,0.2055484,35.89624,32.34526,0,0,0,0,0,0,0,0,0,0,0.2055484,0,0,0,0,4.355801,0.6334686,0.2055484,0,0.2055484,2.062737,34.37889,0.156885,0,0.1644387,0,0.839017
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,0.5193632,43.63101,34.21553,0.7152075,0.7152075,0,0,0,0.7152075,72.61713,0,0,0,0.5193632,0.75285,0.7152075,0,0,4.150252,0.8184621,0,0.2334868,-0.2334868,1.816621,30.27695,0.156885,0.7867283,0.4154905,0,1.337825
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,1.068863,60.60145,38.92237,1.285912,1.285912,0,-1,0,1.285912,83.12103,0,0,0.6556923,1.068863,1.353591,1.285912,0,0,4.409682,0.5849754,0,0.2847282,-0.2847282,1.516491,25.27479,0.156885,1.414503,0.8550904,0,1.653838
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,1.262303,71.54189,43.86819,0.613389,0.613389,0,-1,0,0.613389,205.7917,0,0,0.1496554,1.262303,0.6456726,0.613389,0,0,4.726047,0.3002472,0.6166309,0,0.6166309,2.101478,35.02457,0.1562644,0.6747279,1.009843,0,1.562551
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,1.365672,80.1668,48.22176,0.5685615,0.5685615,0,-1,0,0.5685615,240.1977,0,0,0,1.365672,0.5984858,0.5685615,0,0,4.109416,0.855215,0.767186,0,0.767186,2.829295,47.15482,0.1554991,0.6254176,1.092538,0,2.220887
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,1.402878,86.59373,52.0766,1.056866,1.056866,0,-1,0,1.056866,132.7394,0,0,0,1.402878,1.11249,1.056866,0,0,3.34223,1.545682,0.2903875,0,0.2903875,3.10478,51.74624,0.1552114,1.162552,1.122302,0,2.94856
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,1.263223,86.91652,55.75479,0.5298437,0.5298437,0,-1,0,0.5298437,238.4143,0,0,0,1.263223,0.5577303,0.5298437,0,0,3.051842,1.807031,0.705493,0,0.705493,3.77407,62.90104,0.1545167,0.5828281,1.010579,0,3.070254
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,0.9956807,81.65265,58.09263,1.37894,1.37894,0,-1,0,1.37894,72.20626,0,2.220446E-16,0.1368336,0.9956807,1.451515,1.37894,0,0,2.346349,2.441975,0,0.4558347,-0.4558347,3.293578,54.89286,0.1545167,1.516834,0.7965446,0,3.437655
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,0.9220356,80.75629,59.0901,0.6950204,0.6950204,0,-1,0,0.6950204,132.6631,0,0,0,0.9220356,0.7316005,0.6950204,0,0,2.852832,1.98614,0.1904351,0,0.1904351,3.474241,57.90389,0.1543303,0.7645225,0.7376285,0,2.908176
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,0.655705,74.80339,60.07719,0,0,0,-1,0,0,0,0,0,0,0.655705,0,0,0,0,2.662397,2.157532,0.655705,0,0.655705,4.096297,68.27148,0.1536918,0,0.524564,0,2.813237
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,0.4171698,68.22605,59.29791,0.8914641,0.8914641,0,-1,0,0.8914641,46.79604,0,0,0,0.4171698,0.9383832,0.8914641,0,0,2.006692,2.747666,0,0.5212134,-0.5212134,3.54689,59.11471,0.1536918,0.9806105,0.3337359,0,3.164836
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.04805012,57.35213,56.39899,0.6284614,0.6284614,0,-1,0,0.6284614,7.645676,0,1.110223E-16,0,0.04805012,0.6615384,0.6284614,0,0,2.585818,2.226453,0,0.6134882,-0.6134882,2.900216,48.33685,0.1536918,0.6913075,0.0384401,0,2.274503
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,53.53125,53.53125,0.2946285,0.2946285,0,-1,0,0.2946285,0,0,5.551115E-17,0,0,0.3101353,0.2946285,0,0,3.267471,1.612965,0,0.3101353,-0.3101353,2.573305,42.88833,0.1536918,0.3240913,0,0,1.612965
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,50.93365,50.93365,1.152285,1.152285,0,-1,0,1.152285,0,0,0,0.02982528,0,1.212931,1.152285,0,0,3.612066,1.302829,0,1.212931,-1.212931,1.294763,21.57935,0.1536918,1.267513,0,0,1.302829
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,48.36723,48.36723,0.9183517,0.0854032,0,-1,0,0.0854032,0,0,0.8329485,0.9247836,0,0.0898981,0.0854032,0,0,4.959768,0.0898981,0,0.0898981,-0.0898981,1.200002,20,0.1536918,1.010187,0,0,0.0898981
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,45.64495,45.64495,0.1406387,0,0,-1,0,0,0,0,0.1406387,0.1547026,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1536918,0.1547026,0,0,0
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,43.51492,43.51492,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1536918,0,0,0,0
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,41.79012,41.79012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1536918,0,0,0,0
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,40.03414,40.03414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1536918,0,0,0,0
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,38.48598,38.48598,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1536918,0,0,0,0
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,37.1664,37.1664,0.1424678,0,0,-1,0,0,0,0,0.1424678,0.1567146,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1536918,0.1567146,0,0,0
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,35.88838,35.88838,0.01621423,0,0,-1,0,0,0,0,0.01621423,0.01783565,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1536918,0.01783565,0,0,0
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,34.66232,34.66232,0.1788519,0.1788519,1.631483,0,0.501495,0.1788519,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1546543,0.1967371,0,1.7,0
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,33.63367,33.63367,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1552639,0,0,1.7,1.242
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.118294,34.61187,32.58424,0.4629771,0.4629771,1.7,0,0.5202,0.4629771,25.55073,0,0,0,0.118294,0,0,1.237023,1.175172,2.299654,2.484,1.293466,0,1.293466,5.045458,84.09079,0.1564077,0.5092748,0.09463523,1.7,2.602294
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,0.1942266,37.85047,34.45451,0.667455,0.667455,0,0,0,0.667455,29.09958,0,1.110223E-16,0,0.1942266,0.7025841,0.667455,0,0,1.006189,3.648119,0,0.5083576,-0.5083576,4.509602,75.15988,0.1564077,0.7342004,0.1553812,0,3.842346
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,0.1460649,41.77853,39.16135,0,0,0,-1,0,0,0,0,0,0,0.1460649,0,0,0,0,1.57103,3.139762,0.1460649,0,0.1460649,4.648171,77.46936,0.1562673,0,0.1168519,0,3.285826
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,0.1641508,47.17201,44.12795,1.07119,1.07119,0,-1,0,1.07119,15.32416,0,2.220446E-16,0,0.1641508,1.127568,1.07119,0,0,1.424966,3.27122,0,0.9634173,-0.9634173,3.63264,60.54388,0.1562673,1.178309,0.1313207,0,3.435371
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,0.2533633,53.34258,48.45035,0,0,0,-1,0,0,0,0,0,0,0.2533633,0,0,0,0,2.495429,2.307803,0.2533633,0,0.2533633,3.873002,64.5499,0.1560243,0,0.2026907,0,2.561166
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,0.2343478,56.97301,52.33635,0,0,0,-1,0,0,0,0,0,0,0.2343478,0,0,0,0,2.242066,2.53583,0.2343478,0,0.2343478,4.095324,68.25526,0.1558002,0,0.1874782,0,2.770178
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,0.4421464,65.25819,55.99377,0.3294592,0.3294592,0,-1,0,0.3294592,134.2037,0,0,0,0.4421464,0.3467992,0.3294592,0,0,2.007718,2.746743,0.09534717,0,0.09534717,4.185778,69.76283,0.1557092,0.3624052,0.3537171,0,3.188889
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,0.3319595,65.28876,58.3316,0.1223839,0.1223839,0,-1,0,0.1223839,271.2444,0,0,0,0.3319595,0.1288251,0.1223839,0,0,1.912371,2.832555,0.2031343,0,0.2031343,4.378488,72.97466,0.1555157,0.1346223,0.2655676,0,3.164515
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,0.2703812,65.00511,59.34986,0.411977,0.411977,0,-1,0,0.411977,65.63017,0,5.551115E-17,0,0.2703812,0.43366,0.411977,0,0,1.709237,3.015376,0,0.1632788,-0.1632788,4.206377,70.10614,0.1555157,0.4531747,0.216305,0,3.285757
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.06622344,61.6693,60.31617,0,0,0,-1,0,0,0,0,0,0,0.06622344,0,0,0,0,1.890657,2.852097,0.06622344,0,0.06622344,4.269202,71.15322,0.1554528,0,0.05297875,0,2.918321
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.08470031,61.25217,59.5265,0,0,0,-1,0,0,0,0,0,0,0.08470031,0,0,0,0,1.824434,2.911698,0.08470031,0,0.08470031,4.349556,72.49245,0.1553723,0,0.06776025,0,2.996399
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.05925409,57.83802,56.65876,0.4045033,0.4045033,0,-1,0,0.4045033,14.64861,0,0,0,0.05925409,0.4257929,0.4045033,0,0,1.739734,2.987929,0,0.3665388,-0.3665388,3.96319,66.05303,0.1553723,0.4449536,0.04740328,0,3.047183
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,53.77023,53.77023,0.8705914,0.8705914,0,-1,0,0.8705914,0,0,1.110223E-16,0,0,0.916412,0.8705914,0,0,2.146999,2.62139,0,0.916412,-0.916412,2.997207,49.95335,0.1553723,0.9576505,0,0,2.62139
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,51.19341,51.19341,0.4263611,0.4263611,0,-1,0,0.4263611,0,0,5.551115E-17,0,0,0.4488011,0.4263611,0,0,3.165235,1.704978,0,0.4488011,-0.4488011,2.524129,42.06873,0.1553723,0.4689972,0,0,1.704978
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,48.62699,48.62699,0.4485599,0.4485599,0,-1,0,0.4485599,0,0,5.551115E-17,0,0,0.4721683,0.4485599,0,0,3.663903,1.256177,0,0.4721683,-0.4721683,2.02642,33.77359,0.1553723,0.4934159,0,0,1.256177
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,45.90471,45.90471,0.01121515,0.01121515,0,-1,0,0.01121515,0,0,0,0,0,0.01180542,0.01121515,0,0,4.188534,0.7840084,0,0.01180542,-0.01180542,2.013976,33.5662,0.1553723,0.01233667,0,0,0.7840084
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,43.74351,43.74351,0.08604836,0.08604836,0,-1,0,0.08604836,0,0,0,0,0,0.09057722,0.08604836,0,0,4.201651,0.772203,0,0.09057722,-0.09057722,1.918499,31.97492,0.1553723,0.0946532,0,0,0.772203
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,42.01871,42.01871,0.1268999,0.1268999,0,-1,0,0.1268999,0,0,2.775558E-17,0,0,0.1335789,0.1268999,0,0,4.302292,0.6816257,0,0.1335789,-0.1335789,1.777694,29.62818,0.1553723,0.1395899,0,0,0.6816257
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,40.27312,40.27312,0.1352037,0.1352037,0,-1,0,0.1352037,0,0,0,0,0,0.1423196,0.1352037,0,0,4.450714,0.5480469,0,0.1423196,-0.1423196,1.627676,27.12789,0.1553723,0.148724,0,0,0.5480469
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,38.72495,38.72495,0.01066179,0.01066179,0,-1,0,0.01066179,0,0,1.734723E-18,0,0,0.01122294,0.01066179,0,0,4.608846,0.4057272,0,0.01122294,-0.01122294,1.615846,26.93072,0.1553723,0.01172797,0,0,0.4057272
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,37.40538,37.40538,0.1050734,0.1050734,0,-1,0,0.1050734,0,0,1.387779E-17,0,0,0.1106036,0.1050734,0,0,4.621316,0.3945043,0,0.1106036,-0.1106036,1.49926,24.98762,0.1553723,0.1155808,0,0,0.3945043
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,36.0858,36.0858,0.09348322,0.09348322,0,-1,0,0.09348322,0,0,1.387779E-17,0,0,0.09840339,0.09348322,0,0,4.744209,0.2839007,0,0.09840339,-0.09840339,1.395534,23.25885,0.1553723,0.1028315,0,0,0.2839007
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,34.8909,34.8909,0.112585,0.112585,0,0,0,0.112585,0,0,1.387779E-17,0,0,0.1185105,0.112585,0,0,4.853546,0.1854973,0,0.1185105,-0.1185105,1.270613,21.17683,0.1553723,0.1238435,0,0,0.1854973
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,33.87265,33.87265,0.2663461,0.2663461,1.7,0,0.5202,0.2663461,0,0,0,0,0,0,0,1.433654,1.361971,4.985225,0.06698675,1.361971,0,1.361971,2.562692,42.71145,0.1564339,0.2929807,0,1.7,0.06698675
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,0.2131261,36.4873,32.79205,0.9208065,0.9208065,1.7,0,0.5202,0.9208065,23.14559,0,0,0,0.2131261,0,0,0.7791936,0.7402339,3.623253,1.292761,0.95336,0,0.95336,3.467129,57.78536,0.1573296,1.012887,0.1705009,1.7,1.505887
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,0.3875925,41.59937,34.66232,0.2482682,0.2482682,1.7,0,0.5202,0.2482682,156.1185,-2.220446E-16,0,0,0.3875925,0,0,1.451732,1.379145,2.669894,2.150785,1.766738,0,1.766738,5.143203,85.71988,0.1579783,0.273095,0.310074,1.7,2.538377
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,0.511458,48.98677,39.38994,0.2940452,0.2940452,0,-1,0,0.2940452,173.9386,0,0,0,0.511458,0.3095213,0.2940452,0,0,0.9031557,3.740849,0.2019368,0,0.2019368,5.334777,88.91277,0.1577883,0.3234497,0.4091664,0,4.252307
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,0.5553954,55.21582,44.35654,0.2268917,0.2268917,0,-1,0,0.2268917,244.7844,0,0,0,0.5553954,0.2388334,0.2268917,0,0,0.701219,3.922592,0.3165621,0,0.3165621,5.635094,93.91805,0.1574914,0.2495809,0.4443163,0,4.477987
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,0.4456239,57.56226,48.71011,0,0,0,-1,0,0,0,0.06096692,0,0,0.4456239,0,0,0,0,0.3846569,4.207498,0.3846569,0,0.3846569,6.000012,100,0.1571321,0,0.3564991,0,4.653121
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,0.6022763,65.18882,52.57533,1.393656,1.38,0,-1,0,1.38,43.64322,2.220446E-16,0.01365647,0.1530221,0.6022763,1.452632,1.38,0,0,0,4.553689,0,0.8503552,-0.8503552,5.103659,85.06081,0.1571321,1.533022,0.4818211,0,5.155965
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,0.7404177,72.57887,56.22236,0.3227205,0.3227205,0,-1,0,0.3227205,229.43,0,0,0,0.7404177,0.3397058,0.3227205,0,0,0.9448391,3.703334,0.4007119,0,0.4007119,5.483808,91.39661,0.1567595,0.3549925,0.5923342,0,4.443751
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,0.7994233,76.78308,58.56019,0.1966204,0.1966204,0,-1,0,0.1966204,406.5821,0.0483272,0,0,0.7994233,0.2069688,0.1966204,0,0,0.5441272,4.063974,0.5441272,0,0.5441272,6.000012,100,0.1562564,0.2162824,0.6395386,0,4.863398
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,0.6208855,73.3522,59.55767,0,0,0,-1,0,0,0,0.6208855,0,0,0.6208855,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1562564,0,0.4967084,0,5.174574
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,0.2863453,66.60218,60.54476,0.9932522,0.9932522,0,-1,0,0.9932522,28.82906,0,1.110223E-16,0,0.2863453,1.045529,0.9932522,0,0,0,4.553689,0,0.7591834,-0.7591834,5.199762,86.66254,0.1562564,1.092577,0.2290762,0,4.840034
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.07159305,61.22382,59.76548,0,0,0,-1,0,0,0,0,0,0,0.07159305,0,0,0,0,0.8435371,3.794506,0.07159305,0,0.07159305,5.267682,87.79452,0.1561905,0,0.05727444,0,3.866099
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.0363817,57.58941,56.86656,0,0,0,-1,0,0,0,0,0,0,0.0363817,0,0,0,0,0.771944,3.858939,0.0363817,0,0.0363817,5.302197,88.36976,0.156157,0,0.02910536,0,3.895321
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,53.99882,53.99882,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7355623,3.891683,0,0,0,5.302197,88.36976,0.156157,0,0,0,3.891683
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,51.43239,51.43239,0.468043,0.468043,0,-1,0,0.468043,0,0,5.551115E-17,0,0,0.4926769,0.468043,0,0,0.7355623,3.891683,0,0.4926769,-0.4926769,4.782869,79.71432,0.156157,0.5148473,0,0,3.891683
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,48.83479,48.83479,0.08955218,0.08955218,0,-1,0,0.08955218,0,0,1.387779E-17,0,0,0.09426545,0.08955218,0,0,1.282981,3.399006,0,0.09426545,-0.09426545,4.683505,78.05826,0.156157,0.0985074,0,0,3.399006
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,46.11251,46.11251,0.1992062,0.1992062,0,-1,0,0.1992062,0,0,2.775558E-17,0,0,0.2096908,0.1992062,0,0,1.38772,3.30474,0,0.2096908,-0.2096908,4.462471,74.37437,0.156157,0.2191269,0,0,3.30474
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,43.92015,43.92015,0.1851462,0.1851462,0,-1,0,0.1851462,0,0,0,0,0,0.1948908,0.1851462,0,0,1.62071,3.09505,0,0.1948908,-0.1948908,4.257039,70.9505,0.156157,0.2036609,0,0,3.09505
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,42.22651,42.22651,0.07757155,0.07757155,0,-1,0,0.07757155,0,0,1.387779E-17,0,0,0.08165427,0.07757155,0,0,1.837255,2.900159,0,0.08165427,-0.08165427,4.170967,69.51598,0.156157,0.08532871,0,0,2.900159
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,40.47054,40.47054,0.07315181,0.07315181,0,-1,0,0.07315181,0,0,0,0,0,0.07700191,0.07315181,0,0,1.927982,2.818505,0,0.07700191,-0.07700191,4.0898,68.1632,0.156157,0.08046699,0,0,2.818505
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,38.8912,38.8912,0.0262595,0.0262595,0,-1,0,0.0262595,0,0,3.469447E-18,0,0,0.02764158,0.0262595,0,0,2.01354,2.741503,0,0.02764158,-0.02764158,4.060663,67.67759,0.156157,0.02888545,0,0,2.741503
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,37.58201,37.58201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.044253,2.713861,0,0,0,4.060663,67.67759,0.156157,0,0,0,2.713861
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,36.29361,36.29361,0.2023002,0.2023002,0,-1,0,0.2023002,0,0,2.775558E-17,0,0,0.2129476,0.2023002,0,0,2.044253,2.713861,0,0.2129476,-0.2129476,3.836197,63.93649,0.156157,0.2225302,0,0,2.713861
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,35.06754,35.06754,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.280861,2.500914,0,0,0,3.836197,63.93649,0.156157,0,0,0,2.500914
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,34.04928,34.04928,0.07669564,0.07669564,0,0,0,0.07669564,0,0,1.387779E-17,0,0,0.08073225,0.07669564,0,0,2.280861,2.500914,0,0.08073225,-0.08073225,3.751098,62.51817,0.156157,0.0843652,0,0,2.500914
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,0.2350437,37.0796,32.98946,0,0,0,0,0,0,0,0,0,0,0.2350437,0,0,0,0,2.370564,2.420181,0.2350437,0,0.2350437,3.97408,66.23453,0.1559409,0,0.188035,0,2.655225
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,0.6085976,46.06569,34.85973,0,0,0,0,0,0,0,0,0,0,0.6085976,0,0,0,0,2.13552,2.631721,0.6085976,0,0.6085976,4.551446,75.85728,0.1553843,0,0.4868781,0,3.240318
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,0.944414,58.47517,39.59774,0.7060984,0.7060984,0,-1,0,0.7060984,133.7511,0,0,0,0.944414,0.7432615,0.7060984,0,0,1.526923,3.179459,0.2011526,0,0.2011526,4.742276,79.03778,0.1552012,0.7767082,0.7555312,0,4.123873
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,1.160392,69.65662,44.56435,1.411072,1.38,0,-1,0,1.38,84.08641,2.220446E-16,0.03107178,0.172179,1.160392,1.452632,1.38,0,0,1.32577,3.360496,0,0.2922391,-0.2922391,4.434229,73.90367,0.1552012,1.552179,0.928314,0,4.520888
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,1.27766,78.36233,48.88675,0.4328931,0.4328931,0,-1,0,0.4328931,295.1445,0,0,0,1.27766,0.4556769,0.4328931,0,0,1.65048,3.068257,0.821983,0,0.821983,5.214031,86.90034,0.1544575,0.4761824,1.022128,0,4.345917
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,1.375069,86.58158,52.75197,0,0,0,-1,0,0,0,0.5465717,0,0,1.375069,0,0,0,0,0.8284971,3.808042,0.8284971,0,0.8284971,6.000012,100,0.153715,0,1.100055,0,5.18311
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,1.339442,90.43049,56.43016,0.1332698,0.1332698,0,-1,0,0.1332698,1005.06,1.199158,0,0,1.339442,0.140284,0.1332698,0,0,0,4.553689,0,0,0,6.000012,100,0.153715,0.1465968,1.071554,0,5.893131
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,1.188534,88.41286,58.73683,0,0,0,-1,0,0,0,1.188534,0,0,1.188534,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.153715,0,0.950827,0,5.742223
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,0.9641914,82.7826,59.76548,0.02926473,0.02926473,0,-1,0,0.02926473,3294.722,0.9333864,0,0,0.9641914,0.03080497,0.02926473,0,0,0,4.553689,0,0,0,6.000012,100,0.153715,0.0321912,0.7713531,0,5.51788
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,0.5757704,73.53049,60.72139,0.6147407,0.6147407,0,-1,0,0.6147407,93.66071,0,0,0,0.5757704,0.6470954,0.6147407,0,0,0,4.553689,0,0.071325,-0.071325,5.924829,98.74695,0.153715,0.6762148,0.4606164,0,5.129459
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,0.398681,68.51299,59.96289,0.3300629,0.3300629,0,-1,0,0.3300629,120.7894,0,0,0,0.398681,0.3474346,0.3300629,0,0,0.07925,4.482364,0.05124642,0,0.05124642,5.973445,99.55723,0.1536693,0.3630691,0.3189448,0,4.881045
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.05849948,58.27325,57.10554,0.942886,0.942886,0,-1,0,0.942886,6.2043,0,0,0,0.05849948,0.9925116,0.942886,0,0,0.02800358,4.528486,0,0.9340121,-0.9340121,4.98891,83.14834,0.1536693,1.037175,0.04679959,0,4.586985
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,54.23779,54.23779,0.208296,0.208296,0,-1,0,0.208296,0,0,2.775558E-17,0,0,0.2192589,0.208296,0,0,1.065795,3.594474,0,0.2192589,-0.2192589,4.757791,79.29636,0.1536693,0.2291256,0,0,3.594474
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,51.66098,51.66098,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.309416,3.375215,0,0,0,4.757791,79.29636,0.1536693,0,0,0,3.375215
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,49.06339,49.06339,0.3672234,0.3672234,0,-1,0,0.3672234,0,0,0,0,0,0.386551,0.3672234,0,0,1.309416,3.375215,0,0.386551,-0.386551,4.35033,72.50536,0.1536693,0.4039458,0,0,3.375215
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,46.35149,46.35149,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.738917,2.988664,0,0,0,4.35033,72.50536,0.1536693,0,0,0,2.988664
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,44.15912,44.15912,0.04485014,0.04485014,0,-1,0,0.04485014,0,0,6.938894E-18,0,0,0.04721067,0.04485014,0,0,1.738917,2.988664,0,0.04721067,-0.04721067,4.300566,71.67596,0.1536693,0.04933515,0,0,2.988664
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,42.43432,42.43432,0.01220647,0.01220647,0,-1,0,0.01220647,0,0,1.734723E-18,0,0,0.01284892,0.01220647,0,0,1.791373,2.941453,0,0.01284892,-0.01284892,4.287022,71.45023,0.1536693,0.01342712,0,0,2.941453
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,40.67834,40.67834,0.1308265,0.1308265,0,-1,0,0.1308265,0,0,2.775558E-17,0,0,0.1377121,0.1308265,0,0,1.80565,2.928604,0,0.1377121,-0.1377121,4.141861,69.03088,0.1536693,0.1439092,0,0,2.928604
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,39.09901,39.09901,0.1359072,0.1359072,0,-1,0,0.1359072,0,0,2.775558E-17,0,0,0.1430602,0.1359072,0,0,1.958663,2.790892,0,0.1430602,-0.1430602,3.991062,66.51757,0.1536693,0.1494979,0,0,2.790892
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,37.78982,37.78982,0.01944753,0.01944753,0,-1,0,0.01944753,0,0,0,0,0,0.02047108,0.01944753,0,0,2.117619,2.647832,0,0.02047108,-0.02047108,3.969484,66.15793,0.1536693,0.02139228,0,0,2.647832
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,36.50141,36.50141,0.1322944,0.1322944,0,-1,0,0.1322944,0,0,0,0,0,0.1392573,0.1322944,0,0,2.140365,2.627361,0,0.1392573,-0.1392573,3.822694,63.71143,0.1536693,0.1455239,0,0,2.627361
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,35.27534,35.27534,0.1627009,0.1627009,0,0,0,0.1627009,0,0,0,0,0,0.1712641,0.1627009,0,0,2.295095,2.488103,0,0.1712641,-0.1712641,3.642165,60.70264,0.1536693,0.178971,0,0,2.488103
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,34.27787,34.27787,0.08879098,0.08879098,0,0,0,0.08879098,0,0,0,0,0,0.09346418,0.08879098,0,0,2.485389,2.316839,0,0.09346418,-0.09346418,3.543646,59.06064,0.1536693,0.09767007,0,0,2.316839
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.1218445,35.32605,33.22844,0,0,0,0,0,0,0,0,0,0,0.1218445,0,0,0,0,2.589238,2.223375,0.1218445,0,0.1218445,3.659237,60.98717,0.1535608,0,0.09747563,0,2.34522
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,0.4517606,43.2699,35.09871,0.5720415,0.5720415,0,0,0,0.5720415,78.97339,0,1.110223E-16,0,0.4517606,0.602149,0.5720415,0,0,2.467393,2.333035,0,0.1503884,-0.1503884,3.500714,58.34512,0.1535608,0.6292457,0.3614084,0,2.784796
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,0.9755349,59.45732,39.82634,0.7112912,0.7112912,0,-1,0,0.7112912,137.1499,0,0,0,0.9755349,0.7487276,0.7112912,0,0,2.634491,2.182647,0.2268073,0,0.2268073,3.715882,61.93125,0.1533592,0.7824203,0.7804279,0,3.158182
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,1.200155,70.97433,44.77216,0.6135792,0.6135792,0,-1,0,0.6135792,195.5991,0,0,0,1.200155,0.6458728,0.6135792,0,0,2.407684,2.386773,0.5542824,0,0.5542824,4.241721,70.69521,0.1528687,0.6749371,0.9601241,0,3.586929
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,1.310176,79.65123,49.12572,0.03009126,0.03009126,0,-1,0,0.03009126,4354.009,0,0,0,1.310176,0.03167501,0.03009126,0,0,1.853402,2.885628,1.278501,0,1.278501,5.454614,90.91004,0.1517492,0.03310039,1.048141,0,4.195804
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,1.30862,84.65255,52.94939,0.3883257,0.3883257,0,-1,0,0.3883257,336.9902,0.3249552,0,0,1.30862,0.4087639,0.3883257,0,0,0.5749004,4.036279,0.5749004,0,0.5749004,6.000012,100,0.1512512,0.4271583,1.046896,0,5.344898
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,1.239015,87.25472,56.6068,0.1989984,0.1989984,0,-1,0,0.1989984,622.6258,1.029544,0,0,1.239015,0.209472,0.1989984,0,0,0,4.553689,0,0,0,6.000012,100,0.1512512,0.2188983,0.9912124,0,5.792705
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,1.271078,91.49442,58.94464,0.7156128,0.7156128,0,-1,0,0.7156128,177.621,0.5178018,0,0,1.271078,0.7532766,0.7156128,0,0,0,4.553689,0,0,0,6.000012,100,0.1512512,0.7871741,1.016863,0,5.824768
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,0.8222718,79.02969,59.96289,0.782468,0.782468,0,-1,0,0.782468,105.087,0,0,0,0.8222718,0.8236505,0.782468,0,0,0,4.553689,0,0.001378659,-0.001378659,5.998559,99.97578,0.1512512,0.8607148,0.6578175,0,5.375961
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,0.6236716,74.98631,60.96037,0.5927422,0.5927422,0,-1,0,0.5927422,105.218,0,0,0,0.6236716,0.6239392,0.5927422,0,0,0.001531843,4.55231,0,0.0002675564,-0.0002675564,5.998277,99.97108,0.1512512,0.6520164,0.4989373,0,5.175982
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,0.1661853,63.58076,60.13953,0.0005042672,0.0005042672,0,-1,0,0.0005042672,32955.81,0.1638254,0,0,0.1661853,0.0005308075,0.0005042672,0,0,0.001829128,4.552043,0.001829128,0,0.001829128,6.000012,100,0.1512496,0.0005546939,0.1329483,0,4.718228
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.04794862,58.29135,57.33413,0,0,0,-1,0,0,0,0.04794862,0,0,0.04794862,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1512496,0,0.03835889,0,4.601637
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,54.49755,54.49755,0.06134189,0.06134189,0,-1,0,0.06134189,0,0,1.387779E-17,0,0,0.0645704,0.06134189,0,0,0,4.553689,0,0.0645704,-0.0645704,5.931949,98.86562,0.1512496,0.06747607,0,0,4.553689
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,51.89996,51.89996,0.6185429,0.6185429,0,-1,0,0.6185429,0,0,0,0,0,0.6510978,0.6185429,0,0,0.0717449,4.489119,0,0.6510978,-0.6510978,5.245632,87.42702,0.1512496,0.6803972,0,0,4.489119
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,49.30236,49.30236,0.4003915,0.4003915,0,-1,0,0.4003915,0,0,5.551115E-17,0,0,0.4214648,0.4003915,0,0,0.7951869,3.838021,0,0.4214648,-0.4214648,4.801369,80.02265,0.1512496,0.4404307,0,0,3.838021
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,46.54891,46.54891,0.05273127,0.05273127,0,-1,0,0.05273127,0,0,6.938894E-18,0,0,0.0555066,0.05273127,0,0,1.263481,3.416556,0,0.0555066,-0.0555066,4.742859,79.0475,0.1512496,0.05800439,0,0,3.416556
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,44.38771,44.38771,0.1525165,0.1525165,0,-1,0,0.1525165,0,0,2.775558E-17,0,0,0.1605437,0.1525165,0,0,1.325155,3.361049,0,0.1605437,-0.1605437,4.573632,76.22704,0.1512496,0.1677681,0,0,3.361049
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,42.66291,42.66291,0.111175,0.111175,0,-1,0,0.111175,0,0,0,0,0,0.1170263,0.111175,0,0,1.503537,3.200506,0,0.1170263,-0.1170263,4.450275,74.1711,0.1512496,0.1222925,0,0,3.200506
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,40.91732,40.91732,0.05792801,0.05792801,0,-1,0,0.05792801,0,0,6.938894E-18,0,0,0.06097686,0.05792801,0,0,1.633566,3.083479,0,0.06097686,-0.06097686,4.386,73.09985,0.1512496,0.06372081,0,0,3.083479
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,39.33799,39.33799,0.1523222,0.1523222,0,-1,0,0.1523222,0,0,2.775558E-17,0,0,0.1603392,0.1523222,0,0,1.701318,3.022502,0,0.1603392,-0.1603392,4.216988,70.28298,0.1512496,0.1675545,0,0,3.022502
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,37.98724,37.98724,0.1832123,0.1832123,0,-1,0,0.1832123,0,0,2.775558E-17,0,0,0.192855,0.1832123,0,0,1.879473,2.862163,0,0.192855,-0.192855,4.0137,66.89487,0.1512496,0.2015335,0,0,2.862163
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,36.69883,36.69883,0.1229965,0.1229965,0,-1,0,0.1229965,0,0,1.387779E-17,0,0,0.1294699,0.1229965,0,0,2.093756,2.669308,0,0.1294699,-0.1294699,3.877227,64.62032,0.1512496,0.1352961,0,0,2.669308
