Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,35.47277,35.47277,0.2137673,0.2137673,0,0,0,0.2137673,0,0,0,0,0,0.2250182,0.2137673,0,0,2.237612,2.539838,0,0.2250182,-0.2250182,3.640037,60.66716,0.1512496,0.2351441,0,0,2.539838
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,34.48568,34.48568,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.487632,2.31482,0,0,0,3.640037,60.66716,0.1512496,0,0,0,2.31482
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.07774404,34.77011,33.43625,0.5990035,0.5990035,0,0,0,0.5990035,12.9789,0,1.110223E-16,0,0.07774404,0.6305299,0.5990035,0,0,2.487632,2.31482,0,0.5527859,-0.5527859,3.057349,50.95572,0.1512496,0.6589038,0.06219523,0,2.392564
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,0.363002,41.83382,35.3273,0,0,0,0,0,0,0,0,0,0,0.363002,0,0,0,0,3.101839,1.762034,0.363002,0,0.363002,3.401724,56.69528,0.1509368,0,0.2904016,0,2.125036
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,0.567264,50.83895,40.06531,0,0,0,-1,0,0,0,0,0,0,0.567264,0,0,0,0,2.738837,2.088736,0.567264,0,0.567264,3.939877,65.66449,0.1504506,0,0.4538112,0,2.656
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,0.8910879,63.43363,45.00074,0.2381894,0.2381894,0,-1,0,0.2381894,374.109,0,0,0,0.8910879,0.2507257,0.2381894,0,0,2.171573,2.599274,0.6403623,0,0.6403623,4.547379,75.78949,0.1499055,0.2620083,0.7128704,0,3.490361
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,1.137282,74.9179,49.35432,0.08140835,0.08140835,0,-1,0,0.08140835,1397.009,0,0,0,1.137282,0.085693,0.08140835,0,0,1.53121,3.1756,1.051589,0,1.051589,5.545003,92.41653,0.1490188,0.08954919,0.9098254,0,4.312881
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,1.19373,81.41332,53.21954,0.5402458,0.5402458,0,-1,0,0.5402458,220.9605,0.1454282,0,0,1.19373,0.5686798,0.5402458,0,0,0.4796216,4.122029,0.4796216,0,0.4796216,6.000012,100,0.1486178,0.5942703,0.9549837,0,5.315759
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,1.201859,86.34843,56.83539,0,0,0,-1,0,0,0,1.201859,0,0,1.201859,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1486178,0,0.9614872,0,5.755548
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,0.9792591,82.49802,59.17323,1.110597,1.110597,0,-1,0,1.110597,88.17409,0,0,0,0.9792591,1.16905,1.110597,0,0,0,4.553689,0,0.1897908,-0.1897908,5.799955,96.66573,0.1486178,1.221657,0.7834073,0,5.532948
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,0.5982684,73.50939,60.20187,0.2738234,0.2738234,0,-1,0,0.2738234,218.487,0.09915466,0,0,0.5982684,0.2882351,0.2738234,0,0,0.2108786,4.363898,0.2108786,0,0.2108786,6.000012,100,0.1484422,0.3012057,0.4786147,0,4.962167
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,0.4219467,70.35985,61.18896,0.5566262,0.5566262,0,-1,0,0.5566262,75.80432,0,0,0,0.4219467,0.5859223,0.5566262,0,0,0,4.553689,0,0.1639756,-0.1639756,5.827167,97.11925,0.1484422,0.6122888,0.3375574,0,4.975636
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,0.1747027,64.00695,60.37851,1.151031,1.151031,0,-1,0,1.151031,15.17793,0,2.220446E-16,0,0.1747027,1.211612,1.151031,0,0,0.1821951,4.389713,0,1.036909,-1.036909,4.734168,78.90265,0.1484422,1.266135,0.1397622,0,4.564416
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.08269016,59.23457,57.5731,0,0,0,-1,0,0,0,0,0,0,0.08269016,0,0,0,0,1.334316,3.352804,0.08269016,0,0.08269016,4.812615,80.21009,0.1483735,0,0.06615213,0,3.435494
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,54.73653,54.73653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.251626,3.427225,0,0,0,4.812615,80.21009,0.1483735,0,0,0,3.427225
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,52.13894,52.13894,0.5259696,0.5259696,0,-1,0,0.5259696,0,0,0,0,0,0.5536523,0.5259696,0,0,1.251626,3.427225,0,0.5536523,-0.5536523,4.229014,70.48343,0.1483735,0.5785666,0,0,3.427225
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,49.53095,49.53095,1.004174,1.004174,0,-1,0,1.004174,0,0,0,0,0,1.057025,1.004174,0,0,1.866795,2.873573,0,1.057025,-1.057025,3.114812,51.91344,0.1483735,1.104591,0,0,2.873573
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,46.81906,46.81906,0.2428464,0.2428464,0,-1,0,0.2428464,0,0,0,0,0,0.2556278,0.2428464,0,0,3.041267,1.816548,0,0.2556278,-0.2556278,2.845357,47.42252,0.1483735,0.267131,0,0,1.816548
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,44.62669,44.62669,0.1285587,0.1285587,0,-1,0,0.1285587,0,0,0,0,0,0.1353249,0.1285587,0,0,3.325298,1.560921,0,0.1353249,-0.1353249,2.702712,45.04511,0.1483735,0.1414146,0,0,1.560921
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,42.90189,42.90189,0.06911151,0.06911151,0,-1,0,0.06911151,0,0,0,0,0,0.07274896,0.06911151,0,0,3.475659,1.425596,0,0.07274896,-0.07274896,2.626028,43.76704,0.1483735,0.07602266,0,0,1.425596
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,41.14591,41.14591,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.556491,1.352847,0,0,0,2.626028,43.76704,0.1483735,0,0,0,1.352847
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,39.5354,39.5354,0.05878438,0.05878438,0,-1,0,0.05878438,0,0,6.938894E-18,0,0,0.06187829,0.05878438,0,0,3.556491,1.352847,0,0.06187829,-0.06187829,2.560802,42.67996,0.1483735,0.06466281,0,0,1.352847
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,38.19505,38.19505,0.0484402,0.0484402,0,-1,0,0.0484402,0,0,6.938894E-18,0,0,0.05098968,0.0484402,0,0,3.625245,1.290968,0,0.05098968,-0.05098968,2.507055,41.78416,0.1483735,0.05328422,0,0,1.290968
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,36.90664,36.90664,0.1149776,0.1149776,0,-1,0,0.1149776,0,0,1.387779E-17,0,0,0.121029,0.1149776,0,0,3.6819,1.239979,0,0.121029,-0.121029,2.379479,39.6579,0.1483735,0.1264753,0,0,1.239979
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,35.68057,35.68057,0.05777637,0.05777637,0,0,0,0.05777637,0,0,6.938894E-18,0,0,0.06081723,0.05777637,0,0,3.816377,1.11895,0,0.06081723,-0.06081723,2.315372,38.58945,0.1483735,0.063554,0,0,1.11895
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,34.66232,34.66232,0.002857543,0.002857543,0,0,0,0.002857543,0,0,4.336809E-19,0,0,0.00300794,0.002857543,0,0,3.883952,1.058132,0,0.00300794,-0.00300794,2.312201,38.53661,0.1483735,0.003143298,0,0,1.058132
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,0.1664311,36.48815,33.6025,0.9507049,0.9507049,1.7,0,0.5202,0.9507049,17.50607,0,0,0,0.1664311,0,0,0.7492951,0.7118303,3.887294,1.055125,0.8782613,0,0.8782613,3.145393,52.42311,0.1491812,1.045775,0.1331448,1.7,1.221556
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,0.2130771,39.26223,35.50394,0.2029582,0.2029582,1.65559,0,0.508076,0.2029582,104.9857,2.220446E-16,0,0,0.2130771,0,0,1.452632,1.38,3.009032,1.84556,1.593077,0,1.593077,4.656719,77.61182,0.1499304,0.2232541,0.1704617,1.7,2.058637
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,0.5323598,50.37383,40.2939,0.3112087,0.3112087,0,-1,0,0.3112087,171.062,0,0,0,0.5323598,0.3275881,0.3112087,0,0,1.415955,3.279329,0.2047717,0,0.2047717,4.850982,80.84954,0.149761,0.3423296,0.4258879,0,3.811689
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,0.6289191,57.78289,45.27089,0.5386361,0.5386361,0,-1,0,0.5386361,116.7614,0,0,0,0.6289191,0.5669854,0.5386361,0,0,1.211184,3.463624,0.06193365,0,0.06193365,4.909738,81.8288,0.1497098,0.5924997,0.5031353,0,4.092543
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,0.7854914,66.21613,49.64525,0,0,0,-1,0,0,0,0,0,0,0.7854914,0,0,0,0,1.14925,3.519364,0.7854914,0,0.7854914,5.65492,94.24848,0.149064,0,0.6283931,0,4.304855
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,0.8492413,72.18555,53.4793,0.509554,0.509554,0,-1,0,0.509554,166.6637,0,0,0,0.8492413,0.5363726,0.509554,0,0,0.3637587,4.226306,0.3128687,0,0.3128687,5.951734,99.19536,0.1488083,0.5605094,0.679393,0,5.075547
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,0.8432211,76.2496,57.10554,0.2578231,0.2578231,0,-1,0,0.2578231,327.0541,0.5209383,0,0,0.8432211,0.2713927,0.2578231,0,0,0.05089002,4.507888,0.05089002,0,0.05089002,6.000012,100,0.1487668,0.2836054,0.6745769,0,5.351109
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,0.7496544,76.49461,59.44337,0,0,0,-1,0,0,0,0.7496544,0,0,0.7496544,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1487668,0,0.5997235,0,5.303343
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,0.6715054,75.60194,60.43046,0.1150903,0.1150903,0,-1,0,0.1150903,583.4596,0.5503577,0,0,0.6715054,0.1211477,0.1150903,0,0,0,4.553689,0,0,0,6.000012,100,0.1487668,0.1265993,0.5372043,0,5.225194
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,0.2998046,67.82584,61.42794,0.6030219,0.6030219,0,-1,0,0.6030219,49.71704,0,0,0,0.2998046,0.6347598,0.6030219,0,0,0,4.553689,0,0.3349552,-0.3349552,5.646938,94.11545,0.1487668,0.663324,0.2398437,0,4.853494
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.1177727,63.09998,60.66944,0,0,0,-1,0,0,0,0,0,0,0.1177727,0,0,0,0,0.3721725,4.218734,0.1177727,0,0.1177727,5.758667,95.97759,0.1486708,0,0.09421814,0,4.336506
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.0740627,59.32187,57.83287,1.390901,1.38,0,-1,0,1.38,5.366862,2.220446E-16,0.01090137,0.1499915,0.0740627,1.452632,1.38,0,0,0.2543998,4.324729,0,1.378569,-1.378569,4.305528,71.75866,0.1486708,1.529992,0.05925016,0,4.398792
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,54.99629,54.99629,0.8744271,0.8744271,0,-1,0,0.8744271,0,0,1.110223E-16,0,0,0.9204497,0.8744271,0,0,1.786143,2.94616,0,0.9204497,-0.9204497,3.335289,55.58804,0.1486708,0.9618699,0,0,2.94616
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,52.42987,52.42987,0.2260631,0.2260631,0,-1,0,0.2260631,0,0,2.775558E-17,0,0,0.2379611,0.2260631,0,0,2.808865,2.025711,0,0.2379611,-0.2379611,3.084456,51.40749,0.1486708,0.2486694,0,0,2.025711
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,49.8011,49.8011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.073266,1.787749,0,0,0,3.084456,51.40749,0.1486708,0,0,0,1.787749
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,47.07882,47.07882,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.073266,1.787749,0,0,0,3.084456,51.40749,0.1486708,0,0,0,1.787749
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,44.88645,44.88645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.073266,1.787749,0,0,0,3.084456,51.40749,0.1486708,0,0,0,1.787749
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,43.16165,43.16165,0.109262,0.109262,0,-1,0,0.109262,0,0,1.387779E-17,0,0,0.1150126,0.109262,0,0,3.073266,1.787749,0,0.1150126,-0.1150126,2.963222,49.38693,0.1486708,0.1201882,0,0,1.787749
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,41.3745,41.3745,0.08049951,0.08049951,0,-1,0,0.08049951,0,0,0,0,0,0.08473633,0.08049951,0,0,3.201058,1.672737,0,0.08473633,-0.08473633,2.873902,47.89827,0.1486708,0.08854947,0,0,1.672737
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,39.77438,39.77438,0.1597849,0.1597849,0,-1,0,0.1597849,0,0,2.775558E-17,0,0,0.1681946,0.1597849,0,0,3.295209,1.588001,0,0.1681946,-0.1681946,2.696609,44.9434,0.1486708,0.1757634,0,0,1.588001
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,38.4548,38.4548,0.1356841,0.1356841,0,-1,0,0.1356841,0,0,0,0,0,0.1428254,0.1356841,0,0,3.482092,1.419806,0,0.1428254,-0.1428254,2.546058,42.43422,0.1486708,0.1492525,0,0,1.419806
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,37.14561,37.14561,0.242488,0.242488,0,-1,0,0.242488,0,0,2.775558E-17,0,0,0.2552506,0.242488,0,0,3.640787,1.276981,0,0.2552506,-0.2552506,2.277,37.94993,0.1486708,0.2667369,0,0,1.276981
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,35.91955,35.91955,0.1070408,0.1070408,0,0,0,0.1070408,0,0,1.387779E-17,0,0,0.1126745,0.1070408,0,0,3.924399,1.02173,0,0.1126745,-0.1126745,2.158231,35.97044,0.1486708,0.1177449,0,0,1.02173
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,34.8909,34.8909,0.1246816,0.1246816,0,0,0,0.1246816,0,0,1.387779E-17,0,0,0.1312438,0.1246816,0,0,4.049593,0.9090554,0,0.1312438,-0.1312438,2.019888,33.66473,0.1486708,0.1371498,0,0,0.9090554
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,0.1931809,37.17392,33.8103,0.6265583,0.6265583,0,0,0,0.6265583,30.83207,0,0,0,0.1931809,0.6595351,0.6265583,0,0,4.195419,0.7778115,0,0.4663542,-0.4663542,1.528307,25.47174,0.1486708,0.6892142,0.1545447,0,0.9709924
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,0.4741015,44.41178,35.77409,0.6761565,0.6761565,1.7,0,0.5202,0.6761565,70.11713,0,0,0,0.4741015,0,0,1.023843,0.9726513,4.713591,0.3114574,1.446753,0,1.446753,2.900817,48.34686,0.1496037,0.7437722,0.3792812,1.7,0.7855589
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,0.9146646,58.89998,40.56405,0.5915101,0.5915101,0,-1,0,0.5915101,154.6321,0,0,0,0.9146646,0.6226422,0.5915101,0,0,3.266838,1.613535,0.2920225,0,0.2920225,3.177854,52.96413,0.1493666,0.6506611,0.7317317,0,2.528199
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,1.05789,68.19787,45.56182,0.8019656,0.8019656,0,-1,0,0.8019656,131.9121,0,0,0,1.05789,0.8441743,0.8019656,0,0,2.974815,1.876355,0.2137155,0,0.2137155,3.380603,56.34327,0.1491936,0.8821622,0.8463119,0,2.934245
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,1.326262,81.22468,49.94656,0.3105868,0.3105868,0,-1,0,0.3105868,427.0182,0,0,0,1.326262,0.3269334,0.3105868,0,0,2.7611,2.068699,0.9993286,0,0.9993286,4.328649,72.144,0.14839,0.3416454,1.06101,0,3.394961
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,1.382797,88.29484,53.8014,0.7693541,0.7693541,0,-1,0,0.7693541,179.7347,0,0,0,1.382797,0.8098465,0.7693541,0,0,1.761771,2.968095,0.5729502,0,0.5729502,4.872197,81.20312,0.1479331,0.8462895,1.106237,0,4.350892
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,1.288782,90.03613,57.42764,0.8563578,0.8563578,0,-1,0,0.8563578,150.4957,0,0,0,1.288782,0.9014293,0.8563578,0,0,1.188821,3.48375,0.3873529,0,0.3873529,5.239673,87.3277,0.1476258,0.9419936,1.031026,0,4.772532
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,1.215734,90.6922,59.76548,0.4127919,0.4127919,0,-1,0,0.4127919,294.5149,0,0,0,1.215734,0.4345178,0.4127919,0,0,0.8014683,3.832367,0.781216,0,0.781216,5.980799,99.67979,0.1470099,0.4540711,0.972587,0,5.048101
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,0.986583,84.69272,60.78373,0,0,0,-1,0,0,0,0.9663307,0,0,0.986583,0,0,0,0,0.02025231,4.535462,0.02025231,0,0.02025231,6.000012,100,0.146994,0,0.7892664,0,5.522045
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,0.6318032,76.11031,61.78121,0,0,0,-1,0,0,0,0.6318032,0,0,0.6318032,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.146994,0,0.5054425,0,5.185492
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,0.2278732,65.75179,60.96037,0,0,0,-1,0,0,0,0.2278732,0,0,0.2278732,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.146994,0,0.1822986,0,4.781562
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.02980314,58.72052,58.1238,0.6329224,0.6329224,0,-1,0,0.6329224,4.708815,0,0,0,0.02980314,0.6662341,0.6329224,0,0,0,4.553689,0,0.636431,-0.636431,5.329155,88.81907,0.146994,0.6962147,0.02384251,0,4.583492
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,55.31839,55.31839,0.5208737,0.5208737,0,-1,0,0.5208737,0,0,0,0,0,0.5482881,0.5208737,0,0,0.7071456,3.917258,0,0.5482881,-0.5482881,4.751208,79.18665,0.146994,0.5729611,0,0,3.917258
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,52.7208,52.7208,0.5840251,0.5840251,0,-1,0,0.5840251,0,0,0,0,0,0.6147633,0.5840251,0,0,1.316355,3.36897,0,0.6147633,-0.6147633,4.103191,68.38638,0.146994,0.6424276,0,0,3.36897
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,50.09203,50.09203,0.4645835,0.4645835,0,-1,0,0.4645835,0,0,5.551115E-17,0,0,0.4890353,0.4645835,0,0,1.999425,2.754207,0,0.4890353,-0.4890353,3.587703,59.79492,0.146994,0.5110419,0,0,2.754207
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,47.33858,47.33858,0.1054183,0.1054183,0,-1,0,0.1054183,0,0,1.387779E-17,0,0,0.1109666,0.1054183,0,0,2.542797,2.265171,0,0.1109666,-0.1109666,3.470733,57.84544,0.146994,0.1159601,0,0,2.265171
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,45.14621,45.14621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.666094,2.154205,0,0,0,3.470733,57.84544,0.146994,0,0,0,2.154205
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,43.42141,43.42141,0.1560133,0.1560133,0,-1,0,0.1560133,0,0,0,0,0,0.1642245,0.1560133,0,0,2.666094,2.154205,0,0.1642245,-0.1642245,3.297626,54.96032,0.146994,0.1716146,0,0,2.154205
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,41.67582,41.67582,0.131609,0.131609,0,-1,0,0.131609,0,0,0,0,0,0.1385358,0.131609,0,0,2.848565,1.98998,0,0.1385358,-0.1385358,3.151596,52.5265,0.146994,0.1447699,0,0,1.98998
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,40.06531,40.06531,0.07004059,0.07004059,0,-1,0,0.07004059,0,0,1.387779E-17,0,0,0.07372694,0.07004059,0,0,3.002494,1.851444,0,0.07372694,-0.07372694,3.073881,51.23125,0.146994,0.07704465,0,0,1.851444
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,38.72495,38.72495,0.04969414,0.04969414,0,-1,0,0.04969414,0,0,6.938894E-18,0,0,0.05230962,0.04969414,0,0,3.084413,1.777717,0,0.05230962,-0.05230962,3.018742,50.31226,0.146994,0.05466355,0,0,1.777717
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,37.43655,37.43655,0.1112613,0.1112613,0,-1,0,0.1112613,0,0,1.387779E-17,0,0,0.1171171,0.1112613,0,0,3.142535,1.725408,0,0.1171171,-0.1171171,2.89529,48.25473,0.146994,0.1223874,0,0,1.725408
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,36.24165,36.24165,0.3374463,0.3374463,0,0,0,0.3374463,0,0,5.551115E-17,0,0,0.3552067,0.3374463,0,0,3.272665,1.608291,0,0.3552067,-0.3552067,2.520869,42.0144,0.146994,0.371191,0,0,1.608291
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,35.18184,35.18184,0.1165181,0.1165181,0,0,0,0.1165181,0,0,1.387779E-17,0,0,0.1226506,0.1165181,0,0,3.667339,1.253084,0,0.1226506,-0.1226506,2.391584,39.85965,0.146994,0.1281699,0,0,1.253084
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,0.3115792,39.6088,34.10123,0.04281811,0.04281811,0,0,0,0.04281811,727.6808,0,0,0,0.3115792,0.04507169,0.04281811,0,0,3.803617,1.130433,0.2665075,0,0.2665075,2.644415,44.07349,0.1467852,0.04709992,0.2492633,0,1.442013
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,0.6481951,48.12877,36.03384,0.06702725,0.06702725,0,0,0,0.06702725,967.0621,0,0,0,0.6481951,0.07055499,0.06702725,0,0,3.53711,1.37029,0.5776401,0,0.5776401,3.192412,53.20677,0.1463344,0.07372997,0.5185561,0,2.018485
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,0.9939901,61.04637,40.82381,0,0,0,-1,0,0,0,0,0,0,0.9939901,0,0,0,0,2.95947,1.890166,0.9939901,0,0.9939901,4.135394,68.9231,0.1455653,0,0.7951921,0,2.884156
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,1.14393,70.79468,45.85276,0,0,0,-1,0,0,0,0,0,0,1.14393,0,0,0,0,1.96548,2.784757,1.14393,0,1.14393,5.220622,87.01019,0.1446901,0,0.9151443,0,3.928688
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,1.131829,75.85846,50.2375,0.5927808,0.5927808,0,-1,0,0.5927808,190.9355,0,0,0,1.131829,0.6239798,0.5927808,0,0,0.8215492,3.814295,0.5078489,0,0.5078489,5.70241,95.03997,0.1443049,0.6520589,0.905463,0,4.946123
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,1.310913,86.2187,54.06116,0.9618064,0.9618064,0,-1,0,0.9618064,136.297,0,0,0,1.310913,1.012428,0.9618064,0,0,0.3137003,4.271358,0.2984852,0,0.2984852,5.985578,99.75943,0.1440795,1.057987,1.04873,0,5.582272
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,1.31021,91.1844,57.71857,0.7763596,0.7763596,0,-1,0,0.7763596,168.7632,0.4777739,0,0,1.31021,0.8172206,0.7763596,0,0,0.01521509,4.539995,0.01521509,0,0.01521509,6.000012,100,0.144068,0.8539955,1.048168,0,5.850205
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,1.154663,88.9917,60.02524,1.881631,1.38,0,-1,0,1.38,83.67124,2.220446E-16,0.501631,0.6897941,1.154663,1.452632,1.38,0,0,0,4.553689,0,0.2979684,-0.2979684,5.685926,94.76524,0.144068,2.069794,0.9237306,0,5.708352
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,0.993036,85.16888,61.01233,0,0,0,-1,0,0,0,0.6619599,0,0,0.993036,0,0,0,0,0.331076,4.255721,0.331076,0,0.331076,6.000012,100,0.1438188,0,0.7944288,0,5.248756
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,0.681627,77.64988,62.0098,0.3096734,0.3096734,0,-1,0,0.3096734,220.1116,0.355655,0,0,0.681627,0.325972,0.3096734,0,0,0,4.553689,0,0,0,6.000012,100,0.1438188,0.3406407,0.5453016,0,5.235316
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,0.4103918,70.0913,61.18896,0,0,0,-1,0,0,0,0.4103918,0,0,0.4103918,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1438188,0,0.3283135,0,4.964081
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.06444222,59.71381,58.41473,0.1824703,0.1824703,0,-1,0,0.1824703,35.31656,0,2.775558E-17,0,0.06444222,0.192074,0.1824703,0,0,0,4.553689,0,0.1276318,-0.1276318,5.865476,97.75774,0.1438188,0.2007173,0.05155378,0,4.618131
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,55.57816,55.57816,0.731396,0.731396,0,-1,0,0.731396,0,0,1.110223E-16,0,0,0.7698905,0.731396,0,0,0.1418131,4.426057,0,0.7698905,-0.7698905,5.05394,84.23217,0.1438188,0.8045355,0,0,4.426057
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,53.01173,53.01173,0.2733311,0.2733311,0,-1,0,0.2733311,0,0,0,0,0,0.287717,0.2733311,0,0,0.9972469,3.656167,0,0.287717,-0.287717,4.75066,79.17751,0.1438188,0.3006642,0,0,3.656167
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,50.38296,50.38296,0.4156609,0.4156609,0,-1,0,0.4156609,0,0,5.551115E-17,0,0,0.4375378,0.4156609,0,0,1.316932,3.36845,0,0.4375378,-0.4375378,4.289455,71.49077,0.1438188,0.457227,0,0,3.36845
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,47.62951,47.62951,0.1787421,0.1787421,0,-1,0,0.1787421,0,0,2.775558E-17,0,0,0.1881496,0.1787421,0,0,1.803086,2.930912,0,0.1881496,-0.1881496,4.091128,68.18533,0.1438188,0.1966163,0,0,2.930912
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,45.43714,45.43714,0.0579328,0.0579328,0,-1,0,0.0579328,0,0,6.938894E-18,0,0,0.06098189,0.0579328,0,0,2.012141,2.742762,0,0.06098189,-0.06098189,4.026847,67.11398,0.1438188,0.06372607,0,0,2.742762
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,43.71234,43.71234,0.1271587,0.1271587,0,-1,0,0.1271587,0,0,0,0,0,0.1338513,0.1271587,0,0,2.079898,2.681781,0,0.1338513,-0.1338513,3.885756,64.76247,0.1438188,0.1398746,0,0,2.681781
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,41.96675,41.96675,0.01311964,0.01311964,0,-1,0,0.01311964,0,0,1.734723E-18,0,0,0.01381015,0.01311964,0,0,2.228622,2.547929,0,0.01381015,-0.01381015,3.871198,64.51984,0.1438188,0.01443161,0,0,2.547929
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,40.32507,40.32507,0.1436359,0.1436359,0,-1,0,0.1436359,0,0,0,0,0,0.1511957,0.1436359,0,0,2.243967,2.534119,0,0.1511957,-0.1511957,3.711824,61.86361,0.1438188,0.1579995,0,0,2.534119
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,38.98471,38.98471,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.411962,2.382923,0,0,0,3.711824,61.86361,0.1438188,0,0,0,2.382923
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,37.69631,37.69631,0.1631114,0.1631114,0,-1,0,0.1631114,0,0,2.775558E-17,0,0,0.1716963,0.1631114,0,0,2.411962,2.382923,0,0.1716963,-0.1716963,3.53084,58.84722,0.1438188,0.1794226,0,0,2.382923
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,36.50141,36.50141,0.1472351,0.1472351,0,0,0,0.1472351,0,0,0,0,0,0.1549843,0.1472351,0,0,2.602735,2.211227,0,0.1549843,-0.1549843,3.367473,56.12443,0.1438188,0.1619586,0,0,2.211227
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,35.47277,35.47277,0.2350365,0.2350365,0,0,0,0.2350365,0,0,0,0,0,0.2474068,0.2350365,0,0,2.77494,2.056243,0,0.2474068,-0.2474068,3.106683,51.77795,0.1438188,0.2585402,0,0,2.056243
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,0.2867739,39.42427,34.361,0.04313857,0.04313857,0,0,0,0.04313857,664.7737,0,0,0,0.2867739,0.04540902,0.04313857,0,0,3.049837,1.808836,0.2413648,0,0.2413648,3.335662,55.59425,0.1436377,0.04745243,0.2294191,0,2.09561
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,0.732555,50.17745,36.32478,0.8266725,0.8266725,0,0,0,0.8266725,88.6149,0,1.110223E-16,0,0.732555,0.8701816,0.8266725,0,0,2.808472,2.026064,0,0.1376266,-0.1376266,3.190591,53.1764,0.1436377,0.9093397,0.586044,0,2.758619
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,1.058862,62.94312,41.11474,0.5241094,0.5241094,0,-1,0,0.5241094,202.0308,0,0,0,1.058862,0.5516941,0.5241094,0,0,2.96139,1.888438,0.5071684,0,0.5071684,3.671733,61.19542,0.1432586,0.5765203,0.8470899,0,2.9473
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,1.241499,73.78397,46.11251,0.7485525,0.7485525,0,-1,0,0.7485525,165.8533,0,0,0,1.241499,0.78795,0.7485525,0,0,2.454222,2.344889,0.4535491,0,0.4535491,4.102007,68.36665,0.1429213,0.8234077,0.9931993,0,3.586388
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,1.385279,83.84358,50.49726,1.937266,1.38,0,-1,0,1.38,100.3826,0,0.5572663,0.750993,1.385279,1.452632,1.38,0,0,2.000673,2.753083,0,0.06735212,-0.06735212,4.031012,67.1834,0.1429213,2.130993,1.108224,0,4.138363
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,1.409437,89.95988,54.32092,0.5945955,0.5945955,0,-1,0,0.5945955,237.0413,0,0,0,1.409437,0.62589,0.5945955,0,0,2.075509,2.685731,0.783547,0,0.783547,4.77435,79.57233,0.1423422,0.6540551,1.12755,0,4.095168
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,1.214822,88.27742,57.97833,1.841801,1.38,0,-1,0,1.38,88.03061,0,0.4618011,0.6459813,1.214822,1.452632,1.38,0,0,1.291961,3.390924,0,0.2378092,-0.2378092,4.523677,75.39446,0.1423422,2.025981,0.9718579,0,4.605746
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,1.147998,89.07193,60.25383,0.4114588,0.4114588,0,-1,0,0.4114588,279.0068,0,0,0,1.147998,0.4331145,0.4114588,0,0,1.556194,3.153114,0.7148834,0,0.7148834,5.201875,86.69774,0.141818,0.4526047,0.9183983,0,4.301112
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,1.007118,85.89209,61.2513,0.1607782,0.1607782,0,-1,0,0.1607782,626.402,0,0,0,1.007118,0.1692402,0.1607782,0,0,0.8413106,3.79651,0.8378777,0,0.8378777,5.996755,99.94572,0.1412085,0.176856,0.8056943,0,4.803627
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,0.692656,78.20975,62.24878,0.2994043,0.2994043,0,-1,0,0.2994043,231.3447,0.3740608,0,0,0.692656,0.3151624,0.2994043,0,0,0.003432868,4.5506,0.003432868,0,0.003432868,6.000012,100,0.141206,0.3293447,0.5541248,0,5.243256
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,0.3287097,68.54121,61.49028,0.3209153,0.3209153,0,-1,0,0.3209153,102.4288,0,0,0,0.3287097,0.3378056,0.3209153,0,0,0,4.553689,0,0.009095988,-0.009095988,5.990424,99.8402,0.141206,0.3530069,0.2629677,0,4.882399
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.04077042,59.47424,58.65371,0.7854297,0.7854297,0,-1,0,0.7854297,5.190842,0,1.110223E-16,0,0.04077042,0.8267681,0.7854297,0,0,0.01010665,4.544593,0,0.7859977,-0.7859977,5.16191,86.03165,0.141206,0.8639727,0.03261633,0,4.585363
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,55.8483,55.8483,0.4997278,0.4997278,0,-1,0,0.4997278,0,0,5.551115E-17,0,0,0.5260293,0.4997278,0,0,0.8834375,3.758595,0,0.5260293,-0.5260293,4.607426,76.79028,0.141206,0.5497006,0,0,3.758595
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,53.24032,53.24032,0.8055218,0.8055218,0,-1,0,0.8055218,0,0,1.110223E-16,0,0,0.8479177,0.8055218,0,0,1.467914,3.232566,0,0.8479177,-0.8479177,3.713642,61.89392,0.141206,0.886074,0,0,3.232566
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,50.64272,50.64272,0.4280733,0.4280733,0,-1,0,0.4280733,0,0,5.551115E-17,0,0,0.4506035,0.4280733,0,0,2.410045,2.384648,0,0.4506035,-0.4506035,3.238665,53.97763,0.141206,0.4708807,0,0,2.384648
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,47.89966,47.89966,0.05901361,0.05901361,0,-1,0,0.05901361,0,0,6.938894E-18,0,0,0.06211959,0.05901361,0,0,2.910716,1.934045,0,0.06211959,-0.06211959,3.173185,52.88631,0.141206,0.06491497,0,0,1.934045
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,45.67612,45.67612,0.2837613,0.2837613,0,-1,0,0.2837613,0,0,0,0,0,0.2986961,0.2837613,0,0,2.979738,1.871925,0,0.2986961,-0.2986961,2.858331,47.63876,0.141206,0.3121374,0,0,1.871925
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,43.95132,43.95132,0.102724,0.102724,0,-1,0,0.102724,0,0,1.387779E-17,0,0,0.1081305,0.102724,0,0,3.311622,1.573229,0,0.1081305,-0.1081305,2.744352,45.73911,0.141206,0.1129964,0,0,1.573229
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,42.19534,42.19534,0.1090839,0.1090839,0,-1,0,0.1090839,0,0,1.387779E-17,0,0,0.1148252,0.1090839,0,0,3.431767,1.465099,0,0.1148252,-0.1148252,2.623316,43.72184,0.141206,0.1199923,0,0,1.465099
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,40.56405,40.56405,0.1922635,0.1922635,0,-1,0,0.1922635,0,0,0,0,0,0.2023826,0.1922635,0,0,3.55935,1.350273,0,0.2023826,-0.2023826,2.409986,40.16634,0.141206,0.2114898,0,0,1.350273
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,39.24447,39.24447,0.0672267,0.0672267,0,-1,0,0.0672267,0,0,1.387779E-17,0,0,0.07076495,0.0672267,0,0,3.78422,1.147891,0,0.07076495,-0.07076495,2.335393,38.92313,0.141206,0.07394937,0,0,1.147891
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,37.93528,37.93528,0.1831961,0.1831961,0,-1,0,0.1831961,0,0,2.775558E-17,0,0,0.192838,0.1831961,0,0,3.862848,1.077126,0,0.192838,-0.192838,2.132124,35.53532,0.141206,0.2015157,0,0,1.077126
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,36.76117,36.76117,0.03416155,0.03416155,0,0,0,0.03416155,0,0,0,0,0,0.03595952,0.03416155,0,0,4.077112,0.8842878,0,0.03595952,-0.03595952,2.094219,34.90358,0.141206,0.0375777,0,0,0.8842878
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,35.71174,35.71174,0.1074295,0.1074295,0,0,0,0.1074295,0,0,0,0,0,0.1130836,0.1074295,0,0,4.117067,0.8483283,0,0.1130836,-0.1130836,1.975018,32.9169,0.141206,0.1181724,0,0,0.8483283
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,0.300274,39.98242,34.66232,0.9135789,0.9135789,1.7,0,0.5202,0.9135789,32.86787,0,0,0,0.300274,0,0,0.7864211,0.7471,4.242716,0.7352446,1.047374,0,1.047374,2.968644,49.47731,0.14211,1.004937,0.2402192,1.7,1.035519
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,0.6473188,48.70866,36.58454,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6473188,0,0,1.452632,1.38,3.195342,1.677881,2.027319,0,2.027319,4.891928,81.53197,0.1422292,0,0.517855,1.7,2.3252
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,1.030424,62.55986,41.3745,0.519138,0.519138,0,-1,0,0.519138,198.4875,0,0,0,1.030424,0.546461,0.519138,0,0,1.168023,3.502468,0.4839627,0,0.4839627,5.351055,89.18407,0.1418825,0.5710518,0.824339,0,4.532892
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,1.243989,74.22053,46.40345,0.3969824,0.3969824,0,-1,0,0.3969824,313.3613,0.1420525,0,0,1.243989,0.4178762,0.3969824,0,0,0.6840604,3.938035,0.6840604,0,0.6840604,6.000012,100,0.1413952,0.4366807,0.9951913,0,5.182024
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,1.393677,84.47274,50.75702,0.2351685,0.2351685,0,-1,0,0.2351685,592.6291,1.146131,0,0,1.393677,0.2475458,0.2351685,0,0,0,4.553689,0,0,0,6.000012,100,0.1413952,0.2586854,1.114942,0,5.947366
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,1.376531,89.17516,54.59107,0.6127449,0.6127449,0,-1,0,0.6127449,224.65,0.7315369,0,0,1.376531,0.6449947,0.6127449,0,0,0,4.553689,0,0,0,6.000012,100,0.1413952,0.6740194,1.101225,0,5.930221
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,1.270496,90.46675,58.20692,0.8619216,0.8619216,0,-1,0,0.8619216,147.4027,0.3632102,0,0,1.270496,0.9072859,0.8619216,0,0,0,4.553689,0,0,0,6.000012,100,0.1413952,0.9481137,1.016397,0,5.824185
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,1.170527,90.13274,60.49281,0.3757234,0.3757234,0,-1,0,0.3757234,311.5397,0.7750291,0,0,1.170527,0.3954983,0.3757234,0,0,0,4.553689,0,0,0,6.000012,100,0.1413952,0.4132957,0.9364219,0,5.724216
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,0.9738536,85.18284,61.49028,0.311122,0.311122,0,-1,0,0.311122,313.0134,0.6463568,0,0,0.9738536,0.3274969,0.311122,0,0,0,4.553689,0,0,0,6.000012,100,0.1413952,0.3422342,0.7790829,0,5.527543
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,0.7339978,79.56763,62.47737,0.6280499,0.6280499,0,-1,0,0.6280499,116.8694,0.0728927,0,0,0.7339978,0.6611051,0.6280499,0,0,0,4.553689,0,0,0,6.000012,100,0.1413952,0.6908548,0.5871983,0,5.287687
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,0.4572181,71.69118,61.65653,0,0,0,-1,0,0,0,0.4572181,0,0,0.4572181,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1413952,0,0.3657745,0,5.010907
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.09960072,60.9067,58.88229,0.6465244,0.6465244,0,-1,0,0.6465244,15.40556,0,0,0,0.09960072,0.6805519,0.6465244,0,0,0,4.553689,0,0.5809512,-0.5809512,5.387636,89.79375,0.1413952,0.7111768,0.07968058,0,4.65329
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,56.07689,56.07689,0.7466872,0.7466872,0,-1,0,0.7466872,0,0,1.110223E-16,0,0,0.7859865,0.7466872,0,0,0.6455014,3.972738,0,0.7859865,-0.7859865,4.559133,75.9854,0.1413952,0.8213559,0,0,3.972738
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,53.4793,53.4793,0.5616063,0.5616063,0,-1,0,0.5616063,0,0,0,0,0,0.5911645,0.5616063,0,0,1.51882,3.186751,0,0.5911645,-0.5911645,3.935991,65.59972,0.1413952,0.6177669,0,0,3.186751
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,50.8817,50.8817,0.7968396,0.7968396,0,-1,0,0.7968396,0,0,1.110223E-16,0,0,0.8387785,0.7968396,0,0,2.175669,2.595587,0,0.8387785,-0.8387785,3.051841,50.86391,0.1413952,0.8765236,0,0,2.595587
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,48.12825,48.12825,0.1499013,0.1499013,0,-1,0,0.1499013,0,0,2.775558E-17,0,0,0.1577909,0.1499013,0,0,3.107645,1.756808,0,0.1577909,-0.1577909,2.885515,48.09182,0.1413952,0.1648914,0,0,1.756808
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,45.90471,45.90471,0.05913479,0.05913479,0,-1,0,0.05913479,0,0,6.938894E-18,0,0,0.06224715,0.05913479,0,0,3.282969,1.599017,0,0.06224715,-0.06224715,2.819901,46.99825,0.1413952,0.06504827,0,0,1.599017
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,44.1799,44.1799,0.09272215,0.09272215,0,-1,0,0.09272215,0,0,0,0,0,0.09760226,0.09272215,0,0,3.352132,1.53677,0,0.09760226,-0.09760226,2.717019,45.28355,0.1413952,0.1019944,0,0,1.53677
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,42.40315,42.40315,0.06645132,0.06645132,0,-1,0,0.06645132,0,0,1.387779E-17,0,0,0.06994876,0.06645132,0,0,3.460579,1.439168,0,0.06994876,-0.06994876,2.643286,44.05468,0.1413952,0.07309645,0,0,1.439168
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,40.76147,40.76147,0.06413019,0.06413019,0,-1,0,0.06413019,0,0,0,0,0,0.06750546,0.06413019,0,0,3.5383,1.369219,0,0.06750546,-0.06750546,2.572129,42.86873,0.1413952,0.07054321,0,0,1.369219
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,39.45228,39.45228,0.2266452,0.2266452,0,-1,0,0.2266452,0,0,2.775558E-17,0,0,0.2385739,0.2266452,0,0,3.613306,1.301714,0,0.2385739,-0.2385739,2.32065,38.67743,0.1413952,0.2493097,0,0,1.301714
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,38.1327,38.1327,0.005028626,0.005028626,0,-1,0,0.005028626,0,0,0,0,0,0.005293291,0.005028626,0,0,3.878388,1.06314,0,0.005293291,-0.005293291,2.315071,38.58443,0.1413952,0.005531488,0,0,1.06314
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,36.96898,36.96898,0.02491184,0.02491184,0,0,0,0.02491184,0,0,3.469447E-18,0,0,0.02622299,0.02491184,0,0,3.884269,1.057847,0,0.02622299,-0.02622299,2.287429,38.12374,0.1413952,0.02740302,0,0,1.057847
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,35.94033,35.94033,0.1153208,0.1153208,0,0,0,0.1153208,0,0,1.387779E-17,0,0,0.1213903,0.1153208,0,0,3.913406,1.031623,0,0.1213903,-0.1213903,2.159472,35.99113,0.1413952,0.1268529,0,0,1.031623
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,0.1954396,38.28612,34.85973,0.08017341,0.08017341,0,0,0,0.08017341,243.7711,0,0,0,0.1954396,0.08439307,0.08017341,0,0,4.048284,0.9102332,0.1110465,0,0.1110465,2.26482,37.74693,0.1413165,0.08819076,0.1563517,0,1.105673
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,0.6050529,48.11222,36.82351,0.4661163,0.4661163,0,0,0,0.4661163,129.8073,0,0,0,0.6050529,0.4906488,0.4661163,0,0,3.937238,1.010175,0.1144042,0,0.1144042,2.373354,39.55582,0.1412354,0.512728,0.4840424,0,1.615228
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,0.9703469,61.4401,41.64465,0,0,0,-1,0,0,0,0,0,0,0.9703469,0,0,0,0,3.822833,1.113139,0.9703469,0,0.9703469,3.293906,54.89832,0.1405515,0,0.7762775,0,2.083486
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,1.015241,68.43403,46.6736,0.4790406,0.4790406,0,-1,0,0.4790406,211.9322,0,0,0,1.015241,0.5042533,0.4790406,0,0,2.852487,1.986451,0.510988,0,0.510988,3.778672,62.97773,0.140194,0.5269447,0.812193,0,3.001692
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,1.320628,82.47805,51.02716,0.1750958,0.1750958,0,-1,0,0.1750958,754.2317,0,0,0,1.320628,0.1843114,0.1750958,0,0,2.341499,2.44634,1.136317,0,1.136317,4.856676,80.94444,0.1394055,0.1926054,1.056503,0,3.766968
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,1.305856,87.11599,54.85083,0.298328,0.298328,0,-1,0,0.298328,437.7248,0,0,0,1.305856,0.3140294,0.298328,0,0,1.205182,3.469025,0.9918261,0,0.9918261,5.797605,96.62656,0.1387245,0.3281608,1.044684,0,4.774881
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,1.265537,90.66297,58.47707,0,0,0,-1,0,0,0,1.052182,0,0,1.265537,0,0,0,0,0.2133556,4.361669,0.2133556,0,0.2133556,6.000012,100,0.1385789,0,1.01243,0,5.627206
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,1.158705,90.12163,60.78373,0.5040424,0.5040424,0,-1,0,0.5040424,229.8824,0.6281339,0,0,1.158705,0.530571,0.5040424,0,0,0,4.553689,0,0,0,6.000012,100,0.1385789,0.5544466,0.9269639,0,5.712394
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,0.9297085,84.22936,61.78121,1.048559,1.048559,0,-1,0,1.048559,88.66534,0,2.220446E-16,0,0.9297085,1.103746,1.048559,0,0,0,4.553689,0,0.1740379,-0.1740379,5.81656,96.94247,0.1385789,1.153415,0.7437668,0,5.483397
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,0.577246,75.77516,62.71635,0.1367077,0.1367077,0,-1,0,0.1367077,422.2483,0.2399676,0,0,0.577246,0.1439028,0.1367077,0,0,0.1933755,4.379651,0.1933755,0,0.1933755,6.000012,100,0.1384472,0.1503785,0.4617968,0,4.956897
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,0.3910999,70.46479,61.95785,0.3637899,0.3637899,0,-1,0,0.3637899,107.5071,0.008163192,0,0,0.3910999,0.3829367,0.3637899,0,0,0,4.553689,0,0,0,6.000012,100,0.1384472,0.4001689,0.3128799,0,4.944789
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.05583184,60.28236,59.15244,0.6722855,0.6722855,0,-1,0,0.6722855,8.304781,0,0,0,0.05583184,0.707669,0.6722855,0,0,0,4.553689,0,0.6518371,-0.6518371,5.312915,88.54841,0.1384472,0.7395141,0.04466547,0,4.609521
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,56.31587,56.31587,0.4282991,0.4282991,0,-1,0,0.4282991,0,0,5.551115E-17,0,0,0.4508412,0.4282991,0,0,0.7242635,3.901852,0,0.4508412,-0.4508412,4.837687,80.62795,0.1384472,0.471129,0,0,3.901852
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,53.73906,53.73906,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.225198,3.451011,0,0,0,4.837687,80.62795,0.1384472,0,0,0,3.451011
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,51.11029,51.11029,0.7668433,0.7668433,0,-1,0,0.7668433,0,0,1.110223E-16,0,0,0.8072035,0.7668433,0,0,1.225198,3.451011,0,0.8072035,-0.8072035,3.98682,66.44686,0.1384472,0.8435276,0,0,3.451011
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,48.33606,48.33606,0.003289276,0.003289276,0,-1,0,0.003289276,0,0,4.336809E-19,0,0,0.003462396,0.003289276,0,0,2.122091,2.643807,0,0.003462396,-0.003462396,3.98317,66.38604,0.1384472,0.003618203,0,0,2.643807
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,46.11251,46.11251,0.03523811,0.03523811,0,-1,0,0.03523811,0,0,0,0,0,0.03709275,0.03523811,0,0,2.125938,2.640345,0,0.03709275,-0.03709275,3.944071,65.73438,0.1384472,0.03876192,0,0,2.640345
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,44.38771,44.38771,0.06682655,0.06682655,0,-1,0,0.06682655,0,0,1.387779E-17,0,0,0.07034374,0.06682655,0,0,2.167152,2.603252,0,0.07034374,-0.07034374,3.869922,64.49857,0.1384472,0.07350921,0,0,2.603252
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,42.63174,42.63174,0.1935169,0.1935169,0,-1,0,0.1935169,0,0,0,0,0,0.203702,0.1935169,0,0,2.245312,2.532908,0,0.203702,-0.203702,3.655201,60.9199,0.1384472,0.2128686,0,0,2.532908
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,41.00045,41.00045,0.1528303,0.1528303,0,-1,0,0.1528303,0,0,0,0,0,0.160874,0.1528303,0,0,2.471647,2.329206,0,0.160874,-0.160874,3.485625,58.09364,0.1384472,0.1681133,0,0,2.329206
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,39.66009,39.66009,0.3523046,0.3523046,0,-1,0,0.3523046,0,0,0,0,0,0.3708469,0.3523046,0,0,2.650396,2.168332,0,0.3708469,-0.3708469,3.094718,51.57854,0.1384472,0.387535,0,0,2.168332
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,38.34051,38.34051,0.1943344,0.1943344,0,-1,0,0.1943344,0,0,2.775558E-17,0,0,0.2045625,0.1943344,0,0,3.062448,1.797485,0,0.2045625,-0.2045625,2.879091,47.98475,0.1384472,0.2137679,0,0,1.797485
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,37.19757,37.19757,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.28974,1.592923,0,0,0,2.879091,47.98475,0.1384472,0,0,0,1.592923
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,36.14814,36.14814,0.2145272,0.2145272,0,0,0,0.2145272,0,0,2.775558E-17,0,0,0.2258181,0.2145272,0,0,3.28974,1.592923,0,0.2258181,-0.2258181,2.641057,44.01754,0.1384472,0.2359799,0,0,1.592923
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,0.3173006,40.74743,35.09871,0.5442641,0.5442641,0,0,0,0.5442641,58.29902,0,1.110223E-16,0,0.3173006,0.5729095,0.5442641,0,0,3.540649,1.367105,0,0.2556089,-0.2556089,2.371622,39.52695,0.1384472,0.5986905,0.2538405,0,1.684405
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,0.7481866,51.30553,37.0521,0.5623951,0.5623951,0,0,0,0.5623951,133.0358,0,0,0,0.7481866,0.5919949,0.5623951,0,0,3.824659,1.111496,0.1561917,0,0.1561917,2.519799,41.99656,0.138341,0.6186346,0.5985492,0,1.859682
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,1.00558,62.58221,41.90441,0.6695659,0.6695659,0,-1,0,0.6695659,150.1839,0,0,0,1.00558,0.7048062,0.6695659,0,0,3.668467,1.252068,0.3007741,0,0.3007741,2.805138,46.7522,0.1381369,0.7365225,0.8044643,0,2.257649
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,1.269649,75.62345,46.93336,0.6539809,0.6539809,0,-1,0,0.6539809,194.1416,0,0,0,1.269649,0.688401,0.6539809,0,0,3.367693,1.522765,0.581248,0,0.581248,3.356558,55.94252,0.1377442,0.719379,1.015719,0,2.792414
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,1.361298,84.17231,51.3181,0.7009209,0.7009209,0,-1,0,0.7009209,194.2156,0,0,0,1.361298,0.7378114,0.7009209,0,0,2.786445,2.045888,0.6234862,0,0.6234862,3.948049,65.80068,0.1373255,0.771013,1.089038,0,3.407186
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,1.257404,85.9108,55.14176,0,0,0,-1,0,0,0,0,0,0,1.257404,0,0,0,0,2.162959,2.607026,1.257404,0,1.257404,5.140927,85.68195,0.1364887,0,1.005923,0,3.86443
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,1.125544,86.42373,58.768,0.4198374,0.4198374,0,-1,0,0.4198374,268.0905,0,0,0,1.125544,0.4419341,0.4198374,0,0,0.9055552,3.738689,0.6836101,0,0.6836101,5.789456,96.49075,0.1360381,0.4618211,0.9004354,0,4.864233
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,1.038497,86.63483,61.07467,0.3625141,0.3625141,0,-1,0,0.3625141,286.4709,0.4349587,0,0,1.038497,0.3815938,0.3625141,0,0,0.221945,4.353939,0.221945,0,0.221945,6.000012,100,0.1358924,0.3987655,0.830798,0,5.392436
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,0.9203622,84.30855,62.07214,0.4476879,0.4476879,0,-1,0,0.4476879,205.5812,0.4491118,0,0,0.9203622,0.4712504,0.4476879,0,0,0,4.553689,0,0,0,6.000012,100,0.1358924,0.4924567,0.7362897,0,5.474051
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,0.6829174,78.81696,63.00727,1.124917,1.124917,0,-1,0,1.124917,60.70826,2.220446E-16,0,0,0.6829174,1.184123,1.124917,0,0,0,4.553689,0,0.5012055,-0.5012055,5.471695,91.19473,0.1358924,1.237408,0.5463339,0,5.236606
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,0.3561175,69.90076,62.18644,0,0,0,-1,0,0,0,0,0,0,0.3561175,0,0,0,0,0.556895,4.052484,0.3561175,0,0.3561175,5.809538,96.82544,0.1356593,0,0.284894,0,4.408601
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.07122913,60.85948,59.4122,0.4952481,0.4952481,0,-1,0,0.4952481,14.38251,0,5.551115E-17,0,0.07122913,0.5213138,0.4952481,0,0,0.2007775,4.372989,0,0.4500847,-0.4500847,5.335107,88.91827,0.1356593,0.544773,0.0569833,0,4.444218
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,56.6068,56.6068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7008716,3.922904,0,0,0,5.335107,88.91827,0.1356593,0,0,0,3.922904
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,53.97803,53.97803,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7008716,3.922904,0,0,0,5.335107,88.91827,0.1356593,0,0,0,3.922904
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,51.34927,51.34927,0.4417998,0.4417998,0,-1,0,0.4417998,0,0,5.551115E-17,0,0,0.4650525,0.4417998,0,0,0.7008716,3.922904,0,0.4650525,-0.4650525,4.844899,80.74815,0.1356593,0.4859798,0,0,3.922904
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,48.59582,48.59582,0.01879366,0.01879366,0,-1,0,0.01879366,0,0,3.469447E-18,0,0,0.0197828,0.01879366,0,0,1.217597,3.457852,0,0.0197828,-0.0197828,4.824046,80.4006,0.1356593,0.02067303,0,0,3.457852
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,46.37228,46.37228,0.2943753,0.2943753,0,-1,0,0.2943753,0,0,5.551115E-17,0,0,0.3098687,0.2943753,0,0,1.239577,3.438069,0,0.3098687,-0.3098687,4.497415,74.95677,0.1356593,0.3238128,0,0,3.438069
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,44.62669,44.62669,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.583876,3.128201,0,0,0,4.497415,74.95677,0.1356593,0,0,0,3.128201
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,42.87072,42.87072,0.05532398,0.05532398,0,-1,0,0.05532398,0,0,6.938894E-18,0,0,0.05823577,0.05532398,0,0,1.583876,3.128201,0,0.05823577,-0.05823577,4.436029,73.93368,0.1356593,0.06085638,0,0,3.128201
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,41.20826,41.20826,0.09151018,0.09151018,0,-1,0,0.09151018,0,0,1.387779E-17,0,0,0.0963265,0.09151018,0,0,1.648582,3.069965,0,0.0963265,-0.0963265,4.334492,72.24139,0.1356593,0.1006612,0,0,3.069965
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,39.85751,39.85751,0.04973155,0.04973155,0,-1,0,0.04973155,0,0,6.938894E-18,0,0,0.052349,0.04973155,0,0,1.755612,2.973638,0,0.052349,-0.052349,4.279312,71.32172,0.1356593,0.05470471,0,0,2.973638
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,38.54832,38.54832,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.813777,2.921289,0,0,0,4.279312,71.32172,0.1356593,0,0,0,2.921289
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,37.37421,37.37421,0.1946374,0.1946374,0,0,0,0.1946374,0,0,0,0,0,0.2048815,0.1946374,0,0,1.813777,2.921289,0,0.2048815,-0.2048815,4.063348,67.72233,0.1356593,0.2141012,0,0,2.921289
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,36.35595,36.35595,0.1436376,0.1436376,0,0,0,0.1436376,0,0,2.775558E-17,0,0,0.1511975,0.1436376,0,0,2.041424,2.716408,0,0.1511975,-0.1511975,3.903971,65.06606,0.1356593,0.1580014,0,0,2.716408
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,0.2059475,38.92098,35.29613,0.6913754,0.6913754,0,0,0,0.6913754,29.78809,0,1.110223E-16,0,0.2059475,0.7277635,0.6913754,0,0,2.209421,2.56521,0,0.521816,-0.521816,3.353929,55.8987,0.1356593,0.7605129,0.164758,0,2.771158
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,0.5711495,47.93502,37.29108,0.551659,0.551659,0,0,0,0.551659,103.5331,0,0,0,0.5711495,0.5806937,0.551659,0,0,2.789216,2.043394,0,0.009544129,-0.009544129,3.343869,55.73103,0.1356593,0.6068249,0.4569196,0,2.614544
