Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,0.8623745,59.50261,42.14339,1.062457,1.062457,0,-1,0,1.062457,81.16798,0,0,0,0.8623745,1.118375,1.062457,0,0,2.799821,2.03385,0,0.2560008,-0.2560008,3.07402,51.23357,0.1356593,1.168702,0.6898996,0,2.896225
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,1.036772,69.64082,47.22429,0,0,0,-1,0,0,0,0,0,0,1.036772,0,0,0,0,3.084266,1.777849,1.036772,0,1.036772,4.057589,67.62634,0.1349852,0,0.8294176,0,2.814621
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,1.225739,80.35329,51.6402,0.3411944,0.3411944,0,-1,0,0.3411944,359.2495,0,0,0,1.225739,0.359152,0.3411944,0,0,2.047494,2.710944,0.866587,0,0.866587,4.879705,81.32825,0.1344269,0.3753139,0.9805913,0,3.936683
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,1.335468,88.95644,55.46386,0.2655964,0.2655964,0,-1,0,0.2655964,502.8185,0,0,0,1.335468,0.2795751,0.2655964,0,0,1.180907,3.490872,1.055892,0,1.055892,5.881413,98.02335,0.1337529,0.292156,1.068374,0,4.82634
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,1.252584,91.00562,59.05893,0.7018018,0.7018018,0,-1,0,0.7018018,178.4812,0.3888305,0,0,1.252584,0.7387387,0.7018018,0,0,0.1250147,4.441175,0.1250147,0,0.1250147,6.000012,100,0.1336735,0.771982,1.002067,0,5.693759
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,1.143542,90.38149,61.3656,0.6117995,0.6117995,0,-1,0,0.6117995,186.9145,0.4995424,0,0,1.143542,0.6439995,0.6117995,0,0,0,4.553689,0,0,0,6.000012,100,0.1336735,0.6729795,0.9148335,0,5.697231
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,0.7997817,81.22488,62.36307,0.9975386,0.9975386,0,-1,0,0.9975386,80.17551,0,0,0,0.7997817,1.050041,0.9975386,0,0,0,4.553689,0,0.2502589,-0.2502589,5.736216,95.60341,0.1336735,1.097292,0.6398253,0,5.353471
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,0.6299134,77.76427,63.29821,0.5735449,0.5735449,0,-1,0,0.5735449,109.8281,0,0,0,0.6299134,0.6037315,0.5735449,0,0,0.2780654,4.30343,0.02618195,0,0.02618195,5.761055,96.01738,0.1336569,0.6308994,0.5039308,0,4.933343
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,0.2534288,67.88802,62.47737,0.5383376,0.5383376,0,-1,0,0.5383376,47.07618,0,0,0,0.2534288,0.5666713,0.5383376,0,0,0.2518835,4.326994,0,0.3132424,-0.3132424,5.430868,90.51428,0.1336569,0.5921714,0.2027431,0,4.580422
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.05177351,60.75433,59.70314,0.9544964,0.9544964,0,-1,0,0.9544964,5.42417,0,2.220446E-16,0,0.05177351,1.004733,0.9544964,0,0,0.5999306,4.013752,0,0.9529595,-0.9529595,4.42636,73.77252,0.1336569,1.049946,0.04141881,0,4.065525
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,56.89773,56.89773,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.658774,3.060792,0,0,0,4.42636,73.77252,0.1336569,0,0,0,3.060792
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,54.23779,54.23779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.658774,3.060792,0,0,0,4.42636,73.77252,0.1336569,0,0,0,3.060792
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,51.60903,51.60903,0.04311661,0.04311661,0,-1,0,0.04311661,0,0,0,0,0,0.0453859,0.04311661,0,0,1.658774,3.060792,0,0.0453859,-0.0453859,4.37852,72.97517,0.1336569,0.04742827,0,0,3.060792
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,48.85558,48.85558,0.04610175,0.04610175,0,-1,0,0.04610175,0,0,0,0,0,0.04852815,0.04610175,0,0,1.709203,3.015406,0,0.04852815,-0.04852815,4.327366,72.12263,0.1336569,0.05071192,0,0,3.015406
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,46.61125,46.61125,0.05361967,0.05361967,0,-1,0,0.05361967,0,0,0,0,0,0.05644176,0.05361967,0,0,1.763124,2.966878,0,0.05644176,-0.05644176,4.267871,71.13105,0.1336569,0.05898164,0,0,2.966878
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,44.88645,44.88645,0.02795976,0.02795976,0,-1,0,0.02795976,0,0,0,0,0,0.02943133,0.02795976,0,0,1.825837,2.910436,0,0.02943133,-0.02943133,4.236848,70.61399,0.1336569,0.03075574,0,0,2.910436
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,43.0993,43.0993,0.1722421,0.1722421,0,-1,0,0.1722421,0,0,2.775558E-17,0,0,0.1813074,0.1722421,0,0,1.858538,2.881005,0,0.1813074,-0.1813074,4.045733,67.42875,0.1336569,0.1894663,0,0,2.881005
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,41.40567,41.40567,0.02099092,0.02099092,0,-1,0,0.02099092,0,0,3.469447E-18,0,0,0.0220957,0.02099092,0,0,2.059991,2.699697,0,0.0220957,-0.0220957,4.022442,67.04057,0.1336569,0.02309001,0,0,2.699697
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,40.06531,40.06531,0.1646852,0.1646852,0,-1,0,0.1646852,0,0,0,0,0,0.1733528,0.1646852,0,0,2.084542,2.677602,0,0.1733528,-0.1733528,3.839712,63.99508,0.1336569,0.1811537,0,0,2.677602
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,38.74574,38.74574,0.1232891,0.1232891,0,-1,0,0.1232891,0,0,1.387779E-17,0,0,0.129778,0.1232891,0,0,2.277156,2.504249,0,0.129778,-0.129778,3.702914,61.71511,0.1336569,0.135618,0,0,2.504249
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,37.58201,37.58201,0.101819,0.101819,0,0,0,0.101819,0,0,1.387779E-17,0,0,0.1071779,0.101819,0,0,2.421354,2.374471,0,0.1071779,-0.1071779,3.589939,59.8322,0.1336569,0.1120009,0,0,2.374471
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,36.55336,36.55336,0.06882866,0.06882866,0,0,0,0.06882866,0,0,1.387779E-17,0,0,0.07245122,0.06882866,0,0,2.54044,2.267293,0,0.07245122,-0.07245122,3.513569,58.55936,0.1336569,0.07571153,0,0,2.267293
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.1338722,37.84454,35.50394,1.364181,1.364181,0.425,0,0.172125,1.364181,9.813375,0,0,0,0.1338722,0.9886119,0.9391813,0,0,2.620941,2.194842,0,0.8547397,-0.8547397,2.612594,43.54314,0.1336569,1.500599,0.1070978,1.7,2.328714
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,0.5689309,48.1026,37.4885,0.4872192,0.4872192,1.7,0,0.5202,0.4872192,116.771,0,0,0,0.5689309,0,0,1.212781,1.152142,3.570652,1.340102,1.721073,0,1.721073,4.245347,70.75564,0.1343946,0.5359411,0.4551447,1.7,1.909033
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,0.6424283,54.94098,42.40315,0.3621186,0.3621186,0,-1,0,0.3621186,177.4082,0,0,0,0.6424283,0.3811775,0.3621186,0,0,1.84958,2.889067,0.2612508,0,0.2612508,4.493191,74.88637,0.1342295,0.3983305,0.5139426,0,3.531496
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,1.151149,73.0684,47.54639,1.40761,1.38,0,-1,0,1.38,83.4166,0,0.02761008,0.1683711,1.151149,1.452632,1.38,0,0,1.588329,3.124193,0,0.3014825,-0.3014825,4.175401,69.58987,0.1342295,1.548371,0.9209192,0,4.275342
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,1.06095,76.03069,51.98308,1.04431,1.04431,0,-1,0,1.04431,101.5934,0,0,0,1.06095,1.099274,1.04431,0,0,1.923309,2.822711,0,0.03832382,-0.03832382,4.135004,68.91659,0.1342295,1.148741,0.8487599,0,3.883661
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,0.8840254,75.82334,55.81713,0.4697316,0.4697316,0,-1,0,0.4697316,188.198,0,0,0,0.8840254,0.4944544,0.4697316,0,0,1.965891,2.784387,0.389571,0,0.389571,4.504583,75.07624,0.1339841,0.5167048,0.7072203,0,3.668412
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,0.9068339,80.71424,59.4122,0.3880459,0.3880459,0,-1,0,0.3880459,233.6925,0,0,0,0.9068339,0.4084693,0.3880459,0,0,1.57632,3.135001,0.4983646,0,0.4983646,4.977374,82.95605,0.1336715,0.4268505,0.7254671,0,4.041835
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,1.00052,86.27295,61.71887,0.03512974,0.03512974,0,-1,0,0.03512974,2848.072,0,0,0,1.00052,0.03697867,0.03512974,0,0,1.077956,3.583529,0.9635416,0,0.9635416,5.891469,98.19096,0.1330712,0.03864272,0.8004162,0,4.584049
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,0.351221,70.34946,62.71635,0.09836178,0.09836178,0,-1,0,0.09836178,357.0706,0.1332683,0,0,0.351221,0.1035387,0.09836178,0,0,0.114414,4.450716,0.114414,0,0.114414,6.000012,100,0.1330003,0.108198,0.2809768,0,4.801937
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,0.2586865,69.22797,63.65148,0.3472509,0.3472509,0,-1,0,0.3472509,74.49556,0,0,0,0.2586865,0.3655272,0.3472509,0,0,0,4.553689,0,0.1068408,-0.1068408,5.887392,98.123,0.1330003,0.3819759,0.2069492,0,4.812376
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,0.3076303,69.47402,62.83064,0.3337973,0.3337973,0,-1,0,0.3337973,92.1608,0,5.551115E-17,0,0.3076303,0.3513656,0.3337973,0,0,0.1187119,4.446848,0,0.04373531,-0.04373531,5.841291,97.35465,0.1330003,0.367177,0.2461042,0,4.754478
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.07677688,61.59318,60.02524,0.5742618,0.5742618,0,-1,0,0.5742618,13.36967,0,0,0,0.07677688,0.6044861,0.5742618,0,0,0.1673067,4.403113,0,0.5277092,-0.5277092,5.285037,88.08376,0.1330003,0.631688,0.06142151,0,4.47989
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,57.21983,57.21983,0.7241657,0.7241657,0,-1,0,0.7241657,0,0,1.110223E-16,0,0,0.7622797,0.7241657,0,0,0.7536504,3.875404,0,0.7622797,-0.7622797,4.481523,74.6919,0.1330003,0.7965823,0,0,3.875404
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,54.52872,54.52872,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.600628,3.113124,0,0,0,4.481523,74.6919,0.1330003,0,0,0,3.113124
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,51.89996,51.89996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.600628,3.113124,0,0,0,4.481523,74.6919,0.1330003,0,0,0,3.113124
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,49.12572,49.12572,0.07157746,0.07157746,0,-1,0,0.07157746,0,0,1.387779E-17,0,0,0.0753447,0.07157746,0,0,1.600628,3.113124,0,0.0753447,-0.0753447,4.402103,73.36823,0.1330003,0.07873521,0,0,3.113124
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,46.87101,46.87101,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.684344,3.037779,0,0,0,4.402103,73.36823,0.1330003,0,0,0,3.037779
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,45.14621,45.14621,0.2047183,0.2047183,0,-1,0,0.2047183,0,0,2.775558E-17,0,0,0.2154929,0.2047183,0,0,1.684344,3.037779,0,0.2154929,-0.2154929,4.174953,69.58241,0.1330003,0.2251901,0,0,3.037779
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,43.36945,43.36945,0.07170952,0.07170952,0,-1,0,0.07170952,0,0,0,0,0,0.07548371,0.07170952,0,0,1.923781,2.822286,0,0.07548371,-0.07548371,4.095387,68.2563,0.1330003,0.07888047,0,0,2.822286
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,41.67582,41.67582,0.1645872,0.1645872,0,-1,0,0.1645872,0,0,0,0,0,0.1732497,0.1645872,0,0,2.007652,2.746803,0,0.1732497,-0.1732497,3.912765,65.21262,0.1330003,0.1810459,0,0,2.746803
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,40.32507,40.32507,0.1823135,0.1823135,0,-1,0,0.1823135,0,0,2.775558E-17,0,0,0.1919089,0.1823135,0,0,2.200151,2.573553,0,0.1919089,-0.1919089,3.710475,61.84114,0.1330003,0.2005448,0,0,2.573553
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,38.98471,38.98471,0.1532632,0.1532632,0,-1,0,0.1532632,0,0,0,0,0,0.1613296,0.1532632,0,0,2.413383,2.381644,0,0.1613296,-0.1613296,3.540419,59.00687,0.1330003,0.1685895,0,0,2.381644
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,37.8106,37.8106,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.592638,2.220314,0,0,0,3.540419,59.00687,0.1330003,0,0,0,2.220314
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,36.82351,36.82351,0.1905059,0.1905059,0,0,0,0.1905059,0,0,2.775558E-17,0,0,0.2005326,0.1905059,0,0,2.592638,2.220314,0,0.2005326,-0.2005326,3.329039,55.48388,0.1330003,0.2095565,0,0,2.220314
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,0.2179333,39.59483,35.74291,0.7345993,0.7345993,0,0,0,0.7345993,29.66697,0,0,0,0.2179333,0.7732624,0.7345993,0,0,2.815452,2.019782,0,0.5553291,-0.5553291,2.743671,45.72776,0.1330003,0.8080593,0.1743467,0,2.237715
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,0.4895087,46.8154,37.75865,0,0,0,0,0,0,0,0,0,0,0.4895087,0,0,0,0,3.432485,1.464453,0.4895087,0,0.4895087,3.20806,53.46756,0.1326977,0,0.3916069,0,1.953961
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,0.8774093,60.47443,42.69408,0.4947779,0.4947779,0,-1,0,0.4947779,177.334,0,0,0,0.8774093,0.5208189,0.4947779,0,0,2.942976,1.90501,0.3565904,0,0.3565904,3.546351,59.10573,0.1324782,0.5442557,0.7019274,0,2.78242
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,1.182355,74.32865,47.86849,0,0,0,-1,0,0,0,0,0,0,1.182355,0,0,0,0,2.586386,2.225942,1.182355,0,1.182355,4.668032,77.80037,0.1317554,0,0.945884,0,3.408297
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,1.214802,80.87769,52.30518,0,0,0,-1,0,0,0,0,0,0,1.214802,0,0,0,0,1.404031,3.290061,1.214802,0,1.214802,5.820494,97.00804,0.1310209,0,0.9718416,0,4.504863
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,1.001624,79.43759,56.13923,0,0,0,-1,0,0,0,0.8123958,0,0,1.001624,0,0,0,0,0.1892287,4.383383,0.1892287,0,0.1892287,6.000012,100,0.1309073,0,0.8012996,0,5.385008
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,0.9577057,82.59403,59.76548,0.5138996,0.5138996,0,-1,0,0.5138996,186.3605,0.4167587,0,0,0.9577057,0.540947,0.5138996,0,0,0,4.553689,0,0,0,6.000012,100,0.1309073,0.5652896,0.7661645,0,5.511395
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,0.9380885,84.83083,62.07214,1.242158,1.242158,0,-1,0,1.242158,75.52086,0,0,0,0.9380885,1.307535,1.242158,0,0,0,4.553689,0,0.3694463,-0.3694463,5.610581,93.5095,0.1309073,1.366374,0.7504708,0,5.491777
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,0.9200893,85.4372,63.00727,0,0,0,-1,0,0,0,0.5095934,0,0,0.9200893,0,0,0,0,0.4104959,4.184243,0.4104959,0,0.4104959,6.000012,100,0.1306613,0,0.7360715,0,5.104332
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,0.6401776,78.75572,63.94241,0,0,0,-1,0,0,0,0.6401776,0,0,0.6401776,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1306613,0,0.5121421,0,5.193867
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,0.272122,68.97705,63.12157,0.3824525,0.3824525,0,-1,0,0.3824525,71.15185,0,0,0,0.272122,0.4025815,0.3824525,0,0,0,4.553689,0,0.1304595,-0.1304595,5.862495,97.70806,0.1306613,0.4206977,0.2176976,0,4.825811
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.0734599,61.88172,60.37851,0.2150091,0.2150091,0,-1,0,0.2150091,34.16595,2.775558E-17,0,0,0.0734599,0.2263254,0.2150091,0,0,0.144955,4.423229,0,0.1528655,-0.1528655,5.701361,95.0225,0.1306613,0.23651,0.05876792,0,4.496689
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,57.5731,57.5731,0.9479271,0.9479271,0,-1,0,0.9479271,0,0,1.110223E-16,0,0,0.9978181,0.9479271,0,0,0.3148056,4.270364,0,0.9978181,-0.9978181,4.649569,77.49265,0.1306613,1.04272,0,0,4.270364
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,54.882,54.882,0.8196008,0.8196008,0,-1,0,0.8196008,0,0,1.110223E-16,0,0,0.8627377,0.8196008,0,0,1.423492,3.272546,0,0.8627377,-0.8627377,3.740163,62.33593,0.1306613,0.9015608,0,0,3.272546
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,52.22206,52.22206,0.4618166,0.4618166,0,-1,0,0.4618166,0,0,5.551115E-17,0,0,0.4861228,0.4618166,0,0,2.38209,2.409808,0,0.4861228,-0.4861228,3.227745,53.79564,0.1306613,0.5079983,0,0,2.409808
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,49.44783,49.44783,0.04811116,0.04811116,0,-1,0,0.04811116,0,0,6.938894E-18,0,0,0.05064333,0.04811116,0,0,2.922226,1.923685,0,0.05064333,-0.05064333,3.174362,52.90593,0.1306613,0.05292228,0,0,1.923685
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,47.19312,47.19312,0.2196437,0.2196437,0,-1,0,0.2196437,0,0,2.775558E-17,0,0,0.2312039,0.2196437,0,0,2.978497,1.873042,0,0.2312039,-0.2312039,2.930652,48.8441,0.1306613,0.2416081,0,0,1.873042
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,45.43714,45.43714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.23539,1.641838,0,0,0,2.930652,48.8441,0.1306613,0,0,0,1.641838
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,43.69156,43.69156,0.2862948,0.2862948,0,-1,0,0.2862948,0,0,5.551115E-17,0,0,0.301363,0.2862948,0,0,3.23539,1.641838,0,0.301363,-0.301363,2.612987,43.5497,0.1306613,0.3149243,0,0,1.641838
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,41.96675,41.96675,0.1190418,0.1190418,0,-1,0,0.1190418,0,0,2.775558E-17,0,0,0.1253072,0.1190418,0,0,3.570237,1.340475,0,0.1253072,-0.1253072,2.480902,41.34828,0.1306613,0.130946,0,0,1.340475
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,40.616,40.616,0.05786161,0.05786161,0,-1,0,0.05786161,0,0,6.938894E-18,0,0,0.06090696,0.05786161,0,0,3.709468,1.215168,0,0.06090696,-0.06090696,2.4167,40.27826,0.1306613,0.06364778,0,0,1.215168
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,39.30682,39.30682,0.06131578,0.06131578,0,-1,0,0.06131578,0,0,6.938894E-18,0,0,0.06454293,0.06131578,0,0,3.777142,1.154261,0,0.06454293,-0.06454293,2.348666,39.14436,0.1306613,0.06744736,0,0,1.154261
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,38.1327,38.1327,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.848856,1.089718,0,0,0,2.348666,39.14436,0.1306613,0,0,0,1.089718
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,37.11444,37.11444,0.1557073,0.1557073,0,0,0,0.1557073,0,0,0,0,0,0.1639024,0.1557073,0,0,3.848856,1.089718,0,0.1639024,-0.1639024,2.175898,36.26489,0.1306613,0.171278,0,0,1.089718
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,0.2992663,41.41502,36.06501,0,0,0,0,0,0,0,0,0,0,0.2992663,0,0,0,0,4.03097,0.9258157,0.2992663,0,0.2992663,2.459807,40.9967,0.1304826,0,0.239413,0,1.225082
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,0.665713,50.74776,38.11192,0.7338715,0.7338715,0,0,0,0.7338715,90.71248,0,0,0,0.665713,0.7724962,0.7338715,0,0,3.731704,1.195155,0,0.1067832,-0.1067832,2.347247,39.12071,0.1304826,0.8072586,0.5325704,0,1.860868
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,0.9375127,62.28568,43.04735,0.4222677,0.4222677,0,-1,0,0.4222677,222.0186,0,0,0,0.9375127,0.4444923,0.4222677,0,0,3.850352,1.088372,0.4930204,0,0.4930204,2.814968,46.91603,0.1301893,0.4644945,0.7500101,0,2.025885
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,0.9611441,68.85399,48.19059,0.1803123,0.1803123,0,-1,0,0.1803123,533.0441,0,0,0,0.9611441,0.1898024,0.1803123,0,0,3.357332,1.53209,0.7713416,0,0.7713416,3.546726,59.11199,0.129733,0.1983435,0.7689152,0,2.493234
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,1.084556,77.48074,52.62729,0,0,0,-1,0,0,0,0,0,0,1.084556,0,0,0,0,2.58599,2.226298,1.084556,0,1.084556,4.575627,76.2603,0.1290969,0,0.8676452,0,3.310854
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,0.959354,78.64068,56.46133,0.4775224,0.4775224,0,-1,0,0.4775224,200.9024,0,0,0,0.959354,0.5026551,0.4775224,0,0,1.501433,3.202399,0.4566988,0,0.4566988,5.00889,83.48133,0.1288308,0.5252746,0.7674832,0,4.161753
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,0.8507172,79.9423,60.07719,0,0,0,-1,0,0,0,0,0,0,0.8507172,0,0,0,0,1.044735,3.613428,0.8507172,0,0.8507172,5.815951,96.93232,0.1283382,0,0.6805737,0,4.464145
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,1.033112,88.09122,62.36307,0.5483792,0.5483792,0,-1,0,0.5483792,188.3938,0.2618536,0,0,1.033112,0.5772413,0.5483792,0,0,0.1940175,4.379073,0.1940175,0,0.1940175,6.000012,100,0.1282264,0.6032171,0.8264899,0,5.412186
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,0.7117689,79.97485,63.35016,0,0,0,-1,0,0,0,0.7117689,0,0,0.7117689,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1282264,0,0.5694152,0,5.265458
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,0.6871523,80.39785,64.29568,0.7782108,0.7782108,0,-1,0,0.7782108,88.299,0,0,0,0.6871523,0.8191692,0.7782108,0,0,0,4.553689,0,0.1320169,-0.1320169,5.860854,97.6807,0.1282264,0.8560318,0.5497218,0,5.240841
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,0.3291225,70.643,63.47484,1.259658,1.259658,0,-1,0,1.259658,26.12792,0,2.220446E-16,0.005623722,0.3291225,1.325956,1.259658,0,0,0.1466855,4.421672,0,0.9968333,-0.9968333,4.8101,80.16817,0.1282264,1.385624,0.263298,0,4.750794
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.04444309,61.57696,60.66944,0.4406769,0.4406769,0,-1,0,0.4406769,10.08519,0,5.551115E-17,0,0.04444309,0.4638704,0.4406769,0,0,1.254278,3.424839,0,0.4194273,-0.4194273,4.367984,72.79959,0.1282264,0.4847446,0.03555447,0,3.469282
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,57.89521,57.89521,0.1156116,0.1156116,0,-1,0,0.1156116,0,0,1.387779E-17,0,0,0.1216964,0.1156116,0,0,1.720308,3.005411,0,0.1216964,-0.1216964,4.239705,70.66161,0.1282264,0.1271728,0,0,3.005411
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,55.2041,55.2041,0.4216026,0.4216026,0,-1,0,0.4216026,0,0,5.551115E-17,0,0,0.4437922,0.4216026,0,0,1.855527,2.883715,0,0.4437922,-0.4437922,3.771907,62.86499,0.1282264,0.4637628,0,0,2.883715
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,52.51299,52.51299,0.4177192,0.4177192,0,-1,0,0.4177192,0,0,5.551115E-17,0,0,0.4397044,0.4177192,0,0,2.348629,2.439923,0,0.4397044,-0.4397044,3.308418,55.14019,0.1282264,0.4594911,0,0,2.439923
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,49.76993,49.76993,0.1596455,0.1596455,0,-1,0,0.1596455,0,0,0,0,0,0.1680479,0.1596455,0,0,2.837189,2.000218,0,0.1680479,-0.1680479,3.13128,52.18789,0.1282264,0.1756101,0,0,2.000218
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,47.48405,47.48405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.023909,1.83217,0,0,0,3.13128,52.18789,0.1282264,0,0,0,1.83217
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,45.75924,45.75924,0.08398337,0.08398337,0,-1,0,0.08398337,0,0,1.387779E-17,0,0,0.08840355,0.08398337,0,0,3.023909,1.83217,0,0.08840355,-0.08840355,3.038094,50.6348,0.1282264,0.0923817,0,0,1.83217
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,44.01366,44.01366,0.1219915,0.1219915,0,-1,0,0.1219915,0,0,2.775558E-17,0,0,0.1284121,0.1219915,0,0,3.122136,1.743767,0,0.1284121,-0.1284121,2.902736,48.37883,0.1282264,0.1341906,0,0,1.743767
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,42.28885,42.28885,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.264816,1.615355,0,0,0,2.902736,48.37883,0.1282264,0,0,0,1.615355
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,40.93811,40.93811,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.264816,1.615355,0,0,0,2.902736,48.37883,0.1282264,0,0,0,1.615355
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,39.62892,39.62892,0.126373,0.126373,0,-1,0,0.126373,0,0,0,0,0,0.1330242,0.126373,0,0,3.264816,1.615355,0,0.1330242,-0.1330242,2.762516,46.04184,0.1282264,0.1390103,0,0,1.615355
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,38.4548,38.4548,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.41262,1.482331,0,0,0,2.762516,46.04184,0.1282264,0,0,0,1.482331
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,37.43655,37.43655,0.1525106,0.1525106,0,0,0,0.1525106,0,0,0,0,0,0.1605374,0.1525106,0,0,3.41262,1.482331,0,0.1605374,-0.1605374,2.593295,43.22149,0.1282264,0.1677616,0,0,1.482331
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,0.2695048,41.16639,36.35595,0.08123385,0.08123385,0,0,0,0.08123385,331.7642,0,0,0,0.2695048,0.08550932,0.08123385,0,0,3.590995,1.321793,0.1839955,0,0.1839955,2.767848,46.13071,0.1281205,0.08935723,0.2156038,0,1.591298
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,0.5465199,48.65634,38.42363,0.9186474,0.9186474,0,0,0,0.9186474,59.4918,0,1.110223E-16,0,0.5465199,0.9669973,0.9186474,0,0,3.407,1.487389,0,0.4204774,-0.4204774,2.324626,38.74369,0.1281205,1.010512,0.4372159,0,2.033909
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,0.7776983,58.9668,43.36945,0.6049296,0.6049296,0,-1,0,0.6049296,128.5601,0,0,0,0.7776983,0.636768,0.6049296,0,0,3.874197,1.066912,0.1409303,0,0.1409303,2.458324,40.97199,0.1280395,0.6654226,0.6221587,0,1.84461
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,1.070187,72.10252,48.54387,0.3978911,0.3978911,0,-1,0,0.3978911,268.9648,0,0,0,1.070187,0.4188327,0.3978911,0,0,3.733267,1.193749,0.6513544,0,0.6513544,3.076253,51.27079,0.1276666,0.4376802,0.8561497,0,2.263936
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,1.293908,84.22016,52.98056,0.548949,0.548949,0,-1,0,0.548949,235.7063,0,0,0,1.293908,0.577841,0.548949,0,0,3.081912,1.779968,0.7160665,0,0.7160665,3.755574,62.59277,0.1272592,0.6038439,1.035126,0,3.073876
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,1.061622,82.00376,56.81461,0,0,0,-1,0,0,0,0,0,0,1.061622,0,0,0,0,2.365846,2.424428,1.061622,0,1.061622,4.762717,79.37846,0.1266599,0,0.8492979,0,3.48605
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,1.099847,87.74355,60.43046,0.8455673,0.8455673,0,-1,0,0.8455673,130.0721,0,0,0,1.099847,0.8900708,0.8455673,0,0,1.304223,3.379888,0.2097761,0,0.2097761,4.961728,82.6953,0.1265421,0.930124,0.8798776,0,4.479735
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,1.155643,92.57808,62.71635,0,0,0,-1,0,0,0,0.061196,0,0,1.155643,0,0,0,0,1.094447,3.568686,1.094447,0,1.094447,6.000012,100,0.1259313,0,0.9245145,0,4.724329
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,0.8015524,82.84783,63.70343,0.6438507,0.6438507,0,-1,0,0.6438507,124.4935,0.1238148,0,0,0.8015524,0.6777375,0.6438507,0,0,0,4.553689,0,0,0,6.000012,100,0.1259313,0.7082357,0.6412419,0,5.355241
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,0.5198894,76.40363,64.58662,0.5978977,0.5978977,0,-1,0,0.5978977,86.9529,0,0,0,0.5198894,0.629366,0.5978977,0,0,0,4.553689,0,0.1094766,-0.1094766,5.884614,98.0767,0.1259313,0.6576875,0.4159115,0,5.073578
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,0.3613771,71.69734,63.76577,1.024672,1.024672,0,-1,0,1.024672,35.26759,0,0,0,0.3613771,1.078602,1.024672,0,0,0.1216407,4.444212,0,0.717225,-0.717225,5.128592,85.47636,0.1259313,1.127139,0.2891017,0,4.805589
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.08922387,62.85048,61.01233,0.1278062,0.1278062,0,-1,0,0.1278062,69.81186,0,0,0,0.08922387,0.1345328,0.1278062,0,0,0.9185575,3.726987,0,0.04530896,-0.04530896,5.080832,84.68037,0.1259313,0.1405868,0.0713791,0,3.816211
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,58.23809,58.23809,1.449852,1.38,0,-1,0,1.38,0,0,0.06985213,0.2148373,0,1.452632,1.38,0,0,0.9689007,3.681678,0,1.452632,-1.452632,3.549624,59.16028,0.1259313,1.594837,0,0,3.681678
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,55.55737,55.55737,1.085487,1.085487,0,-1,0,1.085487,0,0,0,0,0,1.142618,1.085487,0,0,2.582936,2.229047,0,1.142618,-1.142618,2.345199,39.08657,0.1259313,1.194035,0,0,2.229047
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,52.86626,52.86626,0.7423672,0.7423672,0,-1,0,0.7423672,0,0,1.110223E-16,0,0,0.7814392,0.7423672,0,0,3.852511,1.086429,0,0.7814392,-0.7814392,1.52149,25.35812,0.1259313,0.8166039,0,0,1.086429
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,50.09203,50.09203,0.1201768,0.1201768,0,-1,0,0.1201768,0,0,2.775558E-17,0,0,0.1265019,0.1201768,0,0,4.720777,0.3049899,0,0.1265019,-0.1265019,1.388145,23.13571,0.1259313,0.1321945,0,0,0.3049899
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,47.83732,47.83732,0.2550919,0.1695636,0,-1,0,0.1695636,0,0,0.08552828,0.1110375,0,0.178488,0.1695636,0,0,4.861334,0.178488,0,0.178488,-0.178488,1.200002,20,0.1259313,0.2806011,0,0,0.178488
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,46.11251,46.11251,0.09121951,0,0,-1,0,0,0,0,0.09121951,0.1003415,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1259313,0.1003415,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,44.33576,44.33576,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1259313,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,42.61095,42.61095,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1259313,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,41.26021,41.26021,0.09959861,0,0,-1,0,0,0,0,0.09959861,0.1095585,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1259313,0.1095585,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,39.95102,39.95102,0.03528906,0,0,-1,0,0,0,0,0.03528906,0.03881796,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1259313,0.03881796,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,38.77691,38.77691,0.135539,0.135539,1.588171,0,0.4896706,0.135539,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1267162,0.1490929,0,1.7,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,37.75865,37.75865,0.07243812,0.07243812,1.52507,0,0.472444,0.07243812,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1274082,0.07968194,0,1.7,1.242
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,0.1691568,39.69041,36.69883,0.4043604,0.4043604,1.7,0,0.5202,0.4043604,41.83317,0,0,0,0.1691568,0,0,1.29564,1.230858,2.299654,2.484,1.400014,0,1.400014,5.146539,85.77547,0.1283107,0.4447965,0.1353254,1.7,2.653157
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,0.5234445,48.53892,38.74574,0,0,0,0,0,0,0,0,0,0,0.5234445,0,0,0,0,0.89964,3.744013,0.5234445,0,0.5234445,5.643122,94.05184,0.1280205,0,0.4187557,0,4.267457
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,0.5827465,55.09733,43.71234,0,0,0,-1,0,0,0,0.206551,0,0,0.5827465,0,0,0,0,0.3761955,4.215113,0.3761955,0,0.3761955,6.000012,100,0.1278127,0,0.4661972,0,4.79786
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,0.7940266,65.55981,48.88675,0.008070446,0.008070446,0,-1,0,0.008070446,9838.696,0.7855314,0,0,0.7940266,0.008495206,0.008070446,0,0,0,4.553689,0,0,0,6.000012,100,0.1278127,0.008877491,0.6352213,0,5.347715
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,0.6459888,67.04224,53.33383,0.1023653,0.1023653,0,-1,0,0.1023653,631.0622,0.5382358,0,0,0.6459888,0.107753,0.1023653,0,0,0,4.553689,0,0,0,6.000012,100,0.1278127,0.1126018,0.516791,0,5.199677
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,1.11861,84.14973,57.15749,1.282661,1.282661,0,-1,0,1.282661,87.21005,0,0,0.03092735,1.11861,1.35017,1.282661,0,0,0,4.553689,0,0.2315602,-0.2315602,5.755926,95.93191,0.1278127,1.410927,0.8948876,0,5.672298
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,1.063979,87.06095,60.78373,0,0,0,-1,0,0,0,0.8066901,0,0,1.063979,0,0,0,0,0.2572891,4.322129,0.2572891,0,0.2572891,6.000012,100,0.127671,0,0.8511833,0,5.386108
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,1.142087,92.56824,63.05923,0.4138611,0.4138611,0,-1,0,0.4138611,275.9589,0.7064433,0,0,1.142087,0.4356433,0.4138611,0,0,0,4.553689,0,0,0,6.000012,100,0.127671,0.4552472,0.9136692,0,5.695776
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,1.025379,89.91182,63.99437,0,0,0,-1,0,0,0,1.025379,0,0,1.025379,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.127671,0,0.8203029,0,5.579068
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,0.4919085,76.02688,64.87755,0.9947337,0.9947337,0,-1,0,0.9947337,49.45128,0,1.110223E-16,0,0.4919085,1.047088,0.9947337,0,0,0,4.553689,0,0.5551796,-0.5551796,5.414801,90.24651,0.127671,1.094207,0.3935268,0,5.045598
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,0.2286007,68.97565,64.0567,0.4305084,0.4305084,0,-1,0,0.4305084,53.10016,0,5.551115E-17,0,0.2286007,0.4531668,0.4305084,0,0,0.6168662,3.998509,0,0.2245661,-0.2245661,5.178088,86.30129,0.127671,0.4735593,0.1828805,0,4.22711
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.06877102,62.72924,61.31364,0,0,0,-1,0,0,0,0,0,0,0.06877102,0,0,0,0,0.8663841,3.773943,0.06877102,0,0.06877102,5.24333,87.38866,0.1276332,0,0.05501681,0,3.842714
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,58.56019,58.56019,0.9045572,0.9045572,0,-1,0,0.9045572,0,0,1.110223E-16,0,0,0.9521655,0.9045572,0,0,0.7976131,3.835837,0,0.9521655,-0.9521655,4.239659,70.66084,0.1276332,0.9950129,0,0,3.835837
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,55.86909,55.86909,0.6443083,0.6443083,0,-1,0,0.6443083,0,0,0,0,0,0.6782193,0.6443083,0,0,1.855575,2.883672,0,0.6782193,-0.6782193,3.524753,58.74577,0.1276332,0.7087392,0,0,2.883672
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,53.18837,53.18837,1.002135,1.002135,0,-1,0,1.002135,0,0,2.220446E-16,0,0,1.054879,1.002135,0,0,2.609152,2.205452,0,1.054879,-1.054879,2.412813,40.21347,0.1276332,1.102349,0,0,2.205452
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,50.41413,50.41413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.78124,1.150573,0,0,0,2.412813,40.21347,0.1276332,0,0,0,1.150573
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,48.15942,48.15942,0.157493,0.157493,0,-1,0,0.157493,0,0,2.775558E-17,0,0,0.1657821,0.157493,0,0,3.78124,1.150573,0,0.1657821,-0.1657821,2.238063,37.30098,0.1276332,0.1732423,0,0,1.150573
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,46.43462,46.43462,0.01546201,0.01546201,0,-1,0,0.01546201,0,0,0,0,0,0.0162758,0.01546201,0,0,3.965442,0.984791,0,0.0162758,-0.0162758,2.220907,37.01505,0.1276332,0.01700821,0,0,0.984791
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,44.64747,44.64747,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.983526,0.9685152,0,0,0,2.220907,37.01505,0.1276332,0,0,0,0.9685152
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,42.93306,42.93306,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.983526,0.9685152,0,0,0,2.220907,37.01505,0.1276332,0,0,0,0.9685152
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,41.58231,41.58231,0.07584032,0.07584032,0,-1,0,0.07584032,0,0,0,0,0,0.07983191,0.07584032,0,0,3.983526,0.9685152,0,0.07983191,-0.07983191,2.136757,35.61254,0.1276332,0.08342435,0,0,0.9685152
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,40.27312,40.27312,0.2772693,0.2772693,0,-1,0,0.2772693,0,0,0,0,0,0.2918625,0.2772693,0,0,4.072228,0.8886833,0,0.2918625,-0.2918625,1.829107,30.48505,0.1276332,0.3049963,0,0,0.8886833
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,39.09901,39.09901,0.07062789,0.07062789,0,0,0,0.07062789,0,0,1.387779E-17,0,0,0.07434515,0.07062789,0,0,4.39652,0.5968208,0,0.07434515,-0.07434515,1.75074,29.17894,0.1276332,0.07769068,0,0,0.5968208
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,38.11192,38.11192,0.1491627,0.1491627,0,0,0,0.1491627,0,0,2.775558E-17,0,0,0.1570133,0.1491627,0,0,4.479126,0.5224757,0,0.1570133,-0.1570133,1.585234,26.42051,0.1276332,0.1640789,0,0,0.5224757
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,0.2644268,41.75832,37.02093,0.5605975,0.5605975,1.7,0,0.5202,0.5605975,47.16874,0,0,0,0.2644268,0,0,1.139403,1.082432,4.653585,0.3654623,1.346859,0,1.346859,2.862976,47.71618,0.1285534,0.6166573,0.2115414,1.7,0.6298891
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,0.7151803,52.83047,39.06784,0.6202888,0.6202888,1.7,0,0.5202,0.6202888,115.298,0,0,0,0.7151803,0,0,1.079711,1.025726,3.306726,1.577636,1.740906,0,1.740906,4.514545,75.24226,0.1292462,0.6823176,0.5721443,1.7,2.292816
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,0.9907969,64.71544,44.03444,0.7441038,0.7441038,0,-1,0,0.7441038,133.153,0,0,0,0.9907969,0.7832671,0.7441038,0,0,1.56582,3.144451,0.2075298,0,0.2075298,4.711425,78.52359,0.1291323,0.8185142,0.7926375,0,4.135248
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,1.204522,76.63536,49.20885,0.6074321,0.6074321,0,-1,0,0.6074321,198.2973,0,0,0,1.204522,0.6394023,0.6074321,0,0,1.35829,3.331228,0.5651196,0,0.5651196,5.247544,87.45889,0.1288231,0.6681753,0.9636174,0,4.535749
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,1.298932,85.28221,53.65593,0.9039946,0.9039946,0,-1,0,0.9039946,143.688,0,0,0,1.298932,0.9515733,0.9039946,0,0,0.7931707,3.839835,0.3473588,0,0.3473588,5.577078,92.95111,0.1286337,0.994394,1.039146,0,5.138767
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,1.378226,93.31248,57.4796,0.1525399,0.1525399,0,-1,0,0.1525399,903.5187,0.7718462,0,0,1.378226,0.1605683,0.1525399,0,0,0.4458119,4.152458,0.4458119,0,0.4458119,6.000012,100,0.1283915,0.1677939,1.102581,0,5.530684
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,1.166142,90.75526,61.07467,0,0,0,-1,0,0,0,1.166142,0,0,1.166142,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1283915,0,0.9329134,0,5.719831
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,1.059661,90.19691,63.35016,0,0,0,-1,0,0,0,1.059661,0,0,1.059661,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1283915,0,0.8477289,0,5.61335
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,0.9334154,87.41406,64.29568,0.1258665,0.1258665,0,-1,0,0.1258665,741.5916,0.8009244,0,0,0.9334154,0.1324911,0.1258665,0,0,0,4.553689,0,0,0,6.000012,100,0.1283915,0.1384532,0.7467324,0,5.487104
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,0.7951269,84.3918,65.16847,0.4846353,0.4846353,0,-1,0,0.4846353,164.0671,0.2849845,0,0,0.7951269,0.5101424,0.4846353,0,0,0,4.553689,0,0,0,6.000012,100,0.1283915,0.5330988,0.6361015,0,5.348816
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,0.4372976,74.11873,64.34763,0.8485123,0.8485123,0,-1,0,0.8485123,51.53698,0,1.110223E-16,0,0.4372976,0.8931708,0.8485123,0,0,0,4.553689,0,0.4558733,-0.4558733,5.519479,91.99114,0.1283915,0.9333635,0.3498381,0,4.990986
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.1111474,63.91147,61.60458,0.6540779,0.6540779,0,-1,0,0.6540779,16.99299,0,1.110223E-16,0,0.1111474,0.688503,0.6540779,0,0,0.5065258,4.097816,0,0.5773556,-0.5773556,4.910893,81.84805,0.1283915,0.7194857,0.08891793,0,4.208963
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,58.88229,58.88229,0.3599899,0.3599899,0,-1,0,0.3599899,0,0,5.551115E-17,0,0,0.3789367,0.3599899,0,0,1.148032,3.52046,0,0.3789367,-0.3789367,4.511459,75.19083,0.1283915,0.3959888,0,0,3.52046
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,56.1704,56.1704,1.32386,1.32386,0,-1,0,1.32386,0,0,2.220446E-16,0.07624609,0,1.393537,1.32386,0,0,1.569073,3.141523,0,1.393537,-1.393537,3.042542,50.70893,0.1283915,1.456246,0,0,3.141523
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,53.51047,53.51047,0.3801921,0.3801921,0,-1,0,0.3801921,0,0,5.551115E-17,0,0,0.4002022,0.3801921,0,0,3.117447,1.747986,0,0.4002022,-0.4002022,2.620692,43.67811,0.1283915,0.4182113,0,0,1.747986
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,50.75702,50.75702,0.03381387,0.03381387,0,-1,0,0.03381387,0,0,0,0,0,0.03559355,0.03381387,0,0,3.562116,1.347784,0,0.03559355,-0.03559355,2.583173,43.0528,0.1283915,0.03719526,0,0,1.347784
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,48.48152,48.48152,0.1218474,0.1218474,0,-1,0,0.1218474,0,0,1.387779E-17,0,0,0.1282604,0.1218474,0,0,3.601665,1.312191,0,0.1282604,-0.1282604,2.447974,40.79949,0.1283915,0.1340321,0,0,1.312191
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,46.75672,46.75672,0.1805341,0.1805341,0,-1,0,0.1805341,0,0,2.775558E-17,0,0,0.1900359,0.1805341,0,0,3.744176,1.18393,0,0.1900359,-0.1900359,2.247659,37.46091,0.1283915,0.1985876,0,0,1.18393
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,44.96957,44.96957,0.2343735,0.2343735,0,-1,0,0.2343735,0,0,2.775558E-17,0,0,0.246709,0.2343735,0,0,3.955327,0.9938943,0,0.246709,-0.246709,1.987605,33.12668,0.1283915,0.2578109,0,0,0.9938943
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,43.22399,43.22399,0.1179685,0.1179685,0,-1,0,0.1179685,0,0,1.387779E-17,0,0,0.1241774,0.1179685,0,0,4.229448,0.7471853,0,0.1241774,-0.1241774,1.85671,30.94511,0.1283915,0.1297654,0,0,0.7471853
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,41.90441,41.90441,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.367424,0.623008,0,0,0,1.85671,30.94511,0.1283915,0,0,0,0.623008
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,40.56405,40.56405,0.1617215,0.1617215,0,-1,0,0.1617215,0,0,2.775558E-17,0,0,0.1702331,0.1617215,0,0,4.367424,0.623008,0,0.1702331,-0.1702331,1.677269,27.95443,0.1283915,0.1778936,0,0,0.623008
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,39.42111,39.42111,0.2164841,0.2164841,0,0,0,0.2164841,0,0,0,0,0,0.227878,0.2164841,0,0,4.556571,0.4527748,0,0.227878,-0.227878,1.437064,23.95103,0.1283915,0.2381325,0,0,0.4527748
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,38.40285,38.40285,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.809769,0.2248968,0,0,0,1.437064,23.95103,0.1283915,0,0,0,0.2248968
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,0.2599459,42.00745,37.34303,0,0,0,0,0,0,0,0,0,0,0.2599459,0,0,0,0,4.809769,0.2248968,0.2599459,0,0.2599459,1.683671,28.06112,0.1282507,0,0.2079567,0,0.4848427
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,0.3723035,46.25333,39.38994,0,0,0,0,0,0,0,0,0,0,0.3723035,0,0,0,0,4.549823,0.4588481,0.3723035,0,0.3723035,2.036869,33.94775,0.1280496,0,0.2978428,0,0.8311516
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,0.8848611,62.5833,44.38771,1.170595,1.170595,0,-1,0,1.170595,75.59071,0,0,0.3653058,0.8848611,1.232205,1.170595,0,0,4.17752,0.7939213,0,0.3473442,-0.3473442,1.670736,27.84554,0.1280496,1.287655,0.7078889,0,1.678782
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,0.9349237,69.79989,49.56212,0,0,0,-1,0,0,0,0,0,0,0.9349237,0,0,0,0,4.563457,0.446577,0.9349237,0,0.9349237,2.557683,42.62796,0.1275473,0,0.747939,0,1.381501
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,0.997365,76.72358,53.99882,0.3406389,0.3406389,0,-1,0,0.3406389,292.7924,0,0,0,0.997365,0.3585673,0.3406389,0,0,3.628534,1.288008,0.6387977,0,0.6387977,3.163699,52.72821,0.1272063,0.3747028,0.797892,0,2.285373
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,0.8683226,77.77578,57.83287,0.7042872,0.7042872,0,-1,0,0.7042872,123.291,0,0,0,0.8683226,0.7413549,0.7042872,0,0,2.989736,1.862926,0.1269677,0,0.1269677,3.284151,54.73574,0.1271388,0.7747158,0.6946581,0,2.731249
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,1.060799,87.77885,61.42794,0.3736313,0.3736313,0,-1,0,0.3736313,283.916,0,0,0,1.060799,0.3932961,0.3736313,0,0,2.862769,1.977197,0.6675029,0,0.6675029,3.9174,65.28987,0.1267848,0.4109944,0.8486392,0,3.037996
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,0.999502,88.72253,63.70343,0.5071095,0.5071095,0,-1,0,0.5071095,197.0979,0,0,0,0.999502,0.5337994,0.5071095,0,0,2.195266,2.57795,0.4657026,0,0.4657026,4.359204,72.65326,0.1265391,0.5578204,0.7996016,0,3.577452
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,0.9225104,87.50333,64.63857,0,0,0,-1,0,0,0,0,0,0,0.9225104,0,0,0,0,1.729563,2.997082,0.9225104,0,0.9225104,5.234375,87.2394,0.126055,0,0.7380083,0,3.919593
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,0.6312767,80.23347,65.4594,0.4273522,0.4273522,0,-1,0,0.4273522,147.7181,0,0,0,0.6312767,0.4498444,0.4273522,0,0,0.8070526,3.827342,0.1814323,0,0.1814323,5.406497,90.10809,0.1259602,0.4700873,0.5050213,0,4.458618
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,0.4711707,75.25629,64.63857,1.28965,1.28965,0,-1,0,1.28965,36.53478,0,2.220446E-16,0.03861485,0.4711707,1.357526,1.28965,0,0,0.6256203,3.990631,0,0.8863555,-0.8863555,4.472196,74.53645,0.1259602,1.418615,0.3769366,0,4.461802
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,0.1320702,64.71454,61.95785,0.1624928,0.1624928,0,-1,0,0.1624928,81.27753,0,2.775558E-17,0,0.1320702,0.1710451,0.1624928,0,0,1.61046,3.104275,0,0.03897491,-0.03897491,4.431113,73.85173,0.1259602,0.1787421,0.1056561,0,3.236345
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,59.2044,59.2044,1.028028,1.028028,0,-1,0,1.028028,0,0,0,0,0,1.082135,1.028028,0,0,1.653765,3.0653,0,1.082135,-1.082135,3.290442,54.8406,0.1259602,1.130831,0,0,3.0653
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,56.51329,56.51329,0.04905957,0.04905957,0,-1,0,0.04905957,0,0,6.938894E-18,0,0,0.05164166,0.04905957,0,0,2.856137,1.983166,0,0.05164166,-0.05164166,3.236007,53.93335,0.1259602,0.05396553,0,0,1.983166
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,53.85335,53.85335,0.612254,0.612254,0,-1,0,0.612254,0,0,1.110223E-16,0,0,0.6444779,0.612254,0,0,2.913517,1.931524,0,0.6444779,-0.6444779,2.556668,42.61105,0.1259602,0.6734794,0,0,1.931524
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,51.11029,51.11029,0.201101,0.201101,0,-1,0,0.201101,0,0,0,0,0,0.2116852,0.201101,0,0,3.629603,1.287046,0,0.2116852,-0.2116852,2.333532,38.89212,0.1259602,0.2212111,0,0,1.287046
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,48.83479,48.83479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.864809,1.075361,0,0,0,2.333532,38.89212,0.1259602,0,0,0,1.075361
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,47.10999,47.10999,0.1159724,0.1159724,0,-1,0,0.1159724,0,0,1.387779E-17,0,0,0.1220762,0.1159724,0,0,3.864809,1.075361,0,0.1220762,-0.1220762,2.204853,36.74747,0.1259602,0.1275696,0,0,1.075361
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,45.29168,45.29168,0.05050038,0.05050038,0,-1,0,0.05050038,0,0,6.938894E-18,0,0,0.0531583,0.05050038,0,0,4.000449,0.9532845,0,0.0531583,-0.0531583,2.148819,35.81358,0.1259602,0.05555042,0,0,0.9532845
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,43.56687,43.56687,0.1599352,0.1599352,0,-1,0,0.1599352,0,0,2.775558E-17,0,0,0.1683528,0.1599352,0,0,4.059514,0.9001262,0,0.1683528,-0.1683528,1.971359,32.85592,0.1259602,0.1759287,0,0,0.9001262
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,42.25768,42.25768,0.02064972,0.02064972,0,-1,0,0.02064972,0,0,0,0,0,0.02173655,0.02064972,0,0,4.246573,0.7317734,0,0.02173655,-0.02173655,1.948447,32.47405,0.1259602,0.02271469,0,0,0.7317734
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,40.91732,40.91732,0.1687171,0.1687171,0,-1,0,0.1687171,0,0,2.775558E-17,0,0,0.1775969,0.1687171,0,0,4.270725,0.7100368,0,0.1775969,-0.1775969,1.761243,29.354,0.1259602,0.1855888,0,0,0.7100368
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,39.77438,39.77438,0.2349616,0.2349616,0,0,0,0.2349616,0,0,2.775558E-17,0,0,0.247328,0.2349616,0,0,4.468054,0.5324399,0,0.247328,-0.247328,1.500537,25.0089,0.1259602,0.2584577,0,0,0.5324399
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,38.77691,38.77691,0.04791957,0.04791957,0,0,0,0.04791957,0,0,0,0,0,0.05044165,0.04791957,0,0,4.742863,0.2851119,0,0.05044165,-0.05044165,1.447367,24.12273,0.1259602,0.05271152,0,0,0.2851119
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,0.1645337,40.62312,37.69631,0.04302548,0.04302548,0,0,0,0.04302548,382.4098,0,0,0,0.1645337,0.04528998,0.04302548,0,0,4.79891,0.2346703,0.1192437,0,0.1192437,1.560491,26.00813,0.125898,0.04732803,0.1316269,0,0.3992039
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,0.2540865,44.37124,39.74321,0.8637542,0.8637542,0.425,0,0.172125,0.8637542,29.41652,0,1.110223E-16,0,0.2540865,0.4618465,0.4387542,0,0,4.679666,0.3419896,0,0.2077601,-0.2077601,1.341493,22.35817,0.125898,0.9501296,0.2032692,1.7,0.596076
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,0.4526672,53.49019,44.74099,0,0,0,-1,0,0,0,0,0,0,0.4526672,0,0,0,0,4.910511,0.1342295,0.4526672,0,0.4526672,1.770931,29.51545,0.1256624,0,0.3621338,0,0.5868968
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,0.7889464,66.60536,49.91539,0,0,0,-1,0,0,0,0,0,0,0.7889464,0,0,0,0,4.457843,0.54163,0.7889464,0,0.7889464,2.519391,41.98977,0.1252539,0,0.6311572,0,1.330577
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,0.5984479,67.08687,54.38326,0.4502676,0.4502676,0,-1,0,0.4502676,132.9094,0,0,0,0.5984479,0.4739659,0.4502676,0,0,3.668897,1.251682,0.124482,0,0.124482,2.637485,43.95799,0.1251897,0.4952944,0.4787583,0,1.85013
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,0.6315142,72.05166,58.15497,0.5031902,0.5031902,0,-1,0,0.5031902,125.5021,0,0,0,0.6315142,0.5296739,0.5031902,0,0,3.544415,1.363716,0.1018403,0,0.1018403,2.734099,45.56823,0.1251373,0.5535092,0.5052114,0,1.99523
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,0.594645,75.10377,61.71887,1.012549,1.012549,0,-1,0,1.012549,58.72752,0,0,0,0.594645,1.065841,1.012549,0,0,3.442575,1.455372,0,0.4711962,-0.4711962,2.237415,37.29017,0.1251373,1.113804,0.475716,0,2.050017
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,0.7909331,82.89162,63.99437,0,0,0,-1,0,0,0,0,0,0,0.7909331,0,0,0,0,3.966126,0.9841757,0.7909331,0,0.7909331,2.98776,49.7959,0.1247311,0,0.6327465,0,1.775109
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,0.6082383,79.03372,64.9295,0.6107113,0.6107113,0,-1,0,0.6107113,99.59506,0,1.110223E-16,0,0.6082383,0.642854,0.6107113,0,0,3.175193,1.696016,0,0.03461571,-0.03461571,2.951272,49.18776,0.1247311,0.6717824,0.4865906,0,2.304254
