Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,43.48375,43.48375,0.2510441,0.2510441,1.7,0,0.5202,0.2510441,0,0,0,0,0,0,0,1.448956,1.376508,4.907751,0.1367133,1.376508,0,1.376508,2.649981,44.16626,0.1246219,0.2761486,0,1.7,0.1367133
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,0.2115174,46.36767,42.46549,0.1792278,0.1792278,1.631859,0,0.5015976,0.1792278,118.016,2.220446E-16,0,0,0.2115174,0,0,1.452632,1.38,3.531243,1.375571,1.591517,0,1.591517,4.159827,69.33031,0.1251632,0.1971505,0.1692139,1.7,1.587088
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,0.5926728,56.19817,44.53318,0.1173378,0.1173378,1.535288,0,0.4752336,0.1173378,505.0996,0,0,0,0.5926728,0,0,1.41795,1.347052,1.939725,2.807936,1.939725,0,1.939725,6.000012,100,0.1254647,0.1290716,0.4741383,1.7,3.400609
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,0.949271,70.44621,49.8011,0,0,0,-1,0,0,0,0.949271,0,0,0.949271,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1254647,0,0.7594168,0,5.50296
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,0.9403746,76.50084,55.11059,0.3554741,0.3554741,0,-1,0,0.3554741,264.541,0.5661913,0,0,0.9403746,0.3741832,0.3554741,0,0,0,4.553689,0,0,0,6.000012,100,0.1254647,0.3910215,0.7522996,0,5.494063
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,1.143899,87.90935,59.46416,0,0,0,-1,0,0,0,1.143899,0,0,1.143899,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1254647,0,0.9151194,0,5.697588
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,1.305466,98.48061,63.00727,0.3614441,0.3614441,0,-1,0,0.3614441,361.1806,0.9249985,0,0,1.305466,0.3804674,0.3614441,0,0,0,4.553689,0,0,0,6.000012,100,0.1254647,0.3975885,1.044373,0,5.859155
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,1.253961,101.243,66.3322,0.51284,0.51284,0,-1,0,0.51284,244.513,0.714129,0,0,1.253961,0.5398316,0.51284,0,0,0,4.553689,0,0,0,6.000012,100,0.1254647,0.564124,1.003168,0,5.80765
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,1.092939,97.93785,68.3791,0,0,0,-1,0,0,0,1.092939,0,0,1.092939,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1254647,0,0.8743514,0,5.646628
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,0.800453,89.20045,69.08565,0.9878291,0.9878291,0,-1,0,0.9878291,81.03152,0,1.110223E-16,0,0.800453,1.03982,0.9878291,0,0,0,4.553689,0,0.2393672,-0.2393672,5.747697,95.79475,0.1254647,1.086612,0.6403624,0,5.354142
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,0.4671012,80.75799,69.78181,0.6144191,0.6144191,0,-1,0,0.6144191,76.02322,0,0,0,0.4671012,0.6467569,0.6144191,0,0,0.2659635,4.314322,0,0.1796558,-0.1796558,5.558323,92.63853,0.1254647,0.6758611,0.3736809,0,4.781423
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,0.2012068,73.38026,68.90901,1.087171,1.087171,0,-1,0,1.087171,18.50738,0,2.220446E-16,0,0.2012068,1.14439,1.087171,0,0,0.4655811,4.134666,0,0.9431834,-0.9431834,4.56412,76.06852,0.1254647,1.195888,0.1609655,0,4.335873
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.06818578,67.9129,66.45689,0.4811699,0.4811699,0,-1,0,0.4811699,14.17083,0,5.551115E-17,0,0.06818578,0.5064946,0.4811699,0,0,1.513563,3.191483,0,0.4383089,-0.4383089,4.102102,68.36823,0.1254647,0.5292869,0.05454863,0,3.259668
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,63.94241,63.94241,0.8288139,0.8288139,0,-1,0,0.8288139,0,0,1.110223E-16,0,0,0.8724357,0.8288139,0,0,2.000572,2.753174,0,0.8724357,-0.8724357,3.182474,53.04113,0.1254647,0.9116953,0,0,2.753174
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,61.2513,61.2513,0.5873283,0.5873283,0,-1,0,0.5873283,0,0,0,0,0,0.6182403,0.5873283,0,0,2.969945,1.880738,0,0.6182403,-0.6182403,2.530792,42.17978,0.1254647,0.6460611,0,0,1.880738
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,58.56019,58.56019,0.0225484,0.0225484,0,-1,0,0.0225484,0,0,3.469447E-18,0,0,0.02373516,0.0225484,0,0,3.656879,1.262498,0,0.02373516,-0.02373516,2.505773,41.7628,0.1254647,0.02480324,0,0,1.262498
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,55.78596,55.78596,0.2070159,0.2070159,0,-1,0,0.2070159,0,0,2.775558E-17,0,0,0.2179115,0.2070159,0,0,3.683252,1.238763,0,0.2179115,-0.2179115,2.276074,37.93449,0.1254647,0.2277175,0,0,1.238763
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,53.56242,53.56242,0.1485763,0.1485763,0,-1,0,0.1485763,0,0,2.775558E-17,0,0,0.1563961,0.1485763,0,0,3.925375,1.020851,0,0.1563961,-0.1563961,2.111218,35.1869,0.1254647,0.1634339,0,0,1.020851
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,51.93113,51.93113,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.099149,0.864455,0,0,0,2.111218,35.1869,0.1254647,0,0,0,0.864455
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,50.14399,50.14399,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.099149,0.864455,0,0,0,2.111218,35.1869,0.1254647,0,0,0,0.864455
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,48.38801,48.38801,0.1452679,0.1452679,0,-1,0,0.1452679,0,0,2.775558E-17,0,0,0.1529136,0.1452679,0,0,4.099149,0.864455,0,0.1529136,-0.1529136,1.950033,32.50048,0.1254647,0.1597947,0,0,0.864455
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,47.14116,47.14116,0.06151572,0.06151572,0,-1,0,0.06151572,0,0,6.938894E-18,0,0,0.06475339,0.06151572,0,0,4.269053,0.7115415,0,0.06475339,-0.06475339,1.881777,31.36288,0.1254647,0.06766729,0,0,0.7115415
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,45.75924,45.75924,0.04107614,0.04107614,0,-1,0,0.04107614,0,0,6.938894E-18,0,0,0.04323804,0.04107614,0,0,4.341001,0.6467881,0,0.04323804,-0.04323804,1.8362,30.60327,0.1254647,0.04518375,0,0,0.6467881
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,44.64747,44.64747,0.03233354,0.03233354,0,0,0,0.03233354,0,0,0,0,0,0.0340353,0.03233354,0,0,4.389043,0.60355,0,0.0340353,-0.0340353,1.800324,30.00533,0.1254647,0.03556689,0,0,0.60355
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,43.71234,43.71234,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.42686,0.5695148,0,0,0,1.800324,30.00533,0.1254647,0,0,0,0.5695148
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,0.284303,47.99438,42.69408,0.289671,0.289671,0,0,0,0.289671,98.14686,0,0,0,0.284303,0.3049168,0.289671,0,0,4.42686,0.5695148,0,0.02061385,-0.02061385,1.778595,29.64319,0.1254647,0.3186381,0.2274424,0,0.8538177
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,0.5303943,55.13712,44.77216,0.5138479,0.5138479,0,0,0,0.5138479,103.2201,0,0,0,0.5303943,0.5408925,0.5138479,0,0,4.449765,0.5489009,0,0.01049821,-0.01049821,1.767529,29.45875,0.1254647,0.5652326,0.4243154,0,1.079295
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,0.9754471,71.42791,50.06086,1.012572,1.012572,0,-1,0,1.012572,96.3336,0,0,0.4170119,0.9754471,1.065865,1.012572,0,0,4.461429,0.5384027,0,0.09041826,-0.09041826,1.672219,27.87027,0.1254647,1.113829,0.7803577,0,1.51385
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,0.9640316,77.49552,55.40152,0.1984877,0.1984877,0,-1,0,0.1984877,485.6883,0,0,0,0.9640316,0.2089344,0.1984877,0,0,4.561894,0.4479844,0.7550971,0,0.7550971,2.388567,39.80938,0.1251616,0.2183365,0.7712252,0,1.412016
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,1.137473,88.11996,59.78626,0.7061842,0.7061842,0,-1,0,0.7061842,161.0732,0,0,0,1.137473,0.7433518,0.7061842,0,0,3.806797,1.127572,0.3941216,0,0.3941216,2.762464,46.04097,0.125004,0.7768027,0.9099787,0,2.265045
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,1.060834,90.16837,63.29821,0.1343454,0.1343454,0,-1,0,0.1343454,789.6315,0,0,0,1.060834,0.1414162,0.1343454,0,0,3.412675,1.482281,0.9194176,0,0.9194176,3.6347,60.57821,0.1246378,0.14778,0.848667,0,2.543115
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,1.042338,93.85818,66.63352,0,0,0,-1,0,0,0,0,0,0,1.042338,0,0,0,0,2.493258,2.309757,1.042338,0,1.042338,4.623549,77.059,0.1242254,0,0.8338708,0,3.352096
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,1.005046,95.22639,68.67004,0.04935564,0.04935564,0,-1,0,0.04935564,2036.335,0,0,0,1.005046,0.05195331,0.04935564,0,0,1.450919,3.247862,0.9530931,0,0.9530931,5.527733,92.12869,0.1238506,0.05429121,0.8040371,0,4.252908
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,0.6375034,84.84454,69.37658,0.9262287,0.9262287,0,-1,0,0.9262287,68.82786,0,0,0,0.6375034,0.9749776,0.9262287,0,0,0.4978261,4.105646,0,0.3374742,-0.3374742,5.172004,86.19989,0.1238506,1.018852,0.5100027,0,4.743149
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,0.3167642,77.32295,70.07274,0.005801132,0.005801132,0,-1,0,0.005801132,5460.386,0,0,0,0.3167642,0.006106455,0.005801132,0,0,0.8727974,3.768171,0.3106577,0,0.3106577,5.46672,91.11181,0.1237289,0.006381245,0.2534114,0,4.084936
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,0.2015787,73.62525,69.1376,1.129274,1.129274,0,-1,0,1.129274,17.85029,0,0,0,0.2015787,1.188709,1.129274,0,0,0.5621396,4.047763,0,0.9871308,-0.9871308,4.426192,73.76972,0.1237289,1.242201,0.161263,0,4.249342
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.05233875,67.80221,66.68547,1.017731,1.017731,0,-1,0,1.017731,5.142691,0,2.220446E-16,0,0.05233875,1.071295,1.017731,0,0,1.658952,3.060632,0,1.018957,-1.018957,3.352118,55.86852,0.1237289,1.119504,0.041871,0,3.112971
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,64.171,64.171,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.791126,2.041676,0,0,0,3.352118,55.86852,0.1237289,0,0,0,2.041676
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,61.54223,61.54223,0.5352402,0.5352402,0,-1,0,0.5352402,0,0,0,0,0,0.5634107,0.5352402,0,0,2.791126,2.041676,0,0.5634107,-0.5634107,2.758231,45.97042,0.1237289,0.5887642,0,0,2.041676
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,58.79917,58.79917,0.5504253,0.5504253,0,-1,0,0.5504253,0,0,0,0,0,0.579395,0.5504253,0,0,3.417138,1.478265,0,0.579395,-0.579395,2.147495,35.7915,0.1237289,0.6054678,0,0,1.478265
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,56.02494,56.02494,0.08330648,0.08330648,0,-1,0,0.08330648,0,0,0,0,0,0.08769103,0.08330648,0,0,4.06091,0.8988701,0,0.08769103,-0.08769103,2.05506,34.25093,0.1237289,0.09163713,0,0,0.8988701
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,53.8014,53.8014,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.158344,0.811179,0,0,0,2.05506,34.25093,0.1237289,0,0,0,0.811179
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,52.15972,52.15972,0.3049393,0.3049393,0,-1,0,0.3049393,0,0,0,0,0,0.3209888,0.3049393,0,0,4.158344,0.811179,0,0.3209888,-0.3209888,1.716708,28.61175,0.1237289,0.3354333,0,0,0.811179
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,50.35179,50.35179,0.06306948,0.06306948,0,-1,0,0.06306948,0,0,0,0,0,0.06638893,0.06306948,0,0,4.514998,0.4901903,0,0.06638893,-0.06638893,1.646728,27.44542,0.1237289,0.06937642,0,0,0.4901903
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,48.62699,48.62699,0.08728847,0.08728847,0,-1,0,0.08728847,0,0,1.387779E-17,0,0,0.0918826,0.08728847,0,0,4.588764,0.4238013,0,0.0918826,-0.0918826,1.549875,25.83121,0.1237289,0.09601732,0,0,0.4238013
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,47.33858,47.33858,0.1852137,0.1852137,0,-1,0,0.1852137,0,0,2.775558E-17,0,0,0.1949618,0.1852137,0,0,4.690856,0.3319187,0,0.1949618,-0.1949618,1.344368,22.40608,0.1237289,0.2037351,0,0,0.3319187
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,45.99822,45.99822,0.1916121,0.1301091,0,-1,0,0.1301091,0,0,0.061503,0.08066421,0,0.1369569,0.1301091,0,0,4.90748,0.1369569,0,0.1369569,-0.1369569,1.200002,20,0.1237289,0.2107733,0,0,0.1369569
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,44.85528,44.85528,0.1047214,0.1047214,1.557353,0,0.4812573,0.1047214,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1242728,0.1151935,0,1.7,0
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,43.92015,43.92015,0.1168078,0.1168078,1.569439,0,0.4845569,0.1168078,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1248235,0.1284886,0,1.7,1.242
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,0.3456213,49.40469,42.90189,0.2411161,0.2411161,1.693748,0,0.5184931,0.2411161,143.3423,2.220446E-16,0,0,0.3456213,0,0,1.452632,1.38,2.299654,2.484,1.725621,0,1.725621,5.455436,90.92376,0.1253518,0.2652277,0.276497,1.7,2.829621
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,0.7179706,59.41314,44.96957,0.6005455,0.6005455,0,0,0,0.6005455,119.5531,0,0,0,0.7179706,0.6321532,0.6005455,0,0,0.5740331,4.037059,0.08581745,0,0.08581745,5.53685,92.28065,0.1253183,0.6606001,0.5743765,0,4.75503
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,1.025611,73.05751,50.32062,0.1887111,0.1887111,0,-1,0,0.1887111,543.4821,0.3387521,0,0,1.025611,0.1986433,0.1887111,0,0,0.4882157,4.114295,0.4882157,0,0.4882157,6.000012,100,0.1251279,0.2075822,0.8204888,0,5.139906
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,1.113162,82.10445,55.67167,0.491104,0.491104,0,-1,0,0.491104,226.6652,0.5962101,0,0,1.113162,0.5169516,0.491104,0,0,0,4.553689,0,0,0,6.000012,100,0.1251279,0.5402144,0.8905293,0,5.666851
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,1.326548,95.08714,60.07719,0.884293,0.884293,0,-1,0,0.884293,150.0123,0.3957137,0,0,1.326548,0.9308348,0.884293,0,0,0,4.553689,0,0,0,6.000012,100,0.1251279,0.9727224,1.061239,0,5.880238
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,1.267539,97.84129,63.58914,0.6850628,0.6850628,0,-1,0,0.6850628,185.0252,0.5464199,0,0,1.267539,0.7211188,0.6850628,0,0,0,4.553689,0,0,0,6.000012,100,0.1251279,0.7535691,1.014031,0,5.821228
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,1.07985,95.44912,66.86211,0.5219666,0.5219666,0,-1,0,0.5219666,206.881,0.5304112,0,0,1.07985,0.5494385,0.5219666,0,0,0,4.553689,0,0,0,6.000012,100,0.1251279,0.5741633,0.8638798,0,5.633539
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,0.8653731,90.97432,68.90901,0.5635149,0.5635149,0,-1,0,0.5635149,153.567,0.2721995,0,0,0.8653731,0.5931736,0.5635149,0,0,0,4.553689,0,0,0,6.000012,100,0.1251279,0.6198664,0.6922985,0,5.419062
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,0.3729804,78.19912,69.60517,0.5529587,0.5529587,0,-1,0,0.5529587,67.45177,0,0,0,0.3729804,0.5820618,0.5529587,0,0,0,4.553689,0,0.2090814,-0.2090814,5.779621,96.32682,0.1251279,0.6082546,0.2983843,0,4.92667
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,0.4695044,81.33116,70.24937,0.7107135,0.7107135,0,-1,0,0.7107135,66.06099,0,0,0,0.4695044,0.7481195,0.7107135,0,0,0.2323127,4.344607,0,0.2786151,-0.2786151,5.485935,91.43206,0.1251279,0.7817849,0.3756035,0,4.814112
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,0.2107053,74.0834,69.37658,0.2643702,0.2643702,0,-1,0,0.2643702,79.70085,0,0,0,0.2107053,0.2782844,0.2643702,0,0,0.541885,4.065992,0,0.06757913,-0.06757913,5.4147,90.24482,0.1251279,0.2908072,0.1685643,0,4.276698
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.04205971,67.82199,66.92445,0.8436397,0.8436397,0,-1,0,0.8436397,4.985507,0,1.110223E-16,0,0.04205971,0.8880419,0.8436397,0,0,0.6169729,3.998413,0,0.8459821,-0.8459821,4.522957,75.38246,0.1251279,0.9280037,0.03364777,0,4.040473
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,64.40998,64.40998,0.5595362,0.5595362,0,-1,0,0.5595362,0,0,1.110223E-16,0,0,0.5889854,0.5595362,0,0,1.556953,3.152431,0,0.5889854,-0.5889854,3.902112,65.03506,0.1251279,0.6154898,0,0,3.152431
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,61.78121,61.78121,0.6839814,0.6839814,0,-1,0,0.6839814,0,0,0,0,0,0.7199804,0.6839814,0,0,2.211381,2.563446,0,0.7199804,-0.7199804,3.143186,52.38632,0.1251279,0.7523795,0,0,2.563446
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,59.02776,59.02776,0.7347493,0.7347493,0,-1,0,0.7347493,0,0,1.110223E-16,0,0,0.7734203,0.7347493,0,0,3.011359,1.843465,0,0.7734203,-0.7734203,2.327929,38.79874,0.1251279,0.8082243,0,0,1.843465
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,56.22236,56.22236,0.01756465,0.01756465,0,-1,0,0.01756465,0,0,3.469447E-18,0,0,0.0184891,0.01756465,0,0,3.870715,1.070045,0,0.0184891,-0.0184891,2.30844,38.47392,0.1251279,0.01932111,0,0,1.070045
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,53.99882,53.99882,0.04379791,0.04379791,0,-1,0,0.04379791,0,0,0,0,0,0.04610306,0.04379791,0,0,3.891259,1.051556,0,0.04610306,-0.04610306,2.259843,37.66397,0.1251279,0.0481777,0,0,1.051556
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,52.36753,52.36753,0.01509385,0.01509385,0,-1,0,0.01509385,0,0,1.734723E-18,0,0,0.01588827,0.01509385,0,0,3.942485,1.005453,0,0.01588827,-0.01588827,2.243095,37.38484,0.1251279,0.01660324,0,0,1.005453
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,50.58038,50.58038,0.2805866,0.2805866,0,-1,0,0.2805866,0,0,5.551115E-17,0,0,0.2953543,0.2805866,0,0,3.960138,0.9895646,0,0.2953543,-0.2953543,1.931764,32.19601,0.1251279,0.3086452,0,0,0.9895646
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,48.85558,48.85558,0.2093095,0.2093095,0,-1,0,0.2093095,0,0,2.775558E-17,0,0,0.2203258,0.2093095,0,0,4.28831,0.6942104,0,0.2203258,-0.2203258,1.699521,28.32529,0.1251279,0.2302405,0,0,0.6942104
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,47.57756,47.57756,0.05620685,0.05620685,0,-1,0,0.05620685,0,0,6.938894E-18,0,0,0.05916511,0.05620685,0,0,4.533116,0.4738845,0,0.05916511,-0.05916511,1.637155,27.28586,0.1251279,0.06182754,0,0,0.4738845
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,46.20603,46.20603,0.1617875,0.1617875,0,-1,0,0.1617875,0,0,2.775558E-17,0,0,0.1703026,0.1617875,0,0,4.598855,0.4147194,0,0.1703026,-0.1703026,1.45764,24.29396,0.1251279,0.1779662,0,0,0.4147194
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,45.06309,45.06309,0.2342993,0.2342993,1.686931,0,0.5166321,0.2342993,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.78808,0.2444168,1.38,0,1.38,2.766823,46.11363,0.1257791,0.2577292,0,1.7,0.2444168
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,44.12795,44.12795,0.05109763,0.05109763,1.503729,0,0.4666181,0.05109763,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.40808,1.486417,1.38,0,1.38,4.076006,67.9333,0.1262532,0.0562074,0,1.7,1.486417
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,0.3376163,49.45353,43.0993,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3376163,0,0,1.452632,1.38,2.02808,2.728417,1.717616,0,1.717616,5.70548,95.09115,0.1265444,0,0.2700931,1.7,3.066033
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,0.7001646,59.28117,45.20855,0.3953427,0.3953427,0,0,0,0.3953427,177.1032,0,0,0,0.7001646,0.4161502,0.3953427,0,0,0.3104638,4.274271,0.2840144,0,0.2840144,5.97492,99.58179,0.1264342,0.434877,0.5601317,0,4.974436
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,1.04762,73.93613,50.5596,0,0,0,-1,0,0,0,1.02117,0,0,1.04762,0,0,0,0,0.02644944,4.529884,0.02644944,0,0.02644944,6.000012,100,0.1264239,0,0.8380958,0,5.577504
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,1.19793,85.08365,55.9626,0,0,0,-1,0,0,0,1.19793,0,0,1.19793,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1264239,0,0.9583439,0,5.751619
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,1.180255,90.30781,60.37851,0,0,0,-1,0,0,0,1.180255,0,0,1.180255,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1264239,0,0.944204,0,5.733944
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,1.289152,99.02463,63.82812,0,0,0,-1,0,0,0,1.289152,0,0,1.289152,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1264239,0,1.031321,0,5.842841
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,1.172126,99.20498,67.15304,1.414342,1.38,0,-1,0,1.38,84.93666,0,0.0343424,0.1757766,1.172126,1.452632,1.38,0,0,0,4.553689,0,0.2805057,-0.2805057,5.704333,95.07203,0.1264239,1.555777,0.9377007,0,5.725815
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,1.035053,96.87515,69.1376,0.352336,0.352336,0,-1,0,0.352336,293.7686,0.3524996,0,0,1.035053,0.37088,0.352336,0,0,0.311673,4.273183,0.311673,0,0.311673,6.000012,100,0.1263032,0.3875696,0.8280421,0,5.308236
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,0.8831735,92.68584,69.84415,0.2517195,0.2517195,0,-1,0,0.2517195,350.8561,0.6182055,0,0,0.8831735,0.2649679,0.2517195,0,0,0,4.553689,0,0,0,6.000012,100,0.1263032,0.2768915,0.7065387,0,5.436862
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,0.6112967,85.4432,70.54031,0.6033217,0.6033217,0,-1,0,0.6033217,101.3219,0,0,0,0.6112967,0.6350754,0.6033217,0,0,0,4.553689,0,0.02377875,-0.02377875,5.974947,99.58225,0.1263032,0.6636539,0.4890374,0,5.164986
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,0.2825682,76.00884,69.60517,0.2999949,0.2999949,0,-1,0,0.2999949,94.19097,0,0,0,0.2825682,0.3157842,0.2999949,0,0,0.02642083,4.52991,0,0.033216,-0.033216,5.939934,98.9987,0.1263032,0.3299945,0.2260545,0,4.812479
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.04968367,68.21628,67.15304,0.04920781,0.04920781,0,-1,0,0.04920781,100.967,0,0,0,0.04968367,0.05179769,0.04920781,0,0,0.0633275,4.496694,0,0.002114023,-0.002114023,5.937706,98.96156,0.1263032,0.05412859,0.03974694,0,4.546378
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,64.70091,64.70091,1.190677,1.190677,0,-1,0,1.190677,0,0,2.220446E-16,0,0,1.253345,1.190677,0,0,0.06567641,4.49458,0,1.253345,-1.253345,4.616565,76.94259,0.1263032,1.309745,0,0,4.49458
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,62.0098,62.0098,0.9181583,0.9181583,0,-1,0,0.9181583,0,0,1.110223E-16,0,0,0.9664824,0.9181583,0,0,1.458282,3.241235,0,0.9664824,-0.9664824,3.597803,59.96326,0.1263032,1.009974,0,0,3.241235
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,59.29791,59.29791,0.1130444,0.1130444,0,-1,0,0.1130444,0,0,1.387779E-17,0,0,0.1189941,0.1130444,0,0,2.532151,2.274753,0,0.1189941,-0.1189941,3.472372,57.87275,0.1263032,0.1243488,0,0,2.274753
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,56.46133,56.46133,0.1551458,0.1551458,0,-1,0,0.1551458,0,0,2.775558E-17,0,0,0.1633114,0.1551458,0,0,2.664367,2.155759,0,0.1633114,-0.1633114,3.300226,55.00367,0.1263032,0.1706604,0,0,2.155759
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,54.26897,54.26897,0.1004317,0.1004317,0,-1,0,0.1004317,0,0,1.387779E-17,0,0,0.1057175,0.1004317,0,0,2.845824,1.992448,0,0.1057175,-0.1057175,3.188791,53.1464,0.1263032,0.1104748,0,0,1.992448
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,52.6065,52.6065,0.08592342,0.08592342,0,-1,0,0.08592342,0,0,1.387779E-17,0,0,0.0904457,0.08592342,0,0,2.963288,1.88673,0,0.0904457,-0.0904457,3.093452,51.55744,0.1263032,0.09451576,0,0,1.88673
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,50.81936,50.81936,0.03029392,0.03029392,0,-1,0,0.03029392,0,0,0,0,0,0.03188834,0.03029392,0,0,3.063783,1.796284,0,0.03188834,-0.03188834,3.059839,50.99722,0.1263032,0.03332331,0,0,1.796284
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,49.09455,49.09455,0.115247,0.115247,0,-1,0,0.115247,0,0,1.387779E-17,0,0,0.1213127,0.115247,0,0,3.099214,1.764396,0,0.1213127,-0.1213127,2.931964,48.86597,0.1263032,0.1267717,0,0,1.764396
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,47.83732,47.83732,0.1120458,0.1120458,0,-1,0,0.1120458,0,0,1.387779E-17,0,0,0.1179429,0.1120458,0,0,3.234006,1.643083,0,0.1179429,-0.1179429,2.807642,46.79393,0.1263032,0.1232504,0,0,1.643083
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,46.46579,46.46579,0.05177763,0.05177763,0,-1,0,0.05177763,0,0,0,0,0,0.05450277,0.05177763,0,0,3.365054,1.52514,0,0.05450277,-0.05450277,2.75019,45.83642,0.1263032,0.05695539,0,0,1.52514
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,45.29168,45.29168,0.1635734,0.1635734,0,0,0,0.1635734,0,0,2.775558E-17,0,0,0.1721826,0.1635734,0,0,3.425612,1.470638,0,0.1721826,-0.1721826,2.568694,42.81149,0.1263032,0.1799308,0,0,1.470638
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,44.38771,44.38771,0.07067269,0.07067269,0,0,0,0.07067269,0,0,0,0,0,0.07439231,0.07067269,0,0,3.616926,1.298455,0,0.07439231,-0.07439231,2.490278,41.50455,0.1263032,0.07773996,0,0,1.298455
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,0.3016419,49.03099,43.36945,0.2193353,0.2193353,0,0,0,0.2193353,137.5255,0,0,0,0.3016419,0.2308792,0.2193353,0,0,3.699584,1.224063,0.07076264,0,0.07076264,2.557409,42.6234,0.1262758,0.2412688,0.2413135,0,1.525705
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,0.7394849,60.45129,45.46831,0.5678205,0.5678205,0,0,0,0.5678205,130.2321,0,0,0,0.7394849,0.5977058,0.5678205,0,0,3.628822,1.287749,0.1417791,0,0.1417791,2.691913,44.86512,0.126221,0.6246026,0.5915879,0,2.027234
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,0.9766548,72.3968,50.85053,0.3315676,0.3315676,0,-1,0,0.3315676,294.5568,0,0,0,0.9766548,0.3490185,0.3315676,0,0,3.487043,1.41535,0.6276363,0,0.6276363,3.287341,54.7889,0.1259789,0.3647244,0.7813239,0,2.392005
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,1.188139,85.15234,56.25353,0.662006,0.662006,0,-1,0,0.662006,179.4755,0,0,0,1.188139,0.6968484,0.662006,0,0,2.859407,1.980223,0.4912903,0,0.4912903,3.75342,62.55687,0.12579,0.7282066,0.950511,0,3.168362
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,1.189813,91.01836,60.66944,0.385491,0.385491,0,-1,0,0.385491,308.6486,0,0,0,1.189813,0.40578,0.385491,0,0,2.368116,2.422384,0.7840328,0,0.7840328,4.497219,74.95349,0.1254898,0.4240401,0.9518502,0,3.612197
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,1.101913,92.59689,64.11905,1.293409,1.293409,0,-1,0,1.293409,85.19451,0,0,0.04274976,1.101913,1.361483,1.293409,0,0,1.584083,3.128014,0,0.2595696,-0.2595696,4.223608,70.39333,0.1254898,1.42275,0.8815308,0,4.229927
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,1.220043,101.483,67.44397,0.1875988,0.1875988,0,-1,0,0.1875988,650.3469,0,0,0,1.220043,0.1974724,0.1875988,0,0,1.872494,2.868444,1.022571,0,1.022571,5.193704,86.56155,0.1251004,0.2063587,0.9760345,0,4.088487
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,1.115305,100.192,69.42854,0.6562057,0.6562057,0,-1,0,0.6562057,169.9627,0,0,0,1.115305,0.6907429,0.6562057,0,0,0.8499235,3.788758,0.4245619,0,0.4245619,5.596478,93.27446,0.1249394,0.7218263,0.8922438,0,4.904063
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,0.8517115,91.96959,70.07274,0.8090569,0.8090569,0,-1,0,0.8090569,105.2721,0,0,0,0.8517115,0.8516389,0.8090569,0,0,0.4253616,4.170864,0.00007264782,0,0.00007264782,5.596548,93.2756,0.1249394,0.8899626,0.6813692,0,5.022575
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,0.6601635,87.08681,70.77928,0.7046481,0.7046481,0,-1,0,0.7046481,93.68697,0,0,0,0.6601635,0.7417348,0.7046481,0,0,0.4252889,4.170929,0,0.08157136,-0.08157136,5.510564,91.84254,0.1249394,0.7751129,0.5281308,0,4.831092
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,0.4248261,79.74957,69.84415,0.9133067,0.9133067,0,-1,0,0.9133067,46.51516,0,0,0,0.4248261,0.9613755,0.9133067,0,0,0.5159238,4.089357,0,0.5365494,-0.5365494,4.944991,82.41635,0.1249394,1.004637,0.3398609,0,4.514184
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.0574731,68.62558,67.39201,0.7017999,0.7017999,0,-1,0,0.7017999,8.189386,0,1.110223E-16,0,0.0574731,0.7387367,0.7017999,0,0,1.11209,3.552808,0,0.6812636,-0.6812636,4.226876,70.44779,0.1249394,0.7719799,0.04597848,0,3.610281
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,64.9295,64.9295,1.838893,1.38,0,-1,0,1.38,0,0,0.4588927,0.6427819,0,1.452632,1.38,0,0,1.869049,2.871544,0,1.452632,-1.452632,2.695668,44.92771,0.1249394,2.022782,0,0,2.871544
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,62.30073,62.30073,1.427112,1.347967,0,-1,0,1.347967,0,0,0.07914482,0.221856,0,1.418913,1.347967,0,0,3.483084,1.418913,0,1.418913,-1.418913,1.200002,20,0.1249394,1.569823,0,0,1.418913
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,59.5265,59.5265,0.7853394,0,0,-1,0,0,0,0,0.7853394,0.8638734,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1249394,0.8638734,0,0,0
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,56.68993,56.68993,0.1905802,0,0,-1,0,0,0,0,0.1905802,0.2096383,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1249394,0.2096383,0,0,0
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,54.47677,54.47677,0.1132263,0,0,-1,0,0,0,0,0.1132263,0.124549,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1249394,0.124549,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,52.83509,52.83509,0.1952471,0,0,-1,0,0,0,0,0.1952471,0.2147719,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1249394,0.2147719,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,51.04795,51.04795,0.06659621,0,0,-1,0,0,0,0,0.06659621,0.07325583,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1249394,0.07325583,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,49.32314,49.32314,0.1265536,0,0,-1,0,0,0,0,0.1265536,0.139209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1249394,0.139209,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,48.0763,48.0763,0.1567183,0,0,-1,0,0,0,0,0.1567183,0.1723901,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1249394,0.1723901,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,46.69438,46.69438,0.04084809,0,0,-1,0,0,0,0,0.04084809,0.0449329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1249394,0.0449329,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,45.53065,45.53065,0.1047338,0.1047338,1.557365,0,0.4812607,0.1047338,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1254557,0.1152072,0,1.7,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,44.62669,44.62669,0.01813757,0.01813757,1.470769,0,0.45762,0.01813757,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1258888,0.01995132,0,1.7,1.242
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,0.2406667,48.11964,43.62922,0.2977321,0.2977321,1.7,0,0.5202,0.2977321,80.83331,0,0,0,0.2406667,0,0,1.402268,1.332155,2.299654,2.484,1.572821,0,1.572821,5.310478,88.50778,0.1264535,0.3275053,0.1925334,1.7,2.724667
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,0.6265011,58.24132,45.73846,0.6467904,0.6467904,0,0,0,0.6467904,96.86308,0,0,0,0.6265011,0.680832,0.6467904,0,0,0.7268332,3.899539,0,0.05433085,-0.05433085,5.253208,87.55329,0.1264535,0.7114694,0.5012009,0,4.52604
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,0.8082976,68.4353,51.11029,0.7424139,0.7424139,0,-1,0,0.7424139,108.8742,0,0,0,0.8082976,0.7814884,0.7424139,0,0,0.7872007,3.845208,0.02680924,0,0.02680924,5.278641,87.97718,0.1264433,0.8166553,0.6466381,0,4.653506
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,0.8979446,77.01843,56.51329,0.1437468,0.1437468,0,-1,0,0.1437468,624.671,0,0,0,0.8979446,0.1513124,0.1437468,0,0,0.7603915,3.869337,0.7466322,0,0.7466322,5.986959,99.78245,0.1261615,0.1581215,0.7183557,0,4.767281
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,0.8662513,81.42091,60.96037,0.3720033,0.3720033,0,-1,0,0.3720033,232.8611,0.4609094,0,0,0.8662513,0.3915825,0.3720033,0,0,0.01375939,4.541306,0.01375939,0,0.01375939,6.000012,100,0.1261564,0.4092037,0.693001,0,5.407557
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,0.3911154,73.08224,64.40998,0.7369933,0.7369933,0,-1,0,0.7369933,53.06906,0,0,0,0.3911154,0.7757824,0.7369933,0,0,0,4.553689,0,0.384667,-0.384667,5.594537,93.2421,0.1261564,0.8106926,0.3128923,0,4.944804
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,0.8989506,90.51837,67.68295,0,0,0,-1,0,0,0,0.4715428,0,0,0.8989506,0,0,0,0,0.4274078,4.169022,0.4274078,0,0.4274078,6.000012,100,0.1259956,0,0.7191604,0,5.067973
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,0.6866171,86.48421,69.60517,0.35861,0.35861,0,-1,0,0.35861,191.4662,0.3091329,0,0,0.6866171,0.3774842,0.35861,0,0,0,4.553689,0,0,0,6.000012,100,0.1259956,0.394471,0.5492937,0,5.240306
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,0.6726118,86.90206,70.31171,0.09831753,0.09831753,0,-1,0,0.09831753,684.122,0.5691197,0,0,0.6726118,0.1034921,0.09831753,0,0,0,4.553689,0,0,0,6.000012,100,0.1259956,0.1081493,0.5380895,0,5.226301
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,0.3870658,79.99819,70.95592,0,0,0,-1,0,0,0,0.3870658,0,0,0.3870658,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1259956,0,0.3096526,0,4.940755
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,0.2412367,75.46552,70.02078,0.2582922,0.2582922,0,-1,0,0.2582922,93.39684,0,0,0,0.2412367,0.2718865,0.2582922,0,0,0,4.553689,0,0.03064977,-0.03064977,5.967704,99.46154,0.1259956,0.2841214,0.1929894,0,4.794926
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.06832924,69.09213,67.62061,0.726185,0.726185,0,-1,0,0.726185,9.409344,0,1.110223E-16,0,0.06832924,0.7644053,0.726185,0,0,0.0340553,4.523039,0,0.6960761,-0.6960761,5.233976,87.23276,0.1259956,0.7988036,0.0546634,0,4.591368
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,65.16847,65.16847,0.3754227,0.3754227,0,-1,0,0.3754227,0,0,5.551115E-17,0,0,0.3951817,0.3754227,0,0,0.8074732,3.826963,0,0.3951817,-0.3951817,4.817418,80.29013,0.1259956,0.4129649,0,0,3.826963
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,62.53971,62.53971,0.1562081,0.1562081,0,-1,0,0.1562081,0,0,0,0,0,0.1644296,0.1562081,0,0,1.246564,3.431781,0,0.1644296,-0.1644296,4.644094,77.40141,0.1259956,0.1718289,0,0,3.431781
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,59.73431,59.73431,1.472241,1.38,0,-1,0,1.38,0,0,0.09224129,0.2394654,0,1.452632,1.38,0,0,1.429263,3.267352,0,1.452632,-1.452632,3.112885,51.88132,0.1259956,1.619465,0,0,3.267352
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,56.89773,56.89773,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.043299,1.81472,0,0,0,3.112885,51.88132,0.1259956,0,0,0,1.81472
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,54.67419,54.67419,0.1444248,0.1444248,0,-1,0,0.1444248,0,0,2.775558E-17,0,0,0.1520261,0.1444248,0,0,3.043299,1.81472,0,0.1520261,-0.1520261,2.952636,49.2105,0.1259956,0.1588673,0,0,1.81472
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,53.06368,53.06368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.212217,1.662694,0,0,0,2.952636,49.2105,0.1259956,0,0,0,1.662694
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,51.25576,51.25576,0.03287291,0.03287291,0,-1,0,0.03287291,0,0,0,0,0,0.03460306,0.03287291,0,0,3.212217,1.662694,0,0.03460306,-0.03460306,2.916161,48.60258,0.1259956,0.0361602,0,0,1.662694
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,49.56212,49.56212,0.141297,0.141297,0,-1,0,0.141297,0,0,0,0,0,0.1487337,0.141297,0,0,3.250664,1.628091,0,0.1487337,-0.1487337,2.759382,45.98961,0.1259956,0.1554267,0,0,1.628091
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,48.30489,48.30489,0.2053455,0.2053455,0,-1,0,0.2053455,0,0,2.775558E-17,0,0,0.2161531,0.2053455,0,0,3.415924,1.479357,0,0.2161531,-0.2161531,2.531537,42.19219,0.1259956,0.22588,0,0,1.479357
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,46.93336,46.93336,0.04355566,0.04355566,0,-1,0,0.04355566,0,0,6.938894E-18,0,0,0.04584806,0.04355566,0,0,3.656094,1.263204,0,0.04584806,-0.04584806,2.483208,41.38673,0.1259956,0.04791123,0,0,1.263204
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,45.75924,45.75924,0.1212141,0.1212141,0,0,0,0.1212141,0,0,1.387779E-17,0,0,0.1275938,0.1212141,0,0,3.707036,1.217356,0,0.1275938,-0.1275938,2.348713,39.14513,0.1259956,0.1333356,0,0,1.217356
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,44.85528,44.85528,0.01251177,0.01251177,0,0,0,0.01251177,0,0,0,0,0,0.01317028,0.01251177,0,0,3.848807,1.089762,0,0.01317028,-0.01317028,2.33483,38.91376,0.1259956,0.01376295,0,0,1.089762
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,0.1577533,46.78635,43.86819,0,0,0,0,0,0,0,0,0,0,0.1577533,0,0,0,0,3.863441,1.076592,0.1577533,0,0.1577533,2.484488,41.40805,0.1259364,0,0.1262026,0,1.234345
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.1330165,48.4543,45.96705,0.3963075,0.3963075,0,0,0,0.3963075,33.56395,0,0,0,0.1330165,0.4171658,0.3963075,0,0,3.705688,1.21857,0,0.2841493,-0.2841493,2.184968,36.41607,0.1259364,0.4359383,0.1064132,0,1.351586
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,0.3157323,57.6455,51.37005,0,0,0,-1,0,0,0,0,0,0,0.3157323,0,0,0,0,4.021409,0.9344206,0.3157323,0,0.3157323,2.484498,41.40822,0.1258181,0,0.2525858,0,1.250153
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,0.6007286,69.82015,56.81461,1.223468,1.223468,0,-1,0,1.223468,49.10047,0,0,0.07402579,0.6007286,1.287861,1.223468,0,0,3.705677,1.21858,0,0.6871327,-0.6871327,1.760197,29.33656,0.1258181,1.345815,0.4805828,0,1.819308
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,0.6041808,74.75288,61.18896,1.192436,1.078847,0,-1,0,1.078847,56.00248,0,0.1135898,0.6920109,0.6041808,1.135628,1.078847,0,0,4.469158,0.5314471,0,0.5314471,-0.5314471,1.200002,20,0.1258181,1.31168,0.4833447,0,1.135628
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,0.5239725,76.56268,64.63857,0.8395751,0.4977739,0,-1,0,0.4977739,105.2632,0,0.3418012,0.8239779,0.5239725,0.5239725,0.4977739,0,0,5.059654,0,0,0,0,1.200002,20,0.1258181,0.9235327,0.419178,0,0.5239725
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,0.8270996,88.59339,67.91154,1.473927,0.7857447,0,-1,0,0.7857447,105.2632,0,0.6881827,1.464171,0.8270996,0.8270996,0.7857447,0,0,5.059654,0,0,0,0,1.200002,20,0.1258181,1.62132,0.6616797,0,0.8270996
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,0.5138015,82.03844,69.84415,0.2994328,0.2994328,0,-1,0,0.2994328,171.5916,0,0,0.2317538,0.5138015,0.3151924,0.2994328,0,0,5.059654,0,0.1986091,0,0.1986091,1.38842,23.14028,0.1257437,0.3293761,0.4110412,0,0.5138015
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,0.3754909,79.20705,70.48835,0.5867348,0.5265271,0,-1,0,0.5265271,71.31463,0,0.06020764,0.4042542,0.3754909,0.5542391,0.5265271,0,0,4.861045,0.1787482,0,0.1787482,-0.1787482,1.200002,20,0.1257437,0.6454082,0.3003927,0,0.5542391
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.1116751,73.6186,71.13255,0.190551,0.1060914,0,-1,0,0.1060914,105.2632,0,0.08445968,0.1883879,0.1116751,0.1116751,0.1060914,0,0,5.059654,0,0,0,0,1.200002,20,0.1257437,0.2096061,0.08934009,0,0.1116751
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.1262055,72.99397,70.19742,0.7538701,0.1198952,0,-1,0,0.1198952,105.2632,0,0.633975,0.8052781,0.1262055,0.1262055,0.1198952,0,0,5.059654,0,0,0,0,1.200002,20,0.1257437,0.8292572,0.1009644,0,0.1262055
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.06514558,69.20131,67.79724,0.4455394,0.0618883,0,-1,0,0.0618883,105.2632,0,0.3836511,0.4777157,0.06514558,0.06514558,0.0618883,0,0,5.059654,0,0,0,0,1.200002,20,0.1257437,0.4900933,0.05211646,0,0.06514558
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,65.34512,65.34512,0.2212861,0,0,-1,0,0,0,0,0.2212861,0.2434147,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1257437,0.2434147,0,0,0
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,62.71635,62.71635,0.6214221,0,0,-1,0,0,0,0,0.6214221,0.6835644,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1257437,0.6835644,0,0,0
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,59.96289,59.96289,0.4457786,0,0,-1,0,0,0,0,0.4457786,0.4903565,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1257437,0.4903565,0,0,0
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,57.10554,57.10554,0.154715,0,0,-1,0,0,0,0,0.154715,0.1701864,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1257437,0.1701864,0,0,0
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,54.91317,54.91317,0.3080551,0,0,-1,0,0,0,0,0.3080551,0.3388606,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1257437,0.3388606,0,0,0
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,53.27149,53.27149,0.1193905,0,0,-1,0,0,0,0,0.1193905,0.1313295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1257437,0.1313295,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,51.49473,51.49473,0.07529049,0,0,-1,0,0,0,0,0.07529049,0.08281954,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1257437,0.08281954,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,49.8011,49.8011,0.09428981,0,0,-1,0,0,0,0,0.09428981,0.1037188,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1257437,0.1037188,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,48.54387,48.54387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1257437,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,47.16195,47.16195,0.01184789,0,0,-1,0,0,0,0,0.01184789,0.01303268,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1257437,0.01303268,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,45.99822,45.99822,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1257437,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,45.12543,45.12543,0.1054287,0.1054287,1.55806,0,0.4814504,0.1054287,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1262479,0.1159715,0,1.7,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,0.2104844,48.05355,44.12795,0.05757779,0.05757779,1.510209,0,0.4683872,0.05757779,365.5652,2.220446E-16,0,0,0.2104844,0,0,1.452632,1.38,3.679654,1.242,1.590484,0,1.590484,4.018051,66.96738,0.1266264,0.06333558,0.1683875,1.7,1.452484
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,0.3873025,53.72432,46.22681,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3873025,0,0,1.452632,1.38,2.08917,2.673436,1.767303,0,1.767303,5.694662,94.91084,0.1268844,0,0.309842,1.7,3.060738
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,0.4625496,61.05099,51.6402,0.07001656,0.07001656,0,-1,0,0.07001656,660.6288,0.06698046,0,0,0.4625496,0.07370164,0.07001656,0,0,0.3218675,4.264008,0.3218675,0,0.3218675,6.000012,100,0.1267647,0.07701822,0.3700397,0,4.726558
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,0.7567927,73.92938,57.0432,0.503305,0.503305,0,-1,0,0.503305,150.3646,0.226998,0,0,0.7567927,0.5297947,0.503305,0,0,0,4.553689,0,0,0,6.000012,100,0.1267647,0.5536355,0.6054342,0,5.310482
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,0.9078882,83.16634,61.42794,0.7627882,0.7627882,0,-1,0,0.7627882,119.0223,0.1049533,0,0,0.9078882,0.8029349,0.7627882,0,0,0,4.553689,0,0,0,6.000012,100,0.1267647,0.839067,0.7263106,0,5.461577
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,0.9250089,87.79623,64.8152,0.387956,0.387956,0,-1,0,0.387956,238.4314,0.5166342,0,0,0.9250089,0.4083747,0.387956,0,0,0,4.553689,0,0,0,6.000012,100,0.1267647,0.4267516,0.7400071,0,5.478698
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,0.955305,92.82397,68.08817,0,0,0,-1,0,0,0,0.955305,0,0,0.955305,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1267647,0,0.764244,0,5.508994
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,0.4718272,81.14097,70.02078,0.8766541,0.8766541,0,-1,0,0.8766541,53.82136,0,1.110223E-16,0,0.4718272,0.9227938,0.8766541,0,0,0,4.553689,0,0.4509667,-0.4509667,5.524652,92.07734,0.1267647,0.9643195,0.3774617,0,5.025516
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,0.4134851,80.35074,70.66499,1.251141,1.251141,0,-1,0,1.251141,33.04865,0,0,0,0.4134851,1.31699,1.251141,0,0,0.5010741,4.102722,0,0.903505,-0.903505,4.572274,76.20441,0.1267647,1.376255,0.3307881,0,4.516207
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,0.5858286,85.53986,71.24685,1.174972,1.174972,0,-1,0,1.174972,49.85896,0,0,0,0.5858286,1.236812,1.174972,0,0,1.504969,3.199217,0,0.6509837,-0.6509837,3.886076,64.76781,0.1267647,1.292469,0.4686629,0,3.785046
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,0.1878178,74.57459,70.36367,0,0,0,-1,0,0,0,0,0,0,0.1878178,0,0,0,0,2.228284,2.548234,0.1878178,0,0.1878178,4.064256,67.73746,0.126695,0,0.1502542,0,2.736051
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.06312985,69.27287,67.91154,0,0,0,-1,0,0,0,0,0,0,0.06312985,0,0,0,0,2.040466,2.71727,0.06312985,0,0.06312985,4.124146,68.73563,0.1266715,0,0.05050388,0,2.7804
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,65.52175,65.52175,0.5392102,0.5392102,0,-1,0,0.5392102,0,0,0,0,0,0.5675896,0.5392102,0,0,1.977336,2.774086,0,0.5675896,-0.5675896,3.525854,58.76412,0.1266715,0.5931312,0,0,2.774086
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,62.94493,62.94493,0.944628,0.944628,0,-1,0,0.944628,0,0,0,0,0,0.9943452,0.944628,0,0,2.607991,2.206497,0,0.9943452,-0.9943452,2.477722,41.29529,0.1266715,1.039091,0,0,2.206497
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,60.13953,60.13953,0.9570093,0.9570093,0,-1,0,0.9570093,0,0,1.110223E-16,0,0,1.007378,0.9570093,0,0,3.712819,1.212152,0,1.007378,-1.007378,1.415853,23.5975,0.1266715,1.05271,0,0,1.212152
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,57.30296,57.30296,0.08637173,0.08637173,0,-1,0,0.08637173,0,0,0,0,0,0.09091761,0.08637173,0,0,4.832129,0.2047735,0,0.09091761,-0.09091761,1.320017,22.00024,0.1266715,0.0950089,0,0,0.2047735
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,55.11059,55.11059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.933148,0.1138558,0,0,0,1.320017,22.00024,0.1266715,0,0,0,0.1138558
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,53.44812,53.44812,0.2126678,0.1081631,0,-1,0,0.1081631,0,0,0.1045048,0.1257716,0,0.1138558,0.1081631,0,0,4.933148,0.1138558,0,0.1138558,-0.1138558,1.200002,20,0.1266715,0.2339346,0,0,0.1138558
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,51.66098,51.66098,0.2146374,0,0,-1,0,0,0,0,0.2146374,0.2361012,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1266715,0.2361012,0,0,0
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,49.99852,49.99852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1266715,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,48.74128,48.74128,0.1062381,0,0,-1,0,0,0,0,0.1062381,0.1168619,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1266715,0.1168619,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,47.40092,47.40092,0.2374732,0,0,-1,0,0,0,0,0.2374732,0.2612205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1266715,0.2612205,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,46.20603,46.20603,0.03951153,0.03951153,1.492143,0,0.4634551,0.03951153,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1271058,0.04346268,0,1.7,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,45.32285,45.32285,0.0932259,0.0932259,1.545857,0,0.4781191,0.0932259,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.127584,0.1025485,0,1.7,1.242
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,0.2681083,49.40083,44.35654,1.043602,1.043602,1.7,0,0.5202,1.043602,25.69066,0,0,0,0.2681083,0,0,0.6563978,0.623578,2.299654,2.484,0.8916863,0,0.8916863,4.664296,77.73811,0.1280551,1.147962,0.2144867,1.7,2.752108
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,0.5904376,58.24961,46.46579,0.1462745,0.1462745,1.006833,0,0.3309654,0.1462745,403.6504,0,0,0,0.5904376,0,0,0.8605584,0.8175305,1.407968,3.286518,1.407968,0,1.407968,6.000012,100,0.1280441,0.160902,0.4723501,1.7,3.876955
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,1.044611,75.44156,51.86879,1.518587,1.38,0,-1,0,1.38,75.69648,2.220446E-16,0.1385868,0.2904455,1.044611,1.452632,1.38,0,0,0,4.553689,0,0.4080201,-0.4080201,5.569921,92.83183,0.1280441,1.670446,0.8356891,0,5.5983
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,1.033949,81.77009,57.28217,0.3136325,0.3136325,0,-1,0,0.3136325,329.6689,0.2504537,0,0,1.033949,0.3301394,0.3136325,0,0,0.4533557,4.145669,0.4533557,0,0.4533557,6.000012,100,0.1278768,0.3449957,0.8271591,0,5.179618
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,0.4081633,70.53945,61.65653,1.037722,1.037722,0,-1,0,1.037722,39.33264,0,2.220446E-16,0,0.4081633,1.092339,1.037722,0,0,0,4.553689,0,0.6841752,-0.6841752,5.278828,87.98029,0.1278768,1.141494,0.3265306,0,4.961852
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,0.865386,86.29577,65.05418,0.7668783,0.7668783,0,-1,0,0.7668783,112.8453,0,0,0,0.865386,0.8072403,0.7668783,0,0,0.7601947,3.869514,0.05814567,0,0.05814567,5.33399,88.89965,0.1278554,0.8435662,0.6923088,0,4.7349
