Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,1.001243,92.55184,66.68547,0.7066538,0.7066538,0,-1,0,0.7066538,141.6879,0,0,0,1.001243,0.7438461,0.7066538,0,0,2.831195,2.005613,0.2573965,0,0.2573965,3.558292,59.30475,0.1335081,0.7773191,0.8009941,0,3.006856
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,1.010257,96.84872,69.78181,0.7552783,0.7552783,0,-1,0,0.7552783,133.7596,0,0,0,1.010257,0.7950298,0.7552783,0,0,2.573799,2.23727,0.2152272,0,0.2152272,3.762475,62.70779,0.1334462,0.8308062,0.8082057,0,3.247527
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,0.98965,100.1021,72.82619,0.4177465,0.4177465,0,-1,0,0.4177465,236.9021,0,0,0,0.98965,0.4397331,0.4177465,0,0,2.358571,2.430975,0.5499168,0,0.5499168,4.284172,71.40272,0.1332883,0.4595211,0.79172,0,3.420625
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,0.9688489,101.572,74.51982,0.1225005,0.1225005,0,-1,0,0.1225005,790.8937,0,0,0,0.9688489,0.1289479,0.1225005,0,0,1.808655,2.9259,0.839901,0,0.839901,5.080972,84.68269,0.1330478,0.1347506,0.7750791,0,3.894749
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,0.7432799,94.50774,74.98739,0.06411994,0.06411994,0,-1,0,0.06411994,1159.202,0,0,0,0.7432799,0.06749468,0.06411994,0,0,0.9687535,3.681811,0.6757852,0,0.6757852,5.722078,95.36777,0.132855,0.07053193,0.5946239,0,4.425091
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,0.473218,87.15051,75.45496,0.591419,0.591419,0,-1,0,0.591419,80.014,0,0,0,0.473218,0.6225463,0.591419,0,0,0.2929683,4.290018,0,0.1493283,-0.1493283,5.564672,92.74435,0.132855,0.6505609,0.3785744,0,4.763236
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,0.3141472,81.97174,74.51982,0.4207439,0.4207439,0,-1,0,0.4207439,74.6647,0,0,0,0.3141472,0.4428883,0.4207439,0,0,0.4588887,4.140689,0,0.1287412,-0.1287412,5.428967,90.4826,0.132855,0.4628183,0.2513177,0,4.454836
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.03736978,73.12514,72.29628,0.6036361,0.6036361,0,-1,0,0.6036361,6.190779,0,1.110223E-16,0,0.03736978,0.6354065,0.6036361,0,0,0.6019344,4.011948,0,0.5980367,-0.5980367,4.798581,79.97619,0.132855,0.6639997,0.02989583,0,4.049318
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,70.19742,70.19742,0.09789792,0.09789792,0,-1,0,0.09789792,0,0,1.387779E-17,0,0,0.1030504,0.09789792,0,0,1.26642,3.413911,0,0.1030504,-0.1030504,4.689956,78.16578,0.132855,0.1076877,0,0,3.413911
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,67.68295,67.68295,0.4231446,0.4231446,0,-1,0,0.4231446,0,0,5.551115E-17,0,0,0.4454154,0.4231446,0,0,1.38092,3.310861,0,0.4454154,-0.4454154,4.220447,70.34064,0.132855,0.4654591,0,0,3.310861
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,64.87755,64.87755,0.5645708,0.5645708,0,-1,0,0.5645708,0,0,1.110223E-16,0,0,0.5942851,0.5645708,0,0,1.875826,2.865445,0,0.5942851,-0.5942851,3.594016,59.90014,0.132855,0.6210279,0,0,2.865445
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,62.0098,62.0098,0.1955936,0.1955936,0,-1,0,0.1955936,0,0,0,0,0,0.205888,0.1955936,0,0,2.536143,2.27116,0,0.205888,-0.205888,3.376991,56.28307,0.132855,0.2151529,0,0,2.27116
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,59.67196,59.67196,0.2217283,0.2217283,0,-1,0,0.2217283,0,0,2.775558E-17,0,0,0.2333982,0.2217283,0,0,2.764907,2.065272,0,0.2333982,-0.2333982,3.130967,52.18268,0.132855,0.2439011,0,0,2.065272
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,58.06145,58.06145,0.0945261,0.0945261,0,-1,0,0.0945261,0,0,0,0,0,0.09950116,0.0945261,0,0,3.024239,1.831874,0,0.09950116,-0.09950116,3.026084,50.43463,0.132855,0.1039787,0,0,1.831874
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,56.36782,56.36782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.134795,1.732373,0,0,0,3.026084,50.43463,0.132855,0,0,0,1.732373
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,54.94434,54.94434,0.1993966,0.1993966,0,-1,0,0.1993966,0,0,0,0,0,0.2098911,0.1993966,0,0,3.134795,1.732373,0,0.2098911,-0.2098911,2.804839,46.74723,0.132855,0.2193362,0,0,1.732373
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,53.73906,53.73906,0.2042346,0.2042346,0,-1,0,0.2042346,0,0,0,0,0,0.2149837,0.2042346,0,0,3.368008,1.522482,0,0.2149837,-0.2149837,2.578226,42.97036,0.132855,0.224658,0,0,1.522482
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,52.48182,52.48182,0.06885063,0.06885063,0,-1,0,0.06885063,0,0,0,0,0,0.07247435,0.06885063,0,0,3.606879,1.307498,0,0.07247435,-0.07247435,2.501832,41.69711,0.132855,0.07573569,0,0,1.307498
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,51.43239,51.43239,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.687406,1.235024,0,0,0,2.501832,41.69711,0.132855,0,0,0,1.235024
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.02591792,51.45908,50.96482,0.2033856,0.2033856,0,0,0,0.2033856,12.74324,0,2.775558E-17,0,0.02591792,0.2140901,0.2033856,0,0,3.687406,1.235024,0,0.1881722,-0.1881722,2.303481,38.39127,0.132855,0.2237242,0.02073434,0,1.260942
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,0.2953183,56.13042,50.32062,0.3641497,0.3641497,0,0,0,0.3641497,81.09805,0,0,0,0.2953183,0.3833154,0.3641497,0,0,3.896486,1.046852,0,0.08799715,-0.08799715,2.210724,36.84532,0.132855,0.4005646,0.2362546,0,1.34217
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,0.6685908,66.53553,52.3987,0.9611331,0.9611331,1.7,0,0.5202,0.9611331,69.56276,0,0,0,0.6685908,0,0,0.7388669,0.7019235,3.994261,0.9588544,1.370514,0,1.370514,3.510908,58.51501,0.1332927,1.057246,0.5348726,1.7,1.627445
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,0.9227145,79.19319,57.77053,0.317222,0.317222,0,-1,0,0.317222,290.8734,0,0,0,0.9227145,0.3339179,0.317222,0,0,2.623746,2.192317,0.5887965,0,0.5887965,4.069489,67.82468,0.1331251,0.3489442,0.7381716,0,3.115032
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,1.01081,87.75915,62.654,0.7607213,0.7607213,0,-1,0,0.7607213,132.8752,0,0,0,1.01081,0.8007593,0.7607213,0,0,2.03495,2.722234,0.2100506,0,0.2100506,4.268761,71.14587,0.1330654,0.8367935,0.8086479,0,3.733044
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,1.068648,94.90859,66.74781,1.453673,1.38,0,-1,0,1.38,77.43824,2.220446E-16,0.07367302,0.2190403,1.068648,1.452632,1.38,0,0,1.824899,2.91128,0,0.3839839,-0.3839839,3.864006,64.39997,0.1330654,1.59904,0.8549181,0,3.979927
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,1.017021,97.24863,69.90649,0.7337524,0.7337524,0,-1,0,0.7337524,138.6055,0,0,0,1.017021,0.772371,0.7337524,0,0,2.251548,2.527296,0.2446504,0,0.2446504,4.096102,68.26823,0.1329959,0.8071277,0.8136172,0,3.544317
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,0.8891611,96.66256,72.87814,0.1230101,0.1230101,0,-1,0,0.1230101,722.8358,0,0,0,0.8891611,0.1294843,0.1230101,0,0,2.006897,2.747481,0.7596768,0,0.7596768,4.816794,80.27975,0.1327807,0.1353111,0.7113289,0,3.636642
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,0.917798,99.88046,74.63412,0.5072428,0.5072428,0,-1,0,0.5072428,180.9386,0,0,0,0.917798,0.5339398,0.5072428,0,0,1.247221,3.43119,0.3838582,0,0.3838582,5.180954,86.34907,0.1326722,0.5579671,0.7342384,0,4.348988
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,0.6729555,92.40308,75.03934,0.6471135,0.6471135,0,-1,0,0.6471135,103.9934,0,1.110223E-16,0,0.6729555,0.6811721,0.6471135,0,0,0.8633626,3.776663,0,0.008216579,-0.008216579,5.172293,86.20472,0.1326722,0.7118248,0.5383644,0,4.449618
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,0.5655633,89.78751,75.5069,1.1554,1.1554,0,-1,0,1.1554,48.94956,0,0,0,0.5655633,1.216211,1.1554,0,0,0.8724921,3.768446,0,0.6506474,-0.6506474,4.486451,74.77403,0.1326722,1.27094,0.4524506,0,4.334009
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,0.2434446,80.33607,74.63412,0.4537267,0.4537267,0,-1,0,0.4537267,53.65445,0,0,0,0.2434446,0.477607,0.4537267,0,0,1.595434,3.117799,0,0.2341625,-0.2341625,4.239622,70.66022,0.1326722,0.4990994,0.1947556,0,3.361243
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.03683968,73.17604,72.35862,1.280467,1.280467,0,-1,0,1.280467,2.877052,0,0,0.02851317,0.03683968,1.34786,1.280467,0,0,1.855614,2.883636,0,1.31102,-1.31102,2.857686,47.628,0.1326722,1.408513,0.02947175,0,2.920476
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,70.31171,70.31171,0.4379365,0.4379365,0,-1,0,0.4379365,0,0,5.551115E-17,0,0,0.4609858,0.4379365,0,0,3.312303,1.572616,0,0.4609858,-0.4609858,2.371764,39.52932,0.1326722,0.4817302,0,0,1.572616
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,67.79724,67.79724,1.249974,1.056049,0,-1,0,1.056049,0,0,0.1939255,0.318923,0,1.111631,1.056049,0,0,3.824509,1.111631,0,1.111631,-1.111631,1.200002,20,0.1326722,1.374972,0,0,1.111631
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,64.99184,64.99184,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326722,0,0,0,0
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,62.1241,62.1241,0.07355823,0,0,-1,0,0,0,0,0.07355823,0.08091405,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326722,0.08091405,0,0,0
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,59.78626,59.78626,0.01725683,0,0,-1,0,0,0,0,0.01725683,0.01898251,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326722,0.01898251,0,0,0
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,58.18614,58.18614,0.1354602,0,0,-1,0,0,0,0,0.1354602,0.1490062,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326722,0.1490062,0,0,0
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,56.49251,56.49251,0.08929255,0,0,-1,0,0,0,0,0.08929255,0.0982218,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326722,0.0982218,0,0,0
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,55.05864,55.05864,0.09352105,0,0,-1,0,0,0,0,0.09352105,0.1028732,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326722,0.1028732,0,0,0
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,53.85335,53.85335,0.0588356,0,0,-1,0,0,0,0,0.0588356,0.06471916,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326722,0.06471916,0,0,0
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,52.6065,52.6065,0.0611865,0,0,-1,0,0,0,0,0.0611865,0.06730515,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326722,0.06730515,0,0,0
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,51.54668,51.54668,0.246423,0.246423,1.699054,0,0.5199419,0.246423,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1331038,0.2710653,0,1.7,0
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.02657031,51.61751,51.11029,0.137416,0.137416,1.590048,0,0.490183,0.137416,19.33566,0,0,0,0.02657031,0,0,1.452632,1.38,3.679654,1.242,1.40657,0,1.40657,3.843575,64.05946,0.1334555,0.1511577,0.02125625,1.7,1.26857
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,0.2759776,55.88648,50.46609,0.7112036,0.7112036,1.7,0,0.5202,0.7112036,38.8043,0,0,0,0.2759776,0,0,0.9887964,0.9393565,2.273084,2.507913,1.215334,0,1.215334,4.996542,83.27554,0.1339141,0.782324,0.2207821,1.7,2.783891
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,0.7173699,67.85636,52.54416,0.835294,0.835294,0,0,0,0.835294,85.88232,1.110223E-16,0,0,0.7173699,0.8792569,0.835294,0,0,1.05775,3.601714,0,0.161887,-0.161887,4.825899,80.43148,0.1339141,0.9188234,0.5738959,0,4.319084
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,0.9119813,79.04459,57.89521,0.383696,0.383696,0,-1,0,0.383696,237.6833,0,0,0,0.9119813,0.4038905,0.383696,0,0,1.237624,3.439827,0.5080908,0,0.5080908,5.307916,88.46508,0.1337706,0.4220656,0.729585,0,4.351808
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,1.086742,90.26449,62.71635,0.5876347,0.5876347,0,-1,0,0.5876347,184.9349,0,0,0,1.086742,0.6185629,0.5876347,0,0,0.7295336,3.897109,0.4681789,0,0.4681789,5.752069,95.86763,0.1336387,0.6463982,0.8693934,0,4.98385
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,0.9853394,92.2546,66.86211,0.6358982,0.6358982,0,-1,0,0.6358982,154.9524,0.05461805,0,0,0.9853394,0.6693666,0.6358982,0,0,0.2613547,4.31847,0.2613547,0,0.2613547,6.000012,100,0.1335652,0.6994881,0.7882715,0,5.303809
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,1.081074,99.63107,69.95844,0.5676152,0.5676152,0,-1,0,0.5676152,190.459,0.4835844,0,0,1.081074,0.5974896,0.5676152,0,0,0,4.553689,0,0,0,6.000012,100,0.1335652,0.6243767,0.8648592,0,5.634763
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,1.051181,102.5485,72.94048,0.5648442,0.5648442,0,-1,0,0.5648442,186.1011,0.4566086,0,0,1.051181,0.5945728,0.5648442,0,0,0,4.553689,0,0,0,6.000012,100,0.1335652,0.6213287,0.8409451,0,5.60487
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,0.8891196,98.87785,74.63412,0.9932779,0.9932779,0,-1,0,0.9932779,89.51369,0,0,0,0.8891196,1.045556,0.9932779,0,0,0,4.553689,0,0.156436,-0.156436,5.835114,97.2517,0.1335652,1.092606,0.7112957,0,5.442809
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,0.7519435,94.91839,75.10168,0.9439876,0.9439876,0,-1,0,0.9439876,79.65607,0,0,0,0.7519435,0.9936712,0.9439876,0,0,0.1738178,4.397253,0,0.2417277,-0.2417277,5.580311,93.00499,0.1335652,1.038386,0.6015548,0,5.149196
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,0.5057692,88.24249,75.63159,0.6931445,0.6931445,0,-1,0,0.6931445,72.96735,0,0,0,0.5057692,0.7296258,0.6931445,0,0,0.4424042,4.155525,0,0.2238566,-0.2238566,5.344345,89.07224,0.1335652,0.762459,0.4046153,0,4.661294
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,0.2034005,79.42729,74.69646,0,0,0,-1,0,0,0,0,0,0,0.2034005,0,0,0,0,0.6911337,3.931669,0.2034005,0,0.2034005,5.537308,92.28828,0.133508,0,0.1627204,0,4.135069
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.03665543,73.2242,72.41058,1.866319,1.38,0,-1,0,1.38,2.656191,0,0.4863187,0.6729506,0.03665543,1.452632,1.38,0,0,0.4877332,4.114729,0,1.415976,-1.415976,4.044738,67.41216,0.133508,2.052951,0.02932435,0,4.151384
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,70.42601,70.42601,0.5077007,0.5077007,0,-1,0,0.5077007,0,0,0,0,0,0.5344218,0.5077007,0,0,2.06104,2.698753,0,0.5344218,-0.5344218,3.481408,58.02335,0.133508,0.5584708,0,0,2.698753
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,67.91154,67.91154,0.08118966,0.08118966,0,-1,0,0.08118966,0,0,0,0,0,0.0854628,0.08118966,0,0,2.654842,2.164331,0,0.0854628,-0.0854628,3.391322,56.52192,0.133508,0.08930863,0,0,2.164331
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,65.10613,65.10613,1.15415,1.15415,0,-1,0,1.15415,0,0,0,0,0,1.214894,1.15415,0,0,2.749801,2.078868,0,1.214894,-1.214894,2.110711,35.17844,0.133508,1.269565,0,0,2.078868
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,62.24878,62.24878,0.1037925,0.1037925,0,-1,0,0.1037925,0,0,1.387779E-17,0,0,0.1092553,0.1037925,0,0,4.099683,0.8639739,0,0.1092553,-0.1092553,1.995546,33.25903,0.133508,0.1141718,0,0,0.8639739
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,59.91094,59.91094,0.05596539,0.05596539,0,-1,0,0.05596539,0,0,6.938894E-18,0,0,0.05891094,0.05596539,0,0,4.221078,0.7547186,0,0.05891094,-0.05891094,1.933448,32.22407,0.133508,0.06156193,0,0,0.7547186
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,58.3316,58.3316,0.2641966,0.2641966,0,-1,0,0.2641966,0,0,0,0,0,0.2781017,0.2641966,0,0,4.286535,0.6958076,0,0.2781017,-0.2781017,1.640303,27.33833,0.133508,0.2906163,0,0,0.6958076
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,56.63797,56.63797,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.595537,0.417706,0,0,0,1.640303,27.33833,0.133508,0,0,0,0.417706
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,55.17293,55.17293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.595537,0.417706,0,0,0,1.640303,27.33833,0.133508,0,0,0,0.417706
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,53.97803,53.97803,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.595537,0.417706,0,0,0,1.640303,27.33833,0.133508,0,0,0,0.417706
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,52.75197,52.75197,0.1394253,0.1394253,0,-1,0,0.1394253,0,0,2.775558E-17,0,0,0.1467635,0.1394253,0,0,4.595537,0.417706,0,0.1467635,-0.1467635,1.485601,24.75997,0.133508,0.1533678,0,0,0.417706
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,51.69215,51.69215,0.07572629,0.07572629,0,0,0,0.07572629,0,0,0,0,0,0.07971188,0.07572629,0,0,4.758607,0.2709425,0,0.07971188,-0.07971188,1.401577,23.35957,0.133508,0.08329892,0,0,0.2709425
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.01540566,51.54972,51.25576,0.1279649,0.1279649,0,0,0,0.1279649,12.03897,0,2.775558E-17,0,0.01540566,0.1346999,0.1279649,0,0,4.847176,0.1912306,0,0.1192942,-0.1192942,1.27583,21.26379,0.133508,0.1407614,0.01232453,0,0.2066363
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,0.3203156,56.98061,50.64272,0.6749505,0.6749505,1.7,0,0.5202,0.6749505,47.45764,0,0,0,0.3203156,0,0,1.025049,0.973797,4.979725,0.07193639,1.294113,0,1.294113,2.503533,41.72547,0.133957,0.7424456,0.2562525,1.7,0.392252
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,0.6408014,66.20724,52.68963,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6408014,0,0,1.452632,1.38,3.685612,1.236638,2.020801,0,2.020801,4.420633,73.67708,0.1340427,0,0.5126411,1.7,1.877439
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,0.7845944,75.75661,58.0095,0.7496742,0.7496742,0,-1,0,0.7496742,104.658,0,0,0,0.7845944,0.7891307,0.7496742,0,0,1.664811,3.055359,0,0.004536376,-0.004536376,4.415852,73.59738,0.1340427,0.8246416,0.6276755,0,3.839953
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,0.8367413,82.73558,62.7683,0.5372016,0.5372016,0,-1,0,0.5372016,155.7592,0,0,0,0.8367413,0.5654755,0.5372016,0,0,1.669852,3.050822,0.2712658,0,0.2712658,4.673197,77.88646,0.1339668,0.5909218,0.669393,0,3.887564
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,0.990918,92.43729,66.86211,0,0,0,-1,0,0,0,0,0,0,0.990918,0,0,0,0,1.398586,3.294962,0.990918,0,0.990918,5.613265,93.55422,0.1336901,0,0.7927344,0,4.28588
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,0.9554108,95.19696,69.95844,0.009391031,0.009391031,0,-1,0,0.009391031,10173.65,0.5378579,0,0,0.9554108,0.009885296,0.009391031,0,0,0.4076676,4.186788,0.4076676,0,0.4076676,6.000012,100,0.1335766,0.01033014,0.7643287,0,5.142199
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,0.9804939,100.0028,73.00282,1.793465,1.38,0,-1,0,1.38,71.05029,2.220446E-16,0.4134648,0.5928113,0.9804939,1.452632,1.38,0,0,0,4.553689,0,0.4721377,-0.4721377,5.502335,91.70541,0.1335766,1.972811,0.7843952,0,5.534183
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,0.925869,100.2471,74.69646,0.8060232,0.8060232,0,-1,0,0.8060232,114.8688,0,0,0,0.925869,0.8484455,0.8060232,0,0,0.5245974,4.081551,0.07742349,0,0.07742349,5.575786,92.92957,0.1335551,0.8866256,0.7406952,0,5.007421
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,0.7221428,94.05722,75.16402,0.980078,0.980078,0,-1,0,0.980078,73.68217,0,1.110223E-16,0,0.7221428,1.031661,0.980078,0,0,0.4471739,4.151232,0,0.3095183,-0.3095183,5.249525,87.49191,0.1335551,1.078086,0.5777142,0,4.873375
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,0.4471787,86.69512,75.68354,0.2515404,0.2515404,0,-1,0,0.2515404,177.7761,0,0,0,0.4471787,0.2647793,0.2515404,0,0,0.7910832,3.841714,0.1823994,0,0.1823994,5.422564,90.37589,0.1335044,0.2766944,0.357743,0,4.288893
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,0.2258732,80.02618,74.74841,0,0,0,-1,0,0,0,0,0,0,0.2258732,0,0,0,0,0.6086838,4.005874,0.2258732,0,0.2258732,5.636846,93.94724,0.1334417,0,0.1806985,0,4.231747
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.03440957,73.29945,72.53526,0.9474874,0.9474874,0,-1,0,0.9474874,3.631665,0,1.110223E-16,0,0.03440957,0.9973552,0.9474874,0,0,0.3828107,4.209159,0,0.9629456,-0.9629456,4.621812,77.03005,0.1334417,1.042236,0.02752765,0,4.243569
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,70.54031,70.54031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.45275,3.246214,0,0,0,4.621812,77.03005,0.1334417,0,0,0,3.246214
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,68.02583,68.02583,0.2993618,0.2993618,0,-1,0,0.2993618,0,0,5.551115E-17,0,0,0.3151177,0.2993618,0,0,1.45275,3.246214,0,0.3151177,-0.3151177,4.289649,71.494,0.1334417,0.329298,0,0,3.246214
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,65.22043,65.22043,0.6158442,0.6158442,0,-1,0,0.6158442,0,0,0,0,0,0.6482571,0.6158442,0,0,1.802881,2.931096,0,0.6482571,-0.6482571,3.606326,60.10531,0.1334417,0.6774287,0,0,2.931096
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,62.36307,62.36307,0.1983061,0.1983061,0,-1,0,0.1983061,0,0,2.775558E-17,0,0,0.2087432,0.1983061,0,0,2.523167,2.282839,0,0.2087432,-0.2087432,3.386291,56.43808,0.1334417,0.2181367,0,0,2.282839
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,60.07719,60.07719,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.755104,2.074096,0,0,0,3.386291,56.43808,0.1334417,0,0,0,2.074096
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,58.4459,58.4459,0.1352516,0.1352516,0,-1,0,0.1352516,0,0,0,0,0,0.1423701,0.1352516,0,0,2.755104,2.074096,0,0.1423701,-0.1423701,3.23622,53.93689,0.1334417,0.1487768,0,0,2.074096
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,56.75227,56.75227,0.1528995,0.1528995,0,-1,0,0.1528995,0,0,2.775558E-17,0,0,0.1609468,0.1528995,0,0,2.913293,1.931726,0,0.1609468,-0.1609468,3.066567,51.10935,0.1334417,0.1681895,0,0,1.931726
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,55.34956,55.34956,0.06855436,0.06855436,0,-1,0,0.06855436,0,0,1.387779E-17,0,0,0.07216248,0.06855436,0,0,3.092122,1.770779,0,0.07216248,-0.07216248,2.990501,49.84159,0.1334417,0.07540979,0,0,1.770779
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,54.15467,54.15467,0.1391904,0.1391904,0,-1,0,0.1391904,0,0,0,0,0,0.1465162,0.1391904,0,0,3.172303,1.698616,0,0.1465162,-0.1465162,2.83606,47.26756,0.1334417,0.1531094,0,0,1.698616
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,52.91822,52.91822,0.1379282,0.1379282,0,-1,0,0.1379282,0,0,0,0,0,0.1451876,0.1379282,0,0,3.335099,1.5521,0,0.1451876,-0.1451876,2.683018,44.71688,0.1334417,0.151721,0,0,1.5521
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,51.89996,51.89996,0.272481,0.272481,0,0,0,0.272481,0,0,0,0,0,0.2868221,0.272481,0,0,3.496418,1.406913,0,0.2868221,-0.2868221,2.380681,39.67794,0.1334417,0.2997291,0,0,1.406913
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.01882634,51.82344,51.46356,0.1710387,0.1710387,0,0,0,0.1710387,11.00707,0,0,0,0.01882634,0.1800407,0.1710387,0,0,3.815109,1.12009,0,0.1612144,-0.1612144,2.210747,36.8457,0.1334417,0.1881426,0.01506107,0,1.138917
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,0.3081774,56.94686,50.85053,1.234687,1.234687,0.425,0,0.172125,1.234687,24.95996,0,0,0,0.3081774,0.8523023,0.8096871,0,0,3.994236,0.958876,0,0.5441248,-0.5441248,1.637189,27.28642,0.1334417,1.358156,0.2465419,1.7,1.267053
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,0.6858408,67.46439,52.86626,0.8497376,0.8497376,1.7,0,0.5202,0.8497376,80.71207,0,0,0,0.6858408,0,0,0.8502624,0.8077493,4.59882,0.4147512,1.49359,0,1.49359,3.054132,50.90211,0.1338304,0.9347114,0.5486727,1.7,1.100592
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,0.7083161,73.96352,58.15497,0.4370484,0.4370484,0,-1,0,0.4370484,162.0681,0,0,0,0.7083161,0.460051,0.4370484,0,0,3.10523,1.758982,0.2482651,0,0.2482651,3.289658,54.82751,0.1337615,0.4807533,0.5666529,0,2.467299
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,0.8619469,83.58985,62.8826,1.091019,1.091019,0,-1,0,1.091019,79.00385,0,0,0,0.8619469,1.148441,1.091019,0,0,2.856964,1.982421,0,0.286494,-0.286494,2.987666,49.79434,0.1337615,1.200121,0.6895576,0,2.844368
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,0.8134977,87.00673,66.92445,0,0,0,-1,0,0,0,0,0,0,0.8134977,0,0,0,0,3.175291,1.695927,0.8134977,0,0.8134977,3.759418,62.65684,0.1335364,0,0.6507982,0,2.509425
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,1.018601,97.45396,70.02078,0.1852244,0.1852244,0,-1,0,0.1852244,549.9282,0,0,0,1.018601,0.194973,0.1852244,0,0,2.361794,2.428075,0.8236278,0,0.8236278,4.54078,75.67951,0.1333091,0.2037468,0.8148807,0,3.446676
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,1.037817,102.1235,73.00282,0.2393685,0.2393685,0,-1,0,0.2393685,433.5645,0,0,0,1.037817,0.2519668,0.2393685,0,0,1.538166,3.16934,0.7858499,0,0.7858499,5.286303,88.10487,0.1330931,0.2633053,0.8302534,0,4.207157
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,1.023226,103.9297,74.74841,0.5081433,0.5081433,0,-1,0,0.5081433,201.3657,0,0,0,1.023226,0.5348877,0.5081433,0,0,0.7523156,3.876605,0.4883384,0,0.4883384,5.749581,95.82616,0.1329592,0.5589576,0.8185809,0,4.899831
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,0.8496701,98.25971,75.21597,0.007673893,0.007673893,0,-1,0,0.007673893,11072.22,0.5776151,0,0,0.8496701,0.008077782,0.007673893,0,0,0.2639772,4.31611,0.2639772,0,0.2639772,6.000012,100,0.1328869,0.008441282,0.679736,0,5.16578
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,0.4349182,86.43305,75.74589,0.6489185,0.6489185,0,-1,0,0.6489185,67.02201,0,0,0,0.4349182,0.6830721,0.6489185,0,0,0,4.553689,0,0.2481539,-0.2481539,5.738435,95.64039,0.1328869,0.7138103,0.3479346,0,4.988607
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,0.2717101,81.21835,74.81075,1.02033,1.02033,0,-1,0,1.02033,26.62964,0,0,0,0.2717101,1.074031,1.02033,0,0,0.2757265,4.305535,0,0.8023211,-0.8023211,4.892714,81.54507,0.1328869,1.122363,0.2173681,0,4.577245
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.03440148,73.35152,72.58721,1.21707,1.21707,0,-1,0,1.21707,2.826581,0,2.220446E-16,0,0.03440148,1.281127,1.21707,0,0,1.167194,3.503214,0,1.246725,-1.246725,3.57855,59.64239,0.1328869,1.338777,0.02752119,0,3.537615
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,70.60265,70.60265,0.6266629,0.6266629,0,-1,0,0.6266629,0,0,1.110223E-16,0,0,0.6596451,0.6266629,0,0,2.552445,2.256489,0,0.6596451,-0.6596451,2.883223,48.05363,0.1328869,0.6893292,0,0,2.256489
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,68.15051,68.15051,0.2996354,0.2996354,0,-1,0,0.2996354,0,0,0,0,0,0.3154056,0.2996354,0,0,3.285384,1.596844,0,0.3154056,-0.3154056,2.550756,42.51252,0.1328869,0.3295989,0,0,1.596844
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,65.34512,65.34512,0.1849139,0.1849139,0,-1,0,0.1849139,0,0,2.775558E-17,0,0,0.1946462,0.1849139,0,0,3.635834,1.281438,0,0.1946462,-0.1946462,2.345582,39.09295,0.1328869,0.2034053,0,0,1.281438
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,62.47737,62.47737,0.005322999,0.005322999,0,-1,0,0.005322999,0,0,0,0,0,0.005603157,0.005322999,0,0,3.852108,1.086792,0,0.005603157,-0.005603157,2.339675,38.99451,0.1328869,0.005855299,0,0,1.086792
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,60.20187,60.20187,0.08901948,0.08901948,0,-1,0,0.08901948,0,0,1.387779E-17,0,0,0.09370471,0.08901948,0,0,3.858334,1.081189,0,0.09370471,-0.09370471,2.240902,37.34829,0.1328869,0.09792142,0,0,1.081189
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,58.56019,58.56019,0.08979972,0.08979972,0,-1,0,0.08979972,0,0,1.387779E-17,0,0,0.09452602,0.08979972,0,0,3.96245,0.9874838,0,0.09452602,-0.09452602,2.141263,35.68764,0.1328869,0.09877969,0,0,0.9874838
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,56.89773,56.89773,0.05213827,0.05213827,0,-1,0,0.05213827,0,0,6.938894E-18,0,0,0.05488238,0.05213827,0,0,4.067479,0.8929578,0,0.05488238,-0.05488238,2.083411,34.72345,0.1328869,0.05735209,0,0,0.8929578
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,55.49503,55.49503,0.06470566,0.06470566,0,-1,0,0.06470566,0,0,0,0,0,0.06811122,0.06470566,0,0,4.128459,0.8380754,0,0.06811122,-0.06811122,2.011616,33.52686,0.1328869,0.07117622,0,0,0.8380754
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,54.30014,54.30014,0.1338971,0.1338971,0,-1,0,0.1338971,0,0,2.775558E-17,0,0,0.1409443,0.1338971,0,0,4.204139,0.7699642,0,0.1409443,-0.1409443,1.863048,31.05073,0.1328869,0.1472868,0,0,0.7699642
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,53.09485,53.09485,0.1112678,0.1112678,0,-1,0,0.1112678,0,0,1.387779E-17,0,0,0.117124,0.1112678,0,0,4.360744,0.6290199,0,0.117124,-0.117124,1.739588,28.99308,0.1328869,0.1223946,0,0,0.6290199
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,52.0766,52.0766,0.06401843,0.06401843,0,0,0,0.06401843,0,0,1.387779E-17,0,0,0.06738782,0.06401843,0,0,4.490881,0.511896,0,0.06738782,-0.06738782,1.668555,27.8092,0.1328869,0.07042027,0,0,0.511896
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.0284526,52.20625,51.66098,0.1335167,0.1335167,0,0,0,0.1335167,21.31014,0,2.775558E-17,0,0.0284526,0.1405439,0.1335167,0,0,4.565756,0.4445081,0,0.1120913,-0.1120913,1.5504,25.83996,0.1328869,0.1468684,0.02276208,0,0.4729607
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,0.2046443,55.02327,51.02716,0.3541207,0.3541207,1.7,0,0.5202,0.3541207,57.7894,0,0,0,0.2046443,0,0,1.345879,1.278585,4.690302,0.3324168,1.48323,0,1.48323,2.957515,49.29183,0.1332762,0.3895328,0.1637154,1.7,0.537061
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,0.5933704,65.49701,53.0429,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5933704,0,0,1.452632,1.38,3.207073,1.667323,1.97337,0,1.97337,4.829619,80.49349,0.1333758,0,0.4746963,1.7,2.260694
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,0.5432475,70.0841,58.30043,0.3388515,0.3388515,0,-1,0,0.3388515,160.3202,0,0,0,0.5432475,0.3566858,0.3388515,0,0,1.233702,3.443357,0.1865616,0,0.1865616,5.006607,83.44328,0.133325,0.3727367,0.434598,0,3.986604
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,0.7010362,79.22485,62.94493,0.7663879,0.7663879,0,-1,0,0.7663879,91.47276,0,1.110223E-16,0,0.7010362,0.8067242,0.7663879,0,0,1.047141,3.611262,0,0.1056879,-0.1056879,4.895202,81.58654,0.133325,0.8430268,0.560829,0,4.312298
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,0.9673389,91.89232,67.03874,0.1661172,0.1661172,0,-1,0,0.1661172,582.3233,0,0,0,0.9673389,0.1748602,0.1661172,0,0,1.164572,3.505574,0.7924787,0,0.7924787,5.647014,94.11671,0.1331094,0.1827289,0.7738711,0,4.472913
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,0.9609953,95.53106,70.07274,0.1907323,0.1907323,0,-1,0,0.1907323,503.8451,0.3881314,0,0,0.9609953,0.2007708,0.1907323,0,0,0.3720931,4.218805,0.3720931,0,0.3720931,6.000012,100,0.1330084,0.2098055,0.7687962,0,5.179801
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,1.038801,102.2311,73.05478,0.121384,0.121384,0,-1,0,0.121384,855.797,0.9110284,0,0,1.038801,0.1277727,0.121384,0,0,0,4.553689,0,0,0,6.000012,100,0.1330084,0.1335225,0.8310409,0,5.59249
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,0.7266359,93.7766,74.81075,0,0,0,-1,0,0,0,0.7266359,0,0,0.7266359,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1330084,0,0.5813088,0,5.280325
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,0.6127806,90.89246,75.27832,0.2351208,0.2351208,0,-1,0,0.2351208,260.6237,0.365285,0,0,0.6127806,0.2474956,0.2351208,0,0,0,4.553689,0,0,0,6.000012,100,0.1330084,0.2586329,0.4902245,0,5.16647
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,0.3409956,84.02864,75.80823,0.1496859,0.1496859,0,-1,0,0.1496859,227.8073,0.1834314,0,0,0.3409956,0.1575641,0.1496859,0,0,0,4.553689,0,0,0,6.000012,100,0.1330084,0.1646545,0.2727964,0,4.894684
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,0.1628,78.63676,74.87309,0.3247592,0.3247592,0,-1,0,0.3247592,50.12947,0,0,0,0.1628,0.3418517,0.3247592,0,0,0,4.553689,0,0.1790517,-0.1790517,5.811275,96.85439,0.1330084,0.3572351,0.13024,0,4.716489
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.03505448,73.48107,72.70151,0.5975009,0.5975009,0,-1,0,0.5975009,5.866849,0,0,0,0.03505448,0.6289483,0.5975009,0,0,0.1989463,4.374637,0,0.5938938,-0.5938938,5.185256,86.42076,0.1330084,0.6572509,0.02804358,0,4.409692
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,70.71694,70.71694,0.8300865,0.8300865,0,-1,0,0.8300865,0,0,1.110223E-16,0,0,0.8737753,0.8300865,0,0,0.8588283,3.780743,0,0.8737753,-0.8737753,4.264216,71.07012,0.1330084,0.9130952,0,0,3.780743
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,68.26481,68.26481,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.82969,2.906968,0,0,0,4.264216,71.07012,0.1330084,0,0,0,2.906968
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,65.39706,65.39706,1.12122,1.12122,0,-1,0,1.12122,0,0,0,0,0,1.180232,1.12122,0,0,1.82969,2.906968,0,1.180232,-1.180232,3.020142,50.3356,0.1330084,1.233343,0,0,2.906968
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,62.59166,62.59166,0.1838841,0.1838841,0,-1,0,0.1838841,0,0,2.775558E-17,0,0,0.1935623,0.1838841,0,0,3.141059,1.726736,0,0.1935623,-0.1935623,2.816109,46.93506,0.1330084,0.2022725,0,0,1.726736
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,60.31617,60.31617,0.1785445,0.1785445,0,-1,0,0.1785445,0,0,0,0,0,0.1879416,0.1785445,0,0,3.356128,1.533174,0,0.1879416,-0.1879416,2.618002,43.63327,0.1330084,0.196399,0,0,1.533174
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,58.70566,58.70566,0.03587588,0.03587588,0,-1,0,0.03587588,0,0,6.938894E-18,0,0,0.03776408,0.03587588,0,0,3.564952,1.345232,0,0.03776408,-0.03776408,2.578195,42.96983,0.1330084,0.03946346,0,0,1.345232
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,57.0432,57.0432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.606912,1.307468,0,0,0,2.578195,42.96983,0.1330084,0,0,0,1.307468
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,55.6405,55.6405,0.3086344,0.3086344,0,-1,0,0.3086344,0,0,0,0,0,0.3248783,0.3086344,0,0,3.606912,1.307468,0,0.3248783,-0.3248783,2.235743,37.26231,0.1330084,0.3394978,0,0,1.307468
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,54.4456,54.4456,0.09202521,0.09202521,0,-1,0,0.09202521,0,0,1.387779E-17,0,0,0.09686864,0.09202521,0,0,3.967888,0.9825898,0,0.09686864,-0.09686864,2.133635,35.5605,0.1330084,0.1012277,0,0,0.9825898
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,53.24032,53.24032,0.08743738,0.08743738,0,-1,0,0.08743738,0,0,0,0,0,0.09203935,0.08743738,0,0,4.07552,0.8857212,0,0.09203935,-0.09203935,2.036617,33.94354,0.1330084,0.09618112,0,0,0.8857212
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,52.25323,52.25323,0.047292,0.047292,0,0,0,0.047292,0,0,6.938894E-18,0,0,0.04978105,0.047292,0,0,4.177785,0.7936819,0,0.04978105,-0.04978105,1.984143,33.06898,0.1330084,0.05202119,0,0,0.7936819
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.02844402,52.38336,51.83762,0,0,0,0,0,0,0,0,0,0,0.02844402,0,0,0,0,4.233098,0.7439008,0.02844402,0,0.02844402,2.011127,33.51872,0.1330007,0,0.02275521,0,0.7723448
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,0.1820403,54.77335,51.22458,0.4400766,0.4400766,0,0,0,0.4400766,41.3656,0,5.551115E-17,0,0.1820403,0.4632386,0.4400766,0,0,4.204654,0.7695004,0,0.2811983,-0.2811983,1.714718,28.57858,0.1330007,0.4840843,0.1456323,0,0.9515408
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,0.5383598,64.43454,53.21954,0.3512663,0.3512663,0,0,0,0.3512663,153.2626,0,0,0,0.5383598,0.369754,0.3512663,0,0,4.517097,0.4883022,0.1686057,0,0.1686057,1.874672,31.24446,0.132955,0.3863929,0.4306878,0,1.026662
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,0.7256536,74.73469,58.4459,0.5423725,0.5423725,0,-1,0,0.5423725,133.7925,0,0,0,0.7256536,0.5709184,0.5423725,0,0,4.348491,0.6400474,0.1547353,0,0.1547353,2.021466,33.69104,0.132913,0.5966097,0.5805229,0,1.365701
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,0.9516701,86.44708,63.05923,0.882297,0.882297,0,-1,0,0.882297,107.8628,0,0,0.04936568,0.9516701,0.9287336,0.882297,0,0,4.193755,0.7793091,0.02293646,0,0.02293646,2.043226,34.0537,0.1329068,0.9705266,0.7613361,0,1.730979
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,1.07146,95.38919,67.03874,0,0,0,-1,0,0,0,0,0,0,1.07146,0,0,0,0,4.170819,0.7999519,1.07146,0,1.07146,3.059702,50.99493,0.1326173,0,0.8571683,0,1.871412
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,1.060774,99.12072,70.13508,0,0,0,-1,0,0,0,0,0,0,1.060774,0,0,0,0,3.099359,1.764266,1.060774,0,1.060774,4.066041,67.7672,0.1323319,0,0.8486189,0,2.82504
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,0.9368305,98.60001,73.11712,0,0,0,-1,0,0,0,0,0,0,0.9368305,0,0,0,0,2.038585,2.718962,0.9368305,0,0.9368305,4.954796,82.57977,0.1320809,0,0.7494644,0,3.655793
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,0.8638622,98.31247,74.87309,0.3684272,0.3684272,0,-1,0,0.3684272,234.4729,0,0,0,0.8638622,0.3878182,0.3684272,0,0,1.101755,3.56211,0.4760441,0,0.4760441,5.406411,90.10667,0.1319537,0.40527,0.6910898,0,4.425972
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,0.527965,88.53646,75.34066,0.4366407,0.4366407,0,-1,0,0.4366407,120.9152,0,0,0,0.527965,0.4596218,0.4366407,0,0,0.6257104,3.99055,0.06834318,0,0.06834318,5.471247,91.18727,0.1319355,0.4803048,0.422372,0,4.518515
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,0.2629409,82.10387,75.86018,0.4866949,0.4866949,0,-1,0,0.4866949,54.02583,0,0,0,0.2629409,0.5123104,0.4866949,0,0,0.5573673,4.052058,0,0.2493695,-0.2493695,5.208388,86.8063,0.1319355,0.5353644,0.2103527,0,4.315
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,0.1926082,79.46864,74.98739,0,0,0,-1,0,0,0,0,0,0,0.1926082,0,0,0,0,0.8344445,3.802689,0.1926082,0,0.1926082,5.391113,89.8517,0.1318841,0,0.1540866,0,3.995297
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.03123281,73.45831,72.76385,0.01444662,0.01444662,0,-1,0,0.01444662,216.1945,0,0,0,0.03123281,0.01520697,0.01444662,0,0,0.6418362,3.976036,0.01602584,0,0.01602584,5.406316,90.10509,0.1318798,0.01589128,0.02498625,0,4.007269
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,70.83124,70.83124,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6258104,3.99046,0,0,0,5.406316,90.10509,0.1318798,0,0,0,3.99046
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,68.3791,68.3791,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6258104,3.99046,0,0,0,5.406316,90.10509,0.1318798,0,0,0,3.99046
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,65.52175,65.52175,0.6378791,0.6378791,0,-1,0,0.6378791,0,0,1.110223E-16,0,0,0.6714516,0.6378791,0,0,0.6258104,3.99046,0,0.6714516,-0.6714516,4.698544,78.30891,0.1318798,0.701667,0,0,3.99046
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,62.654,62.654,0.0987092,0.0987092,0,-1,0,0.0987092,0,0,1.387779E-17,0,0,0.1039044,0.0987092,0,0,1.371868,3.319008,0,0.1039044,-0.1039044,4.589019,76.4835,0.1318798,0.1085801,0,0,3.319008
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,60.43046,60.43046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.487317,3.215104,0,0,0,4.589019,76.4835,0.1318798,0,0,0,3.215104
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,58.83034,58.83034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.487317,3.215104,0,0,0,4.589019,76.4835,0.1318798,0,0,0,3.215104
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,57.15749,57.15749,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.487317,3.215104,0,0,0,4.589019,76.4835,0.1318798,0,0,0,3.215104
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,55.75479,55.75479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.487317,3.215104,0,0,0,4.589019,76.4835,0.1318798,0,0,0,3.215104
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,54.59107,54.59107,0.1363703,0.1363703,0,-1,0,0.1363703,0,0,2.775558E-17,0,0,0.1435477,0.1363703,0,0,1.487317,3.215104,0,0.1435477,-0.1435477,4.437706,73.96162,0.1318798,0.1500074,0,0,3.215104
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,53.38578,53.38578,0.1684839,0.1684839,0,-1,0,0.1684839,0,0,0,0,0,0.1773515,0.1684839,0,0,1.646815,3.071556,0,0.1773515,-0.1773515,4.250762,70.84589,0.1318798,0.1853323,0,0,3.071556
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,52.3987,52.3987,0.1446918,0.1446918,0,0,0,0.1446918,0,0,0,0,0,0.1523071,0.1446918,0,0,1.843872,2.894204,0,0.1523071,-0.1523071,4.090216,68.17013,0.1318798,0.159161,0,0,2.894204
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.02779846,52.51691,51.98308,0.03049566,0.03049566,0,0,0,0.03049566,91.15546,0,0,0,0.02779846,0.03210069,0.03049566,0,0,2.013102,2.741897,0,0.004302234,-0.004302234,4.085681,68.09454,0.1318798,0.03354523,0.02223877,0,2.769696
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,0.2863475,57.03804,51.37005,0,0,0,0,0,0,0,0,0,0,0.2863475,0,0,0,0,2.017882,2.737595,0.2863475,0,0.2863475,4.357334,72.62209,0.1318035,0,0.229078,0,3.023942
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,0.5592887,65.06821,53.365,0,0,0,0,0,0,0,0,0,0,0.5592887,0,0,0,0,1.731535,2.995308,0.5592887,0,0.5592887,4.887922,81.4652,0.1316547,0,0.447431,0,3.554596
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,0.8889372,79.16265,58.52902,0.6812334,0.6812334,0,-1,0,0.6812334,130.4894,0,0,0,0.8889372,0.7170878,0.6812334,0,0,1.172246,3.498667,0.1718495,0,0.1718495,5.050952,84.18237,0.1316091,0.7493567,0.7111498,0,4.387605
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,0.8904927,84.70379,63.12157,0.4245208,0.4245208,0,-1,0,0.4245208,209.7642,0,0,0,0.8904927,0.446864,0.4245208,0,0,1.000396,3.653332,0.4436288,0,0.4436288,5.471816,91.19675,0.1314914,0.4669729,0.7123942,0,4.543825
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,1.019744,93.68683,67.0907,0.1134996,0.1134996,0,-1,0,0.1134996,898.4563,0.343503,0,0,1.019744,0.1194732,0.1134996,0,0,0.5567677,4.052598,0.5567677,0,0.5567677,6.000012,100,0.131344,0.1248495,0.8157951,0,5.072342
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,1.065253,99.28495,70.13508,0,0,0,-1,0,0,0,1.065253,0,0,1.065253,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.131344,0,0.8522024,0,5.618942
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,0.943213,98.82368,73.11712,1.275865,1.275865,0,-1,0,1.275865,73.92734,0,0,0.02345154,0.943213,1.343016,1.275865,0,0,0,4.553689,0,0.3998028,-0.3998028,5.578583,92.9762,0.131344,1.403452,0.7545704,0,5.496902
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,0.828252,97.11454,74.87309,0.5002335,0.5002335,0,-1,0,0.5002335,165.5731,0,0,0,0.828252,0.5265615,0.5002335,0,0,0.4442253,4.153886,0.3016905,0,0.3016905,5.864791,97.74633,0.1312642,0.5502568,0.6626016,0,4.982138
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,0.6151162,91.09214,75.39262,0,0,0,-1,0,0,0,0.4725814,0,0,0.6151162,0,0,0,0,0.1425348,4.425407,0.1425348,0,0.1425348,6.000012,100,0.1312266,0,0.492093,0,5.040524
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,0.5450818,89.60282,75.86018,0.2488108,0.2488108,0,-1,0,0.2488108,219.0748,0.2831756,0,0,0.5450818,0.2619061,0.2488108,0,0,0,4.553689,0,0,0,6.000012,100,0.1312266,0.2736919,0.4360654,0,5.098771
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,0.3255847,82.75824,74.98739,0.5043076,0.5043076,0,-1,0,0.5043076,64.56074,0,0,0,0.3255847,0.5308501,0.5043076,0,0,0,4.553689,0,0.2052654,-0.2052654,5.783643,96.39386,0.1312266,0.5547383,0.2604678,0,4.879273
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.023235,73.34238,72.82619,0.4499516,0.4499516,0,-1,0,0.4499516,5.163889,0,5.551115E-17,0,0.023235,0.4736332,0.4499516,0,0,0.2280727,4.348423,0,0.4503982,-0.4503982,5.308882,88.48119,0.1312266,0.4949467,0.018588,0,4.371658
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,70.89358,70.89358,0.6204778,0.6204778,0,-1,0,0.6204778,0,0,1.110223E-16,0,0,0.6531345,0.6204778,0,0,0.7285151,3.898025,0,0.6531345,-0.6531345,4.620418,77.00681,0.1312266,0.6825256,0,0,3.898025
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,68.44144,68.44144,1.196993,1.196993,0,-1,0,1.196993,0,0,2.220446E-16,0,0,1.259992,1.196993,0,0,1.45422,3.244891,0,1.259992,-1.259992,3.292269,54.87104,0.1312266,1.316692,0,0,3.244891
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,65.63604,65.63604,0.2059585,0.2059585,0,-1,0,0.2059585,0,0,2.775558E-17,0,0,0.2167985,0.2059585,0,0,2.854212,1.984899,0,0.2167985,-0.2167985,3.063744,51.06229,0.1312266,0.2265544,0,0,1.984899
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,62.7683,62.7683,0.06665041,0.06665041,0,-1,0,0.06665041,0,0,0,0,0,0.07015833,0.06665041,0,0,3.095099,1.7681,0,0.07015833,-0.07015833,2.98979,49.82973,0.1312266,0.07331546,0,0,1.7681
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,60.49281,60.49281,0.2864292,0.2864292,0,-1,0,0.2864292,0,0,0,0,0,0.3015044,0.2864292,0,0,3.173053,1.697942,0,0.3015044,-0.3015044,2.671977,44.53286,0.1312266,0.3150721,0,0,1.697942
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,58.88229,58.88229,0.1196813,0.1196813,0,-1,0,0.1196813,0,0,0,0,0,0.1259803,0.1196813,0,0,3.508057,1.396437,0,0.1259803,-0.1259803,2.539182,42.31961,0.1312266,0.1316494,0,0,1.396437
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,57.251,57.251,0.1303625,0.1303625,0,-1,0,0.1303625,0,0,2.775558E-17,0,0,0.1372236,0.1303625,0,0,3.648036,1.270457,0,0.1372236,-0.1372236,2.394535,39.90884,0.1312266,0.1433987,0,0,1.270457
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,55.8483,55.8483,0.06109244,0.06109244,0,-1,0,0.06109244,0,0,6.938894E-18,0,0,0.06430784,0.06109244,0,0,3.800506,1.133233,0,0.06430784,-0.06430784,2.326749,38.77907,0.1312266,0.06720169,0,0,1.133233
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,54.64302,54.64302,0.1325387,0.1325387,0,-1,0,0.1325387,0,0,0,0,0,0.1395144,0.1325387,0,0,3.871959,1.068926,0,0.1395144,-0.1395144,2.179688,36.32806,0.1312266,0.1457926,0,0,1.068926
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,53.4793,53.4793,0.07562523,0.07562523,0,-1,0,0.07562523,0,0,1.387779E-17,0,0,0.07960551,0.07562523,0,0,4.026975,0.9294112,0,0.07960551,-0.07960551,2.095776,34.92953,0.1312266,0.08318776,0,0,0.9294112
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,52.48182,52.48182,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.115426,0.8498057,0,0,0,2.095776,34.92953,0.1312266,0,0,0,0.8498057
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.02568236,52.60123,52.10777,0.08407003,0.08407003,0,0,0,0.08407003,30.54877,0,0,0,0.02568236,0.08849477,0.08407003,0,0,4.115426,0.8498057,0,0.0628124,-0.0628124,2.029566,33.82603,0.1312266,0.09247703,0.02054589,0,0.875488
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,0.2977169,57.40235,51.49473,0.05682596,0.05682596,0,0,0,0.05682596,523.9101,0,0,0,0.2977169,0.0598168,0.05682596,0,0,4.185217,0.7869933,0.2379001,0,0.2379001,2.255258,37.58756,0.1311638,0.06250855,0.2381735,0,1.08471
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,0.4125822,61.89137,53.44812,0.4148402,0.4148402,0,0,0,0.4148402,99.4557,0,0,0,0.4125822,0.4366739,0.4148402,0,0,3.947317,1.001103,0,0.02409169,-0.02409169,2.229863,37.16431,0.1311638,0.4563242,0.3300658,0,1.413686
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,0.553768,70.68727,58.62254,0.4731508,0.4731508,0,-1,0,0.4731508,117.0384,0,0,0,0.553768,0.4980535,0.4731508,0,0,3.974086,0.9770117,0.05571451,0,0.05571451,2.282719,38.04523,0.1311491,0.5204659,0.4430144,0,1.53078
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,0.953598,86.65904,63.18391,0,0,0,-1,0,0,0,0,0,0,0.953598,0,0,0,0,3.918371,1.027155,0.953598,0,0.953598,3.187381,53.12291,0.1308981,0,0.7628784,0,1.980753
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,0.8773893,89.12534,67.0907,0.6403627,0.6403627,0,-1,0,0.6403627,137.0144,0,0,0,0.8773893,0.6740661,0.6403627,0,0,2.964773,1.885393,0.2033232,0,0.2033232,3.38027,56.33773,0.1308448,0.704399,0.7019114,0,2.762782
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,0.9269612,94.47198,70.13508,0.995159,0.995159,0,-1,0,0.995159,93.14705,0,1.110223E-16,0,0.9269612,1.047536,0.995159,0,0,2.76145,2.068384,0,0.1205745,-0.1205745,3.253174,54.21945,0.1308448,1.094675,0.741569,0,2.995345
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,0.8789399,96.61942,73.11712,1.191849,1.191849,0,-1,0,1.191849,73.74594,0,2.220446E-16,0,0.8789399,1.254577,1.191849,0,0,2.895422,1.947809,0,0.3756375,-0.3756375,2.857217,47.62019,0.1308448,1.311033,0.7031519,0,2.826749
