Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,68.79472,68.79472,0.7839462,0.7839462,0,-1,0,0.7839462,0,0,0,0,0,0.8252065,0.7839462,0,0,2.242981,2.535006,0,0.8252065,-0.8252065,3.002289,50.03805,0.1313403,0.8623408,0,0,2.535006
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,66.04127,66.04127,0.1764605,0.1764605,0,-1,0,0.1764605,0,0,2.775558E-17,0,0,0.1857479,0.1764605,0,0,3.159877,1.709799,0,0.1857479,-0.1857479,2.806494,46.7748,0.1313403,0.1941065,0,0,1.709799
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,63.18391,63.18391,0.1992379,0.1992379,0,-1,0,0.1992379,0,0,2.775558E-17,0,0,0.2097241,0.1992379,0,0,3.366264,1.524052,0,0.2097241,-0.2097241,2.585425,43.09033,0.1313403,0.2191617,0,0,1.524052
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,60.96037,60.96037,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.599291,1.314327,0,0,0,2.585425,43.09033,0.1313403,0,0,0,1.314327
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,59.31869,59.31869,0.244178,0.244178,0,-1,0,0.244178,0,0,2.775558E-17,0,0,0.2570294,0.244178,0,0,3.599291,1.314327,0,0.2570294,-0.2570294,2.314492,38.57479,0.1313403,0.2685958,0,0,1.314327
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,57.6874,57.6874,0.04115317,0.04115317,0,-1,0,0.04115317,0,0,0,0,0,0.04331913,0.04115317,0,0,3.884879,1.057298,0,0.04331913,-0.04331913,2.26883,37.81376,0.1313403,0.04526849,0,0,1.057298
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,56.2847,56.2847,0.235045,0.235045,0,-1,0,0.235045,0,0,2.775558E-17,0,0,0.2474158,0.235045,0,0,3.933011,1.013979,0,0.2474158,-0.2474158,2.008031,33.46711,0.1313403,0.2585495,0,0,1.013979
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,55.11059,55.11059,0.2858955,0.2858955,0,-1,0,0.2858955,0,0,5.551115E-17,0,0,0.3009427,0.2858955,0,0,4.207918,0.7665631,0,0.3009427,-0.3009427,1.690809,28.1801,0.1313403,0.3144851,0,0,0.7665631
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,53.97803,53.97803,0.07988296,0.07988296,0,-1,0,0.07988296,0,0,0,0,0,0.08408733,0.07988296,0,0,4.542298,0.4656204,0,0.08408733,-0.08408733,1.602174,26.70284,0.1313403,0.08787125,0,0,0.4656204
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,53.09485,53.09485,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.635729,0.3815331,0,0,0,1.602174,26.70284,0.1313403,0,0,0,0.3815331
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.01881286,53.16676,52.80392,0,0,0,0,0,0,0,0,0,0,0.01881286,0,0,0,0,4.635729,0.3815331,0.01881286,0,0.01881286,1.620021,27.0003,0.1313357,0,0.01505029,0,0.4003459
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,0.3514419,59.31868,52.25323,0.3682836,0.3682836,0,0,0,0.3682836,95.42698,0,0,0,0.3514419,0.3876669,0.3682836,0,0,4.616916,0.3984646,0,0.03622504,-0.03622504,1.581836,26.36389,0.1313357,0.4051119,0.2811535,0,0.7499065
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,0.6724621,68.44446,54.02999,0.6497389,0.6497389,1.7,0,0.5202,0.6497389,103.4973,0,0,0,0.6724621,0,0,1.050261,0.9977481,4.657166,0.3622396,1.67021,0,1.67021,3.166337,52.77217,0.1316479,0.7147128,0.5379696,1.7,1.034702
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,0.8587098,78.86197,58.97581,0,0,0,-1,0,0,0,0,0,0,0.8587098,0,0,0,0,2.986956,1.865429,0.8587098,0,0.8587098,3.980981,66.34954,0.1314374,0,0.6869678,0,2.724138
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,1.061442,90.04145,63.18391,1.08664,1.08664,0,-1,0,1.08664,97.68104,2.220446E-16,0,0,1.061442,1.143832,1.08664,0,0,2.128246,2.638268,0,0.08239041,-0.08239041,3.894133,64.90209,0.1314374,1.195304,0.8491533,0,3.699709
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,1.110692,96.77858,67.03874,1.217639,1.217639,0,-1,0,1.217639,91.21681,0,2.220446E-16,0,1.110692,1.281725,1.217639,0,0,2.219791,2.555877,0,0.1710338,-0.1710338,3.713848,61.89734,0.1314374,1.339403,0.8885533,0,3.666569
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,1.045583,98.33376,69.95844,0,0,0,-1,0,0,0,0,0,0,1.045583,0,0,0,0,2.409828,2.384843,1.045583,0,1.045583,4.705775,78.42944,0.1311819,0,0.8364667,0,3.430427
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,1.007218,100.8957,72.94048,0.4424657,0.4424657,0,-1,0,0.4424657,227.6375,0,0,0,1.007218,0.4657534,0.4424657,0,0,1.364245,3.325868,0.5414646,0,0.5414646,5.219454,86.99072,0.1310501,0.4867123,0.8057744,0,4.333086
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,0.8997776,99.39359,74.74841,0.3405653,0.3405653,0,-1,0,0.3405653,264.2012,0,0,0,0.8997776,0.3584898,0.3405653,0,0,0.8227805,3.813186,0.5412878,0,0.5412878,5.732965,95.54922,0.1309185,0.3746218,0.719822,0,4.712964
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,0.8269228,97.49467,75.21597,0.8743353,0.8743353,0,-1,0,0.8743353,94.57732,0,0,0,0.8269228,0.9203529,0.8743353,0,0,0.2814927,4.300345,0,0.0934301,-0.0934301,5.63448,93.90782,0.1309185,0.9617688,0.6615383,0,5.127268
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,0.6068402,91.25507,75.74589,1.016216,1.016216,0,-1,0,1.016216,59.71568,0,0,0,0.6068402,1.069701,1.016216,0,0,0.3853039,4.206915,0,0.4628606,-0.4628606,5.146583,85.77621,0.1309185,1.117837,0.4854721,0,4.813756
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,0.3022909,82.16911,74.98739,0.02437556,0.02437556,0,-1,0,0.02437556,1240.14,0,0,0,0.3022909,0.02565848,0.02437556,0,0,0.8995935,3.744055,0.2766325,0,0.2766325,5.409019,90.15014,0.1308513,0.02681312,0.2418327,0,4.046346
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.03019742,73.55003,72.87814,0,0,0,-1,0,0,0,0,0,0,0.03019742,0,0,0,0,0.622961,3.993024,0.03019742,0,0.03019742,5.437667,90.6276,0.130844,0,0.02415793,0,4.023221
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,71.13255,71.13255,0.2340037,0.2340037,0,-1,0,0.2340037,0,0,2.775558E-17,0,0,0.2463197,0.2340037,0,0,0.5927637,4.020202,0,0.2463197,-0.2463197,5.178023,86.30022,0.130844,0.2574041,0,0,4.020202
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,68.79472,68.79472,1.23418,1.23418,0,-1,0,1.23418,0,0,2.220446E-16,0,0,1.299137,1.23418,0,0,0.8664522,3.773882,0,1.299137,-1.299137,3.808613,63.47675,0.130844,1.357598,0,0,3.773882
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,65.98932,65.98932,1.272316,1.272316,0,-1,0,1.272316,0,0,2.220446E-16,0.01954777,0,1.33928,1.272316,0,0,2.309938,2.474745,0,1.33928,-1.33928,2.396887,39.94804,0.130844,1.399548,0,0,2.474745
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,63.12157,63.12157,0.1997431,0.1997431,0,-1,0,0.1997431,0,0,2.775558E-17,0,0,0.2102559,0.1997431,0,0,3.798027,1.135465,0,0.2102559,-0.2102559,2.175258,36.25423,0.130844,0.2197174,0,0,1.135465
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,60.89803,60.89803,0.1918161,0.1918161,0,-1,0,0.1918161,0,0,0,0,0,0.2019116,0.1918161,0,0,4.031645,0.9252087,0,0.2019116,-0.2019116,1.962425,32.70701,0.130844,0.2109977,0,0,0.9252087
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,59.29791,59.29791,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.255991,0.7232971,0,0,0,1.962425,32.70701,0.130844,0,0,0,0.7232971
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,57.65623,57.65623,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.255991,0.7232971,0,0,0,1.962425,32.70701,0.130844,0,0,0,0.7232971
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,56.25353,56.25353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.255991,0.7232971,0,0,0,1.962425,32.70701,0.130844,0,0,0,0.7232971
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,55.11059,55.11059,0.1824647,0.1824647,0,-1,0,0.1824647,0,0,0,0,0,0.1920681,0.1824647,0,0,4.255991,0.7232971,0,0.1920681,-0.1920681,1.759967,29.33272,0.130844,0.2007111,0,0,0.7232971
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,53.97803,53.97803,0.1601186,0.1601186,0,-1,0,0.1601186,0,0,2.775558E-17,0,0,0.1685459,0.1601186,0,0,4.4694,0.531229,0,0.1685459,-0.1685459,1.582304,26.37168,0.130844,0.1761305,0,0,0.531229
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,53.12602,53.12602,0.08432075,0.08432075,0,0,0,0.08432075,0,0,0,0,0,0.08875868,0.08432075,0,0,4.656673,0.3626831,0,0.08875868,-0.08875868,1.488744,24.81235,0.130844,0.09275283,0,0,0.3626831
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.03357407,53.48399,52.83509,0.0003902835,0.0003902835,0,0,0,0.0003902835,8602.482,0,0,0,0.03357407,0.0004108248,0.0003902835,0,0,4.755294,0.2739244,0.03316325,0,0.03316325,1.520205,25.33671,0.130836,0.0004293119,0.02685926,0,0.3074985
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,0.1498914,55.18332,52.25323,0.3103748,0.3103748,1.7,0,0.5202,0.3103748,48.29368,0,0,0,0.1498914,0,0,1.389625,1.320144,4.722131,0.3037713,1.470035,0,1.470035,2.914804,48.57996,0.1311954,0.3414123,0.1199131,1.7,0.4536628
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,0.409829,62.48265,54.06116,0.3171817,0.3171817,1.7,0,0.5202,0.3171817,129.2095,0,0,0,0.409829,0,0,1.382818,1.313677,3.252095,1.626803,1.723506,0,1.723506,4.549865,75.83093,0.1314914,0.3488998,0.3278632,1.7,2.036632
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,0.5401118,70.71416,58.94464,0.6937729,0.6937729,0,-1,0,0.6937729,77.85139,0,0,0,0.5401118,0.7302873,0.6937729,0,0,1.528589,3.177959,0,0.1901754,-0.1901754,4.349403,72.4899,0.1314914,0.7631502,0.4320895,0,3.718071
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,0.7373454,80.40024,63.12157,0.3834831,0.3834831,0,-1,0,0.3834831,192.2758,0,0,0,0.7373454,0.4036664,0.3834831,0,0,1.739895,2.987783,0.333679,0,0.333679,4.665958,77.76582,0.1314106,0.4218314,0.5898763,0,3.725129
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,0.5859595,80.68596,66.92445,0.06830145,0.06830145,0,-1,0,0.06830145,857.9019,0,0,0,0.5859595,0.07189627,0.06830145,0,0,1.406216,3.288095,0.5140632,0,0.5140632,5.153642,85.89385,0.1312863,0.0751316,0.4687676,0,3.874054
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,0.4779859,81.17478,69.90649,0.07292036,0.07292036,0,-1,0,0.07292036,655.4904,0,0,0,0.4779859,0.07675827,0.07292036,0,0,0.8921527,3.750751,0.4012277,0,0.4012277,5.53428,92.23781,0.1311894,0.0802124,0.3823888,0,4.228737
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.133576,75.90288,72.87814,0,0,0,-1,0,0,0,0,0,0,0.133576,0,0,0,0,0.490925,4.111856,0.133576,0,0.133576,5.661001,94.34983,0.1311572,0,0.1068608,0,4.245432
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,0.141649,77.89022,74.63412,0.8553725,0.8553725,0,-1,0,0.8553725,16.55992,0,0,0,0.141649,0.9003922,0.8553725,0,0,0.357349,4.232075,0,0.7587432,-0.7587432,4.861216,81.0201,0.1311572,0.9409098,0.1133192,0,4.373724
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,0.3567428,83.74482,75.16402,0.2655138,0.2655138,0,-1,0,0.2655138,134.3594,0,0,0,0.3567428,0.2794882,0.2655138,0,0,1.200397,3.473332,0.07725458,0,0.07725458,4.934505,82.24159,0.1311386,0.2920652,0.2853942,0,3.830074
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,0.1647962,79.5192,75.68354,0.1994003,0.1994003,0,-1,0,0.1994003,82.64594,0,0,0,0.1647962,0.209895,0.1994003,0,0,1.123142,3.542861,0,0.0450988,-0.0450988,4.886967,81.44929,0.1311386,0.2193403,0.131837,0,3.707657
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.04191615,75.82168,74.87309,0.5280872,0.5280872,0,-1,0,0.5280872,7.937354,0,1.110223E-16,0,0.04191615,0.5558813,0.5280872,0,0,1.173252,3.497762,0,0.5139651,-0.5139651,4.345201,72.41986,0.1311386,0.5808959,0.03353292,0,3.539678
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.02508464,73.38364,72.82619,0.9142715,0.9142715,0,-1,0,0.9142715,2.743675,0,1.110223E-16,0,0.02508464,0.9623911,0.9142715,0,0,1.744325,2.983797,0,0.9373065,-0.9373065,3.357193,55.9531,0.1311386,1.005699,0.02006771,0,3.008882
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,71.13255,71.13255,1.163577,1.163577,0,-1,0,1.163577,0,0,2.220446E-16,0,0,1.224818,1.163577,0,0,2.785776,2.04649,0,1.224818,-1.224818,2.066122,34.43529,0.1311386,1.279934,0,0,2.04649
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,68.79472,68.79472,1.303208,0.7805892,0,-1,0,0.7805892,0,0,0.5226194,0.6529402,0,0.8216728,0.7805892,0,0,4.146685,0.8216728,0,0.8216728,-0.8216728,1.200002,20,0.1311386,1.433529,0,0,0.8216728
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,65.98932,65.98932,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1311386,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,63.12157,63.12157,0.1156183,0,0,-1,0,0,0,0,0.1156183,0.1271802,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1311386,0.1271802,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,60.89803,60.89803,0.2005975,0,0,-1,0,0,0,0,0.2005975,0.2206572,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1311386,0.2206572,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,59.29791,59.29791,0.0748885,0,0,-1,0,0,0,0,0.0748885,0.08237735,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1311386,0.08237735,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,57.6874,57.6874,0.3068398,0,0,-1,0,0,0,0,0.3068398,0.3375238,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1311386,0.3375238,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,56.31587,56.31587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1311386,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,55.17293,55.17293,0.1753867,0,0,-1,0,0,0,0,0.1753867,0.1929254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1311386,0.1929254,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,54.02999,54.02999,0.07313601,0,0,-1,0,0,0,0,0.07313601,0.08044961,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1311386,0.08044961,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,53.18837,53.18837,0.175862,0.175862,1.628494,0,0.5006787,0.175862,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1314761,0.1934481,0,1.7,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.03092874,53.49525,52.89743,0.05968095,0.05968095,1.512313,0,0.4689613,0.05968095,51.82347,2.220446E-16,0,0,0.03092874,0,0,1.452632,1.38,3.679654,1.242,1.410929,0,1.410929,3.84771,64.12837,0.1317399,0.06564905,0.02474299,1.7,1.272929
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,0.2388928,57.06591,52.33635,0.6468278,0.6468278,1.7,0,0.5202,0.6468278,36.93298,0,0,0,0.2388928,0,0,1.053172,1.000514,2.268726,2.511836,1.239406,0,1.239406,5.023514,83.72507,0.1321476,0.7115105,0.1911142,1.7,2.750729
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.1135229,56.32866,54.09233,0,0,0,0,0,0,0,0,0,0,0.1135229,0,0,0,0,1.029319,3.627302,0.1135229,0,0.1135229,5.131211,85.52002,0.1321203,0,0.09081831,0,3.740824
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,0.1808825,62.66632,58.94464,0.9083055,0.9083055,0,-1,0,0.9083055,19.91428,0,1.110223E-16,0,0.1808825,0.956111,0.9083055,0,0,0.9157963,3.729472,0,0.7752286,-0.7752286,4.314049,71.90067,0.1321203,0.999136,0.144706,0,3.910355
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,0.5203253,74.73941,63.05923,0.001464792,0.001464792,0,-1,0,0.001464792,35522.13,0,0,0,0.5203253,0.001541886,0.001464792,0,0,1.777161,2.954244,0.5187835,0,0.5187835,4.80621,80.10334,0.1319954,0.001611271,0.4162602,0,3.474569
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,0.3821165,75.48798,66.86211,0.1409964,0.1409964,0,-1,0,0.1409964,271.0115,0,0,0,0.3821165,0.1484173,0.1409964,0,0,1.258378,3.421149,0.2336992,0,0.2336992,5.027916,83.79844,0.1319392,0.1550961,0.3056932,0,3.803265
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,0.4747714,81.02354,69.84415,0,0,0,-1,0,0,0,0,0,0,0.4747714,0,0,0,0,1.024679,3.631478,0.4747714,0,0.4747714,5.478324,91.30522,0.1318252,0,0.3798171,0,4.106249
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,0.4694858,84.15548,72.82619,0.6168832,0.6168832,0,-1,0,0.6168832,76.10611,0,0,0,0.4694858,0.6493508,0.6168832,0,0,0.5499074,4.058772,0,0.1798649,-0.1798649,5.28873,88.14532,0.1318252,0.6785715,0.3755887,0,4.528258
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,0.4835211,86.46686,74.58216,0.5316054,0.5316054,0,-1,0,0.5316054,90.9549,0,0,0,0.4835211,0.5595846,0.5316054,0,0,0.7497573,3.878907,0,0.07606351,-0.07606351,5.208552,86.80902,0.1318252,0.5847659,0.3868169,0,4.362429
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,0.3667783,83.93727,75.10168,0.2902749,0.2902749,0,-1,0,0.2902749,126.3555,0,0,0,0.3667783,0.3055525,0.2902749,0,0,0.8342723,3.802844,0.0612258,0,0.0612258,5.266636,87.77708,0.1318105,0.3193024,0.2934227,0,4.169622
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.04656847,76.69239,75.63159,0.8014885,0.8014885,0,-1,0,0.8014885,5.810247,0,1.110223E-16,0,0.04656847,0.8436722,0.8014885,0,0,0.7730465,3.857947,0,0.7971037,-0.7971037,4.426414,73.77343,0.1318105,0.8816374,0.03725477,0,3.904516
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,0.1505429,78.34567,74.87309,0,0,0,-1,0,0,0,0,0,0,0.1505429,0,0,0,0,1.658717,3.060843,0.1505429,0,0.1505429,4.569232,76.15372,0.1317744,0,0.1204344,0,3.211386
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.03116643,73.45683,72.76385,0,0,0,-1,0,0,0,0,0,0,0.03116643,0,0,0,0,1.508174,3.196332,0.03116643,0,0.03116643,4.598799,76.6465,0.1317669,0,0.02493315,0,3.227499
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,71.07021,71.07021,0.007535468,0.007535468,0,-1,0,0.007535468,0,0,0,0,0,0.007932072,0.007535468,0,0,1.477008,3.224382,0,0.007932072,-0.007932072,4.590438,76.50715,0.1317669,0.008289015,0,0,3.224382
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,68.73238,68.73238,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.485821,3.21645,0,0,0,4.590438,76.50715,0.1317669,0,0,0,3.21645
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,65.92697,65.92697,0.1448774,0.1448774,0,-1,0,0.1448774,0,0,0,0,0,0.1525025,0.1448774,0,0,1.485821,3.21645,0,0.1525025,-0.1525025,4.429687,73.82796,0.1317669,0.1593651,0,0,3.21645
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,63.12157,63.12157,0.2149595,0.2149595,0,-1,0,0.2149595,0,0,2.775558E-17,0,0,0.2262732,0.2149595,0,0,1.655269,3.063947,0,0.2262732,-0.2262732,4.191174,69.85275,0.1317669,0.2364555,0,0,3.063947
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,60.89803,60.89803,0.03437466,0.03437466,0,-1,0,0.03437466,0,0,0,0,0,0.03618385,0.03437466,0,0,1.906683,2.837674,0,0.03618385,-0.03618385,4.153032,69.21707,0.1317669,0.03781212,0,0,2.837674
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,59.29791,59.29791,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.946887,2.80149,0,0,0,4.153032,69.21707,0.1317669,0,0,0,2.80149
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,57.6874,57.6874,0.02561444,0.02561444,0,-1,0,0.02561444,0,0,3.469447E-18,0,0,0.02696257,0.02561444,0,0,1.946887,2.80149,0,0.02696257,-0.02696257,4.124611,68.74339,0.1317669,0.02817589,0,0,2.80149
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,56.33665,56.33665,0.1049718,0.1049718,0,-1,0,0.1049718,0,0,1.387779E-17,0,0,0.1104966,0.1049718,0,0,1.976846,2.774528,0,0.1104966,-0.1104966,4.008138,66.80216,0.1317669,0.115469,0,0,2.774528
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,55.17293,55.17293,0.1157301,0.1157301,0,-1,0,0.1157301,0,0,1.387779E-17,0,0,0.1218211,0.1157301,0,0,2.09962,2.664031,0,0.1218211,-0.1218211,3.879727,64.66199,0.1317669,0.1273031,0,0,2.664031
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,54.02999,54.02999,0.02670377,0.02670377,0,-1,0,0.02670377,0,0,3.469447E-18,0,0,0.02810923,0.02670377,0,0,2.234977,2.54221,0,0.02810923,-0.02810923,3.850097,64.16816,0.1317669,0.02937414,0,0,2.54221
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,53.18837,53.18837,0.06566371,0.06566371,0,0,0,0.06566371,0,0,1.387779E-17,0,0,0.0691197,0.06566371,0,0,2.266209,2.514101,0,0.0691197,-0.0691197,3.777239,62.95385,0.1317669,0.07223009,0,0,2.514101
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.01260629,53.16134,52.91822,0.09781532,0.09781532,0,0,0,0.09781532,12.88785,0,0,0,0.01260629,0.1029635,0.09781532,0,0,2.343009,2.444981,0,0.09035721,-0.09035721,3.681994,61.36644,0.1317669,0.1075969,0.01008503,0,2.457587
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,0.2685384,57.7072,52.36753,0.04722277,0.04722277,0,0,0,0.04722277,568.663,0,0,0,0.2685384,0.04970818,0.04722277,0,0,2.443406,2.354624,0.2188302,0,0.2188302,3.889594,64.82645,0.1317145,0.05194504,0.2148307,0,2.623162
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,0.3807678,61.91707,54.1235,0.6242807,0.6242807,0,0,0,0.6242807,60.99305,0,1.110223E-16,0,0.3807678,0.6571376,0.6242807,0,0,2.224576,2.551571,0,0.2763698,-0.2763698,3.598275,59.97113,0.1317145,0.6867087,0.3046143,0,2.932339
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,0.5551879,71.07456,58.94464,0.9374015,0.9374015,0,-1,0,0.9374015,59.22626,0,0,0,0.5551879,0.9867384,0.9374015,0,0,2.531653,2.275201,0,0.4315506,-0.4315506,3.143381,52.38958,0.1317145,1.031142,0.4441503,0,2.830389
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,0.5741667,76.02039,63.00727,0.4178087,0.4178087,0,-1,0,0.4178087,137.4233,0,0,0,0.5741667,0.4397987,0.4178087,0,0,3.011154,1.843651,0.134368,0,0.134368,3.270854,54.51412,0.1316823,0.4595896,0.4593333,0,2.417817
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,0.703167,83.70829,66.79977,0.04967891,0.04967891,0,-1,0,0.04967891,1415.423,0,0,0,0.703167,0.05229359,0.04967891,0,0,2.876786,1.964582,0.6508734,0,0.6508734,3.888326,64.80531,0.1315267,0.0546468,0.5625336,0,2.667749
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,0.9254872,93.91383,69.72985,0.8410365,0.8410365,0,-1,0,0.8410365,110.0413,0,0,0,0.9254872,0.8853016,0.8410365,0,0,2.225912,2.550368,0.04018564,0,0.04018564,3.92645,65.4407,0.1315171,0.9251401,0.7403898,0,3.475855
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,0.8778696,96.06367,72.70151,0.7746047,0.7746047,0,-1,0,0.7746047,113.3313,0,0,0,0.8778696,0.8153733,0.7746047,0,0,2.185727,2.586535,0.06249629,0,0.06249629,3.985739,66.42885,0.1315022,0.8520651,0.7022957,0,3.464405
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,0.9400756,100.5265,74.51982,0.2385336,0.2385336,0,-1,0,0.2385336,394.1062,0,0,0,0.9400756,0.251088,0.2385336,0,0,2.12323,2.642782,0.6889877,0,0.6889877,4.63937,77.32268,0.1313379,0.2623869,0.7520605,0,3.582857
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,0.7239993,93.96664,75.03934,0.1568583,0.1568583,0,-1,0,0.1568583,461.5627,0,0,0,0.7239993,0.165114,0.1568583,0,0,1.434243,3.262871,0.5588853,0,0.5588853,5.169575,86.15942,0.1312049,0.1725441,0.5791994,0,3.98687
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,0.5136494,88.39221,75.56925,0.2073216,0.2073216,0,-1,0,0.2073216,247.7549,0,0,0,0.5136494,0.2182333,0.2073216,0,0,0.8753573,3.765867,0.2954161,0,0.2954161,5.449831,90.83035,0.1311348,0.2280538,0.4109195,0,4.279517
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,0.2544968,80.79266,74.81075,1.072993,1.072993,0,-1,0,1.072993,23.71841,0,0,0,0.2544968,1.129466,1.072993,0,0,0.5799412,4.031742,0,0.8749693,-0.8749693,4.527533,75.45873,0.1311348,1.180292,0.2035974,0,4.286239
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.02239268,73.26102,72.76385,0,0,0,-1,0,0,0,0,0,0,0.02239268,0,0,0,0,1.552129,3.156773,0.02239268,0,0.02239268,4.548777,75.81279,0.1311295,0,0.01791415,0,3.179165
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,71.07021,71.07021,0.9861772,0.9861772,0,-1,0,0.9861772,0,0,2.220446E-16,0,0,1.038081,0.9861772,0,0,1.529737,3.176926,0,1.038081,-1.038081,3.454543,57.5756,0.1311295,1.084795,0,0,3.176926
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,68.79472,68.79472,1.599384,1.38,0,-1,0,1.38,0,0,0.2193838,0.3793221,0,1.452632,1.38,0,0,2.68316,2.138845,0,1.452632,-1.452632,1.923335,32.05551,0.1311295,1.759322,0,0,2.138845
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,65.98932,65.98932,1.160208,0.6519025,0,-1,0,0.6519025,0,0,0.5083057,0.6243265,0,0.6862132,0.6519025,0,0,4.297195,0.6862132,0,0.6862132,-0.6862132,1.200002,20,0.1311295,1.276229,0,0,0.6862132
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,63.12157,63.12157,0.1887275,0,0,-1,0,0,0,0,0.1887275,0.2076003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1311295,0.2076003,0,0,0
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,60.89803,60.89803,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1311295,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,59.31869,59.31869,0.2208616,0,0,-1,0,0,0,0,0.2208616,0.2429477,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1311295,0.2429477,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,57.71857,57.71857,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1311295,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,56.36782,56.36782,0.1961672,0,0,-1,0,0,0,0,0.1961672,0.2157839,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1311295,0.2157839,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,55.2041,55.2041,0.2645914,0,0,-1,0,0,0,0,0.2645914,0.2910506,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1311295,0.2910506,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,54.06116,54.06116,0.1796793,0,0,-1,0,0,0,0,0.1796793,0.1976473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1311295,0.1976473,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,53.24032,53.24032,0.04873067,0.04873067,1.501362,0,0.4659719,0.04873067,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1313923,0.05360373,0,1.7,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.0350141,53.65807,52.98056,0.2589275,0.2589275,1.7,0,0.5202,0.2589275,13.52274,0,0,0,0.0350141,0,0,1.441072,1.369019,3.679654,1.242,1.404033,0,1.404033,3.841168,64.01934,0.1317566,0.2848203,0.02801128,1.7,1.277014
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,0.2859704,58.13265,52.42987,1.480359,1.480359,1.7,0,0.5202,1.480359,19.31764,0,0,0,0.2859704,0,0,0.2196407,0.2086587,2.275621,2.50563,0.4946291,0,0.4946291,4.310414,71.8401,0.1319075,1.628395,0.2287763,1.7,2.7916
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,0.6527119,68.1124,54.15467,0.7504585,0.7504585,1.7,0,0.5202,0.7504585,86.97508,0,0,0,0.6527119,0,0,0.9495415,0.9020644,1.780992,2.950796,1.554776,0,1.554776,5.785405,96.42322,0.1322335,0.8255043,0.5221695,1.7,3.603508
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,0.6261746,72.76527,58.91347,0.2745893,0.2745893,0,-1,0,0.2745893,228.0404,0.1109173,0,0,0.6261746,0.2890414,0.2745893,0,0,0.2262159,4.350095,0.2262159,0,0.2262159,6.000012,100,0.1321799,0.3020482,0.5009397,0,4.976269
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,0.6147332,76.97852,62.94493,0.4318915,0.4318915,0,-1,0,0.4318915,142.3351,0.1601106,0,0,0.6147332,0.4546226,0.4318915,0,0,0,4.553689,0,0,0,6.000012,100,0.1321799,0.4750806,0.4917866,0,5.168422
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,0.7477061,84.89726,66.74781,0.3801335,0.3801335,0,-1,0,0.3801335,196.6956,0.3475655,0,0,0.7477061,0.4001406,0.3801335,0,0,0,4.553689,0,0,0,6.000012,100,0.1321799,0.4181469,0.5981649,0,5.301395
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,1.02842,97.33726,69.66751,0.2614964,0.2614964,0,-1,0,0.2614964,393.2828,0.7531609,0,0,1.02842,0.2752594,0.2614964,0,0,0,4.553689,0,0,0,6.000012,100,0.1321799,0.2876461,0.8227362,0,5.582109
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,0.9299465,97.76182,72.64955,0.6805948,0.6805948,0,-1,0,0.6805948,136.6373,0.2135309,0,0,0.9299465,0.7164156,0.6805948,0,0,0,4.553689,0,0,0,6.000012,100,0.1321799,0.7486543,0.7439572,0,5.483635
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,0.7556812,94.20001,74.40553,0,0,0,-1,0,0,0,0.7556812,0,0,0.7556812,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1321799,0,0.6045449,0,5.30937
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,0.6456311,91.45265,74.92505,0.372614,0.372614,0,-1,0,0.372614,173.2708,0.2534059,0,0,0.6456311,0.3922252,0.372614,0,0,0,4.553689,0,0,0,6.000012,100,0.1321799,0.4098754,0.5165049,0,5.19932
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,0.4008797,85.26625,75.5069,0.8779604,0.8779604,0,-1,0,0.8779604,45.66034,0,1.110223E-16,0,0.4008797,0.9241688,0.8779604,0,0,0,4.553689,0,0.5232891,-0.5232891,5.448417,90.80676,0.1321799,0.9657564,0.3207037,0,4.954568
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,0.2200725,79.88506,74.74841,0.8455501,0.8455501,0,-1,0,0.8455501,26.02714,0,0,0,0.2200725,0.8900527,0.8455501,0,0,0.5814323,4.0304,0,0.6699802,-0.6699802,4.742196,79.03644,0.1321799,0.930105,0.176058,0,4.250473
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.02937774,73.35422,72.70151,0.4907656,0.4907656,0,-1,0,0.4907656,5.986104,0,5.551115E-17,0,0.02937774,0.5165954,0.4907656,0,0,1.325855,3.36042,0,0.4872177,-0.4872177,4.228623,70.47691,0.1321799,0.5398422,0.0235022,0,3.389797
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,71.07021,71.07021,0.6116192,0.6116192,0,-1,0,0.6116192,0,0,0,0,0,0.6438097,0.6116192,0,0,1.867208,2.873202,0,0.6438097,-0.6438097,3.549988,59.16635,0.1321799,0.6727811,0,0,2.873202
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,68.73238,68.73238,1.604318,1.38,0,-1,0,1.38,0,0,0.2243178,0.3847496,0,1.452632,1.38,0,0,2.582552,2.229392,0,1.452632,-1.452632,2.01878,33.64627,0.1321799,1.76475,0,0,2.229392
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,65.92697,65.92697,0.778522,0.7379227,0,-1,0,0.7379227,0,0,0.04059927,0.1184515,0,0.7767608,0.7379227,0,0,4.196587,0.7767608,0,0.7767608,-0.7767608,1.200002,20,0.1321799,0.8563742,0,0,0.7767608
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,63.12157,63.12157,0.05774088,0,0,-1,0,0,0,0,0.05774088,0.06351497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321799,0.06351497,0,0,0
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,60.89803,60.89803,0.1761421,0,0,-1,0,0,0,0,0.1761421,0.1937563,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321799,0.1937563,0,0,0
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,59.34986,59.34986,0.09066901,0,0,-1,0,0,0,0,0.09066901,0.09973592,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321799,0.09973592,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,57.73935,57.73935,0.02168204,0,0,-1,0,0,0,0,0.02168204,0.02385024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321799,0.02385024,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,56.43016,56.43016,0.1786257,0,0,-1,0,0,0,0,0.1786257,0.1964883,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321799,0.1964883,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,55.23527,55.23527,0.1259688,0,0,-1,0,0,0,0,0.1259688,0.1385657,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321799,0.1385657,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,54.09233,54.09233,0.09710766,0,0,-1,0,0,0,0,0.09710766,0.1068184,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321799,0.1068184,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,53.27149,53.27149,0.1857626,0.1857626,1.638394,0,0.5033816,0.1857626,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1325121,0.2043388,0,1.7,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.03664619,53.72112,53.01173,0.1134131,0.1134131,1.566045,0,0.4836302,0.1134131,32.31215,0,0,0,0.03664619,0,0,1.452632,1.38,3.679654,1.242,1.416646,0,1.416646,3.853134,64.21877,0.1327948,0.1247544,0.02931695,1.7,1.278646
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,0.3134077,58.72594,52.45065,0.4749444,0.4749444,1.7,0,0.5202,0.4749444,65.9883,0,0,0,0.3134077,0,0,1.225056,1.163803,2.263008,2.516982,1.477211,0,1.477211,5.254539,87.57547,0.1331341,0.5224389,0.2507262,1.7,2.830389
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,0.5369465,65.41823,54.15467,0.6608238,0.6608238,0,0,0,0.6608238,81.2541,0,1.110223E-16,0,0.5369465,0.695604,0.6608238,0,0,0.7857977,3.846471,0,0.1586575,-0.1586575,5.087299,84.78815,0.1331341,0.7269062,0.4295572,0,4.383418
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,0.6092906,72.31605,58.88229,0.5353894,0.5353894,0,-1,0,0.5353894,113.8033,0,0,0,0.6092906,0.5635678,0.5353894,0,0,0.9620838,3.687814,0.04572282,0,0.04572282,5.130676,85.51109,0.1331232,0.5889283,0.4874325,0,4.297104
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,0.7030162,79.20615,62.8826,0.3519078,0.3519078,0,-1,0,0.3519078,199.7728,0,0,0,0.7030162,0.3704293,0.3519078,0,0,0.916361,3.728964,0.3325869,0,0.3325869,5.446195,90.76974,0.1330445,0.3870986,0.562413,0,4.43198
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,0.7034012,83.52301,66.63352,0.7350615,0.7350615,0,-1,0,0.7350615,95.69285,0,0,0,0.7034012,0.7737489,0.7350615,0,0,0.583774,4.028292,0,0.07034768,-0.07034768,5.372042,89.53386,0.1330445,0.8085676,0.562721,0,4.731694
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,0.7302783,87.67916,69.55322,0.6525669,0.6525669,0,-1,0,0.6525669,111.9086,0,0,0,0.7302783,0.6869125,0.6525669,0,0,0.6619381,3.957945,0.04336578,0,0.04336578,5.413183,90.21954,0.1330342,0.7178235,0.5842226,0,4.688223
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,0.8699182,95.59296,72.53526,0.7272806,0.7272806,0,-1,0,0.7272806,119.6125,0,0,0,0.8699182,0.7655585,0.7272806,0,0,0.6185723,3.996974,0.1043597,0,0.1043597,5.512187,91.8696,0.1330095,0.8000086,0.6959346,0,4.866892
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,0.5592081,88.29215,74.34319,0.1513071,0.1513071,0,-1,0,0.1513071,369.5848,0,0,0,0.5592081,0.1592706,0.1513071,0,0,0.5142125,4.090898,0.3999375,0,0.3999375,5.891601,98.19315,0.132915,0.1664378,0.4473665,0,4.650106
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,0.3621061,83.57097,74.87309,0.2704224,0.2704224,0,-1,0,0.2704224,133.9039,0,0,0,0.3621061,0.2846552,0.2704224,0,0,0.1142751,4.450841,0.07745092,0,0.07745092,5.965077,99.41776,0.1328967,0.2974647,0.2896849,0,4.812947
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,0.3329936,83.44566,75.45496,0.06346536,0.06346536,0,-1,0,0.06346536,524.6857,0.2293638,0,0,0.3329936,0.06680564,0.06346536,0,0,0.0368242,4.520547,0.0368242,0,0.0368242,6.000012,100,0.132888,0.06981189,0.2663949,0,4.853541
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,0.2053994,79.47556,74.69646,0.5499776,0.5499776,0,-1,0,0.5499776,37.34687,0,1.110223E-16,0,0.2053994,0.5789238,0.5499776,0,0,0,4.553689,0,0.3735243,-0.3735243,5.606283,93.43786,0.132888,0.6049753,0.1643195,0,4.759089
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.01590412,73.00198,72.64955,0,0,0,-1,0,0,0,0,0,0,0.01590412,0,0,0,0,0.4150271,4.180165,0.01590412,0,0.01590412,5.621371,93.68932,0.1328842,0,0.01272329,0,4.196069
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,71.00787,71.00787,0.79657,0.79657,0,-1,0,0.79657,0,0,1.110223E-16,0,0,0.8384947,0.79657,0,0,0.3991229,4.194479,0,0.8384947,-0.8384947,4.73752,78.9585,0.1328842,0.876227,0,0,4.194479
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,68.73238,68.73238,0.6099408,0.6099408,0,-1,0,0.6099408,0,0,0,0,0,0.6420429,0.6099408,0,0,1.330784,3.355983,0,0.6420429,-0.6420429,4.060747,67.67898,0.1328842,0.6709349,0,0,3.355983
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,65.92697,65.92697,0.04371619,0.04371619,0,-1,0,0.04371619,0,0,0,0,0,0.04601704,0.04371619,0,0,2.044165,2.713941,0,0.04601704,-0.04601704,4.012241,66.87054,0.1328842,0.04808781,0,0,2.713941
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,63.12157,63.12157,0.3291749,0.3291749,0,-1,0,0.3291749,0,0,5.551115E-17,0,0,0.3464999,0.3291749,0,0,2.095295,2.667924,0,0.3464999,-0.3464999,3.646998,60.78318,0.1328842,0.3620924,0,0,2.667924
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,60.89803,60.89803,0.083894,0.083894,0,-1,0,0.083894,0,0,0,0,0,0.08830947,0.083894,0,0,2.480295,2.321424,0,0.08830947,-0.08830947,3.553911,59.23174,0.1328842,0.09228341,0,0,2.321424
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,59.31869,59.31869,0.08525826,0.08525826,0,-1,0,0.08525826,0,0,0,0,0,0.08974554,0.08525826,0,0,2.578416,2.233114,0,0.08974554,-0.08974554,3.459311,57.65508,0.1328842,0.09378409,0,0,2.233114
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,57.73935,57.73935,0.05876134,0.05876134,0,-1,0,0.05876134,0,0,6.938894E-18,0,0,0.06185405,0.05876134,0,0,2.678133,2.143369,0,0.06185405,-0.06185405,3.394111,56.56841,0.1328842,0.06463747,0,0,2.143369
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,56.36782,56.36782,0.04361903,0.04361903,0,-1,0,0.04361903,0,0,6.938894E-18,0,0,0.04591477,0.04361903,0,0,2.74686,2.081515,0,0.04591477,-0.04591477,3.345713,55.76177,0.1328842,0.04798093,0,0,2.081515
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,55.2041,55.2041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.797877,2.0356,0,0,0,3.345713,55.76177,0.1328842,0,0,0,2.0356
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,54.06116,54.06116,0.1628684,0.1628684,0,-1,0,0.1628684,0,0,2.775558E-17,0,0,0.1714405,0.1628684,0,0,2.797877,2.0356,0,0.1714405,-0.1714405,3.164999,52.74988,0.1328842,0.1791553,0,0,2.0356
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,53.24032,53.24032,0.1487527,0.1487527,0,0,0,0.1487527,0,0,2.775558E-17,0,0,0.1565818,0.1487527,0,0,2.988366,1.864159,0,0.1565818,-0.1565818,2.999947,49.99902,0.1328842,0.163628,0,0,1.864159
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.01079911,53.18887,52.98056,0,0,0,0,0,0,0,0,0,0,0.01079911,0,0,0,0,3.162346,1.707578,0.01079911,0,0.01079911,3.010192,50.16977,0.1328817,0,0.008639291,0,1.718377
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,0.3563584,59.63028,52.45065,0.9302676,0.9302676,0,0,0,0.9302676,38.30708,0,1.110223E-16,0,0.3563584,0.9792291,0.9302676,0,0,3.151547,1.717297,0,0.6228707,-0.6228707,2.353629,39.22707,0.1328817,1.023294,0.2850868,0,2.073655
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,0.6726577,68.58828,54.15467,1.308485,1.308485,0.425,0,0.172125,1.308485,51.40736,0,2.220446E-16,0,0.6726577,0.9299843,0.8834851,0,0,3.843625,1.094426,0,0.2573267,-0.2573267,2.082383,34.70631,0.1328817,1.439334,0.5381261,1.7,1.767084
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,0.9217712,80.46184,58.85112,0.9610423,0.9610423,0,-1,0,0.9610423,95.9137,0,0,0.08676558,0.9217712,1.011624,0.9610423,0,0,4.129544,0.8370994,0,0.08985231,-0.08985231,1.98767,33.12777,0.1328817,1.057147,0.7374169,0,1.758871
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,0.8328556,82.76113,62.8826,0,0,0,-1,0,0,0,0,0,0,0.8328556,0,0,0,0,4.22938,0.7472471,0.8328556,0,0.8328556,2.777786,46.29634,0.1326853,0,0.6662844,0,1.580103
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,1.020082,93.02978,66.57117,0.3978812,0.3978812,0,-1,0,0.3978812,256.3784,0,0,0,1.020082,0.4188223,0.3978812,0,0,3.396524,1.496817,0.6012593,0,0.6012593,3.348191,55.80307,0.1325439,0.4376694,0.8160653,0,2.516899
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,1.119288,100.4287,69.49088,0.556873,0.556873,0,-1,0,0.556873,200.9952,0,0,0,1.119288,0.5861821,0.556873,0,0,2.795265,2.037951,0.5331059,0,0.5331059,3.85394,64.23219,0.1324188,0.6125603,0.8954304,0,3.157238
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,0.8423386,94.61485,72.47292,0.2570961,0.2570961,0,-1,0,0.2570961,327.6357,0,0,0,0.8423386,0.2706274,0.2570961,0,0,2.262159,2.517746,0.5717112,0,0.5717112,4.396312,73.27173,0.1322849,0.2828057,0.6738709,0,3.360085
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,0.6818985,91.78506,74.28085,0,0,0,-1,0,0,0,0,0,0,0.6818985,0,0,0,0,1.690448,3.032286,0.6818985,0,0.6818985,5.043218,84.05347,0.1321255,0,0.5455188,0,3.714184
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,0.7395334,94.17879,74.81075,0.6634051,0.6634051,0,-1,0,0.6634051,111.4754,0,0,0,0.7395334,0.6983212,0.6634051,0,0,1.008549,3.645994,0.04121221,0,0.04121221,5.082315,84.70509,0.1321159,0.7297456,0.5916267,0,4.385528
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,0.487799,87.48068,75.39262,1.266116,1.266116,0,-1,0,1.266116,38.5272,0,2.220446E-16,0.01272735,0.487799,1.332753,1.266116,0,0,0.9673371,3.683085,0,0.8449545,-0.8449545,4.191655,69.86078,0.1321159,1.392727,0.3902392,0,4.170885
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,0.23373,80.1636,74.69646,0.1262994,0.1262994,0,-1,0,0.1262994,185.0603,0,0,0,0.23373,0.1329467,0.1262994,0,0,1.906175,2.838131,0.1007833,0,0.1007833,4.287267,71.4543,0.1320924,0.1389293,0.186984,0,3.071861
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.03452473,73.41697,72.64955,1.139835,1.139835,0,-1,0,1.139835,3.028923,0,0,0,0.03452473,1.199827,1.139835,0,0,1.805392,2.928836,0,1.165302,-1.165302,3.05893,50.98207,0.1320924,1.253819,0.02761978,0,2.963361
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,71.00787,71.00787,0.6528093,0.6528093,0,-1,0,0.6528093,0,0,0,0,0,0.6871676,0.6528093,0,0,3.100172,1.763534,0,0.6871676,-0.6871676,2.334592,38.90979,0.1320924,0.7180902,0,0,1.763534
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,68.73238,68.73238,0.8570669,0.8570669,0,-1,0,0.8570669,0,0,1.110223E-16,0,0,0.9021757,0.8570669,0,0,3.863692,1.076366,0,0.9021757,-0.9021757,1.383615,23.06021,0.1320924,0.9427736,0,0,1.076366
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,65.92697,65.92697,0.02795198,0.02795198,0,-1,0,0.02795198,0,0,3.469447E-18,0,0,0.02942314,0.02795198,0,0,4.866109,0.1741906,0,0.02942314,-0.02942314,1.352601,22.5433,0.1320924,0.03074718,0,0,0.1741906
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,63.05923,63.05923,0.2272461,0.1375291,0,-1,0,0.1375291,0,0,0.08971702,0.1124416,0,0.1447675,0.1375291,0,0,4.898802,0.1447675,0,0.1447675,-0.1447675,1.200002,20,0.1320924,0.2499707,0,0,0.1447675
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,60.84608,60.84608,0.1616703,0,0,-1,0,0,0,0,0.1616703,0.1778373,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320924,0.1778373,0,0,0
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,59.29791,59.29791,0.2681767,0,0,-1,0,0,0,0,0.2681767,0.2949944,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320924,0.2949944,0,0,0
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,57.71857,57.71857,0.1886108,0,0,-1,0,0,0,0,0.1886108,0.2074719,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320924,0.2074719,0,0,0
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,56.36782,56.36782,0.1191482,0,0,-1,0,0,0,0,0.1191482,0.131063,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320924,0.131063,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,55.2041,55.2041,0.03151312,0,0,-1,0,0,0,0,0.03151312,0.03466443,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320924,0.03466443,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,54.06116,54.06116,0.02715729,0,0,-1,0,0,0,0,0.02715729,0.02987302,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320924,0.02987302,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,53.27149,53.27149,0.1710979,0.1710979,1.623729,0,0.4993781,0.1710979,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1324119,0.1882077,0,1.7,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.01886252,53.37603,53.01173,0.001875797,0.001875797,1.454507,0,0.4531805,0.001875797,1005.574,2.220446E-16,0,0,0.01886252,0,0,1.452632,1.38,3.679654,1.242,1.398862,0,1.398862,3.836263,63.93759,0.1326352,0.002063377,0.01509002,1.7,1.260862
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,0.2097987,56.62294,52.48182,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2097987,0,0,1.452632,1.38,2.280792,2.500976,1.589799,0,1.589799,5.344478,89.07446,0.132812,0,0.1678389,1.7,2.710775
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,0.2979287,60.17983,54.15467,0.5091854,0.5091854,0,0,0,0.5091854,58.51085,0,1.110223E-16,0,0.2979287,0.5359846,0.5091854,0,0,0.6909932,3.931795,0,0.238056,-0.238056,5.093545,84.89225,0.132812,0.560104,0.238343,0,4.229724
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,0.3232334,65.58781,58.79917,0.522409,0.522409,0,-1,0,0.522409,61.87362,0,0,0,0.3232334,0.5499042,0.522409,0,0,0.9554998,3.693739,0,0.2266708,-0.2266708,4.854613,80.91006,0.132812,0.5746499,0.2585867,0,4.016973
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,0.2370426,67.82688,62.7683,0,0,0,-1,0,0,0,0,0,0,0.2370426,0,0,0,0,1.207356,3.467068,0.2370426,0,0.2370426,5.079492,84.65803,0.1327568,0,0.1896341,0,3.704111
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,0.2980746,73.11993,66.50883,0.6718618,0.6718618,0,-1,0,0.6718618,44.36546,0,1.110223E-16,0,0.2980746,0.7072229,0.6718618,0,0,0.9703137,3.680407,0,0.4091484,-0.4091484,4.648211,77.47003,0.1327568,0.7390479,0.2384596,0,3.978481
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.1094094,71.83225,69.42854,0.05806147,0.05806147,0,-1,0,0.05806147,188.4371,0,0,0,0.1094094,0.06111734,0.05806147,0,0,1.424923,3.271258,0.04829203,0,0.04829203,4.694025,78.2336,0.1327456,0.06386762,0.0875275,0,3.380668
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.1197551,75.05317,72.35862,0.05298338,0.05298338,0,-1,0,0.05298338,226.0238,0,0,0,0.1197551,0.05577198,0.05298338,0,0,1.376631,3.314721,0.06398307,0,0.06398307,4.754725,79.24525,0.1327307,0.05828172,0.09580404,0,3.434476
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,0.1400813,77.37402,74.16655,0.5114477,0.5114477,0,-1,0,0.5114477,27.38917,0,1.110223E-16,0,0.1400813,0.538366,0.5114477,0,0,1.312648,3.372306,0,0.3982847,-0.3982847,4.334896,72.24812,0.1327307,0.5625924,0.112065,0,3.512387
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,0.2342,80.22933,74.74841,0.8507019,0.8507019,0,-1,0,0.8507019,27.53021,0,1.110223E-16,0,0.2342,0.8954756,0.8507019,0,0,1.755186,2.974021,0,0.6612756,-0.6612756,3.63785,60.63071,0.1327307,0.935772,0.18736,0,3.208221
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.1203264,78.11127,75.34066,0,0,0,-1,0,0,0,0,0,0,0.1203264,0,0,0,0,2.489937,2.312746,0.1203264,0,0.1203264,3.752002,62.53324,0.1327028,0,0.09626108,0,2.433072
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,0.1972792,79.16127,74.58216,1.125941,1.125941,0,-1,0,1.125941,17.52127,0,0,0,0.1972792,1.185201,1.125941,0,0,2.369611,2.421039,0,0.9879217,-0.9879217,2.710641,45.17726,0.1327028,1.238535,0.1578233,0,2.618318
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.03168051,73.29075,72.58721,1.123505,1.123505,0,-1,0,1.123505,2.819793,0,2.220446E-16,0,0.03168051,1.182637,1.123505,0,0,3.467302,1.433118,0,1.150956,-1.150956,1.497427,24.95706,0.1327028,1.235855,0.02534441,0,1.464798
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,70.95592,70.95592,0.5127384,0.2680534,0,-1,0,0.2680534,0,0,0.244685,0.2959588,0,0.2821615,0.2680534,0,0,4.746141,0.2821615,0,0.2821615,-0.2821615,1.200002,20,0.1327028,0.5640122,0,0,0.2821615
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,68.67004,68.67004,0.7613516,0,0,-1,0,0,0,0,0.7613516,0.8374868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327028,0.8374868,0,0,0
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,65.86463,65.86463,0.6029323,0,0,-1,0,0,0,0,0.6029323,0.6632256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327028,0.6632256,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,63.00727,63.00727,0.04934366,0,0,-1,0,0,0,0,0.04934366,0.05427802,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327028,0.05427802,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,60.84608,60.84608,0.1687132,0,0,-1,0,0,0,0,0.1687132,0.1855845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327028,0.1855845,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,59.26674,59.26674,0.1117727,0,0,-1,0,0,0,0,0.1117727,0.12295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327028,0.12295,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,57.65623,57.65623,0.1662388,0,0,-1,0,0,0,0,0.1662388,0.1828627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327028,0.1828627,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,56.36782,56.36782,0.08933657,0,0,-1,0,0,0,0,0.08933657,0.09827023,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327028,0.09827023,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,55.2041,55.2041,0.0667523,0,0,-1,0,0,0,0,0.0667523,0.07342754,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327028,0.07342754,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,54.06116,54.06116,0.1861242,0,0,-1,0,0,0,0,0.1861242,0.2047366,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327028,0.2047366,0,0,0
