Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,62.24878,62.24878,0.01231578,0.01231578,0,-1,0,0.01231578,0,0,1.734723E-18,0,0,0.01296398,0.01231578,0,0,2.9149,1.930279,0,0.01296398,-0.01296398,3.22103,53.68372,0.1318682,0.01354736,0,0,1.930279
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,60.31617,60.31617,0.1938148,0.1938148,0,-1,0,0.1938148,0,0,2.775558E-17,0,0,0.2040155,0.1938148,0,0,2.929304,1.917315,0,0.2040155,-0.2040155,3.005979,50.09954,0.1318682,0.2131962,0,0,1.917315
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,58.91347,58.91347,0.03886408,0.03886408,0,-1,0,0.03886408,0,0,0,0,0,0.04090955,0.03886408,0,0,3.155988,1.713299,0,0.04090955,-0.04090955,2.962856,49.38084,0.1318682,0.04275049,0,0,1.713299
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,57.44842,57.44842,0.08797191,0.08797191,0,-1,0,0.08797191,0,0,1.387779E-17,0,0,0.09260201,0.08797191,0,0,3.201443,1.67239,0,0.09260201,-0.09260201,2.865245,47.75399,0.1318682,0.0967691,0,0,1.67239
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,56.2847,56.2847,0.04464535,0.04464535,0,-1,0,0.04464535,0,0,0,0,0,0.04699511,0.04464535,0,0,3.304335,1.579788,0,0.04699511,-0.04699511,2.815708,46.92837,0.1318682,0.04910989,0,0,1.579788
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,55.23527,55.23527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.356551,1.532793,0,0,0,2.815708,46.92837,0.1318682,0,0,0,1.532793
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,54.20662,54.20662,0.1927438,0.1927438,0,-1,0,0.1927438,0,0,2.775558E-17,0,0,0.2028882,0.1927438,0,0,3.356551,1.532793,0,0.2028882,-0.2028882,2.601845,43.36399,0.1318682,0.2120182,0,0,1.532793
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,53.53125,53.53125,0.0165614,0.0165614,0,0,0,0.0165614,0,0,0,0,0,0.01743305,0.0165614,0,0,3.581983,1.329905,0,0.01743305,-0.01743305,2.583469,43.05773,0.1318682,0.01821754,0,0,1.329905
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.03919289,54.06308,53.30266,0,0,0,0,0,0,0,0,0,0,0.03919289,0,0,0,0,3.601353,1.312472,0.03919289,0,0.03919289,2.620651,43.67742,0.1318601,0,0.03135432,0,1.351664
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,0.1929079,56.57935,52.77275,0.1375129,0.1375129,0,0,0,0.1375129,140.2834,0,0,0,0.1929079,0.1447504,0.1375129,0,0,3.56216,1.347745,0.04815742,0,0.04815742,2.666337,44.43885,0.1318502,0.1512642,0.1543263,0,1.540653
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,0.4710949,64.02318,54.23779,0,0,0,0,0,0,0,0,0,0,0.4710949,0,0,0,0,3.514002,1.391087,0.4710949,0,0.4710949,3.113256,51.8875,0.1317535,0,0.3768759,0,1.862182
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,0.5641186,70.22749,57.97833,0.3866002,0.3866002,0,-1,0,0.3866002,145.9178,0,0,0,0.5641186,0.4069476,0.3866002,0,0,3.042907,1.815072,0.157171,0,0.157171,3.262362,54.37259,0.1317213,0.4252602,0.4512949,0,2.379191
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,0.6671317,76.4166,61.2513,0,0,0,-1,0,0,0,0,0,0,0.6671317,0,0,0,0,2.885736,1.956526,0.6671317,0,0.6671317,3.895259,64.92085,0.1315846,0,0.5337054,0,2.623658
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,0.9269875,87.35895,64.40998,0.6626381,0.6626381,0,-1,0,0.6626381,139.8935,0,0,0,0.9269875,0.6975138,0.6626381,0,0,2.218605,2.556945,0.2294737,0,0.2294737,4.112957,68.54914,0.1315376,0.7289019,0.74159,0,3.483932
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,0.9421256,91.44595,67.32967,0.5729981,0.5729981,0,-1,0,0.5729981,164.4204,0,0,0,0.9421256,0.6031559,0.5729981,0,0,1.989131,2.763471,0.3389697,0,0.3389697,4.434532,73.90871,0.1314683,0.6302979,0.7537005,0,3.705597
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,0.7227018,88.27389,70.24937,0,0,0,-1,0,0,0,0,0,0,0.7227018,0,0,0,0,1.650161,3.068544,0.7227018,0,0.7227018,5.120147,85.33561,0.1313208,0,0.5781614,0,3.791245
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,0.7338242,90.74308,72.06769,0.3337084,0.3337084,0,-1,0,0.3337084,219.8998,0,0,0,0.7338242,0.351272,0.3337084,0,0,0.9274596,3.718975,0.3825522,0,0.3825522,5.483068,91.38428,0.1312429,0.3670793,0.5870594,0,4.452799
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,0.648586,89.11306,72.82619,1.007995,1.007995,0,-1,0,1.007995,64.34418,0,0,0,0.648586,1.061047,1.007995,0,0,0.5449074,4.063272,0,0.4124612,-0.4124612,5.048295,84.13808,0.1312429,1.108794,0.5188688,0,4.711858
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,0.1951264,78.141,73.64703,0.05565253,0.05565253,0,-1,0,0.05565253,350.6156,0,0,0,0.1951264,0.05858161,0.05565253,0,0,1.003198,3.650811,0.1365448,0,0.1365448,5.177833,86.29704,0.1312151,0.06121778,0.1561011,0,3.845937
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.06870931,74.65856,73.11712,0.9504607,0.9504607,0,-1,0,0.9504607,7.229053,0,2.220446E-16,0,0.06870931,1.000485,0.9504607,0,0,0.8666528,3.773701,0,0.9317756,-0.9317756,4.195655,69.92744,0.1312151,1.045507,0.05496745,0,3.842411
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.04084982,72.03133,71.13255,0,0,0,-1,0,0,0,0,0,0,0.04084982,0,0,0,0,1.901959,2.841926,0.04084982,0,0.04084982,4.234409,70.57334,0.1312068,0,0.03267986,0,2.882776
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,69.55322,69.55322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.861109,2.878691,0,0,0,4.234409,70.57334,0.1312068,0,0,0,2.878691
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,67.26733,67.26733,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.861109,2.878691,0,0,0,4.234409,70.57334,0.1312068,0,0,0,2.878691
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,64.75286,64.75286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.861109,2.878691,0,0,0,4.234409,70.57334,0.1312068,0,0,0,2.878691
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,62.18644,62.18644,0.139585,0.139585,0,-1,0,0.139585,0,0,2.775558E-17,0,0,0.1469316,0.139585,0,0,1.861109,2.878691,0,0.1469316,-0.1469316,4.079529,67.99202,0.1312068,0.1535435,0,0,2.878691
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,60.25383,60.25383,0.1504031,0.1504031,0,-1,0,0.1504031,0,0,2.775558E-17,0,0,0.1583191,0.1504031,0,0,2.024367,2.731759,0,0.1583191,-0.1583191,3.912646,65.21064,0.1312068,0.1654435,0,0,2.731759
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,58.88229,58.88229,0.005895223,0.005895223,0,-1,0,0.005895223,0,0,8.673617E-19,0,0,0.006205497,0.005895223,0,0,2.200277,2.57344,0,0.006205497,-0.006205497,3.906105,65.10162,0.1312068,0.006484745,0,0,2.57344
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,57.42764,57.42764,0.3092956,0.3092956,0,-1,0,0.3092956,0,0,5.551115E-17,0,0,0.3255743,0.3092956,0,0,2.207172,2.567235,0,0.3255743,-0.3255743,3.56292,59.38187,0.1312068,0.3402252,0,0,2.567235
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,56.25353,56.25353,0.2078143,0.2078143,0,-1,0,0.2078143,0,0,2.775558E-17,0,0,0.2187519,0.2078143,0,0,2.568921,2.24166,0,0.2187519,-0.2187519,3.332335,55.5388,0.1312068,0.2285957,0,0,2.24166
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,55.23527,55.23527,0.2149314,0.2149314,0,-1,0,0.2149314,0,0,2.775558E-17,0,0,0.2262436,0.2149314,0,0,2.811979,2.022908,0,0.2262436,-0.2262436,3.093853,51.56412,0.1312068,0.2364245,0,0,2.022908
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,54.20662,54.20662,0.2085262,0.2085262,0,-1,0,0.2085262,0,0,0,0,0,0.2195012,0.2085262,0,0,3.06336,1.796665,0,0.2195012,-0.2195012,2.862479,47.70788,0.1312068,0.2293788,0,0,1.796665
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,53.53125,53.53125,0.124437,0.124437,0,0,0,0.124437,0,0,1.387779E-17,0,0,0.1309863,0.124437,0,0,3.30725,1.577163,0,0.1309863,-0.1309863,2.724407,45.40669,0.1312068,0.1368807,0,0,1.577163
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.02113827,53.68057,53.27149,0.02885198,0.02885198,0,0,0,0.02885198,73.26454,0,0,0,0.02113827,0.0303705,0.02885198,0,0,3.452791,1.446177,0,0.009232233,-0.009232233,2.714675,45.2445,0.1312068,0.03173717,0.01691061,0,1.467315
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,0.3135724,59.06596,52.77275,0.8136236,0.8136236,0,0,0,0.8136236,38.54023,0,0,0,0.3135724,0.8564459,0.8136236,0,0,3.463049,1.436945,0,0.5428735,-0.5428735,2.142437,35.7072,0.1312068,0.894986,0.2508579,0,1.750517
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,0.6079081,67.1135,54.20662,0.5736503,0.5736503,0,0,0,0.5736503,105.9719,0,0,0,0.6079081,0.6038424,0.5736503,0,0,4.066242,0.8940715,0.004065634,0,0.004065634,2.146293,35.77148,0.131206,0.6310154,0.4863265,0,1.50198
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,0.9034683,78.83424,57.91599,0.6304966,0.6304966,0,-1,0,0.6304966,143.2947,0,0,0,0.9034683,0.6636806,0.6304966,0,0,4.062176,0.8977305,0.2397876,0,0.2397876,2.373776,39.56285,0.1311572,0.6935462,0.7227746,0,1.801199
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,1.051584,87.12057,61.13701,0.2585692,0.2585692,0,-1,0,0.2585692,406.6934,0,0,0,1.051584,0.2721781,0.2585692,0,0,3.822388,1.113539,0.7794057,0,0.7794057,3.113185,51.88631,0.1309989,0.2844261,0.841267,0,2.165123
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,1.061915,91.48771,64.29568,1.30792,1.30792,0,-1,0,1.30792,81.19115,0,0,0.05871207,1.061915,1.376758,1.30792,0,0,3.042983,1.815004,0,0.3148426,-0.3148426,2.781312,46.35511,0.1309989,1.438712,0.8495323,0,2.87692
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,0.9392583,91.13388,67.15304,0.5771192,0.5771192,0,-1,0,0.5771192,162.7494,0,0,0,0.9392583,0.6074939,0.5771192,0,0,3.392808,1.500162,0.3317643,0,0.3317643,3.096051,51.60075,0.1309316,0.6348312,0.7514066,0,2.43942
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,1.042127,98.36093,70.07274,0,0,0,-1,0,0,0,0,0,0,1.042127,0,0,0,0,3.061044,1.79875,1.042127,0,1.042127,4.0847,68.07819,0.1307208,0,0.8337017,0,2.840877
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,0.9463276,97.35626,71.89105,0.8430873,0.8430873,0,-1,0,0.8430873,112.2455,0,0,0,0.9463276,0.8874603,0.8430873,0,0,2.018916,2.736664,0.05886728,0,0.05886728,4.140546,69.00896,0.1307089,0.927396,0.7570621,0,3.682992
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,0.7927783,93.31331,72.70151,0.1292862,0.1292862,0,-1,0,0.1292862,613.1965,0,0,0,0.7927783,0.1360907,0.1292862,0,0,1.960049,2.789645,0.6566876,0,0.6566876,4.763535,79.39209,0.1305764,0.1422148,0.6342226,0,3.582423
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,0.4848085,85.331,73.52235,0.05600188,0.05600188,0,-1,0,0.05600188,865.7003,0,0,0,0.4848085,0.05894935,0.05600188,0,0,1.303362,3.380664,0.4258591,0,0.4258591,5.16754,86.1255,0.1304907,0.06160207,0.3878468,0,3.865472
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,0.2528421,78.85801,73.00282,0,0,0,-1,0,0,0,0,0,0,0.2528421,0,0,0,0,0.8775024,3.763937,0.2528421,0,0.2528421,5.407407,90.12328,0.1304398,0,0.2022737,0,4.016779
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.0412782,71.91531,71.00787,0.6382946,0.6382946,0,-1,0,0.6382946,6.466951,0,1.110223E-16,0,0.0412782,0.6718891,0.6382946,0,0,0.6246603,3.991495,0,0.6306109,-0.6306109,4.742685,79.04459,0.1304398,0.7021241,0.03302256,0,4.032773
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,69.42854,69.42854,0.223714,0.223714,0,-1,0,0.223714,0,0,2.775558E-17,0,0,0.2354884,0.223714,0,0,1.325339,3.360884,0,0.2354884,-0.2354884,4.494458,74.90749,0.1304398,0.2460854,0,0,3.360884
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,67.15304,67.15304,0.05745877,0.05745877,0,-1,0,0.05745877,0,0,6.938894E-18,0,0,0.06048292,0.05745877,0,0,1.586993,3.125395,0,0.06048292,-0.06048292,4.430704,73.84492,0.1304398,0.06320465,0,0,3.125395
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,64.70091,64.70091,1.132976,1.132976,0,-1,0,1.132976,0,0,2.220446E-16,0,0,1.192607,1.132976,0,0,1.654196,3.064913,0,1.192607,-1.192607,3.173586,52.89299,0.1304398,1.246274,0,0,3.064913
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,62.07214,62.07214,0.2777632,0.2777632,0,-1,0,0.2777632,0,0,5.551115E-17,0,0,0.2923824,0.2777632,0,0,2.979315,1.872306,0,0.2923824,-0.2923824,2.865388,47.75637,0.1304398,0.3055395,0,0,1.872306
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,60.20187,60.20187,0.02618333,0.02618333,0,-1,0,0.02618333,0,0,3.469447E-18,0,0,0.0275614,0.02618333,0,0,3.304184,1.579923,0,0.0275614,-0.0275614,2.836336,47.27216,0.1304398,0.02880166,0,0,1.579923
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,58.83034,58.83034,0.1240001,0.1240001,0,-1,0,0.1240001,0,0,1.387779E-17,0,0,0.1305264,0.1240001,0,0,3.334808,1.552362,0,0.1305264,-0.1305264,2.698749,44.97905,0.1304398,0.1364001,0,0,1.552362
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,57.39647,57.39647,0.1000502,0.1000502,0,-1,0,0.1000502,0,0,0,0,0,0.105316,0.1000502,0,0,3.479837,1.421836,0,0.105316,-0.105316,2.587736,43.12885,0.1304398,0.1100552,0,0,1.421836
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,56.22236,56.22236,0.119357,0.119357,0,-1,0,0.119357,0,0,1.387779E-17,0,0,0.1256389,0.119357,0,0,3.596855,1.316519,0,0.1256389,-0.1256389,2.455301,40.9216,0.1304398,0.1312927,0,0,1.316519
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,55.2041,55.2041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.736454,1.190881,0,0,0,2.455301,40.9216,0.1304398,0,0,0,1.190881
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,54.17545,54.17545,0.07971324,0.07971324,0,-1,0,0.07971324,0,0,1.387779E-17,0,0,0.08390868,0.07971324,0,0,3.736454,1.190881,0,0.08390868,-0.08390868,2.366853,39.44748,0.1304398,0.08768456,0,0,1.190881
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,53.4793,53.4793,0.1221111,0.1221111,0,0,0,0.1221111,0,0,1.387779E-17,0,0,0.128538,0.1221111,0,0,3.829686,1.106972,0,0.128538,-0.128538,2.231362,37.1893,0.1304398,0.1343222,0,0,1.106972
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.03900813,53.99682,53.24032,0.02138299,0.02138299,0,0,0,0.02138299,182.426,0,0,0,0.03900813,0.02250841,0.02138299,0,0,3.972506,0.9784339,0.01649971,0,0.01649971,2.247015,37.45018,0.1304365,0.02352129,0.0312065,0,1.017442
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,0.3008921,58.74633,52.7208,0.5750988,0.5750988,0,0,0,0.5750988,52.32008,0,0,0,0.3008921,0.6053671,0.5750988,0,0,3.956006,0.9932836,0,0.304475,-0.304475,1.92607,32.10111,0.1304365,0.6326087,0.2407137,0,1.294176
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,0.6164528,67.25635,54.15467,1.829801,1.829801,0.5898029,0,0.2171162,1.829801,33.68961,0,2.220446E-16,0,0.6164528,1.305261,1.239998,0,0,4.294312,0.6888086,0,0.6888086,-0.6888086,1.200002,20,0.1304365,2.012781,0.4931622,1.7,1.305261
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,0.743965,74.46838,57.8017,0.5012866,0.5012866,0,-1,0,0.5012866,148.4111,0,0,0.4100619,0.743965,0.5276701,0.5012866,0,0,5.059654,0,0.2162949,0,0.2162949,1.405198,23.41991,0.130393,0.5514153,0.595172,0,0.743965
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,1.067867,87.40736,60.96037,0.2361709,0.2361709,0,-1,0,0.2361709,452.1587,0,0,0,1.067867,0.2486009,0.2361709,0,0,4.843359,0.1946654,0.8192663,0,0.8192663,2.182422,36.37363,0.1302285,0.259788,0.8542938,0,1.262533
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,1.155161,94.4387,64.11905,0.8360305,0.8360305,0,-1,0,0.8360305,138.1721,0,0,0,1.155161,0.8800322,0.8360305,0,0,4.024093,0.932005,0.2751291,0,0.2751291,2.443432,40.72379,0.1301734,0.9196336,0.9241291,0,2.087166
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,1.147678,98.04419,66.9764,0.6571943,0.6571943,0,-1,0,0.6571943,174.633,0,0,0,1.147678,0.6917835,0.6571943,0,0,3.748964,1.179621,0.4558944,0,0.4558944,2.875932,47.9321,0.1300822,0.7229137,0.9181423,0,2.327299
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,0.9517785,95.00893,69.90649,0.4257069,0.4257069,0,-1,0,0.4257069,223.576,0,0,0,0.9517785,0.4481125,0.4257069,0,0,3.29307,1.589926,0.503666,0,0.503666,3.353751,55.89574,0.1299815,0.4682775,0.7614228,0,2.541705
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,0.7915305,92.08333,71.71442,0,0,0,-1,0,0,0,0,0,0,0.7915305,0,0,0,0,2.789404,2.043226,0.7915305,0,0.7915305,4.104663,68.41092,0.1298236,0,0.6332244,0,2.834756
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,0.527778,85.32788,72.47292,0.2674266,0.2674266,0,-1,0,0.2674266,197.3544,0,0,0,0.527778,0.2815016,0.2674266,0,0,1.997873,2.755603,0.2462763,0,0.2462763,4.338302,72.30488,0.1297746,0.2941692,0.4222224,0,3.283381
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,0.2826433,79.9459,73.34571,0,0,0,-1,0,0,0,0,0,0,0.2826433,0,0,0,0,1.751597,2.977252,0.2826433,0,0.2826433,4.606441,76.77386,0.1297183,0,0.2261147,0,3.259895
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,0.247448,78.54266,72.82619,0.7854137,0.7854137,0,-1,0,0.7854137,31.50543,0,0,0,0.247448,0.8267514,0.7854137,0,0,1.468953,3.231631,0,0.5793034,-0.5793034,3.995801,66.59655,0.1297183,0.8639551,0.1979584,0,3.479079
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.04158024,71.80692,70.89358,0.5581976,0.5581976,0,-1,0,0.5581976,7.449019,0,0,0,0.04158024,0.5875764,0.5581976,0,0,2.112624,2.652328,0,0.5459962,-0.5459962,3.420271,57.00439,0.1297183,0.6140174,0.0332642,0,2.693908
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,69.31424,69.31424,0.3695757,0.3695757,0,-1,0,0.3695757,0,0,5.551115E-17,0,0,0.3890271,0.3695757,0,0,2.719286,2.106331,0,0.3890271,-0.3890271,3.0102,50.1699,0.1297183,0.4065333,0,0,2.106331
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,66.9764,66.9764,0.4485496,0.4485496,0,-1,0,0.4485496,0,0,5.551115E-17,0,0,0.4721575,0.4485496,0,0,3.151539,1.717304,0,0.4721575,-0.4721575,2.512502,41.87495,0.1297183,0.4934046,0,0,1.717304
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,64.52427,64.52427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.676158,1.245147,0,0,0,2.512502,41.87495,0.1297183,0,0,0,1.245147
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,61.95785,61.95785,0.0540847,0.0540847,0,-1,0,0.0540847,0,0,6.938894E-18,0,0,0.05693126,0.0540847,0,0,3.676158,1.245147,0,0.05693126,-0.05693126,2.452492,40.87478,0.1297183,0.05949317,0,0,1.245147
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,60.13953,60.13953,0.1460345,0.1460345,0,-1,0,0.1460345,0,0,2.775558E-17,0,0,0.1537205,0.1460345,0,0,3.739415,1.188215,0,0.1537205,-0.1537205,2.290456,38.17419,0.1297183,0.1606379,0,0,1.188215
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,58.73683,58.73683,0.02085812,0.02085812,0,-1,0,0.02085812,0,0,0,0,0,0.02195592,0.02085812,0,0,3.910215,1.034495,0,0.02195592,-0.02195592,2.267312,37.78846,0.1297183,0.02294394,0,0,1.034495
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,57.30296,57.30296,0.007289039,0.007289039,0,-1,0,0.007289039,0,0,8.673617E-19,0,0,0.007672672,0.007289039,0,0,3.934611,1.012539,0,0.007672672,-0.007672672,2.259225,37.65367,0.1297183,0.008017942,0,0,1.012539
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,56.19119,56.19119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.943136,1.004866,0,0,0,2.259225,37.65367,0.1297183,0,0,0,1.004866
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,55.14176,55.14176,0.02149705,0.02149705,0,-1,0,0.02149705,0,0,3.469447E-18,0,0,0.02262847,0.02149705,0,0,3.943136,1.004866,0,0.02262847,-0.02262847,2.235372,37.25613,0.1297183,0.02364675,0,0,1.004866
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,54.15467,54.15467,0.2354885,0.2354885,0,-1,0,0.2354885,0,0,2.775558E-17,0,0,0.2478826,0.2354885,0,0,3.968279,0.9822379,0,0.2478826,-0.2478826,1.974081,32.90128,0.1297183,0.2590373,0,0,0.9822379
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,53.44812,53.44812,0.2085129,0.2085129,0,0,0,0.2085129,0,0,2.775558E-17,0,0,0.2194873,0.2085129,0,0,4.243704,0.7343553,0,0.2194873,-0.2194873,1.742721,29.04529,0.1297183,0.2293642,0,0,0.7343553
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.03836286,53.93203,53.18837,0,0,0,0,0,0,0,0,0,0,0.03836286,0,0,0,0,4.487579,0.5148681,0.03836286,0,0.03836286,1.779115,29.65186,0.1297107,0,0.03069029,0,0.5532309
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,0.2744803,58.16446,52.68963,0.03727082,0.03727082,0,0,0,0.03727082,736.4481,0,0,0,0.2744803,0.03923244,0.03727082,0,0,4.449216,0.5493946,0.2352478,0,0.2352478,2.002291,33.37145,0.1296639,0.0409979,0.2195842,0,0.8238749
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,0.4510395,63.42167,54.09233,0.5112977,0.5112977,0,0,0,0.5112977,88.21465,0,1.110223E-16,0,0.4510395,0.5382081,0.5112977,0,0,4.213968,0.7611176,0,0.08716867,-0.08716867,1.910407,31.84005,0.1296639,0.5624275,0.3608316,0,1.212157
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,0.3229186,64.41338,57.6874,0.1572648,0.1572648,0,-1,0,0.1572648,205.3344,0,0,0,0.3229186,0.1655419,0.1572648,0,0,4.310822,0.673949,0.1573767,0,0.1573767,2.059708,34.32839,0.1296327,0.1729912,0.2583349,0,0.9968676
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,0.5886703,73.91747,60.78373,0.7245617,0.7245617,0,-1,0,0.7245617,81.24503,0,0,0,0.5886703,0.7626965,0.7245617,0,0,4.153445,0.8155881,0,0.1740262,-0.1740262,1.876268,31.27107,0.1296327,0.7970179,0.4709362,0,1.404258
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,0.460965,74.18507,63.88007,0.7362379,0.7362379,0,-1,0,0.7362379,62.61087,0,0,0.1127946,0.460965,0.7749873,0.7362379,0,0,4.346808,0.6415619,0,0.3140223,-0.3140223,1.545259,25.75427,0.1296327,0.8098617,0.368772,0,1.102527
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,0.7230003,84.20101,66.74781,0.2319158,0.2319158,0,-1,0,0.2319158,311.7512,0,0,0,0.7230003,0.2441219,0.2319158,0,0,4.695722,0.3275396,0.4788785,0,0.4788785,1.999563,33.32599,0.1295376,0.2551074,0.5784003,0,1.05054
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,0.7586308,88.64529,69.66751,0.5161378,0.5161378,0,-1,0,0.5161378,146.9822,0,0,0,0.7586308,0.543303,0.5161378,0,0,4.216843,0.7585302,0.2153278,0,0.2153278,2.203841,36.73061,0.1294949,0.5677516,0.6069046,0,1.517161
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,0.5654342,85.2377,71.47544,1.439303,1.38,0,-1,0,1.38,40.97349,2.220446E-16,0.05930286,0.5710917,0.5654342,1.452632,1.38,0,0,4.001515,0.9523252,0,0.8871974,-0.8871974,1.268653,21.14417,0.1294949,1.583233,0.4523473,0,1.517759
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,0.1843715,76.48974,72.29628,0.511663,0.2370242,0,-1,0,0.2370242,77.78591,0,0.2746388,0.4659274,0.1843715,0.2494992,0.2370242,0,0,4.98729,0.06512773,0,0.06512773,-0.06512773,1.200002,20,0.1294949,0.5628293,0.1474972,0,0.2494992
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,0.2842244,79.79867,73.16908,0,0,0,-1,0,0,0,0,0,0,0.2842244,0,0,0,0,5.059654,0,0.2842244,0,0.2842244,1.469641,24.49397,0.1294386,0,0.2273795,0,0.2842244
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,0.1946677,77.09757,72.64955,0.5399942,0.4279461,0,-1,0,0.4279461,45.48883,0,0.1120481,0.3139949,0.1946677,0.4504696,0.4279461,0,0,4.77543,0.2558019,0,0.2558019,-0.2558019,1.200002,20,0.1294386,0.5939936,0.1557341,0,0.4504696
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.01690385,71.0863,70.71694,0,0,0,-1,0,0,0,0,0,0,0.01690385,0,0,0,0,5.059654,0,0.01690385,0,0.01690385,1.216039,20.26727,0.1294352,0,0.01352308,0,0.01690385
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,69.1376,69.1376,1.262839,0.0144528,0,-1,0,0.0144528,0,0,1.248386,1.37467,0,0.01521347,0.0144528,0,0,5.04275,0.01521347,0,0.01521347,-0.01521347,1.200002,20,0.1294352,1.389123,0,0,0.01521347
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,66.79977,66.79977,0.2492959,0,0,-1,0,0,0,0,0.2492959,0.2742254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1294352,0.2742254,0,0,0
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,64.40998,64.40998,1.474447,0,0,-1,0,0,0,0,1.474447,1.621892,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1294352,1.621892,0,0,0
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,61.83316,61.83316,0.2039111,0,0,-1,0,0,0,0,0.2039111,0.2243022,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1294352,0.2243022,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,60.02524,60.02524,0.3164007,0,0,-1,0,0,0,0,0.3164007,0.3480408,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1294352,0.3480408,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,58.65371,58.65371,0.09101605,0,0,-1,0,0,0,0,0.09101605,0.1001177,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1294352,0.1001177,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,57.18866,57.18866,0.1967301,0,0,-1,0,0,0,0,0.1967301,0.2164031,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1294352,0.2164031,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,56.07689,56.07689,0.2084923,0,0,-1,0,0,0,0,0.2084923,0.2293415,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1294352,0.2293415,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,55.05864,55.05864,0.1001713,0,0,-1,0,0,0,0,0.1001713,0.1101884,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1294352,0.1101884,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,54.06116,54.06116,0.2648561,0,0,-1,0,0,0,0,0.2648561,0.2913417,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1294352,0.2913417,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,53.38578,53.38578,0.06554978,0.06554978,1.518181,0,0.4705635,0.06554978,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1296688,0.07210475,0,1.7,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.01212667,53.36021,53.12602,0.1736549,0.1736549,1.626287,0,0.5000762,0.1736549,6.9832,2.220446E-16,0,0,0.01212667,0,0,1.452632,1.38,3.679654,1.242,1.392127,0,1.392127,3.829873,63.83109,0.1299489,0.1910204,0.009701334,1.7,1.254127
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,0.3400584,59.44922,52.6065,0.8453393,0.8453393,1.7,0,0.5202,0.8453393,40.22745,0,0,0,0.3400584,0,0,0.8546607,0.8119277,2.287528,2.494914,1.151986,0,1.151986,4.922743,82.04555,0.1302646,0.9298732,0.2720468,1.7,2.834972
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,0.5743643,66.10625,53.99882,0.1084972,0.1084972,0,0,0,0.1084972,529.3815,0,0,0,0.5743643,0.1142076,0.1084972,0,0,1.135542,3.531702,0.4601567,0,0.4601567,5.359286,89.32125,0.1301735,0.119347,0.4594915,0,4.106066
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,0.9018295,78.34425,57.54193,0.903409,0.903409,0,-1,0,0.903409,99.82516,0,0,0,0.9018295,0.9509569,0.903409,0,0,0.6753849,3.945843,0,0.04912731,-0.04912731,5.307501,88.45817,0.1301735,0.9937499,0.7214636,0,4.847672
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,0.9563385,83.58027,60.6071,0,0,0,-1,0,0,0,0.2263677,0,0,0.9563385,0,0,0,0,0.7299708,3.896715,0.7299708,0,0.7299708,6.000012,100,0.1300292,0,0.7650708,0,4.853054
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,1.115122,92.43075,63.65148,0.3960833,0.3960833,0,-1,0,0.3960833,281.5373,0.6981924,0,0,1.115122,0.4169298,0.3960833,0,0,0,4.553689,0,0,0,6.000012,100,0.1300292,0.4356916,0.8920977,0,5.668811
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,1.056441,94.17587,66.50883,0.9492246,0.9492246,0,-1,0,0.9492246,111.2952,0.05725767,0,0,1.056441,0.9991838,0.9492246,0,0,0,4.553689,0,0,0,6.000012,100,0.1300292,1.044147,0.8451532,0,5.61013
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,0.8962054,92.58842,69.42854,0.602832,0.602832,0,-1,0,0.602832,148.6659,0.2616455,0,0,0.8962054,0.6345599,0.602832,0,0,0,4.553689,0,0,0,6.000012,100,0.1300292,0.6631151,0.7169643,0,5.449894
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,0.754553,90.39474,71.24685,0.4039501,0.4039501,0,-1,0,0.4039501,186.7936,0.3293424,0,0,0.754553,0.4252106,0.4039501,0,0,0,4.553689,0,0,0,6.000012,100,0.1300292,0.4443451,0.6036424,0,5.308242
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,0.6075672,87.07448,72.06769,0.2436837,0.2436837,0,-1,0,0.2436837,249.3261,0.351058,0,0,0.6075672,0.2565092,0.2436837,0,0,0,4.553689,0,0,0,6.000012,100,0.1300292,0.2680521,0.4860537,0,5.161256
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,0.5528626,86.53724,72.94048,0,0,0,-1,0,0,0,0.5528626,0,0,0.5528626,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1300292,0,0.4422901,0,5.106552
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,0.2742175,78.7558,72.41058,0.6580229,0.6580229,0,-1,0,0.6580229,41.67295,0,0,0,0.2742175,0.6926557,0.6580229,0,0,0,4.553689,0,0.4184382,-0.4184382,5.558939,92.6488,0.1300292,0.7238252,0.219374,0,4.827907
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.04251707,71.41962,70.48835,0.4818113,0.4818113,0,-1,0,0.4818113,8.824423,0,0,0,0.04251707,0.5071698,0.4818113,0,0,0.4649313,4.135251,0,0.4646528,-0.4646528,5.069152,84.4857,0.1300292,0.5299925,0.03401366,0,4.177768
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,68.97135,68.97135,0.2418407,0.2418407,0,-1,0,0.2418407,0,0,0,0,0,0.2545692,0.2418407,0,0,0.9812121,3.670598,0,0.2545692,-0.2545692,4.800813,80.01339,0.1300292,0.2660248,0,0,3.670598
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,66.68547,66.68547,0.8498588,0.8498588,0,-1,0,0.8498588,0,0,1.110223E-16,0,0,0.8945882,0.8498588,0,0,1.264067,3.416029,0,0.8945882,-0.8945882,3.857834,64.29711,0.1300292,0.9348447,0,0,3.416029
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,64.23335,64.23335,0.393738,0.393738,0,-1,0,0.393738,0,0,5.551115E-17,0,0,0.414461,0.393738,0,0,2.258054,2.521441,0,0.414461,-0.414461,3.420954,57.01579,0.1300292,0.4331118,0,0,2.521441
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,61.71887,61.71887,0.116436,0.116436,0,-1,0,0.116436,0,0,0,0,0,0.1225642,0.116436,0,0,2.718566,2.10698,0,0.1225642,-0.1225642,3.29176,54.86256,0.1300292,0.1280796,0,0,2.10698
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,59.91094,59.91094,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.854748,1.984415,0,0,0,3.29176,54.86256,0.1300292,0,0,0,1.984415
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,58.56019,58.56019,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.854748,1.984415,0,0,0,3.29176,54.86256,0.1300292,0,0,0,1.984415
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,57.10554,57.10554,0.03485373,0.03485373,0,-1,0,0.03485373,0,0,6.938894E-18,0,0,0.03668814,0.03485373,0,0,2.854748,1.984415,0,0.03668814,-0.03668814,3.253087,54.21801,0.1300292,0.0383391,0,0,1.984415
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,56.02494,56.02494,0.05068324,0.05068324,0,-1,0,0.05068324,0,0,6.938894E-18,0,0,0.05335078,0.05068324,0,0,2.895513,1.947727,0,0.05335078,-0.05335078,3.196851,53.28074,0.1300292,0.05575157,0,0,1.947727
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,54.99629,54.99629,0.0127727,0.0127727,0,-1,0,0.0127727,0,0,1.734723E-18,0,0,0.01344495,0.0127727,0,0,2.954792,1.894377,0,0.01344495,-0.01344495,3.182678,53.04453,0.1300292,0.01404997,0,0,1.894377
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,54.02999,54.02999,0.1171137,0.1171137,0,-1,0,0.1171137,0,0,1.387779E-17,0,0,0.1232776,0.1171137,0,0,2.96973,1.880931,0,0.1232776,-0.1232776,3.052732,50.87877,0.1300292,0.1288251,0,0,1.880931
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,53.33383,53.33383,0.09865697,0.09865697,0,0,0,0.09865697,0,0,1.387779E-17,0,0,0.1038494,0.09865697,0,0,3.106705,1.757654,0,0.1038494,-0.1038494,2.943265,49.05433,0.1300292,0.1085227,0,0,1.757654
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.03759288,53.82307,53.09485,0,0,0,0,0,0,0,0,0,0,0.03759288,0,0,0,0,3.222094,1.653805,0.03759288,0,0.03759288,2.978929,49.64872,0.1300218,0,0.0300743,0,1.691397
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,0.1431173,55.37663,52.57533,0.9995694,0.9995694,0,0,0,0.9995694,14.3179,0,0,0,0.1431173,1.052178,0.9995694,0,0,3.184501,1.687638,0,0.909061,-0.909061,2.020695,33.67818,0.1300218,1.099526,0.1144938,0,1.830755
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,0.339706,60.84868,53.94687,0.8508371,0.8508371,0.425,0,0.172125,0.8508371,39.92609,5.551115E-17,0,0,0.339706,0.4482496,0.4258371,0,0,4.194569,0.7785771,0,0.1085436,-0.1085436,1.90628,31.77127,0.1300218,0.9359208,0.2717648,1.7,1.118283
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,0.4603743,67.2088,57.42764,0.7384681,0.7384681,0,-1,0,0.7384681,62.3418,0,0,0.0883119,0.4603743,0.7773349,0.7384681,0,0,4.315173,0.6700336,0,0.3169605,-0.3169605,1.572174,26.20285,0.1300218,0.8123149,0.3682995,0,1.130408
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,0.5909223,73.6507,60.49281,0.2615213,0.2615213,0,-1,0,0.2615213,225.9558,0,0,0,0.5909223,0.2752855,0.2615213,0,0,4.667351,0.353073,0.3156368,0,0.3156368,1.871613,31.19349,0.1299595,0.2876734,0.4727378,0,0.9439954
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,0.6673331,78.93807,63.47484,0.3567966,0.3567966,0,-1,0,0.3567966,187.0346,0,0,0,0.6673331,0.3755754,0.3567966,0,0,4.351714,0.6371461,0.2917577,0,0.2917577,2.148399,35.80658,0.129902,0.3924763,0.5338665,0,1.304479
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,0.6812667,82.56805,66.3322,0.5721319,0.5721319,0,-1,0,0.5721319,119.0751,0,0,0,0.6812667,0.6022441,0.5721319,0,0,4.059957,0.8997281,0.07902258,0,0.07902258,2.223366,37.05603,0.1298865,0.6293451,0.5450133,0,1.580995
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,0.7132163,86.77367,69.19994,0.6594081,0.6594081,0,-1,0,0.6594081,108.1601,0,0,0,0.7132163,0.6941138,0.6594081,0,0,3.980934,0.9708484,0.01910255,0,0.01910255,2.241489,37.35807,0.1298827,0.7253489,0.570573,0,1.684065
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,0.5273303,83.68595,71.00787,0.4840571,0.4840571,0,-1,0,0.4840571,108.9397,0,0,0,0.5273303,0.5095338,0.4840571,0,0,3.961831,0.9880407,0.01779652,0,0.01779652,2.258372,37.63946,0.1298792,0.5324628,0.4218642,0,1.515371
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,0.2211605,76.87352,71.82871,0.2035998,0.2035998,0,-1,0,0.2035998,108.6251,0,0,0,0.2211605,0.2143155,0.2035998,0,0,3.944035,1.004058,0.006844914,0,0.006844914,2.264866,37.74768,0.1298779,0.2239597,0.1769284,0,1.225218
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,0.2464331,78.45299,72.76385,0.4688316,0.4688316,0,-1,0,0.4688316,52.56325,0,0,0,0.2464331,0.493507,0.4688316,0,0,3.93719,1.010218,0,0.2470738,-0.2470738,2.004427,33.40705,0.1298779,0.5157148,0.1971465,0,1.256651
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,0.1726883,76.21591,72.29628,0,0,0,-1,0,0,0,0,0,0,0.1726883,0,0,0,0,4.211717,0.7631441,0.1726883,0,0.1726883,2.168253,36.13749,0.1298438,0,0.1381506,0,0.9358324
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.0335321,71.09641,70.36367,0.477629,0.477629,0,-1,0,0.477629,7.020533,0,0,0,0.0335321,0.5027674,0.477629,0,0,4.039028,0.9185636,0,0.4692353,-0.4692353,1.673636,27.89388,0.1298438,0.5253919,0.02682568,0,0.9520957
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,68.79472,68.79472,0.5594718,0.4268619,0,-1,0,0.4268619,0,0,0.1326099,0.1885571,0,0.4493283,0.4268619,0,0,4.5604,0.4493283,0,0.4493283,-0.4493283,1.200002,20,0.1298438,0.615419,0,0,0.4493283
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,66.50883,66.50883,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298438,0,0,0,0
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,64.11905,64.11905,0.1540456,0,0,-1,0,0,0,0,0.1540456,0.1694501,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298438,0.1694501,0,0,0
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,61.60458,61.60458,0.1218245,0,0,-1,0,0,0,0,0.1218245,0.134007,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298438,0.134007,0,0,0
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,59.81743,59.81743,0.219775,0,0,-1,0,0,0,0,0.219775,0.2417525,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298438,0.2417525,0,0,0
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,58.47707,58.47707,0.1758139,0,0,-1,0,0,0,0,0.1758139,0.1933953,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298438,0.1933953,0,0,0
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,57.0432,57.0432,0.08412072,0,0,-1,0,0,0,0,0.08412072,0.0925328,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298438,0.0925328,0,0,0
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,55.9626,55.9626,0.05886953,0,0,-1,0,0,0,0,0.05886953,0.06475649,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298438,0.06475649,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,54.96512,54.96512,0.05858438,0,0,-1,0,0,0,0,0.05858438,0.06444282,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298438,0.06444282,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,53.99882,53.99882,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298438,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,53.27149,53.27149,0.07667695,0.07667695,1.529309,0,0.4736012,0.07667695,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1300795,0.08434464,0,1.7,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.02556413,53.53716,53.0429,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02556413,0,0,1.452632,1.38,3.679654,1.242,1.405564,0,1.405564,3.842621,64.04355,0.1302741,0,0.02045131,1.7,1.267564
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,0.3159719,58.87735,52.54416,0.2902154,0.2902154,1.7,0,0.5202,0.2902154,108.875,0,0,0,0.3159719,0,0,1.409785,1.339295,2.27409,2.507008,1.655267,0,1.655267,5.412945,90.21557,0.1305317,0.319237,0.2527775,1.7,2.82298
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,0.5786881,66.0809,53.88452,0,0,0,0,0,0,0,0,0,0,0.5786881,0,0,0,0,0.618823,3.996748,0.5786881,0,0.5786881,5.961936,99.36541,0.1304181,0,0.4629504,0,4.575436
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,0.6865312,72.49034,57.33413,0.4265065,0.4265065,0,-1,0,0.4265065,160.9662,0.1974421,0,0,0.6865312,0.4489542,0.4265065,0,0,0.04013492,4.517568,0.04013492,0,0.04013492,6.000012,100,0.1304102,0.4691571,0.549225,0,5.204099
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,0.9289633,82.43146,60.31617,0.2247696,0.2247696,0,-1,0,0.2247696,413.2958,0.6923637,0,0,0.9289633,0.2365996,0.2247696,0,0,0,4.553689,0,0,0,6.000012,100,0.1304102,0.2472465,0.7431706,0,5.482652
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,1.065473,90.3194,63.29821,0.6937476,0.6937476,0,-1,0,0.6937476,153.5822,0.3352121,0,0,1.065473,0.7302607,0.6937476,0,0,0,4.553689,0,0,0,6.000012,100,0.1304102,0.7631224,0.8523782,0,5.619162
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,0.8912252,88.41988,66.16595,0.9967396,0.9967396,0,-1,0,0.9967396,89.41404,0,0,0,0.8912252,1.0492,0.9967396,0,0,0,4.553689,0,0.1579744,-0.1579744,5.833492,97.22468,0.1304102,1.096414,0.7129802,0,5.444914
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,1.007228,95.75812,69.02331,1.313772,1.313772,0,-1,0,1.313772,76.66686,0,0,0.06514911,1.007228,1.382918,1.313772,0,0,0.1755272,4.395714,0,0.3756901,-0.3756901,5.43748,90.62449,0.1304102,1.445149,0.8057822,0,5.402942
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,0.7882375,90.92087,70.83124,0.3544031,0.3544031,0,-1,0,0.3544031,222.4127,0,0,0,0.7882375,0.3730559,0.3544031,0,0,0.5929606,4.020024,0.4151815,0,0.4151815,5.831356,97.18907,0.1303288,0.3898434,0.63059,0,4.808262
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,0.6027106,86.46633,71.65208,0.6927476,0.6927476,0,-1,0,0.6927476,87.00291,0,0,0,0.6027106,0.729208,0.6927476,0,0,0.177779,4.393688,0,0.1264974,-0.1264974,5.698016,94.96674,0.1303288,0.7620224,0.4821685,0,4.996398
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,0.3376681,80.50649,72.58721,0.03392516,0.03392516,0,-1,0,0.03392516,995.3323,0,0,0,0.3376681,0.0357107,0.03392516,0,0,0.3183317,4.26719,0.3019574,0,0.3019574,5.984478,99.7411,0.1302697,0.03731768,0.2701345,0,4.604858
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,0.2019338,76.72056,72.11964,0.5630051,0.5630051,0,-1,0,0.5630051,35.86714,0,0,0,0.2019338,0.5926369,0.5630051,0,0,0.01637427,4.538952,0,0.3907031,-0.3907031,5.572641,92.87716,0.1302697,0.6193056,0.1615471,0,4.740886
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.04251105,71.12657,70.19742,0.6282872,0.6282872,0,-1,0,0.6282872,6.766181,0,1.110223E-16,0,0.04251105,0.6613549,0.6282872,0,0,0.4504888,4.148249,0,0.6188439,-0.6188439,4.920322,82.0052,0.1302697,0.6911159,0.03400884,0,4.19076
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,68.61808,68.61808,0.2088431,0.2088431,0,-1,0,0.2088431,0,0,2.775558E-17,0,0,0.2198348,0.2088431,0,0,1.138093,3.529405,0,0.2198348,-0.2198348,4.688596,78.1431,0.1302697,0.2297274,0,0,3.529405
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,66.3322,66.3322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.382354,3.30957,0,0,0,4.688596,78.1431,0.1302697,0,0,0,3.30957
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,63.94241,63.94241,0.08428534,0.08428534,0,-1,0,0.08428534,0,0,1.387779E-17,0,0,0.08872141,0.08428534,0,0,1.382354,3.30957,0,0.08872141,-0.08872141,4.595075,76.58443,0.1302697,0.09271387,0,0,3.30957
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,61.49028,61.49028,0.04300705,0.04300705,0,-1,0,0.04300705,0,0,0,0,0,0.04527057,0.04300705,0,0,1.480933,3.220849,0,0.04527057,-0.04527057,4.547356,75.78912,0.1302697,0.04730775,0,0,3.220849
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,59.73431,59.73431,0.06040196,0.06040196,0,-1,0,0.06040196,0,0,6.938894E-18,0,0,0.06358101,0.06040196,0,0,1.531234,3.175578,0,0.06358101,-0.06358101,4.480336,74.67211,0.1302697,0.06644215,0,0,3.175578
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,58.41473,58.41473,0.1453379,0.1453379,0,-1,0,0.1453379,0,0,0,0,0,0.1529873,0.1453379,0,0,1.60188,3.111997,0,0.1529873,-0.1529873,4.319073,71.98441,0.1302697,0.1598717,0,0,3.111997
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,56.98086,56.98086,0.1617349,0.1617349,0,-1,0,0.1617349,0,0,0,0,0,0.1702472,0.1617349,0,0,1.771865,2.95901,0,0.1702472,-0.1702472,4.139616,68.99347,0.1302697,0.1779084,0,0,2.95901
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,55.90026,55.90026,0.08679316,0.08679316,0,-1,0,0.08679316,0,0,0,0,0,0.09136122,0.08679316,0,0,1.961029,2.788763,0,0.09136122,-0.09136122,4.043314,67.38842,0.1302697,0.09547248,0,0,2.788763
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,54.91317,54.91317,0.1301104,0.1301104,0,-1,0,0.1301104,0,0,0,0,0,0.1369583,0.1301104,0,0,2.062541,2.697402,0,0.1369583,-0.1369583,3.898947,64.98232,0.1302697,0.1431215,0,0,2.697402
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,53.94687,53.94687,0.05283901,0.05283901,0,-1,0,0.05283901,0,0,6.938894E-18,0,0,0.05562001,0.05283901,0,0,2.214717,2.560443,0,0.05562001,-0.05562001,3.840318,64.00517,0.1302697,0.05812291,0,0,2.560443
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,53.24032,53.24032,0.2189085,0.2189085,0,0,0,0.2189085,0,0,2.775558E-17,0,0,0.23043,0.2189085,0,0,2.276517,2.504823,0,0.23043,-0.23043,3.597423,59.95694,0.1302697,0.2407994,0,0,2.504823
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.02791634,53.52024,52.98056,0.1519572,0.1519572,0,0,0,0.1519572,18.37119,0,0,0,0.02791634,0.1599549,0.1519572,0,0,2.532551,2.274393,0,0.1320386,-0.1320386,3.458242,57.63726,0.1302697,0.1671529,0.02233307,0,2.30231
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.105644,54.53804,52.48182,0.2618986,0.2618986,0,0,0,0.2618986,40.33774,0,5.551115E-17,0,0.105644,0.2756827,0.2618986,0,0,2.67926,2.142355,0,0.1700388,-0.1700388,3.279006,54.64999,0.1302697,0.2880885,0.08451519,0,2.247999
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,0.2487997,58.81734,53.83257,1.587463,1.587463,0.425,0,0.172125,1.587463,15.67278,0,0,0,0.2487997,1.223645,1.162463,0,0,2.868192,1.972316,0,0.9748456,-0.9748456,2.251428,37.52373,0.1302697,1.746209,0.1990397,1.7,2.221116
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,0.4779207,67.38673,57.21983,1.013499,1.013499,0,-1,0,1.013499,47.15552,0,0,0.07644724,0.4779207,1.066841,1.013499,0,0,3.951354,0.9974702,0,0.5889204,-0.5889204,1.630652,27.17747,0.1302697,1.114849,0.3823366,0,1.475391
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,0.5676209,72.68899,60.13953,1.170706,0.9273623,0,-1,0,0.9273623,61.20811,0,0.2433439,0.7918065,0.5676209,0.9761708,0.9273623,0,0,4.60571,0.4085499,0,0.4085499,-0.4085499,1.200002,20,0.1302697,1.287777,0.4540968,0,0.9761708
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,0.4584503,73.30353,63.12157,0.3673666,0.3673666,0,-1,0,0.3673666,124.7937,0,0,0.3169976,0.4584503,0.3867016,0.3673666,0,0,5.059654,0,0.0717487,0,0.0717487,1.268069,21.13444,0.1302556,0.4041032,0.3667603,0,0.4584503
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,0.8652261,87.41981,65.98932,0.9955844,0.88331,0,-1,0,0.88331,97.95272,0,0.1122745,0.8694047,0.8652261,0.9297999,0.88331,0,0,4.987906,0.06457382,0,0.06457382,-0.06457382,1.200002,20,0.1302556,1.095143,0.6921809,0,0.9297999
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,0.7220885,86.61657,68.84667,0.3345869,0.3345869,0,-1,0,0.3345869,215.8149,0,0,0.2308488,0.7220885,0.3521968,0.3345869,0,0,5.059654,0,0.3698917,0,0.3698917,1.550912,25.84849,0.1301833,0.3680456,0.5776708,0,0.7220885
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,0.7756023,90.33782,70.66499,1.136043,1.05308,0,-1,0,1.05308,73.65087,0,0.08296352,0.7860256,0.7756023,1.108505,1.05308,0,0,4.689763,0.3329026,0,0.3329026,-0.3329026,1.200002,20,0.1301833,1.249647,0.6204818,0,1.108505
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,0.3379742,79.33045,71.47544,0.7016387,0.3210755,0,-1,0,0.3210755,105.2632,0,0.3805632,0.7075875,0.3379742,0.3379742,0.3210755,0,0,5.059654,0,0,0,0,1.200002,20,0.1301833,0.7718026,0.2703794,0,0.3379742
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,0.2749092,78.77262,72.41058,0.6153206,0.2611637,0,-1,0,0.2611637,105.2632,0,0.3541569,0.62462,0.2749092,0.2749092,0.2611637,0,0,5.059654,0,0,0,0,1.200002,20,0.1301833,0.6768527,0.2199273,0,0.2749092
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,0.173681,75.87508,71.94301,0.981975,0.1649969,0,-1,0,0.1649969,105.2632,0,0.816978,1.047173,0.173681,0.173681,0.1649969,0,0,5.059654,0,0,0,0,1.200002,20,0.1301833,1.080172,0.1389448,0,0.173681
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.04467557,70.99632,70.02078,0.7916459,0.04244179,0,-1,0,0.04244179,105.2632,0,0.7492042,0.8623222,0.04467557,0.04467557,0.04244179,0,0,5.059654,0,0,0,0,1.200002,20,0.1301833,0.8708105,0.03574046,0,0.04467557
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,68.3791,68.3791,1.645656,0,0,-1,0,0,0,0,1.645656,1.810222,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301833,1.810222,0,0,0
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,66.10361,66.10361,1.370306,0,0,-1,0,0,0,0,1.370306,1.507336,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301833,1.507336,0,0,0
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,63.76577,63.76577,1.158079,0,0,-1,0,0,0,0,1.158079,1.273887,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301833,1.273887,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,61.3656,61.3656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301833,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,59.62001,59.62001,0.06239723,0,0,-1,0,0,0,0,0.06239723,0.06863695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301833,0.06863695,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,58.30043,58.30043,0.2975931,0,0,-1,0,0,0,0,0.2975931,0.3273524,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301833,0.3273524,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,56.89773,56.89773,0.0827602,0,0,-1,0,0,0,0,0.0827602,0.09103622,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301833,0.09103622,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,55.81713,55.81713,0.103592,0,0,-1,0,0,0,0,0.103592,0.1139512,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301833,0.1139512,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,54.81966,54.81966,0.1121415,0,0,-1,0,0,0,0,0.1121415,0.1233557,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301833,0.1233557,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,53.85335,53.85335,0.01964197,0,0,-1,0,0,0,0,0.01964197,0.02160617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301833,0.02160617,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,53.1572,53.1572,0.07668287,0.07668287,1.529314,0,0.4736028,0.07668287,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1304161,0.08435115,0,1.7,0
