Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.03275687,53.55161,52.91822,0.1112069,0.1112069,1.563838,0,0.4830279,0.1112069,29.4558,0,0,0,0.03275687,0,0,1.452632,1.38,3.679654,1.242,1.412757,0,1.412757,3.849444,64.15727,0.1306571,0.1223276,0.02620549,1.7,1.274757
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,0.2606488,57.60921,52.42987,0.0008891948,0.0008891948,1.453521,0,0.4529112,0.0008891948,29312.9,0,0,0,0.2606488,0,0,1.452632,1.38,2.266897,2.513481,1.640649,0,1.640649,5.4059,90.09816,0.1308028,0.0009781143,0.208519,1.7,2.77413
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,0.4701001,63.46564,53.73906,0.586334,0.586334,0,0,0,0.586334,80.17617,0,0,0,0.4701001,0.6171937,0.586334,0,0,0.6262487,3.990065,0,0.1470935,-0.1470935,5.25085,87.51399,0.1308028,0.6449674,0.3760801,0,4.460165
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,0.8622693,76.72055,57.07437,0.02690363,0.02690363,0,-1,0,0.02690363,3205.03,0.04426372,0,0,0.8622693,0.0283196,0.02690363,0,0,0.789686,3.842972,0.789686,0,0.789686,6.000012,100,0.1306489,0.02959399,0.6898155,0,4.705241
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,0.9857156,83.73252,60.02524,0.8018638,0.8018638,0,-1,0,0.8018638,122.9281,0.1416484,0,0,0.9857156,0.8440672,0.8018638,0,0,0,4.553689,0,0,0,6.000012,100,0.1306489,0.8820502,0.7885724,0,5.539404
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,0.9775057,87.09267,62.94493,0.4492972,0.4492972,0,-1,0,0.4492972,217.5633,0.5045612,0,0,0.9775057,0.4729444,0.4492972,0,0,0,4.553689,0,0,0,6.000012,100,0.1306489,0.494227,0.7820045,0,5.531195
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,0.8760214,87.52985,65.81268,0,0,0,-1,0,0,0,0.8760214,0,0,0.8760214,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1306489,0,0.7008172,0,5.42971
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,0.8670793,90.73527,68.67004,0.622886,0.622886,0,-1,0,0.622886,139.2035,0.2114098,0,0,0.8670793,0.6556695,0.622886,0,0,0,4.553689,0,0,0,6.000012,100,0.1306489,0.6851746,0.6936634,0,5.420768
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,0.6943133,87.7285,70.48835,1.608927,1.38,0,-1,0,1.38,50.31256,2.220446E-16,0.2289265,0.3898192,0.6943133,1.452632,1.38,0,0,0,4.553689,0,0.7583183,-0.7583183,5.200675,86.67773,0.1306489,1.769819,0.5554506,0,5.248002
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,0.6574514,87.67953,71.36115,0.1475738,0.1475738,0,-1,0,0.1475738,445.507,0,0,0,0.6574514,0.1553408,0.1475738,0,0,0.8425758,3.795371,0.5021106,0,0.5021106,5.677018,94.61678,0.1305512,0.1623311,0.5259611,0,4.452822
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,0.3373458,80.18861,72.29628,0.2459023,0.2459023,0,-1,0,0.2459023,137.1869,0,0,0,0.3373458,0.2588445,0.2459023,0,0,0.3404652,4.24727,0.07850128,0,0.07850128,5.751491,95.85799,0.1305359,0.2704925,0.2698767,0,4.584616
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,0.2563142,77.64745,71.76637,1.178465,1.178465,0,-1,0,1.178465,21.74984,0,0,0,0.2563142,1.240489,1.178465,0,0,0.261964,4.317921,0,0.9841751,-0.9841751,4.714079,78.56783,0.1305359,1.296311,0.2050514,0,4.574235
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.043335,70.78897,69.84415,0.3702996,0.3702996,0,-1,0,0.3702996,11.70269,0,0,0,0.043335,0.3897891,0.3702996,0,0,1.355492,3.333746,0,0.3464541,-0.3464541,4.348885,72.48127,0.1305359,0.4073296,0.034668,0,3.377081
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,68.20247,68.20247,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.740441,2.987292,0,0,0,4.348885,72.48127,0.1305359,0,0,0,2.987292
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,65.92697,65.92697,1.056475,1.056475,0,-1,0,1.056475,0,0,0,0,0,1.112079,1.056475,0,0,1.740441,2.987292,0,1.112079,-1.112079,3.176651,52.94408,0.1305359,1.162122,0,0,2.987292
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,63.65148,63.65148,0.9645497,0.9645497,0,-1,0,0.9645497,0,0,1.110223E-16,0,0,1.015315,0.9645497,0,0,2.976084,1.875213,0,1.015315,-1.015315,2.106415,35.10684,0.1305359,1.061005,0,0,1.875213
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,61.2513,61.2513,0.09389552,0.09389552,0,-1,0,0.09389552,0,0,0,0,0,0.09883739,0.09389552,0,0,4.104212,0.859898,0,0.09883739,-0.09883739,2.002231,33.37045,0.1305359,0.1032851,0,0,0.859898
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,59.5265,59.5265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.214032,0.7610606,0,0,0,2.002231,33.37045,0.1305359,0,0,0,0.7610606
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,58.20692,58.20692,0.2090348,0.2090348,0,-1,0,0.2090348,0,0,0,0,0,0.2200367,0.2090348,0,0,4.214032,0.7610606,0,0.2200367,-0.2200367,1.770292,29.5048,0.1305359,0.2299383,0,0,0.7610606
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,56.81461,56.81461,0.04082741,0.04082741,0,-1,0,0.04082741,0,0,0,0,0,0.04297622,0.04082741,0,0,4.458517,0.5410239,0,0.04297622,-0.04297622,1.724991,28.74979,0.1305359,0.04491015,0,0,0.5410239
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,55.75479,55.75479,0.1606634,0.1606634,0,-1,0,0.1606634,0,0,2.775558E-17,0,0,0.1691194,0.1606634,0,0,4.506268,0.4980477,0,0.1691194,-0.1691194,1.546723,25.77867,0.1305359,0.1767298,0,0,0.4980477
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,54.7677,54.7677,0.1178862,0.1178862,0,-1,0,0.1178862,0,0,1.387779E-17,0,0,0.1240908,0.1178862,0,0,4.694179,0.3289283,0,0.1240908,-0.1240908,1.41592,23.59862,0.1305359,0.1296749,0,0,0.3289283
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,53.83257,53.83257,0.1342434,0.1342434,0,-1,0,0.1342434,0,0,2.775558E-17,0,0,0.1413089,0.1342434,0,0,4.832057,0.2048375,0,0.1413089,-0.1413089,1.266968,21.11608,0.1305359,0.1476678,0,0,0.2048375
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,53.12602,53.12602,0.114819,0.114819,1.567451,0,0.484014,0.114819,0,0,0,0,0,0,0,1.452632,1.38,4.989067,0.06352866,1.38,0,1.38,2.57615,42.93575,0.1307832,0.1263009,0,1.7,0.06352866
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.0366069,53.5742,52.86626,0.2429531,0.2429531,1.695585,0,0.5189946,0.2429531,15.06748,2.220446E-16,0,0,0.0366069,0,0,1.452632,1.38,3.609067,1.305529,1.416607,0,1.416607,3.920062,65.33423,0.1310799,0.2672484,0.02928552,1.7,1.342136
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,0.210118,56.51184,52.36753,0.9843517,0.9843517,1.7,0,0.5202,0.9843517,21.34583,0,0,0,0.210118,0,0,0.7156483,0.6798659,2.19246,2.580475,0.8899839,0,0.8899839,4.764375,79.40608,0.1313182,1.082787,0.1680944,1.7,2.790593
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,0.4291933,62.50807,53.6871,0.7262832,0.7262832,1.555902,0,0.4808612,0.7262832,59.09449,0,0,0,0.4291933,0,0,0.8296187,0.7881377,1.302476,3.38146,1.217331,0,1.217331,5.919236,98.65374,0.131589,0.7989115,0.3433547,1.7,3.810654
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,0.6964914,72.33993,56.98086,0.3766129,0.3766129,0,-1,0,0.3766129,184.9356,0.2149117,0,0,0.6964914,0.3964346,0.3766129,0,0,0.08514508,4.477058,0.08514508,0,0.08514508,6.000012,100,0.1315724,0.4142742,0.5571931,0,5.17355
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,1.000936,83.97924,59.85899,0.08275567,0.08275567,0,-1,0,0.08275567,1209.507,0.9138247,0,0,1.000936,0.08711123,0.08275567,0,0,0,4.553689,0,0,0,6.000012,100,0.1315724,0.09103124,0.8007488,0,5.554625
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,1.003807,87.68445,62.7683,1.377329,1.377329,0,-1,0,1.377329,72.88067,0,0,0.1350619,1.003807,1.44982,1.377329,0,0,0,4.553689,0,0.4460134,-0.4460134,5.529872,92.16436,0.1315724,1.515062,0.8030453,0,5.557496
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,0.9839798,90.66074,65.63604,0.1464316,0.1464316,0,-1,0,0.1464316,671.9723,0.3342708,0,0,0.9839798,0.1541385,0.1464316,0,0,0.4955705,4.107676,0.4955705,0,0.4955705,6.000012,100,0.1314761,0.1610748,0.7871838,0,5.091655
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,0.9557852,93.3512,68.4934,0.3918157,0.3918157,0,-1,0,0.3918157,243.9375,0.5433477,0,0,0.9557852,0.4124375,0.3918157,0,0,0,4.553689,0,0,0,6.000012,100,0.1314761,0.4309972,0.7646282,0,5.509474
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,0.7064338,87.8734,70.31171,0.9586416,0.9586416,0,-1,0,0.9586416,73.69112,0,0,0,0.7064338,1.009096,0.9586416,0,0,0,4.553689,0,0.3026626,-0.3026626,5.680977,94.68277,0.1314761,1.054506,0.565147,0,5.260123
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,0.7807187,91.11435,71.18451,0,0,0,-1,0,0,0,0.4444269,0,0,0.7807187,0,0,0,0,0.3362918,4.251026,0.3362918,0,0.3362918,6.000012,100,0.1314109,0,0.624575,0,5.031745
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,0.4706346,83.4101,72.11964,0,0,0,-1,0,0,0,0.4706346,0,0,0.4706346,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1314109,0,0.3765077,0,5.024323
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,0.1558782,75.16228,71.65208,1.131268,1.131268,0,-1,0,1.131268,13.77907,0,0,0,0.1558782,1.190809,1.131268,0,0,0,4.553689,0,1.03493,-1.03493,4.9091,81.81816,0.1314109,1.244395,0.1247026,0,4.709567
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.0420595,70.58315,69.66751,0.3018571,0.3018571,0,-1,0,0.3018571,13.93358,0,0,0,0.0420595,0.3177443,0.3018571,0,0,1.149923,3.518759,0,0.2756848,-0.2756848,4.618502,76.97488,0.1314109,0.3320428,0.0336476,0,3.560818
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,67.97388,67.97388,1.383318,1.38,0,-1,0,1.38,0,0,0.003317721,0.1416495,0,1.452632,1.38,0,0,1.456239,3.243074,0,1.452632,-1.452632,3.087294,51.4548,0.1314109,1.521649,0,0,3.243074
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,65.75034,65.75034,0.9902791,0.9902791,0,-1,0,0.9902791,0,0,0,0,0,1.042399,0.9902791,0,0,3.070274,1.790442,0,1.042399,-1.042399,1.988509,33.14175,0.1314109,1.089307,0,0,1.790442
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,63.47484,63.47484,0.5483096,0.5483096,0,-1,0,0.5483096,0,0,1.110223E-16,0,0,0.577168,0.5483096,0,0,4.228495,0.7480432,0,0.577168,-0.577168,1.380121,23.00196,0.1314109,0.6031406,0,0,0.7480432
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,61.07467,61.07467,0.1432764,0.1432764,0,-1,0,0.1432764,0,0,0,0,0,0.1508172,0.1432764,0,0,4.869793,0.1708751,0,0.1508172,-0.1508172,1.221145,20.35238,0.1314109,0.157604,0,0,0.1708751
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,59.4122,59.4122,0.2255115,0.019055,0,-1,0,0.019055,0,0,0.2064565,0.2290076,0,0.02005789,0.019055,0,0,5.037368,0.02005789,0,0.02005789,-0.02005789,1.200002,20,0.1314109,0.2480626,0,0,0.02005789
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,58.09263,58.09263,0.131065,0,0,-1,0,0,0,0,0.131065,0.1441715,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314109,0.1441715,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,56.68993,56.68993,0.01967238,0,0,-1,0,0,0,0,0.01967238,0.02163962,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314109,0.02163962,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,55.6405,55.6405,0.07940546,0,0,-1,0,0,0,0,0.07940546,0.087346,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314109,0.087346,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,54.67419,54.67419,0.2025429,0,0,-1,0,0,0,0,0.2025429,0.2227971,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314109,0.2227971,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,53.73906,53.73906,0.03713924,0,0,-1,0,0,0,0,0.03713924,0.04085317,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314109,0.04085317,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,53.0429,53.0429,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314109,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.03073385,53.39758,52.80392,0.09470946,0.09470946,1.547341,0,0.4785241,0.09470946,32.45067,0,0,0,0.03073385,0,0,1.452632,1.38,5.059654,0,1.410734,0,1.410734,2.538342,42.30561,0.1316393,0.1041804,0.02458708,1.7,0.03073385
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,0.2908174,58.10347,52.30518,0.5898064,0.5898064,1.7,0,0.5202,0.5898064,49.30727,0,0,0,0.2908174,0,0,1.110193,1.054684,3.648921,1.26966,1.345501,0,1.345501,3.814797,63.57982,0.1319474,0.6487871,0.232654,1.7,1.560478
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,0.5800345,65.82754,53.62476,1.402181,1.402181,1.7,0,0.5202,1.402181,41.36659,0,0,0,0.5800345,0,0,0.2978188,0.2829279,2.303419,2.480612,0.8629624,0,0.8629624,4.633475,77.22443,0.1321583,1.542399,0.4640276,1.7,3.060646
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,0.8314287,75.6593,56.86656,0,0,0,-1,0,0,0,0,0,0,0.8314287,0,0,0,0,1.440457,3.257278,0.8314287,0,0.8314287,5.422237,90.37044,0.1319972,0,0.665143,0,4.088706
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,0.8619465,79.84685,59.73431,0.5415144,0.5415144,0,-1,0,0.5415144,159.1733,0,0,0,0.8619465,0.5700152,0.5415144,0,0,0.6090281,4.005564,0.2919313,0,0.2919313,5.699188,94.98627,0.1319407,0.5956659,0.6895572,0,4.86751
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,1.09532,90.38474,62.59166,0.954014,0.954014,0,-1,0,0.954014,114.8118,0,0,0,1.09532,1.004225,0.954014,0,0,0.3170968,4.268302,0.09109503,0,0.09109503,5.785608,96.42661,0.1319231,1.049415,0.8762562,0,5.363622
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,1.014099,91.41037,65.4594,0,0,0,-1,0,0,0,0.788097,0,0,1.014099,0,0,0,0,0.2260017,4.350287,0.2260017,0,0.2260017,6.000012,100,0.1318794,0,0.811279,0,5.364386
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,0.7305552,86.25308,68.32715,0,0,0,-1,0,0,0,0.7305552,0,0,0.7305552,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1318794,0,0.5844442,0,5.284244
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,0.6109436,84.97385,70.13508,0,0,0,-1,0,0,0,0.6109436,0,0,0.6109436,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1318794,0,0.4887548,0,5.164632
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,0.5528897,84.31465,70.95592,0.5480316,0.5480316,0,-1,0,0.5480316,100.8865,0,0,0,0.5528897,0.5768753,0.5480316,0,0,0,4.553689,0,0.02398564,-0.02398564,5.974729,99.57861,0.1318794,0.6028347,0.4423118,0,5.106579
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,0.4892542,83.70768,71.94301,0.5186543,0.5186543,0,-1,0,0.5186543,94.33146,0,0,0,0.4892542,0.545952,0.5186543,0,0,0.02665071,4.529703,0,0.05669772,-0.05669772,5.914964,98.58254,0.1318794,0.5705197,0.3914034,0,5.018958
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,0.2796318,77.84943,71.42348,0.7281616,0.7281616,0,-1,0,0.7281616,38.40244,0,0,0,0.2796318,0.7664859,0.7281616,0,0,0.08964817,4.473006,0,0.486854,-0.486854,5.401775,90.0294,0.1318794,0.8009777,0.2237055,0,4.752637
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.04559074,70.41987,69.42854,0,0,0,-1,0,0,0,0,0,0,0.04559074,0,0,0,0,0.6305971,3.986151,0.04559074,0,0.04559074,5.445026,90.75025,0.1318706,0,0.03647259,0,4.031742
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,67.79724,67.79724,0.5260226,0.5260226,0,-1,0,0.5260226,0,0,1.110223E-16,0,0,0.553708,0.5260226,0,0,0.5850064,4.027183,0,0.553708,-0.553708,4.861367,81.02261,0.1318706,0.5786249,0,0,4.027183
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,65.5737,65.5737,1.117224,1.117224,0,-1,0,1.117224,0,0,2.220446E-16,0,0,1.176025,1.117224,0,0,1.200238,3.473475,0,1.176025,-1.176025,3.621728,60.36201,0.1318706,1.228946,0,0,3.473475
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,63.29821,63.29821,0.5270559,0.5270559,0,-1,0,0.5270559,0,0,1.110223E-16,0,0,0.5547956,0.5270559,0,0,2.506932,2.29745,0,0.5547956,-0.5547956,3.036922,50.61526,0.1318706,0.5797614,0,0,2.29745
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,60.96037,60.96037,0.126755,0.126755,0,-1,0,0.126755,0,0,2.775558E-17,0,0,0.1334264,0.126755,0,0,3.123371,1.742655,0,0.1334264,-0.1334264,2.896278,48.27121,0.1318706,0.1394305,0,0,1.742655
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,59.26674,59.26674,0.1462615,0.1462615,0,-1,0,0.1462615,0,0,2.775558E-17,0,0,0.1539595,0.1462615,0,0,3.271623,1.609228,0,0.1539595,-0.1539595,2.733991,45.56642,0.1318706,0.1608876,0,0,1.609228
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,57.97833,57.97833,0.06466332,0.06466332,0,-1,0,0.06466332,0,0,0,0,0,0.06806666,0.06466332,0,0,3.442689,1.455269,0,0.06806666,-0.06806666,2.662242,44.37061,0.1318706,0.07112966,0,0,1.455269
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,56.57563,56.57563,0.05942985,0.05942985,0,-1,0,0.05942985,0,0,1.387779E-17,0,0,0.06255774,0.05942985,0,0,3.518318,1.387202,0,0.06255774,-0.06255774,2.5963,43.27159,0.1318706,0.06537284,0,0,1.387202
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,55.5262,55.5262,0.1935659,0.1935659,0,-1,0,0.1935659,0,0,2.775558E-17,0,0,0.2037536,0.1935659,0,0,3.587827,1.324645,0,0.2037536,-0.2037536,2.381525,39.69201,0.1318706,0.2129225,0,0,1.324645
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,54.55989,54.55989,0.07868123,0.07868123,0,-1,0,0.07868123,0,0,1.387779E-17,0,0,0.08282235,0.07868123,0,0,3.81422,1.120891,0,0.08282235,-0.08282235,2.294223,38.23697,0.1318706,0.08654936,0,0,1.120891
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,53.65593,53.65593,0.1951197,0.1951197,0,-1,0,0.1951197,0,0,2.775558E-17,0,0,0.2053891,0.1951197,0,0,3.906245,1.038069,0,0.2053891,-0.2053891,2.077724,34.62866,0.1318706,0.2146316,0,0,1.038069
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,52.94939,52.94939,0.04422054,0.04422054,0,0,0,0.04422054,0,0,6.938894E-18,0,0,0.04654794,0.04422054,0,0,4.134455,0.8326795,0,0.04654794,-0.04654794,2.028658,33.8109,0.1318706,0.04864259,0,0,0.8326795
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.03328355,53.36356,52.7208,0.2596134,0.2596134,0,0,0,0.2596134,12.82043,0,5.551115E-17,0,0.03328355,0.2732773,0.2596134,0,0,4.186175,0.7861316,0,0.2399937,-0.2399937,1.775682,29.59464,0.1318706,0.2855747,0.02662684,0,0.8194151
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,0.2344308,56.85671,52.22206,0.5404267,0.5404267,1.7,0,0.5202,0.5404267,43.37884,0,0,0,0.2344308,0,0,1.159573,1.101595,4.452835,0.5461379,1.336025,0,1.336025,3.043147,50.71902,0.1321785,0.5944693,0.1875446,1.7,0.7805687
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,0.2637729,58.8483,53.56242,0.2818194,0.2818194,1.7,0,0.5202,0.2818194,93.59644,0,0,0,0.2637729,0,0,1.418181,1.347272,3.116809,1.748561,1.611045,0,1.611045,4.571518,76.19182,0.132432,0.3100013,0.2110183,1.7,2.012334
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,0.4158086,65.47842,56.75227,0.6420525,0.6420525,0,-1,0,0.6420525,64.7624,0,0,0,0.4158086,0.6758448,0.6420525,0,0,1.505765,3.198501,0,0.2600362,-0.2600362,4.297416,71.62346,0.132432,0.7062578,0.3326469,0,3.61431
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,0.5171928,70.87192,59.58884,0.03302534,0.03302534,0,-1,0,0.03302534,1566.048,0,0,0,0.5171928,0.03476352,0.03302534,0,0,1.794694,2.938465,0.4824293,0,0.4824293,4.755089,79.25132,0.1323389,0.03632788,0.4137542,0,3.455657
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,0.4865222,73.21323,62.41503,1.257745,1.257745,0,-1,0,1.257745,38.68211,0,0,0.003519314,0.4865222,1.323942,1.257745,0,0,1.312264,3.372651,0,0.8374197,-0.8374197,3.872371,64.53938,0.1323389,1.383519,0.3892178,0,3.859173
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,0.8689694,86.60252,65.22043,0.4317648,0.4317648,0,-1,0,0.4317648,201.2599,0,0,0,0.8689694,0.4544893,0.4317648,0,0,2.242731,2.535231,0.4144802,0,0.4144802,4.265581,71.09288,0.132259,0.4749413,0.6951755,0,3.404201
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,0.6242546,83.01787,68.08817,0.7183889,0.7183889,0,-1,0,0.7183889,86.89648,0,0,0,0.6242546,0.7561988,0.7183889,0,0,1.828251,2.908263,0,0.1319441,-0.1319441,4.1265,68.77486,0.132259,0.7902277,0.4994037,0,3.532518
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,0.6182526,84.84509,69.84415,0.9490669,0.9490669,0,-1,0,0.9490669,65.14321,0,0,0,0.6182526,0.9990178,0.9490669,0,0,1.974855,2.776319,0,0.3807652,-0.3807652,3.725138,62.08551,0.132259,1.043974,0.4946021,0,3.394572
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,0.5190758,83.14341,70.71694,0,0,0,-1,0,0,0,0,0,0,0.5190758,0,0,0,0,2.397928,2.395554,0.5190758,0,0.5190758,4.217577,70.2928,0.132159,0,0.4152606,0,2.91463
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,0.3531788,79.9628,71.71442,0.5618567,0.5618567,0,-1,0,0.5618567,62.85922,0,1.110223E-16,0,0.3531788,0.5914282,0.5618567,0,0,1.878852,2.862722,0,0.2382494,-0.2382494,3.96644,66.1072,0.132159,0.6180424,0.282543,0,3.215901
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.1287682,74.06049,71.18451,0,0,0,-1,0,0,0,0,0,0,0.1287682,0,0,0,0,2.143573,2.624473,0.1287682,0,0.1287682,4.0886,68.1432,0.1321343,0,0.1030146,0,2.753241
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.01458723,69.51505,69.19994,0.9897448,0.9897448,0,-1,0,0.9897448,1.473838,0,1.110223E-16,0,0.01458723,1.041837,0.9897448,0,0,2.014805,2.740364,0,1.027249,-1.027249,3.005784,50.0963,0.1321343,1.088719,0.01166979,0,2.754951
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,67.56866,67.56866,0.3643841,0.3643841,0,-1,0,0.3643841,0,0,5.551115E-17,0,0,0.3835622,0.3643841,0,0,3.156193,1.713115,0,0.3835622,-0.3835622,2.601474,43.35781,0.1321343,0.4008225,0,0,1.713115
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,65.28277,65.28277,0.3330532,0.3330532,0,-1,0,0.3330532,0,0,5.551115E-17,0,0,0.3505823,0.3330532,0,0,3.582374,1.329553,0,0.3505823,-0.3505823,2.231928,37.19872,0.1321343,0.3663585,0,0,1.329553
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,63.05923,63.05923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.97191,0.9789705,0,0,0,2.231928,37.19872,0.1321343,0,0,0,0.9789705
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,60.72139,60.72139,0.3136248,0.3136248,0,-1,0,0.3136248,0,0,5.551115E-17,0,0,0.3301314,0.3136248,0,0,3.97191,0.9789705,0,0.3301314,-0.3301314,1.883939,31.39892,0.1321343,0.3449873,0,0,0.9789705
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,59.0901,59.0901,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.338722,0.6488391,0,0,0,1.883939,31.39892,0.1321343,0,0,0,0.6488391
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,57.8017,57.8017,0.1909187,0.1909187,0,-1,0,0.1909187,0,0,0,0,0,0.200967,0.1909187,0,0,4.338722,0.6488391,0,0.200967,-0.200967,1.672101,27.86829,0.1321343,0.2100106,0,0,0.6488391
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,56.39899,56.39899,0.06920799,0.06920799,0,-1,0,0.06920799,0,0,1.387779E-17,0,0,0.07285052,0.06920799,0,0,4.562019,0.447872,0,0.07285052,-0.07285052,1.59531,26.58844,0.1321343,0.07612879,0,0,0.447872
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,55.40152,55.40152,0.03672082,0.03672082,0,-1,0,0.03672082,0,0,6.938894E-18,0,0,0.0386535,0.03672082,0,0,4.642964,0.3750215,0,0.0386535,-0.0386535,1.554565,25.90937,0.1321343,0.04039291,0,0,0.3750215
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,54.4456,54.4456,0.141957,0.141957,0,-1,0,0.141957,0,0,0,0,0,0.1494284,0.141957,0,0,4.685912,0.336368,0,0.1494284,-0.1494284,1.397054,23.28419,0.1321343,0.1561527,0,0,0.336368
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,53.56242,53.56242,0.1293229,0.1293229,0,-1,0,0.1293229,0,0,0,0,0,0.1361294,0.1293229,0,0,4.851943,0.1869396,0,0.1361294,-0.1361294,1.253561,20.89264,0.1321343,0.1422552,0,0,0.1869396
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,52.86626,52.86626,0.07254702,0.07254702,1.525179,0,0.4724738,0.07254702,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.003199,0.05081023,1.38,0,1.38,2.562744,42.71231,0.1323541,0.07980172,0,1.7,0.05081023
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.01652407,52.92468,52.6065,0.09882484,0.09882484,1.551456,0,0.4796476,0.09882484,16.72056,2.220446E-16,0,0,0.01652407,0,0,1.452632,1.38,3.623199,1.29281,1.396524,0,1.396524,3.887603,64.79326,0.1325815,0.1087073,0.01321925,1.7,1.309334
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,0.2674046,57.41432,52.10777,0.5117729,0.5117729,1.7,0,0.5202,0.5117729,52.25064,0,0,0,0.2674046,0,0,1.188227,1.128816,2.226675,2.549682,1.39622,0,1.39622,5.212174,86.86939,0.1328732,0.5629501,0.2139237,1.7,2.817086
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,0.4613204,62.9259,53.41695,0.4320377,0.4320377,0,0,0,0.4320377,106.7778,0,0,0,0.4613204,0.4547765,0.4320377,0,0,0.8304541,3.80628,0.006543824,0,0.006543824,5.218382,86.97286,0.1328719,0.4752415,0.3690563,0,4.267601
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,0.6492414,70.72422,56.57563,0.437801,0.437801,0,-1,0,0.437801,148.296,0,0,0,0.6492414,0.4608432,0.437801,0,0,0.8239103,3.81217,0.1883982,0,0.1883982,5.397112,89.95169,0.1328357,0.4815811,0.5193931,0,4.461411
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,0.9415761,81.62483,59.34986,0.3300647,0.3300647,0,-1,0,0.3300647,285.2701,0,0,0,0.9415761,0.3474365,0.3300647,0,0,0.6355121,3.981728,0.5941395,0,0.5941395,5.960763,99.34584,0.1327217,0.3630711,0.7532609,0,4.923304
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,0.9539827,85.44385,62.18644,1.189358,1.189358,0,-1,0,1.189358,80.20989,0,0,0,0.9539827,1.251956,1.189358,0,0,0.04137254,4.516454,0,0.2979731,-0.2979731,5.646671,94.111,0.1327217,1.308294,0.7631862,0,5.470437
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,0.9398836,88.4704,64.99184,0,0,0,-1,0,0,0,0.5674298,0,0,0.9398836,0,0,0,0,0.3724537,4.218481,0.3724537,0,0.3724537,6.000012,100,0.1326503,0,0.7519069,0,5.158364
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,0.6764988,84.11707,67.79724,0,0,0,-1,0,0,0,0.6764988,0,0,0.6764988,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1326503,0,0.541199,0,5.230188
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,0.7980596,89.75021,69.60517,0.4535477,0.4535477,0,-1,0,0.4535477,175.9593,0.3206409,0,0,0.7980596,0.4774187,0.4535477,0,0,0,4.553689,0,0,0,6.000012,100,0.1326503,0.4989025,0.6384476,0,5.351748
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,0.5882507,84.75065,70.48835,0.102108,0.102108,0,-1,0,0.102108,576.1061,0.4807686,0,0,0.5882507,0.1074822,0.102108,0,0,0,4.553689,0,0,0,6.000012,100,0.1326503,0.1123189,0.4706006,0,5.14194
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,0.4885982,83.118,71.42348,0.9949999,0.9949999,0,-1,0,0.9949999,49.10535,0,0,0,0.4885982,1.047368,0.9949999,0,0,0,4.553689,0,0.5587701,-0.5587701,5.411016,90.18343,0.1326503,1.0945,0.3908786,0,5.042287
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,0.2869488,77.46863,70.89358,0.0417146,0.0417146,0,-1,0,0.0417146,687.8858,0,0,0,0.2869488,0.0439101,0.0417146,0,0,0.6208557,3.994919,0.2430387,0,0.2430387,5.641583,94.0262,0.1326037,0.04588606,0.229559,0,4.281868
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.04676752,69.92226,68.90901,1.123721,1.123721,0,-1,0,1.123721,4.161844,0,0,0,0.04676752,1.182864,1.123721,0,0,0.377817,4.213654,0,1.136097,-1.136097,4.444032,74.06705,0.1326037,1.236093,0.03741401,0,4.260421
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,67.21538,67.21538,0.8944407,0.8944407,0,-1,0,0.8944407,0,0,1.110223E-16,0,0,0.9415166,0.8944407,0,0,1.640147,3.077557,0,0.9415166,-0.9415166,3.451586,57.52633,0.1326037,0.9838848,0,0,3.077557
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,64.99184,64.99184,0.02861932,0.02861932,0,-1,0,0.02861932,0,0,3.469447E-18,0,0,0.0301256,0.02861932,0,0,2.686276,2.13604,0,0.0301256,-0.0301256,3.419832,56.99708,0.1326037,0.03148125,0,0,2.13604
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,62.7683,62.7683,0.4689659,0.4689659,0,-1,0,0.4689659,0,0,5.551115E-17,0,0,0.4936483,0.4689659,0,0,2.719749,2.105915,0,0.4936483,-0.4936483,2.89948,48.32458,0.1326037,0.5158625,0,0,2.105915
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,60.49281,60.49281,0.09719001,0.09719001,0,-1,0,0.09719001,0,0,1.387779E-17,0,0,0.1023053,0.09719001,0,0,3.268247,1.612266,0,0.1023053,-0.1023053,2.791641,46.52726,0.1326037,0.106909,0,0,1.612266
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,58.91347,58.91347,0.1252386,0.1252386,0,-1,0,0.1252386,0,0,0,0,0,0.1318301,0.1252386,0,0,3.38192,1.509961,0,0.1318301,-0.1318301,2.65268,44.21125,0.1326037,0.1377625,0,0,1.509961
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,57.65623,57.65623,0.06308243,0.06308243,0,-1,0,0.06308243,0,0,1.387779E-17,0,0,0.06640256,0.06308243,0,0,3.528398,1.378131,0,0.06640256,-0.06640256,2.582686,43.04467,0.1326037,0.06939068,0,0,1.378131
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,56.2847,56.2847,0.203186,0.203186,0,-1,0,0.203186,0,0,0,0,0,0.21388,0.203186,0,0,3.602178,1.311728,0,0.21388,-0.21388,2.357236,39.28719,0.1326037,0.2235046,0,0,1.311728
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,55.25605,55.25605,0.05918041,0.05918041,0,-1,0,0.05918041,0,0,0,0,0,0.06229517,0.05918041,0,0,3.839823,1.097848,0,0.06229517,-0.06229517,2.291571,38.19278,0.1326037,0.06509846,0,0,1.097848
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,54.32092,54.32092,0.02376583,0.02376583,0,-1,0,0.02376583,0,0,0,0,0,0.02501667,0.02376583,0,0,3.909039,1.035553,0,0.02501667,-0.02501667,2.265202,37.75328,0.1326037,0.02614242,0,0,1.035553
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,53.44812,53.44812,0.152699,0.152699,0,-1,0,0.152699,0,0,0,0,0,0.1607358,0.152699,0,0,3.936836,1.010537,0,0.1607358,-0.1607358,2.095771,34.92945,0.1326037,0.1679689,0,0,1.010537
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,52.75197,52.75197,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.115431,0.8498008,0,0,0,2.095771,34.92945,0.1326037,0,0,0,0.8498008
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.008164556,52.66994,52.51299,0.1356197,0.1356197,0,0,0,0.1356197,6.020185,0,0,0,0.008164556,0.1427576,0.1356197,0,0,4.115431,0.8498008,0,0.134593,-0.134593,1.953898,32.5649,0.1326037,0.1491817,0.006531645,0,0.8579654
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,0.2923178,57.83168,52.01425,0.01040101,0.01040101,0,0,0,0.01040101,2810.476,0,0,0,0.2923178,0.01094843,0.01040101,0,0,4.264979,0.7152078,0.2813694,0,0.2813694,2.220828,37.01373,0.1325499,0.01144111,0.2338543,0,1.007526
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,0.4625231,62.83001,53.30266,0.6239859,0.6239859,0,0,0,0.6239859,74.12397,0,0,0,0.4625231,0.6568273,0.6239859,0,0,3.98361,0.9684402,0,0.1943041,-0.1943041,2.016014,33.60016,0.1325499,0.6863845,0.3700185,0,1.430963
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,0.7289777,72.5279,56.43016,0,0,0,-1,0,0,0,0,0,0,0.7289777,0,0,0,0,4.199503,0.7741361,0.7289777,0,0.7289777,2.707582,45.12629,0.1324106,0,0.5831822,0,1.503114
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,0.9747283,82.40425,59.2044,0.01335773,0.01335773,0,-1,0,0.01335773,7297.112,0,0,0,0.9747283,0.01406076,0.01335773,0,0,3.470526,1.430216,0.9606676,0,0.9606676,3.618952,60.31574,0.1322275,0.0146935,0.7797827,0,2.404944
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,0.930685,84.53617,62.0098,1.172854,1.172854,0,-1,0,1.172854,79.35214,0,0,0,0.930685,1.234583,1.172854,0,0,2.509858,2.294817,0,0.3038984,-0.3038984,3.298615,54.9768,0.1322275,1.29014,0.744548,0,3.225502
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,0.9685018,89.0634,64.75286,0,0,0,-1,0,0,0,0,0,0,0.9685018,0,0,0,0,2.847523,1.990918,0.9685018,0,0.9685018,4.217416,70.29013,0.1320434,0,0.7748015,0,2.95942
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,0.8739342,89.66563,67.62061,0,0,0,-1,0,0,0,0,0,0,0.8739342,0,0,0,0,1.879021,2.86257,0.8739342,0,0.8739342,5.046503,84.10822,0.1318777,0,0.6991474,0,3.736504
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,0.857967,91.31472,69.37658,0.3450726,0.3450726,0,-1,0,0.3450726,248.6338,0,0,0,0.857967,0.3632343,0.3450726,0,0,1.005087,3.649111,0.4947327,0,0.4947327,5.515848,91.93061,0.1317841,0.3795798,0.6863736,0,4.507078
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,0.8225807,91.27594,70.24937,1.007319,1.007319,0,-1,0,1.007319,81.6604,0,2.220446E-16,0,0.8225807,1.060336,1.007319,0,0,0.510354,4.09437,0,0.2377551,-0.2377551,5.265232,87.75368,0.1317841,1.108051,0.6580645,0,4.916951
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,0.5753431,85.25187,71.24685,0.6538505,0.6538505,0,-1,0,0.6538505,87.99307,0,0,0,0.5753431,0.6882637,0.6538505,0,0,0.7745264,3.856615,0,0.1129205,-0.1129205,5.146203,85.76988,0.1317841,0.7192355,0.4602745,0,4.431958
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,0.2820707,77.23092,70.77928,0.3714872,0.3714872,0,-1,0,0.3714872,75.93014,0,5.551115E-17,0,0.2820707,0.3910391,0.3714872,0,0,0.8999936,3.743695,0,0.1089684,-0.1089684,5.03134,83.85551,0.1317841,0.4086359,0.2256566,0,4.025765
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.04655292,69.73964,68.73238,0,0,0,-1,0,0,0,0,0,0,0.04655292,0,0,0,0,1.02107,3.634726,0.04655292,0,0.04655292,5.075504,84.59157,0.1317753,0,0.03724233,0,3.681279
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,67.0907,67.0907,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9745167,3.676624,0,0,0,5.075504,84.59157,0.1317753,0,0,0,3.676624
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,64.8152,64.8152,0.323766,0.323766,0,-1,0,0.323766,0,0,5.551115E-17,0,0,0.3408063,0.323766,0,0,0.9745167,3.676624,0,0.3408063,-0.3408063,4.716263,78.60423,0.1317753,0.3561426,0,0,3.676624
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,62.654,62.654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.35319,3.335818,0,0,0,4.716263,78.60423,0.1317753,0,0,0,3.335818
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,60.37851,60.37851,0.1031187,0.1031187,0,-1,0,0.1031187,0,0,1.387779E-17,0,0,0.108546,0.1031187,0,0,1.35319,3.335818,0,0.108546,-0.108546,4.601845,76.69727,0.1317753,0.1134306,0,0,3.335818
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,58.79917,58.79917,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.473797,3.227272,0,0,0,4.601845,76.69727,0.1317753,0,0,0,3.227272
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,57.5731,57.5731,0.2202473,0.2202473,0,-1,0,0.2202473,0,0,2.775558E-17,0,0,0.2318393,0.2202473,0,0,1.473797,3.227272,0,0.2318393,-0.2318393,4.357465,72.62428,0.1317753,0.242272,0,0,3.227272
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,56.1704,56.1704,0.1512982,0.1512982,0,-1,0,0.1512982,0,0,2.775558E-17,0,0,0.1592613,0.1512982,0,0,1.731396,2.995432,0,0.1592613,-0.1592613,4.189589,69.82635,0.1317753,0.166428,0,0,2.995432
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,55.17293,55.17293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.908353,2.836171,0,0,0,4.189589,69.82635,0.1317753,0,0,0,2.836171
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,54.23779,54.23779,0.1794013,0.1794013,0,-1,0,0.1794013,0,0,2.775558E-17,0,0,0.1888435,0.1794013,0,0,1.908353,2.836171,0,0.1888435,-0.1888435,3.990531,66.50871,0.1317753,0.1973414,0,0,2.836171
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,53.365,53.365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.118179,2.647328,0,0,0,3.990531,66.50871,0.1317753,0,0,0,2.647328
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,52.65845,52.65845,0.1956514,0.1956514,0,0,0,0.1956514,0,0,0,0,0,0.2059488,0.1956514,0,0,2.118179,2.647328,0,0.2059488,-0.2059488,3.773442,62.89057,0.1317753,0.2152165,0,0,2.647328
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.005398058,52.53354,52.42987,0.01817098,0.01817098,0,0,0,0.01817098,29.70703,0,0,0,0.005398058,0.01912734,0.01817098,0,0,2.347011,2.441379,0,0.01372929,-0.01372929,3.75897,62.64937,0.1317753,0.01998808,0.004318446,0,2.446777
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,0.3313313,58.55768,51.93113,0.776385,0.776385,0,0,0,0.776385,42.67616,0,0,0,0.3313313,0.8172474,0.776385,0,0,2.362266,2.427649,0,0.485916,-0.485916,3.246769,54.11271,0.1317753,0.8540235,0.2650651,0,2.758981
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,0.6696568,67.47418,53.21954,0.9121993,0.9121993,0,0,0,0.9121993,73.41123,0,0,0,0.6696568,0.9602098,0.9121993,0,0,2.902173,1.941733,0,0.2905531,-0.2905531,2.940499,49.00822,0.1317753,1.003419,0.5357254,0,2.61139
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,0.9004184,76.85158,56.31587,0.2891286,0.2891286,0,-1,0,0.2891286,311.4249,0,0,0,0.9004184,0.3043459,0.2891286,0,0,3.225009,1.65118,0.5960726,0,0.5960726,3.505983,58.43294,0.1316627,0.3180414,0.7203347,0,2.551599
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,1.104585,86.09772,59.02776,0.9793019,0.9793019,0,-1,0,0.9793019,112.7931,0,0,0,1.104585,1.030844,0.9793019,0,0,2.628937,2.187646,0.0737409,0,0.0737409,3.57594,59.59888,0.1316488,1.077232,0.8836679,0,3.292231
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,1.12476,90.36974,61.83316,0.9595458,0.9595458,0,-1,0,0.9595458,117.218,0,0,0,1.12476,1.010048,0.9595458,0,0,2.555196,2.254013,0.1147119,0,0.1147119,3.684765,61.41264,0.1316271,1.0555,0.8998081,0,3.378772
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,1.180183,96.03952,64.63857,0.4626811,0.4626811,0,-1,0,0.4626811,255.0749,0,0,0,1.180183,0.4870327,0.4626811,0,0,2.440484,2.357253,0.6931505,0,0.6931505,4.342346,72.37228,0.1314965,0.5089492,0.9441465,0,3.537436
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,1.105047,97.11963,67.44397,0.2050949,0.2050949,0,-1,0,0.2050949,538.798,0,0,0,1.105047,0.2158893,0.2050949,0,0,1.747334,2.981089,0.8891578,0,0.8891578,5.185875,86.43108,0.1313293,0.2256044,0.8840377,0,4.086136
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,0.905356,92.6757,69.26228,1.177023,1.177023,0,-1,0,1.177023,76.91913,0,2.220446E-16,0,0.905356,1.238972,1.177023,0,0,0.8581759,3.781331,0,0.3336158,-0.3336158,4.834213,80.57005,0.1313293,1.294726,0.7242848,0,4.686687
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,0.7713214,89.57768,70.13508,0.7245128,0.7245128,0,-1,0,0.7245128,106.4607,0,0,0,0.7713214,0.7626451,0.7245128,0,0,1.22886,3.447715,0.008676287,0,0.008676287,4.842444,80.70724,0.1313277,0.7969641,0.6170571,0,4.219036
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,0.5181111,83.57845,71.13255,0.5864778,0.5864778,0,-1,0,0.5864778,88.34283,0,0,0,0.5181111,0.6173451,0.5864778,0,0,1.220184,3.455523,0,0.099234,-0.099234,4.737842,78.96387,0.1313277,0.6451256,0.4144889,0,3.973634
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,0.2915109,77.33795,70.66499,0.05905031,0.05905031,0,-1,0,0.05905031,493.6652,0,0,0,0.2915109,0.06215822,0.05905031,0,0,1.330444,3.356289,0.2293526,0,0.2293526,4.955425,82.59026,0.1312847,0.06495534,0.2332087,0,3.6478
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.04428644,69.57516,68.61808,0.9410412,0.9410412,0,-1,0,0.9410412,4.706111,0,0,0,0.04428644,0.9905698,0.9410412,0,0,1.101091,3.562707,0,0.9462833,-0.9462833,3.957955,65.96578,0.1312847,1.035145,0.03542916,0,3.606993
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,66.9764,66.9764,0.1580488,0.1580488,0,-1,0,0.1580488,0,0,2.775558E-17,0,0,0.1663671,0.1580488,0,0,2.152517,2.616423,0,0.1663671,-0.1663671,3.782588,63.04301,0.1312847,0.1738537,0,0,2.616423
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,64.70091,64.70091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.33737,2.450056,0,0,0,3.782588,63.04301,0.1312847,0,0,0,2.450056
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,62.47737,62.47737,0.9875641,0.9875641,0,-1,0,0.9875641,0,0,1.110223E-16,0,0,1.039541,0.9875641,0,0,2.33737,2.450056,0,1.039541,-1.039541,2.686816,44.78017,0.1312847,1.086321,0,0,2.450056
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,60.25383,60.25383,0.04055019,0.04055019,0,-1,0,0.04055019,0,0,6.938894E-18,0,0,0.04268441,0.04055019,0,0,3.492415,1.410515,0,0.04268441,-0.04268441,2.641823,44.03029,0.1312847,0.04460521,0,0,1.410515
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,58.67449,58.67449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.539843,1.367831,0,0,0,2.641823,44.03029,0.1312847,0,0,0,1.367831
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,57.44842,57.44842,0.1258779,0.1258779,0,-1,0,0.1258779,0,0,0,0,0,0.1325031,0.1258779,0,0,3.539843,1.367831,0,0.1325031,-0.1325031,2.502152,41.70245,0.1312847,0.1384657,0,0,1.367831
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,56.07689,56.07689,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.687068,1.235328,0,0,0,2.502152,41.70245,0.1312847,0,0,0,1.235328
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,55.08981,55.08981,0.08382735,0.08382735,0,-1,0,0.08382735,0,0,1.387779E-17,0,0,0.08823932,0.08382735,0,0,3.687068,1.235328,0,0.08823932,-0.08823932,2.40914,40.15225,0.1312847,0.09221009,0,0,1.235328
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,54.15467,54.15467,0.08202409,0.08202409,0,-1,0,0.08202409,0,0,1.387779E-17,0,0,0.08634114,0.08202409,0,0,3.785112,1.147088,0,0.08634114,-0.08634114,2.318128,38.63539,0.1312847,0.09022649,0,0,1.147088
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,53.30266,53.30266,0.1028314,0.1028314,0,-1,0,0.1028314,0,0,1.387779E-17,0,0,0.1082436,0.1028314,0,0,3.881047,1.060747,0,0.1082436,-0.1082436,2.204029,36.73375,0.1312847,0.1131145,0,0,1.060747
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,52.57533,52.57533,0.1643497,0.1643497,0,0,0,0.1643497,0,0,2.775558E-17,0,0,0.1729997,0.1643497,0,0,4.001317,0.9525036,0,0.1729997,-0.1729997,2.021672,33.69446,0.1312847,0.1807847,0,0,0.9525036
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.005718767,52.44613,52.33635,0,0,0,0,0,0,0,0,0,0,0.005718767,0,0,0,0,4.193539,0.7795039,0.005718767,0,0.005718767,2.027097,33.78488,0.1312836,0,0.004575014,0,0.7852226
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,0.3281179,58.39251,51.83762,0.6633728,0.6633728,0,0,0,0.6633728,49.46207,0,0,0,0.3281179,0.6982872,0.6633728,0,0,4.18782,0.7846508,0,0.3701693,-0.3701693,1.636904,27.28168,0.1312836,0.7297101,0.2624943,0,1.112769
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,0.5529497,64.66357,53.12602,0.6048071,0.6048071,1.7,0,0.5202,0.6048071,91.42581,0,0,0,0.5529497,0,0,1.095193,1.040433,4.599119,0.4144815,1.593383,0,1.593383,3.14852,52.47523,0.1315368,0.6652877,0.4423598,1.7,0.9674312
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,0.8710951,75.91895,56.19119,0.5231551,0.5231551,0,-1,0,0.5231551,166.508,0,0,0,0.8710951,0.5506896,0.5231551,0,0,3.005736,1.848526,0.3204055,0,0.3204055,3.452483,57.54128,0.1314767,0.5754706,0.696876,0,2.719621
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,1.000615,82.76577,58.88229,0.2961383,0.2961383,0,-1,0,0.2961383,337.8877,0,0,0,1.000615,0.3117245,0.2961383,0,0,2.685331,2.136891,0.6888904,0,0.6888904,4.106022,68.43357,0.1313478,0.3257522,0.800492,0,3.137506
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,0.9390527,84.35238,61.65653,0.2449369,0.2449369,0,-1,0,0.2449369,383.3855,0,0,0,0.9390527,0.2578284,0.2449369,0,0,1.99644,2.756893,0.6812243,0,0.6812243,4.752288,79.20465,0.1312205,0.2694306,0.7512422,0,3.695945
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,1.124805,93.76569,64.40998,0.3537049,0.3537049,0,-1,0,0.3537049,318.0065,0,0,0,1.124805,0.372321,0.3537049,0,0,1.315216,3.369994,0.7524838,0,0.7524838,5.466157,91.10244,0.1310802,0.3890754,0.8998438,0,4.494799
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,1.033964,94.32874,67.21538,0.3344319,0.3344319,0,-1,0,0.3344319,309.1703,0.1191981,0,0,1.033964,0.3520336,0.3344319,0,0,0.5627323,4.04723,0.5627323,0,0.5627323,6.000012,100,0.1309754,0.3678751,0.8271712,0,5.081194
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,0.9730772,94.59829,69.02331,0.6784114,0.6784114,0,-1,0,0.6784114,143.4347,0.2589599,0,0,0.9730772,0.7141173,0.6784114,0,0,0,4.553689,0,0,0,6.000012,100,0.1309754,0.7462526,0.7784618,0,5.526766
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,0.6962357,87.10802,69.90649,0.8333265,0.8333265,0,-1,0,0.8333265,83.54898,0,0,0,0.6962357,0.8771857,0.8333265,0,0,0,4.553689,0,0.18095,-0.18095,5.809274,96.82104,0.1309754,0.9166591,0.5569886,0,5.249925
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,0.501681,82.8787,70.89358,0.4781151,0.4781151,0,-1,0,0.4781151,104.9289,0,5.551115E-17,0,0.501681,0.503279,0.4781151,0,0,0.2010555,4.372739,0,0.001598067,-0.001598067,5.80759,96.79296,0.1309754,0.5259266,0.4013448,0,4.87442
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,0.2806552,76.82561,70.42601,0.9799876,0.9799876,0,-1,0,0.9799876,28.63865,0,1.110223E-16,0,0.2806552,1.031566,0.9799876,0,0,0.2028312,4.371141,0,0.7509107,-0.7509107,5.01606,83.60084,0.1309754,1.077986,0.2245242,0,4.651796
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.04864286,69.42922,68.3791,0.02916942,0.02916942,0,-1,0,0.02916942,166.7598,0,0,0,0.04864286,0.03070465,0.02916942,0,0,1.037176,3.62023,0.01793821,0,0.01793821,5.033078,83.88446,0.1309721,0.03208636,0.03891429,0,3.668873
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,66.68547,66.68547,0.7981157,0.7981157,0,-1,0,0.7981157,0,0,1.110223E-16,0,0,0.8401217,0.7981157,0,0,1.019238,3.636374,0,0.8401217,-0.8401217,4.147511,69.12505,0.1309721,0.8779272,0,0,3.636374
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,64.46193,64.46193,0.1514007,0.1514007,0,-1,0,0.1514007,0,0,2.775558E-17,0,0,0.1593692,0.1514007,0,0,1.952707,2.796253,0,0.1593692,-0.1593692,3.979522,66.32523,0.1309721,0.1665408,0,0,2.796253
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,62.30073,62.30073,0.1835717,0.1835717,0,-1,0,0.1835717,0,0,2.775558E-17,0,0,0.1932333,0.1835717,0,0,2.129784,2.636884,0,0.1932333,-0.1932333,3.775836,62.93047,0.1309721,0.2019288,0,0,2.636884
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,60.07719,60.07719,0.2475179,0.2475179,0,-1,0,0.2475179,0,0,0,0,0,0.2605452,0.2475179,0,0,2.344487,2.44365,0,0.2605452,-0.2605452,3.501197,58.35317,0.1309721,0.2722697,0,0,2.44365
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,58.52902,58.52902,0.1845391,0.1845391,0,-1,0,0.1845391,0,0,2.775558E-17,0,0,0.1942517,0.1845391,0,0,2.633982,2.183105,0,0.1942517,-0.1942517,3.296438,54.94052,0.1309721,0.2029931,0,0,2.183105
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,57.30296,57.30296,0.2813535,0.2813535,0,-1,0,0.2813535,0,0,0,0,0,0.2961615,0.2813535,0,0,2.849817,1.988853,0,0.2961615,-0.2961615,2.984256,49.7375,0.1309721,0.3094888,0,0,1.988853
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,55.9626,55.9626,0.2924348,0.2924348,0,-1,0,0.2924348,0,0,0,0,0,0.307826,0.2924348,0,0,3.178886,1.692692,0,0.307826,-0.307826,2.659779,44.32956,0.1309721,0.3216782,0,0,1.692692
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,54.94434,54.94434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.520915,1.384866,0,0,0,2.659779,44.32956,0.1309721,0,0,0,1.384866
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,53.99882,53.99882,0.1349922,0.1349922,0,-1,0,0.1349922,0,0,2.775558E-17,0,0,0.1420971,0.1349922,0,0,3.520915,1.384866,0,0.1420971,-0.1420971,2.509996,41.83318,0.1309721,0.1484914,0,0,1.384866
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,53.1572,53.1572,0.2286041,0.2286041,0,-1,0,0.2286041,0,0,2.775558E-17,0,0,0.2406359,0.2286041,0,0,3.6788,1.242769,0,0.2406359,-0.2406359,2.256343,37.60564,0.1309721,0.2514645,0,0,1.242769
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,52.45065,52.45065,0.04283979,0.04283979,0,0,0,0.04283979,0,0,6.938894E-18,0,0,0.04509452,0.04283979,0,0,3.946173,1.002133,0,0.04509452,-0.04509452,2.208809,36.81342,0.1309721,0.04712377,0,0,1.002133
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.03439879,52.85294,52.19089,0.1642913,0.1642913,0,0,0,0.1642913,20.93768,0,2.775558E-17,0,0.03439879,0.1729382,0.1642913,0,0,3.996279,0.9570383,0,0.1385394,-0.1385394,2.062776,34.37953,0.1309721,0.1807204,0.02751903,0,0.9914371
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,0.1808742,55.26091,51.72332,0.3549822,0.3549822,0,0,0,0.3549822,50.95304,0,0,0,0.1808742,0.3736655,0.3549822,0,0,4.150211,0.8184988,0,0.1927913,-0.1927913,1.859556,30.99254,0.1309721,0.3904804,0.1446994,0,0.9993731
