Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,0.2978847,58.95436,52.98056,0.7473117,0.7473117,0.425,0,0.172125,0.7473117,39.86084,0,0,0,0.2978847,0.3392754,0.3223116,0,0,4.364424,0.6257076,0,0.04139068,-0.04139068,1.815927,30.26538,0.1309721,0.8220428,0.2383078,1.7,0.9235923
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,0.3617335,63.51179,56.02494,0.2832032,0.2832032,0,-1,0,0.2832032,127.7293,0,0,0,0.3617335,0.2981086,0.2832032,0,0,4.410413,0.5843169,0.0636249,0,0.0636249,1.876286,31.27138,0.1309602,0.3115235,0.2893868,0,0.9460505
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,0.4517669,68.35182,58.67449,0.2937896,0.2937896,0,-1,0,0.2937896,153.7723,0,0,0,0.4517669,0.3092522,0.2937896,0,0,4.346788,0.6415793,0.1425148,0,0.1425148,2.011488,33.52473,0.1309337,0.3231685,0.3614136,0,1.093346
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,0.7833191,79.68274,61.42794,0.4343983,0.4343983,0,-1,0,0.4343983,180.3228,0,0,0,0.7833191,0.4572614,0.4343983,0,0,4.204274,0.7698426,0.3260578,0,0.3260578,2.320813,38.68015,0.1308732,0.4778381,0.6266553,0,1.553162
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,0.9144791,86.68844,64.171,0,0,0,-1,0,0,0,0,0,0,0.9144791,0,0,0,0,3.878216,1.063295,0.9144791,0,0.9144791,3.188365,53.1393,0.1307036,0,0.7315833,0,1.977774
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,0.8463218,88.04489,66.9764,0.3012821,0.3012821,0,-1,0,0.3012821,280.9068,0,0,0,0.8463218,0.317139,0.3012821,0,0,2.963737,1.886326,0.5291827,0,0.5291827,3.690391,61.5064,0.1306056,0.3314103,0.6770574,0,2.732648
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,0.9077062,92.17013,68.79472,0.3393134,0.3393134,0,-1,0,0.3393134,267.5126,0,0,0,0.9077062,0.357172,0.3393134,0,0,2.434554,2.36259,0.5505342,0,0.5505342,4.212674,70.21109,0.1305039,0.3732448,0.7261649,0,3.270296
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,0.7863401,89.47147,69.66751,0,0,0,-1,0,0,0,0,0,0,0.7863401,0,0,0,0,1.88402,2.858071,0.7863401,0,0.7863401,4.958662,82.6442,0.1303589,0,0.6290721,0,3.644411
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,0.3905945,79.77396,70.66499,0.8225959,0.8225959,0,-1,0,0.8225959,47.48316,0,0,0,0.3905945,0.8658904,0.8225959,0,0,1.09768,3.565777,0,0.4752958,-0.4752958,4.457656,74.29411,0.1303589,0.9048554,0.3124756,0,3.956372
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,0.223167,75.22527,70.19742,0.1617052,0.1617052,0,-1,0,0.1617052,138.0085,0,0,0,0.223167,0.170216,0.1617052,0,0,1.625786,3.090481,0.05295099,0,0.05295099,4.507889,75.13134,0.1303491,0.1778757,0.1785336,0,3.313648
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.03417267,68.88535,68.15051,1.027385,1.027385,0,-1,0,1.027385,3.326178,0,0,0,0.03417267,1.081458,1.027385,0,0,1.572835,3.138137,0,1.047286,-1.047286,3.403954,56.73244,0.1303491,1.130124,0.02733813,0,3.17231
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,66.45689,66.45689,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.736486,2.090852,0,0,0,3.403954,56.73244,0.1303491,0,0,0,2.090852
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,64.23335,64.23335,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.736486,2.090852,0,0,0,3.403954,56.73244,0.1303491,0,0,0,2.090852
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,62.07214,62.07214,0.5678517,0.5678517,0,-1,0,0.5678517,0,0,1.110223E-16,0,0,0.5977386,0.5678517,0,0,2.736486,2.090852,0,0.5977386,-0.5977386,2.773882,46.23127,0.1303491,0.6246368,0,0,2.090852
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,59.91094,59.91094,0.05743679,0.05743679,0,-1,0,0.05743679,0,0,6.938894E-18,0,0,0.06045977,0.05743679,0,0,3.40064,1.493113,0,0.06045977,-0.06045977,2.710151,45.1691,0.1303491,0.06318046,0,0,1.493113
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,58.38356,58.38356,0.04663118,0.04663118,0,-1,0,0.04663118,0,0,6.938894E-18,0,0,0.04908545,0.04663118,0,0,3.467818,1.432653,0,0.04908545,-0.04908545,2.658411,44.30676,0.1303491,0.05129429,0,0,1.432653
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,57.18866,57.18866,0.02985042,0.02985042,0,-1,0,0.02985042,0,0,3.469447E-18,0,0,0.03142149,0.02985042,0,0,3.522357,1.383568,0,0.03142149,-0.03142149,2.62529,43.75474,0.1303491,0.03283546,0,0,1.383568
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,55.8483,55.8483,0.130293,0.130293,0,-1,0,0.130293,0,0,0,0,0,0.1371506,0.130293,0,0,3.55727,1.352146,0,0.1371506,-0.1371506,2.48072,41.34526,0.1303491,0.1433223,0,0,1.352146
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,54.85083,54.85083,0.1090235,0.1090235,0,-1,0,0.1090235,0,0,1.387779E-17,0,0,0.1147616,0.1090235,0,0,3.709659,1.214996,0,0.1147616,-0.1147616,2.359751,39.32911,0.1303491,0.1199258,0,0,1.214996
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,53.91569,53.91569,0.1749648,0.1749648,0,-1,0,0.1749648,0,0,2.775558E-17,0,0,0.1841735,0.1749648,0,0,3.837172,1.100234,0,0.1841735,-0.1841735,2.165615,36.09351,0.1303491,0.1924613,0,0,1.100234
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,53.06368,53.06368,0.1855676,0.1855676,0,-1,0,0.1855676,0,0,2.775558E-17,0,0,0.1953343,0.1855676,0,0,4.041809,0.9160606,0,0.1953343,-0.1953343,1.959715,32.66185,0.1303491,0.2041244,0,0,0.9160606
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,52.36753,52.36753,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.258847,0.7207263,0,0,0,1.959715,32.66185,0.1303491,0,0,0,0.7207263
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.008080887,52.26269,52.10777,0.1881688,0.1881688,0,0,0,0.1881688,4.294488,0,0,0,0.008080887,0.1980724,0.1881688,0,0,4.258847,0.7207263,0,0.1899915,-0.1899915,1.759446,29.32404,0.1303491,0.2069857,0.00646471,0,0.7288072
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.01831752,51.9595,51.60903,0.03815639,0.03815639,0,0,0,0.03815639,48.00643,0,6.938894E-18,0,0.01831752,0.04016462,0.03815639,0,0,4.469949,0.5307347,0,0.0218471,-0.0218471,1.736417,28.94023,0.1303491,0.04197203,0.01465402,0,0.5490522
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.06649236,54.15716,52.86626,0.6549767,0.6549767,0.425,0,0.172125,0.6549767,10.15187,0,0,0,0.06649236,0.2420808,0.2299767,0,0,4.494224,0.5088876,0,0.1755884,-0.1755884,1.551331,25.85546,0.1303491,0.7204744,0.05319389,1.7,0.57538
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.05962733,57.04945,55.86909,1.11861,0.3732802,0,-1,0,0.3732802,15.97388,0,0.7453295,0.9025072,0.05962733,0.3929265,0.3732802,0,0,4.689322,0.3332992,0,0.3332992,-0.3332992,1.200002,20,0.1303491,1.230471,0.04770187,0,0.3929265
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.1033542,60.60455,58.50824,1.107748,0.09818652,0,-1,0,0.09818652,105.2632,0,1.009561,1.198885,0.1033542,0.1033542,0.09818652,0,0,5.059654,0,0,0,0,1.200002,20,0.1303491,1.218523,0.08268338,0,0.1033542
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,0.2594105,66.74451,61.2513,0.5452127,0.24644,0,-1,0,0.24644,105.2632,0,0.2987727,0.550446,0.2594105,0.2594105,0.24644,0,0,5.059654,0,0,0,0,1.200002,20,0.1303491,0.5997339,0.2075284,0,0.2594105
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,0.2893377,70.27935,63.99437,0.5609445,0.2748708,0,-1,0,0.2748708,105.2632,0,0.2860737,0.5620648,0.2893377,0.2893377,0.2748708,0,0,5.059654,0,0,0,0,1.200002,20,0.1303491,0.6170389,0.2314701,0,0.2893377
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,0.2054024,71.24097,66.74781,1.078573,0.1951323,0,-1,0,0.1951323,105.2632,0,0.8834413,1.147404,0.2054024,0.2054024,0.1951323,0,0,5.059654,0,0,0,0,1.200002,20,0.1303491,1.186431,0.1643219,0,0.2054024
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.0959819,70.64624,68.55574,0.5399969,0.09118281,0,-1,0,0.09118281,105.2632,0,0.4488141,0.57576,0.0959819,0.0959819,0.09118281,0,0,5.059654,0,0,0,0,1.200002,20,0.1303491,0.5939965,0.07678552,0,0.0959819
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,0.1505301,72.75829,69.42854,0.4741654,0.1430036,0,-1,0,0.1430036,105.2632,0,0.3311618,0.4929812,0.1505301,0.1505301,0.1430036,0,0,5.059654,0,0,0,0,1.200002,20,0.1303491,0.5215819,0.1204241,0,0.1505301
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.02633713,71.06373,70.48835,0.3875606,0.02502027,0,-1,0,0.02502027,105.2632,0,0.3625403,0.4213126,0.02633713,0.02633713,0.02502027,0,0,5.059654,0,0,0,0,1.200002,20,0.1303491,0.4263166,0.0210697,0,0.02633713
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.003592143,70.03633,69.95844,0,0,0,-1,0,0,0,0,0,0,0.003592143,0,0,0,0,5.059654,0,0.003592143,0,0.003592143,1.20341,20.0568,0.1303485,0,0.002873715,0,0.003592143
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.05131388,69.07886,67.97388,0.445391,0.05181947,0,-1,0,0.05181947,99.02433,0,0.3935715,0.4771091,0.05131388,0.05454681,0.05181947,0,0,5.056062,0.003232929,0,0.003232929,-0.003232929,1.200002,20,0.1303485,0.4899301,0.0410511,0,0.05454681
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,66.28024,66.28024,1.613416,0,0,-1,0,0,0,0,1.613416,1.774757,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303485,1.774757,0,0,0
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,63.99437,63.99437,0.5392504,0,0,-1,0,0,0,0,0.5392504,0.5931754,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303485,0.5931754,0,0,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,61.8955,61.8955,1.154584,0,0,-1,0,0,0,0,1.154584,1.270042,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303485,1.270042,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,59.73431,59.73431,0.1747324,0,0,-1,0,0,0,0,0.1747324,0.1922056,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303485,0.1922056,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,58.20692,58.20692,0.1923447,0,0,-1,0,0,0,0,0.1923447,0.2115791,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303485,0.2115791,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,57.01203,57.01203,0.1513781,0,0,-1,0,0,0,0,0.1513781,0.1665159,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303485,0.1665159,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,55.70284,55.70284,0.1341209,0,0,-1,0,0,0,0,0.1341209,0.147533,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303485,0.147533,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,54.73653,54.73653,0.04281371,0,0,-1,0,0,0,0,0.04281371,0.04709508,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303485,0.04709508,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,53.83257,53.83257,0.1440577,0,0,-1,0,0,0,0,0.1440577,0.1584635,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303485,0.1584635,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,52.98056,52.98056,0.1274588,0,0,-1,0,0,0,0,0.1274588,0.1402047,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303485,0.1402047,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,52.2844,52.2844,0.3074594,0.3074594,1.7,0,0.5202,0.3074594,0,0,0,0,0,0,0,1.392541,1.322914,5.059654,0,1.322914,0,1.322914,2.455028,40.91706,0.1306507,0.3382054,0,1.7,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.01324253,52.26814,52.01425,0.05325346,0.05325346,1.505885,0,0.4672066,0.05325346,24.86698,2.220446E-16,0,0,0.01324253,0,0,1.452632,1.38,3.736741,1.190622,1.393242,0,1.393242,3.776774,62.94611,0.1308561,0.05857881,0.01059402,1.7,1.203865
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.03081784,52.10572,51.51551,0.6110526,0.6110526,1.7,0,0.5202,0.6110526,5.043402,0,0,0,0.03081784,0,0,1.088947,1.0345,2.343498,2.444541,1.065318,0,1.065318,4.787424,79.79023,0.1311369,0.6721579,0.02465427,1.7,2.475358
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,0.2246195,57.20309,52.75197,0.9415656,0.9415656,1.7,0,0.5202,0.9415656,23.85596,0,0,0,0.2246195,0,0,0.7584344,0.7205126,1.27818,3.403327,0.9451321,0,0.9451321,5.684054,94.73405,0.1313767,1.035722,0.1796956,1.7,3.627946
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,0.3437492,62.80305,55.72362,0.3918376,0.3918376,0,-1,0,0.3918376,87.72746,0,0,0,0.3437492,0.4124606,0.3918376,0,0,0.3330483,4.253945,0,0.06871146,-0.06871146,5.611626,93.52692,0.1313767,0.4310214,0.2749993,0,4.597694
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,0.2516784,63.57408,58.36277,0.7814251,0.7814251,0,-1,0,0.7814251,32.20762,0,1.110223E-16,0,0.2516784,0.8225527,0.7814251,0,0,0.4093944,4.185234,0,0.5708742,-0.5708742,5.009872,83.4977,0.1313767,0.8595675,0.2013427,0,4.436913
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,0.3059536,67.59289,61.07467,0.6046009,0.6046009,0,-1,0,0.6046009,50.60423,0,1.110223E-16,0,0.3059536,0.636422,0.6046009,0,0,1.043699,3.61436,0,0.3304684,-0.3304684,4.661528,77.69198,0.1313767,0.665061,0.2447629,0,3.920313
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,0.2715643,69.70235,63.82812,0.04225181,0.04225181,0,-1,0,0.04225181,642.7283,0,0,0,0.2715643,0.04447559,0.04225181,0,0,1.410886,3.283891,0.2270887,0,0.2270887,4.876963,81.28255,0.1313349,0.04647699,0.2172515,0,3.555456
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,0.4535892,76.92159,66.57117,0.399541,0.399541,0,-1,0,0.399541,113.5276,0,0,0,0.4535892,0.4205695,0.399541,0,0,1.183797,3.488271,0.03301973,0,0.03301973,4.908288,81.80464,0.1313288,0.4394951,0.3628713,0,3.94186
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.1288672,71.14411,68.32715,0.08232041,0.08232041,0,-1,0,0.08232041,156.5434,0,0,0,0.1288672,0.08665306,0.08232041,0,0,1.150778,3.517989,0.04221413,0,0.04221413,4.948336,82.47211,0.131321,0.09055245,0.1030938,0,3.646856
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,0.2375624,74.58907,69.26228,0.1393089,0.1393089,0,-1,0,0.1393089,170.5292,0,0,0,0.2375624,0.1466409,0.1393089,0,0,1.108564,3.555982,0.09092142,0,0.09092142,5.034592,83.9097,0.1313042,0.1532398,0.1900499,0,3.793544
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,0.3251711,77.71413,70.24937,0.4979927,0.4979927,0,-1,0,0.4979927,65.29635,0,5.551115E-17,0,0.3251711,0.5242028,0.4979927,0,0,1.017642,3.637811,0,0.1990318,-0.1990318,4.824794,80.41307,0.1313042,0.547792,0.2601368,0,3.962982
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,0.1437822,72.9672,69.78181,0.735614,0.735614,0,-1,0,0.735614,19.54588,0,1.110223E-16,0,0.1437822,0.7743306,0.735614,0,0,1.238789,3.438779,0,0.6305483,-0.6305483,4.160138,69.33549,0.1313042,0.8091754,0.1150258,0,3.582561
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.04615651,68.7263,67.7349,0.4756802,0.4756802,0,-1,0,0.4756802,9.703263,0,5.551115E-17,0,0.04615651,0.500716,0.4756802,0,0,1.939398,2.808231,0,0.4545595,-0.4545595,3.68099,61.34971,0.1313042,0.5232483,0.0369252,0,2.854388
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,66.04127,66.04127,0.778542,0.778542,0,-1,0,0.778542,0,0,1.110223E-16,0,0,0.8195179,0.778542,0,0,2.444464,2.353671,0,0.8195179,-0.8195179,2.817142,46.95228,0.1313042,0.8563962,0,0,2.353671
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,63.82812,63.82812,0.508646,0.508646,0,-1,0,0.508646,0,0,0,0,0,0.5354168,0.508646,0,0,3.355039,1.534154,0,0.5354168,-0.5354168,2.252763,37.54598,0.1313042,0.5595106,0,0,1.534154
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,61.78121,61.78121,0.6849545,0.6849545,0,-1,0,0.6849545,0,0,0,0,0,0.7210048,0.6849545,0,0,3.949947,0.9987367,0,0.7210048,-0.7210048,1.492758,24.87924,0.1313042,0.75345,0,0,0.9987367
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,59.62001,59.62001,0.2083919,0.2083919,0,-1,0,0.2083919,0,0,0,0,0,0.2193598,0.2083919,0,0,4.751063,0.277732,0,0.2193598,-0.2193598,1.261532,21.02549,0.1313042,0.229231,0,0,0.277732
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,58.09263,58.09263,0.01611031,0.01611031,0,-1,0,0.01611031,0,0,0,0,0,0.01695822,0.01611031,0,0,4.994796,0.05837211,0,0.01695822,-0.01695822,1.243657,20.72757,0.1313042,0.01772134,0,0,0.05837211
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,56.89773,56.89773,0.1737139,0.0393432,0,-1,0,0.0393432,0,0,0.1343707,0.1517421,0,0.0414139,0.0393432,0,0,5.013639,0.0414139,0,0.0414139,-0.0414139,1.200002,20,0.1313042,0.1910853,0,0,0.0414139
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,55.57816,55.57816,0.0989833,0,0,-1,0,0,0,0,0.0989833,0.1088816,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313042,0.1088816,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,54.62224,54.62224,0.1922171,0,0,-1,0,0,0,0,0.1922171,0.2114388,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313042,0.2114388,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,53.70789,53.70789,0.1501055,0,0,-1,0,0,0,0,0.1501055,0.1651161,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313042,0.1651161,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,52.89743,52.89743,0.03405747,0,0,-1,0,0,0,0,0.03405747,0.03746321,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313042,0.03746321,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,52.19089,52.19089,0.07986425,0.07986425,1.532496,0,0.4744714,0.07986425,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1315209,0.08785067,0,1.7,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.03287245,52.56259,51.93113,0.139495,0.139495,1.592127,0,0.4907506,0.139495,23.56532,2.220446E-16,0,0,0.03287245,0,0,1.452632,1.38,3.679654,1.242,1.412872,0,1.412872,3.849554,64.1591,0.131756,0.1534445,0.02629796,1.7,1.274872
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,0.2900895,57.17998,51.43239,0.6624442,0.6624442,1.7,0,0.5202,0.6624442,43.79078,0,0,0,0.2900895,0,0,1.037556,0.985678,2.266782,2.513585,1.275768,0,1.275768,5.059853,84.33072,0.1320611,0.7286886,0.2320716,1.7,2.803675
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,0.5409612,63.85026,52.62729,0.9788716,0.9788716,0,0,0,0.9788716,55.26375,0,1.110223E-16,0,0.5409612,1.030391,0.9788716,0,0,0.9910144,3.661776,0,0.48943,-0.48943,4.543949,75.73232,0.1320611,1.076759,0.4327689,0,4.202737
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,0.7706962,72.64273,55.60933,0.1661921,0.1661921,0,-1,0,0.1661921,463.7381,0,0,0,0.7706962,0.1749391,0.1661921,0,0,1.534826,3.172346,0.5957571,0,0.5957571,5.109133,85.15205,0.1319514,0.1828113,0.6165569,0,3.943042
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,0.7497259,75.07948,58.20692,0,0,0,-1,0,0,0,0,0,0,0.7497259,0,0,0,0,0.9390684,3.708527,0.7497259,0,0.7497259,5.820386,97.00624,0.1318136,0,0.5997807,0,4.458253
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,0.7900916,79.32207,60.96037,0.3626323,0.3626323,0,-1,0,0.3626323,217.8768,0.2190309,0,0,0.7900916,0.3817182,0.3626323,0,0,0.1893425,4.383281,0.1893425,0,0.1893425,6.000012,100,0.1317789,0.3988955,0.6320733,0,5.173372
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,0.6080398,77.65565,63.70343,0.9650734,0.9650734,0,-1,0,0.9650734,63.00451,0,2.220446E-16,0,0.6080398,1.015867,0.9650734,0,0,0,4.553689,0,0.407827,-0.407827,5.570125,92.83523,0.1317789,1.061581,0.4864318,0,5.161729
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,0.5463982,79.13717,66.45689,0.6103369,0.6103369,0,-1,0,0.6103369,89.52403,0,0,0,0.5463982,0.6424599,0.6103369,0,0,0.4531411,4.145862,0,0.09606169,-0.09606169,5.468867,91.1476,0.1317789,0.6713706,0.4371186,0,4.69226
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,0.3182533,75.38093,68.20247,0.1982079,0.1982079,0,-1,0,0.1982079,160.5654,0,0,0,0.3182533,0.2086399,0.1982079,0,0,0.5598763,4.0498,0.1096134,0,0.1096134,5.572855,92.88073,0.1317588,0.2180287,0.2546026,0,4.368053
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,0.2764054,75.31722,69.08565,0.8147445,0.8147445,0,-1,0,0.8147445,33.9254,1.110223E-16,0,0,0.2764054,0.8576258,0.8147445,0,0,0.4502629,4.148452,0,0.5812204,-0.5812204,4.960195,82.66975,0.1317588,0.8962189,0.2211243,0,4.424858
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.09249121,72.17219,70.13508,1.416043,1.38,0,-1,0,1.38,6.702261,0,0.03604264,0.1776469,0.09249121,1.452632,1.38,0,0,1.096063,3.567232,0,1.36014,-1.36014,3.526481,58.77457,0.1317588,1.557647,0.07399297,0,3.659723
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.06321463,70.9854,69.60517,0,0,0,-1,0,0,0,0,0,0,0.06321463,0,0,0,0,2.60733,2.207092,0.06321463,0,0.06321463,3.586452,59.77408,0.1317472,0,0.0505717,0,2.270306
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.04038754,68.43431,67.56866,0.3670161,0.3670161,0,-1,0,0.3670161,11.0043,0,5.551115E-17,0,0.04038754,0.3863328,0.3670161,0,0,2.544116,2.263985,0,0.3459452,-0.3459452,3.221794,53.69645,0.1317472,0.4037177,0.03231004,0,2.304372
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,65.86463,65.86463,0.9959796,0.9959796,0,-1,0,0.9959796,0,0,0,0,0,1.0484,0.9959796,0,0,2.928499,1.91804,0,1.0484,-1.0484,2.116683,35.27798,0.1317472,1.095578,0,0,1.91804
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,63.65148,63.65148,1.248258,0.8261579,0,-1,0,0.8261579,0,0,0.4220996,0.5469253,0,0.8696399,0.8261579,0,0,4.093388,0.8696399,0,0.8696399,-0.8696399,1.200002,20,0.1317472,1.373083,0,0,0.8696399
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,61.60458,61.60458,0.718435,0,0,-1,0,0,0,0,0.718435,0.7902785,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1317472,0.7902785,0,0,0
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,59.46416,59.46416,0.1085251,0,0,-1,0,0,0,0,0.1085251,0.1193776,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1317472,0.1193776,0,0,0
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,57.94716,57.94716,0.2308109,0,0,-1,0,0,0,0,0.2308109,0.2538919,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1317472,0.2538919,0,0,0
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,56.78344,56.78344,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1317472,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,55.43269,55.43269,0.1617429,0,0,-1,0,0,0,0,0.1617429,0.1779172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1317472,0.1779172,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,54.47677,54.47677,0.1652463,0,0,-1,0,0,0,0,0.1652463,0.181771,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1317472,0.181771,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,53.56242,53.56242,0.03345774,0,0,-1,0,0,0,0,0.03345774,0.03680352,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1317472,0.03680352,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,52.75197,52.75197,0.0231692,0,0,-1,0,0,0,0,0.0231692,0.02548612,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1317472,0.02548612,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,52.0766,52.0766,0.186153,0.186153,1.638785,0,0.5034882,0.186153,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1320061,0.2047683,0,1.7,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.0288334,52.39086,51.83762,0.109431,0.109431,1.562063,0,0.4825431,0.109431,26.34847,2.220446E-16,0,0,0.0288334,0,0,1.452632,1.38,3.679654,1.242,1.408833,0,1.408833,3.845722,64.09524,0.1322264,0.1203741,0.02306672,1.7,1.270833
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,0.2745741,56.77452,51.34927,0.690195,0.690195,1.7,0,0.5202,0.690195,39.7821,0,0,0,0.2745741,0,0,1.009805,0.9593148,2.270821,2.50995,1.233889,0,1.233889,5.016292,83.6047,0.1325341,0.7592145,0.2196593,1.7,2.784524
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,0.4835045,62.44587,52.51299,0.697156,0.697156,0,0,0,0.697156,69.35385,0,0,0,0.4835045,0.7338484,0.697156,0,0,1.036932,3.62045,0,0.2503439,-0.2503439,4.752406,79.20661,0.1325341,0.7668716,0.3868036,0,4.103954
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,0.5527385,67.20727,55.46386,0.5685195,0.5685195,0,-1,0,0.5685195,97.2242,0,0,0,0.5527385,0.5984415,0.5685195,0,0,1.315092,3.370106,0,0.04570306,-0.04570306,4.704231,78.40369,0.1325341,0.6253714,0.4421908,0,3.922845
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,0.7338027,74.50496,58.06145,1.002802,1.002802,0,-1,0,1.002802,73.17521,0,2.220446E-16,0,0.7338027,1.055581,1.002802,0,0,1.365873,3.324403,0,0.3217787,-0.3217787,4.365047,72.75063,0.1325341,1.103083,0.5870422,0,4.058206
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,1.096658,88.09529,60.78373,0.519654,0.519654,0,-1,0,0.519654,211.0362,0,0,0,1.096658,0.5470042,0.519654,0,0,1.723405,3.002624,0.5496537,0,0.5496537,4.886494,81.4414,0.1324333,0.5716194,0.8773264,0,4.099282
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,1.037666,89.64574,63.47484,0,0,0,-1,0,0,0,0,0,0,1.037666,0,0,0,0,1.173751,3.497313,1.037666,0,1.037666,5.87091,97.8483,0.1322435,0,0.8301328,0,4.534979
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,0.9642627,90.76156,66.2179,0,0,0,-1,0,0,0,0.8281774,0,0,0.9642627,0,0,0,0,0.1360853,4.431212,0.1360853,0,0.1360853,6.000012,100,0.1322187,0,0.7714102,0,5.395475
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,0.9484291,92.45633,67.97388,0.3913302,0.3913302,0,-1,0,0.3913302,242.3603,0.5365026,0,0,0.9484291,0.4119265,0.3913302,0,0,0,4.553689,0,0,0,6.000012,100,0.1322187,0.4304632,0.7587433,0,5.502118
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,0.7655089,87.95129,68.90901,0,0,0,-1,0,0,0,0.7655089,0,0,0.7655089,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1322187,0,0.6124071,0,5.319198
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,0.40379,79.28811,69.90649,0.39899,0.39899,0,-1,0,0.39899,101.203,0,0,0,0.40379,0.4199895,0.39899,0,0,0,4.553689,0,0.01619948,-0.01619948,5.982936,99.71541,0.1322187,0.438889,0.323032,0,4.957479
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,0.2798675,75.70456,69.37658,0.2633221,0.2633221,0,-1,0,0.2633221,106.2833,0,0,0,0.2798675,0.2771812,0.2633221,0,0,0.01799943,4.537489,0.002686328,0,0.002686328,5.985485,99.75788,0.1322182,0.2896543,0.223894,0,4.817357
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.0490731,68.3811,67.32967,0.58679,0.58679,0,-1,0,0.58679,8.362976,0,1.110223E-16,0,0.0490731,0.6176737,0.58679,0,0,0.0153131,4.539907,0,0.5686006,-0.5686006,5.386127,89.76861,0.1322182,0.645469,0.03925848,0,4.58898
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,65.63604,65.63604,1.117836,1.117836,0,-1,0,1.117836,0,0,0,0,0,1.176669,1.117836,0,0,0.6470915,3.971307,0,1.176669,-1.176669,4.145809,69.09668,0.1322182,1.229619,0,0,3.971307
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,63.4125,63.4125,0.367106,0.367106,0,-1,0,0.367106,0,0,5.551115E-17,0,0,0.3864273,0.367106,0,0,1.954502,2.794637,0,0.3864273,-0.3864273,3.738479,62.30786,0.1322182,0.4038166,0,0,2.794637
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,61.3656,61.3656,0.8115457,0.8115457,0,-1,0,0.8115457,0,0,1.110223E-16,0,0,0.8542586,0.8115457,0,0,2.383865,2.40821,0,0.8542586,-0.8542586,2.838011,47.30009,0.1322182,0.8927003,0,0,2.40821
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,59.26674,59.26674,0.04034625,0.04034625,0,-1,0,0.04034625,0,0,6.938894E-18,0,0,0.04246974,0.04034625,0,0,3.333041,1.553952,0,0.04246974,-0.04246974,2.793244,46.55397,0.1322182,0.04438087,0,0,1.553952
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,57.77053,57.77053,0.1266839,0.1266839,0,-1,0,0.1266839,0,0,0,0,0,0.1333515,0.1266839,0,0,3.38023,1.511482,0,0.1333515,-0.1333515,2.652679,44.21124,0.1322182,0.1393523,0,0,1.511482
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,56.6068,56.6068,0.1413064,0.1413064,0,-1,0,0.1413064,0,0,0,0,0,0.1487435,0.1413064,0,0,3.528399,1.37813,0,0.1487435,-0.1487435,2.49589,41.59808,0.1322182,0.155437,0,0,1.37813
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,55.28722,55.28722,0.1265166,0.1265166,0,-1,0,0.1265166,0,0,0,0,0,0.1331754,0.1265166,0,0,3.693669,1.229387,0,0.1331754,-0.1331754,2.355511,39.25843,0.1322182,0.1391683,0,0,1.229387
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,54.35209,54.35209,0.1326093,0.1326093,0,-1,0,0.1326093,0,0,2.775558E-17,0,0,0.1395888,0.1326093,0,0,3.841642,1.096211,0,0.1395888,-0.1395888,2.208371,36.80611,0.1322182,0.1458703,0,0,1.096211
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,53.44812,53.44812,0.2049816,0.2049816,0,-1,0,0.2049816,0,0,2.775558E-17,0,0,0.2157701,0.2049816,0,0,3.99674,0.9566227,0,0.2157701,-0.2157701,1.980929,33.01543,0.1322182,0.2254798,0,0,0.9566227
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,52.65845,52.65845,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.236485,0.7408525,0,0,0,1.980929,33.01543,0.1322182,0,0,0,0.7408525
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,51.98308,51.98308,0.09860704,0.09860704,0,0,0,0.09860704,0,0,1.387779E-17,0,0,0.1037969,0.09860704,0,0,4.236485,0.7408525,0,0.1037969,-0.1037969,1.871518,31.1919,0.1322182,0.1084677,0,0,0.7408525
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.03059058,52.30997,51.72332,0.1756581,0.1756581,0,0,0,0.1756581,17.41484,0,0,0,0.03059058,0.1849033,0.1756581,0,0,4.351815,0.6370556,0,0.1543127,-0.1543127,1.708858,28.48091,0.1322182,0.1932239,0.02447246,0,0.6676462
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,0.2351734,55.84218,51.22458,0.300098,0.300098,0,0,0,0.300098,78.36553,0,0,0,0.2351734,0.3158926,0.300098,0,0,4.523273,0.482743,0,0.08071924,-0.08071924,1.623773,27.06282,0.1322182,0.3301078,0.1881387,0,0.7179164
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,0.3074432,58.54704,52.3987,0.4969303,0.4969303,1.7,0,0.5202,0.4969303,61.86848,0,0,0,0.3074432,0,0,1.20307,1.142916,4.612961,0.4020237,1.450359,0,1.450359,2.999704,49.99497,0.1324869,0.5466233,0.2459546,1.7,0.7094669
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,0.5062047,65.94571,55.28722,0.3758224,0.3758224,0,-1,0,0.3758224,134.6925,0,0,0,0.5062047,0.3956025,0.3758224,0,0,3.162602,1.707347,0.1106022,0,0.1106022,3.104631,51.74374,0.1324667,0.4134046,0.4049638,0,2.213552
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,0.5681938,70.23338,57.89521,0.3833491,0.3833491,0,-1,0,0.3833491,148.2184,0,0,0,0.5681938,0.4035254,0.3833491,0,0,3.052,1.806889,0.1646685,0,0.1646685,3.260849,54.34737,0.1324366,0.421684,0.4545551,0,2.375083
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,0.4768092,70.95299,60.54476,1.24699,1.24699,0,-1,0,1.24699,38.2368,0,0,0,0.4768092,1.312621,1.24699,0,0,2.887331,1.955091,0,0.8358121,-0.8358121,2.379826,39.66368,0.1324366,1.371689,0.3814473,0,2.4319
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,0.8724011,84.3145,63.23587,0.9924808,0.9924808,0,-1,0,0.9924808,87.90105,0,1.110223E-16,0,0.8724011,1.044717,0.9924808,0,0,3.816011,1.119279,0,0.1723156,-0.1723156,2.198189,36.63641,0.1324366,1.091729,0.6979209,0,1.99168
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,0.962624,90.423,65.98932,0.2116282,0.2116282,0,-1,0,0.2116282,454.8656,0,0,0,0.962624,0.2227665,0.2116282,0,0,4.007473,0.9469632,0.7398574,0,0.7398574,2.900079,48.33456,0.1323018,0.2327911,0.7700992,0,1.909587
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,0.7214488,85.30367,67.7349,1.094898,1.094898,0,-1,0,1.094898,65.89185,0,0,0,0.7214488,1.152524,1.094898,0,0,3.267616,1.612835,0,0.4310757,-0.4310757,2.445686,40.76135,0.1323018,1.204388,0.577159,0,2.334284
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,0.6056155,83.11279,68.61808,0,0,0,-1,0,0,0,0,0,0,0.6056155,0,0,0,0,3.746589,1.181759,0.6056155,0,0.6056155,3.020223,50.33695,0.1321917,0,0.4844924,0,1.787375
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,0.5080645,81.69325,69.66751,0.6536628,0.6536628,0,-1,0,0.6536628,77.72578,0,0,0,0.5080645,0.6880661,0.6536628,0,0,3.140973,1.726813,0,0.1800016,-0.1800016,2.830485,47.17465,0.1321917,0.7190291,0.4064516,0,2.234878
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,0.2463195,74.66383,69.1376,0.6012199,0.6012199,0,-1,0,0.6012199,40.96996,0,0,0,0.2463195,0.632863,0.6012199,0,0,3.340975,1.546811,0,0.3865435,-0.3865435,2.423032,40.38379,0.1321917,0.6613419,0.1970556,0,1.793131
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.05170877,68.19712,67.0907,0.05662462,0.05662462,0,-1,0,0.05662462,91.31852,0,0,0,0.05170877,0.05960486,0.05662462,0,0,3.770468,1.160268,0,0.007896097,-0.007896097,2.414709,40.24507,0.1321917,0.06228708,0.04136701,0,1.211977
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,65.34512,65.34512,0.674711,0.674711,0,-1,0,0.674711,0,0,1.110223E-16,0,0,0.7102221,0.674711,0,0,3.779241,1.152372,0,0.7102221,-0.7102221,1.666069,27.76776,0.1321917,0.7421821,0,0,1.152372
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,63.18391,63.18391,1.695174,0.4200422,0,-1,0,0.4200422,0,0,1.275131,1.444649,0,0.4421497,0.4200422,0,0,4.568377,0.4421497,0,0.4421497,-0.4421497,1.200002,20,0.1321917,1.864691,0,0,0.4421497
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,61.13701,61.13701,0.6439664,0,0,-1,0,0,0,0,0.6439664,0.708363,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321917,0.708363,0,0,0
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,59.02776,59.02776,0.3470836,0,0,-1,0,0,0,0,0.3470836,0.3817919,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321917,0.3817919,0,0,0
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,57.5731,57.5731,0.1599658,0,0,-1,0,0,0,0,0.1599658,0.1759624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321917,0.1759624,0,0,0
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,56.39899,56.39899,0.1000681,0,0,-1,0,0,0,0,0.1000681,0.1100749,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321917,0.1100749,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,55.08981,55.08981,0.04145325,0,0,-1,0,0,0,0,0.04145325,0.04559857,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321917,0.04559857,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,54.17545,54.17545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321917,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,53.30266,53.30266,0.06939759,0,0,-1,0,0,0,0,0.06939759,0.07633735,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321917,0.07633735,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,52.51299,52.51299,0.1370427,0,0,-1,0,0,0,0,0.1370427,0.1507469,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321917,0.1507469,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,51.83762,51.83762,0.06274897,0.06274897,1.515381,0,0.4697989,0.06274897,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1323952,0.06902386,0,1.7,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.03231233,52.19706,51.57786,0.1721477,0.1721477,1.624779,0,0.4996648,0.1721477,18.77012,2.220446E-16,0,0,0.03231233,0,0,1.452632,1.38,3.679654,1.242,1.412312,0,1.412312,3.849022,64.15025,0.1326376,0.1893625,0.02584986,1.7,1.274312
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,0.2056968,55.09779,51.07912,0.5955412,0.5955412,1.7,0,0.5202,0.5955412,34.53948,0,0,0,0.2056968,0,0,1.104459,1.049236,2.267342,2.513081,1.254933,0,1.254933,5.039556,83.99243,0.1329388,0.6550953,0.1645575,1.7,2.718778
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,0.410836,60.55194,52.22206,1.17888,1.17888,0,0,0,1.17888,34.8497,0,0,0,0.410836,1.240926,1.17888,0,0,1.012409,3.64252,0,0.83009,-0.83009,4.164565,69.40927,0.1329388,1.296768,0.3286688,0,4.053357
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,0.6856946,69.97198,55.11059,1.035598,1.035598,0,-1,0,1.035598,66.21241,0,0,0,0.6856946,1.090104,1.035598,0,0,1.934732,2.812431,0,0.4044089,-0.4044089,3.73828,62.30454,0.1329388,1.139158,0.5485557,0,3.498125
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,0.7558464,74.60654,57.65623,0.5509477,0.5509477,0,-1,0,0.5509477,137.1902,0,0,0,0.7558464,0.5799449,0.5509477,0,0,2.384075,2.408022,0.1759015,0,0.1759015,3.905155,65.08578,0.1329068,0.6060424,0.6046771,0,3.163868
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,1.020497,85.13381,60.31617,1.217868,1.217868,0,-1,0,1.217868,83.79372,0,0,0,1.020497,1.281966,1.217868,0,0,2.208173,2.566333,0,0.2614694,-0.2614694,3.629542,60.49224,0.1329068,1.339655,0.8163975,0,3.58683
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,0.735126,80.20846,63.00727,0.5347465,0.5347465,0,-1,0,0.5347465,137.4718,0,0,0,0.735126,0.5628911,0.5347465,0,0,2.498695,2.304863,0.1722349,0,0.1722349,3.792938,63.21551,0.1328755,0.5882212,0.5881008,0,3.039989
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,0.6511753,81.09158,65.75034,0.2952211,0.2952211,0,-1,0,0.2952211,220.5721,0,0,0,0.6511753,0.310759,0.2952211,0,0,2.32646,2.459875,0.3404162,0,0.3404162,4.115885,68.59795,0.1328137,0.3247432,0.5209402,0,3.11105
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,0.9849331,93.05962,67.50631,1.108467,1.108467,0,-1,0,1.108467,88.85541,0,0,0,0.9849331,1.166808,1.108467,0,0,1.986044,2.76625,0,0.1818745,-0.1818745,3.924173,65.40275,0.1328137,1.219314,0.7879465,0,3.751183
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,0.797123,88.25699,68.3791,0.5243275,0.5243275,0,-1,0,0.5243275,152.0277,0,0,0,0.797123,0.5519236,0.5243275,0,0,2.188127,2.584375,0.2451994,0,0.2451994,4.156789,69.27969,0.1327693,0.5767602,0.6376984,0,3.381498
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,0.6063479,83.98933,69.37658,0.3440067,0.3440067,0,-1,0,0.3440067,176.2605,0,0,0,0.6063479,0.3621123,0.3440067,0,0,1.942927,2.805054,0.2442355,0,0.2442355,4.388492,73.14138,0.132725,0.3784074,0.4850783,0,3.411402
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,0.2826981,75.21525,68.84667,0,0,0,-1,0,0,0,0,0,0,0.2826981,0,0,0,0,1.698692,3.024867,0.2826981,0,0.2826981,4.656682,77.61122,0.1326738,0,0.2261585,0,3.307564
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.03966542,67.59287,66.74781,1.158498,1.158498,0,-1,0,1.158498,3.423865,0,2.220446E-16,0,0.03966542,1.219472,1.158498,0,0,1.415993,3.279295,0,1.179806,-1.179806,3.413057,56.88418,0.1326738,1.274348,0.03173233,0,3.31896
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,64.99184,64.99184,1.058933,1.058933,0,-1,0,1.058933,0,0,0,0,0,1.114666,1.058933,0,0,2.72689,2.099488,0,1.114666,-1.114666,2.238096,37.30153,0.1326738,1.164826,0,0,2.099488
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,62.8826,62.8826,0.8570091,0.8570091,0,-1,0,0.8570091,0,0,1.110223E-16,0.007128795,0,0.9021149,0.8570091,0,0,3.965407,0.9848223,0,0.9021149,-0.9021149,1.287184,21.45302,0.1326738,0.94271,0,0,0.9848223
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,60.84608,60.84608,0.729487,0.07857212,0,-1,0,0.07857212,0,0,0.6509148,0.7238635,0,0.08270749,0.07857212,0,0,4.967757,0.08270749,0,0.08270749,-0.08270749,1.200002,20,0.1326738,0.8024357,0,0,0.08270749
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,58.79917,58.79917,0.01530065,0,0,-1,0,0,0,0,0.01530065,0.01683071,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326738,0.01683071,0,0,0
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,57.33413,57.33413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326738,0,0,0,0
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,56.19119,56.19119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326738,0,0,0,0
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,54.91317,54.91317,0.2962003,0,0,-1,0,0,0,0,0.2962003,0.3258203,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326738,0.3258203,0,0,0
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,54.02999,54.02999,0.1975311,0,0,-1,0,0,0,0,0.1975311,0.2172843,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326738,0.2172843,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,53.12602,53.12602,0.1289221,0,0,-1,0,0,0,0,0.1289221,0.1418143,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326738,0.1418143,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,52.36753,52.36753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326738,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,51.69215,51.69215,0.223792,0.223792,1.676424,0,0.5137637,0.223792,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1329414,0.2461712,0,1.7,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.01295509,51.6798,51.43239,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01295509,0,0,1.452632,1.38,3.679654,1.242,1.392955,0,1.392955,3.830659,63.84418,0.1331134,0,0.01036407,1.7,1.254955
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.1108224,53.10128,50.96482,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1108224,0,0,1.452632,1.38,2.286699,2.49566,1.490822,0,1.490822,5.244977,87.41611,0.1332671,0,0.08865795,1.7,2.606482
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,0.3906961,59.96623,52.0766,0.9203807,0.9203807,0,0,0,0.9203807,42.4494,0,1.110223E-16,0,0.3906961,0.9688218,0.9203807,0,0,0.7958769,3.8374,0,0.5781257,-0.5781257,4.635579,77.25949,0.1332671,1.012419,0.3125569,0,4.228096
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,0.611819,67.98441,54.91317,0.5022838,0.5022838,0,-1,0,0.5022838,121.8074,0,0,0,0.611819,0.5287198,0.5022838,0,0,1.438239,3.259274,0.08309928,0,0.08309928,4.714414,78.5734,0.1332521,0.5525122,0.4894553,0,3.871093
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,0.6531552,71.79418,57.44842,0.2384868,0.2384868,0,-1,0,0.2384868,273.8748,0,0,0,0.6531552,0.2510388,0.2384868,0,0,1.355139,3.334063,0.4021165,0,0.4021165,5.095895,84.93141,0.1331794,0.2623355,0.5225242,0,3.987219
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,0.7219959,76.49998,60.07719,0.4748397,0.4748397,0,-1,0,0.4748397,152.0504,0,0,0,0.7219959,0.4998313,0.4748397,0,0,0.953023,3.695968,0.2221646,0,0.2221646,5.306659,88.44414,0.1331393,0.5223237,0.5775967,0,4.417964
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,1.020786,88.21499,62.7683,0.3119185,0.3119185,0,-1,0,0.3119185,327.2603,0,0,0,1.020786,0.3283353,0.3119185,0,0,0.7308584,3.895916,0.6924503,0,0.6924503,5.963575,99.39272,0.1330145,0.3431103,0.8166285,0,4.916702
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,0.7910791,84.61938,65.4594,0,0,0,-1,0,0,0,0.7526709,0,0,0.7910791,0,0,0,0,0.03840812,4.519122,0.03840812,0,0.03840812,6.000012,100,0.1330076,0,0.6328633,0,5.310201
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,0.7029464,84.18192,67.21538,0.8165888,0.8165888,0,-1,0,0.8165888,86.08327,0,1.110223E-16,0,0.7029464,0.8595672,0.8165888,0,0,0,4.553689,0,0.1566208,-0.1566208,5.834919,97.24846,0.1330076,0.8982477,0.5623571,0,5.256635
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,0.636619,83.35381,68.08817,0.1021583,0.1021583,0,-1,0,0.1021583,623.169,0.3550608,0,0,0.636619,0.1075351,0.1021583,0,0,0.1740231,4.397068,0.1740231,0,0.1740231,6.000012,100,0.1329762,0.1123741,0.5092952,0,5.033687
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,0.4248763,78.93015,69.08565,0.1755389,0.1755389,0,-1,0,0.1755389,242.0412,0.2400985,0,0,0.4248763,0.1847778,0.1755389,0,0,0,4.553689,0,0,0,6.000012,100,0.1329762,0.1930927,0.339901,0,4.978565
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,0.2653585,74.43669,68.4934,0.0357931,0.0357931,0,-1,0,0.0357931,741.3679,0.2276816,0,0,0.2653585,0.03767695,0.0357931,0,0,0,4.553689,0,0,0,6.000012,100,0.1329762,0.03937241,0.2122868,0,4.819047
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.05524404,67.63419,66.45689,0.6946903,0.6946903,0,-1,0,0.6946903,7.952326,0,1.110223E-16,0,0.05524404,0.731253,0.6946903,0,0,0,4.553689,0,0.6760089,-0.6760089,5.287436,88.12376,0.1329762,0.7641594,0.04419523,0,4.608933
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,64.70091,64.70091,0.3881295,0.3881295,0,-1,0,0.3881295,0,0,5.551115E-17,0,0,0.4085574,0.3881295,0,0,0.751121,3.87768,0,0.4085574,-0.4085574,4.856779,80.94615,0.1329762,0.4269425,0,0,3.87768
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,62.59166,62.59166,0.06961501,0.06961501,0,-1,0,0.06961501,0,0,0,0,0,0.07327896,0.06961501,0,0,1.205074,3.469123,0,0.07327896,-0.07327896,4.779536,79.65878,0.1329762,0.07657651,0,0,3.469123
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,60.54476,60.54476,0.2693575,0.2693575,0,-1,0,0.2693575,0,0,5.551115E-17,0,0,0.2835342,0.2693575,0,0,1.286495,3.395844,0,0.2835342,-0.2835342,4.480665,74.6776,0.1329762,0.2962932,0,0,3.395844
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,58.52902,58.52902,0.2562962,0.2562962,0,-1,0,0.2562962,0,0,5.551115E-17,0,0,0.2697855,0.2562962,0,0,1.601533,3.112309,0,0.2697855,-0.2697855,4.196286,69.93796,0.1329762,0.2819259,0,0,3.112309
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,57.12632,57.12632,0.120029,0.120029,0,-1,0,0.120029,0,0,1.387779E-17,0,0,0.1263463,0.120029,0,0,1.901294,2.842524,0,0.1263463,-0.1263463,4.063105,67.71828,0.1329762,0.1320319,0,0,2.842524
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,55.99377,55.99377,0.183043,0.183043,0,-1,0,0.183043,0,0,2.775558E-17,0,0,0.1926768,0.183043,0,0,2.041679,2.716178,0,0.1926768,-0.1926768,3.860006,64.3333,0.1329762,0.2013473,0,0,2.716178
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,54.73653,54.73653,0.142761,0.142761,0,-1,0,0.142761,0,0,0,0,0,0.1502748,0.142761,0,0,2.255765,2.523501,0,0.1502748,-0.1502748,3.701602,61.69325,0.1329762,0.1570371,0,0,2.523501
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,53.88452,53.88452,0.09876766,0.09876766,0,-1,0,0.09876766,0,0,1.387779E-17,0,0,0.103966,0.09876766,0,0,2.422737,2.373226,0,0.103966,-0.103966,3.592013,59.86676,0.1329762,0.1086444,0,0,2.373226
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,52.98056,52.98056,0.1051321,0.1051321,0,-1,0,0.1051321,0,0,1.387779E-17,0,0,0.1106654,0.1051321,0,0,2.538254,2.26926,0,0.1106654,-0.1106654,3.475361,57.92257,0.1329762,0.1156453,0,0,2.26926
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,52.22206,52.22206,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.661216,2.158595,0,0,0,3.475361,57.92257,0.1329762,0,0,0,2.158595
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,51.57786,51.57786,0.223089,0.223089,0,0,0,0.223089,0,0,2.775558E-17,0,0,0.2348305,0.223089,0,0,2.661216,2.158595,0,0.2348305,-0.2348305,3.227828,53.79702,0.1329762,0.2453979,0,0,2.158595
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.01315878,51.56921,51.3181,0.1903524,0.1903524,0,0,0,0.1903524,6.912851,0,0,0,0.01315878,0.2003709,0.1903524,0,0,2.922139,1.923764,0,0.1872122,-0.1872122,3.030489,50.50805,0.1329762,0.2093876,0.01052702,0,1.936923
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,0.282872,56.42661,50.85053,0.0232083,0.0232083,0,0,0,0.0232083,1218.84,0,0,0,0.282872,0.02442979,0.0232083,0,0,3.130152,1.736552,0.2584422,0,0.2584422,3.275669,54.59437,0.1329297,0.02552913,0.2262976,0,2.019424
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,0.5002503,62.18971,51.93113,0,0,0,0,0,0,0,0,0,0,0.5002503,0,0,0,0,2.87171,1.96915,0.5002503,0,0.5002503,3.750248,62.50401,0.1328398,0,0.4002002,0,2.4694
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,0.7781079,71.86703,54.7677,1.42379,1.38,0,-1,0,1.38,56.38463,0,0.04378997,0.186169,0.7781079,1.452632,1.38,0,0,2.37146,2.419375,0,0.6745237,-0.6745237,3.039237,50.65385,0.1328398,1.566169,0.6224863,0,3.197483
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,1.036307,81.86485,57.30296,0,0,0,-1,0,0,0,0,0,0,1.036307,0,0,0,0,3.12093,1.744852,1.036307,0,1.036307,4.022365,67.03928,0.1326539,0,0.8290458,0,2.781159
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,1.129516,88.02473,59.91094,0.7879654,0.7879654,0,-1,0,0.7879654,143.3459,0,0,0,1.129516,0.8294373,0.7879654,0,0,2.084623,2.677528,0.3000788,0,0.3000788,4.307045,71.78394,0.1326002,0.8667619,0.9036129,0,3.807044
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,1.063828,89.29319,62.53971,0.3550389,0.3550389,0,-1,0,0.3550389,299.6371,0,0,0,1.063828,0.3737252,0.3550389,0,0,1.784544,2.947599,0.6901031,0,0.6901031,4.961734,82.6954,0.1324768,0.3905428,0.8510627,0,4.011427
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,0.8909587,87.25983,65.22043,0,0,0,-1,0,0,0,0,0,0,0.8909587,0,0,0,0,1.094441,3.568692,0.8909587,0,0.8909587,5.806972,96.78266,0.1323178,0,0.7127669,0,4.459651
