Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,0.5958511,81.00481,66.9764,0,0,0,-1,0,0,0,0.3923685,0,0,0.5958511,0,0,0,0,0.2034826,4.370554,0.2034826,0,0.2034826,6.000012,100,0.1322815,0,0.4766809,0,4.966406
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,0.7355353,85.84954,67.85958,0.08838701,0.08838701,0,-1,0,0.08838701,832.1759,0.6424964,0,0,0.7355353,0.09303895,0.08838701,0,0,0,4.553689,0,0,0,6.000012,100,0.1322815,0.0972257,0.5884283,0,5.289224
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,0.4031145,78.13007,68.84667,0,0,0,-1,0,0,0,0.4031145,0,0,0.4031145,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1322815,0,0.3224916,0,4.956803
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,0.2710381,74.33051,68.26481,0.5589428,0.5589428,0,-1,0,0.5589428,48.49121,0,0,0,0.2710381,0.5883608,0.5589428,0,0,0,4.553689,0,0.3173227,-0.3173227,5.665524,94.42522,0.1322815,0.6148371,0.2168305,0,4.824727
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.04160918,67.10126,66.2179,0,0,0,-1,0,0,0,0,0,0,0.04160918,0,0,0,0,0.3525808,4.236366,0.04160918,0,0.04160918,5.704998,95.08311,0.1322741,0,0.03328734,0,4.277976
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,64.40998,64.40998,0.8381435,0.8381435,0,-1,0,0.8381435,0,0,1.110223E-16,0,0,0.8822563,0.8381435,0,0,0.3109716,4.273815,0,0.8822563,-0.8822563,4.775019,79.58349,0.1322741,0.9219579,0,0,4.273815
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,62.30073,62.30073,0.02304513,0.02304513,0,-1,0,0.02304513,0,0,3.469447E-18,0,0,0.02425804,0.02304513,0,0,1.291256,3.391558,0,0.02425804,-0.02425804,4.749448,79.15732,0.1322741,0.02534965,0,0,3.391558
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,60.31617,60.31617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.31821,3.3673,0,0,0,4.749448,79.15732,0.1322741,0,0,0,3.3673
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,58.30043,58.30043,0.03927751,0.03927751,0,-1,0,0.03927751,0,0,0,0,0,0.04134474,0.03927751,0,0,1.31821,3.3673,0,0.04134474,-0.04134474,4.705867,78.43096,0.1322741,0.04320526,0,0,3.3673
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,56.9289,56.9289,0.08610806,0.08610806,0,-1,0,0.08610806,0,0,0,0,0,0.09064007,0.08610806,0,0,1.364148,3.325955,0,0.09064007,-0.09064007,4.610324,76.83858,0.1322741,0.09471887,0,0,3.325955
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,55.81713,55.81713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.46486,3.235315,0,0,0,4.610324,76.83858,0.1322741,0,0,0,3.235315
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,54.55989,54.55989,0.1432563,0.1432563,0,-1,0,0.1432563,0,0,2.775558E-17,0,0,0.1507961,0.1432563,0,0,1.46486,3.235315,0,0.1507961,-0.1507961,4.451371,74.18937,0.1322741,0.1575819,0,0,3.235315
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,53.70789,53.70789,0.02086218,0.02086218,0,-1,0,0.02086218,0,0,3.469447E-18,0,0,0.02196019,0.02086218,0,0,1.632411,3.084519,0,0.02196019,-0.02196019,4.428223,73.80357,0.1322741,0.0229484,0,0,3.084519
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,52.83509,52.83509,0.02345439,0.02345439,0,-1,0,0.02345439,0,0,3.469447E-18,0,0,0.02468883,0.02345439,0,0,1.656811,3.062559,0,0.02468883,-0.02468883,4.402199,73.36983,0.1322741,0.02579983,0,0,3.062559
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,52.10777,52.10777,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.684243,3.03787,0,0,0,4.402199,73.36983,0.1322741,0,0,0,3.03787
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,51.43239,51.43239,0.1166664,0.1166664,0,0,0,0.1166664,0,0,1.387779E-17,0,0,0.1228067,0.1166664,0,0,1.684243,3.03787,0,0.1228067,-0.1228067,4.272749,71.21234,0.1322741,0.128333,0,0,3.03787
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.01506534,51.45993,51.17263,0,0,0,0,0,0,0,0,0,0,0.01506534,0,0,0,0,1.820695,2.915064,0.01506534,0,0.01506534,4.287041,71.45055,0.1322714,0,0.01205228,0,2.930129
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.1123492,52.8676,50.70506,0.1711732,0.1711732,0,0,0,0.1711732,65.63477,0,0,0,0.1123492,0.1801824,0.1711732,0,0,1.80563,2.928622,0,0.06783321,-0.06783321,4.215539,70.25884,0.1322714,0.1882906,0.08987933,0,3.040972
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.09580257,53.63918,51.78566,0.2927098,0.2927098,0,0,0,0.2927098,32.72954,0,0,0,0.09580257,0.3081156,0.2927098,0,0,1.881,2.860789,0,0.212313,-0.212313,3.991741,66.52889,0.1322714,0.3219808,0.07664205,0,2.956592
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,0.1628378,57.83171,54.59107,0.2127104,0.2127104,0,-1,0,0.2127104,76.55375,0,0,0,0.1628378,0.2239056,0.2127104,0,0,2.116903,2.648476,0,0.06106788,-0.06106788,3.92737,65.45604,0.1322714,0.2339814,0.1302702,0,2.811314
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,0.1556106,60.25414,57.10554,0.7693099,0.7693099,0,-1,0,0.7693099,20.2273,0,1.110223E-16,0,0.1556106,0.8097998,0.7693099,0,0,2.184756,2.587408,0,0.6541893,-0.6541893,3.237794,53.96313,0.1322714,0.8462409,0.1244885,0,2.743019
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,0.1564137,62.89535,59.67196,1.543018,1.38,0,-1,0,1.38,11.33433,2.220446E-16,0.1630175,0.3173193,0.1564137,1.452632,1.38,0,0,2.911633,1.933219,0,1.296218,-1.296218,1.871461,31.19095,0.1322714,1.697319,0.125131,0,2.089633
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,0.4108705,71.29184,62.30073,0.1346089,0.1346089,0,-1,0,0.1346089,305.2327,0,0,0,0.4108705,0.1416936,0.1346089,0,0,4.351875,0.6370011,0.2691769,0,0.2691769,2.126824,35.447,0.1322235,0.1480698,0.3286964,0,1.047872
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,0.3598666,72.96427,64.99184,0.7693416,0.7693416,0,-1,0,0.7693416,46.77591,0,1.110223E-16,0,0.3598666,0.8098333,0.7693416,0,0,4.082698,0.8792603,0,0.4499667,-0.4499667,1.652518,27.5419,0.1322235,0.8462758,0.2878933,0,1.239127
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,0.230942,71.75642,66.68547,0.5657531,0.5657531,0,-1,0,0.5657531,40.82028,0,0,0.1706205,0.230942,0.5955296,0.5657531,0,0,4.582662,0.4292935,0,0.3645876,-0.3645876,1.268209,21.13677,0.1322235,0.6223284,0.1847536,0,0.6602355
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,0.1610241,71.08708,67.56866,0.6823561,0.2144436,0,-1,0,0.2144436,75.08926,0,0.4679125,0.6585264,0.1610241,0.2257301,0.2144436,0,0,4.987759,0.06470598,0,0.06470598,-0.06470598,1.200002,20,0.1322235,0.7505916,0.1288193,0,0.2257301
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.0111989,68.7964,68.55574,0.6888997,0.01063895,0,-1,0,0.01063895,105.2632,0,0.6782607,0.7556618,0.0111989,0.0111989,0.01063895,0,0,5.059654,0,0,0,0,1.200002,20,0.1322235,0.7577897,0.008959118,0,0.0111989
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.05430965,69.14391,67.97388,0.2005586,0.05159417,0,-1,0,0.05159417,105.2632,0,0.1489644,0.2102956,0.05430965,0.05430965,0.05159417,0,0,5.059654,0,0,0,0,1.200002,20,0.1322235,0.2206144,0.04344772,0,0.05430965
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.02641972,66.4854,65.92697,0.3746206,0.02509874,0,-1,0,0.02509874,105.2632,0,0.3495218,0.4070629,0.02641972,0.02641972,0.02509874,0,0,5.059654,0,0,0,0,1.200002,20,0.1322235,0.4120826,0.02113578,0,0.02641972
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,64.171,64.171,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322235,0,0,0,0
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,62.07214,62.07214,1.037859,0,0,-1,0,0,0,0,1.037859,1.141645,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322235,1.141645,0,0,0
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,60.07719,60.07719,0.4826944,0,0,-1,0,0,0,0,0.4826944,0.5309638,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322235,0.5309638,0,0,0
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,58.09263,58.09263,0.1156223,0,0,-1,0,0,0,0,0.1156223,0.1271845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322235,0.1271845,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,56.7211,56.7211,0.01826742,0,0,-1,0,0,0,0,0.01826742,0.02009416,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322235,0.02009416,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,55.6405,55.6405,0.1648136,0,0,-1,0,0,0,0,0.1648136,0.181295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322235,0.181295,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,54.38326,54.38326,0.08067014,0,0,-1,0,0,0,0,0.08067014,0.08873716,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322235,0.08873716,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,53.53125,53.53125,0.1598853,0,0,-1,0,0,0,0,0.1598853,0.1758739,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322235,0.1758739,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,52.68963,52.68963,0.02450504,0,0,-1,0,0,0,0,0.02450504,0.02695554,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322235,0.02695554,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,51.9623,51.9623,0.1159744,0,0,-1,0,0,0,0,0.1159744,0.1275718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322235,0.1275718,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,51.3181,51.3181,0.2388844,0.2388844,1.691516,0,0.5178839,0.2388844,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1324945,0.2627729,0,1.7,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.03198217,51.68995,51.07912,0.1909606,0.1909606,1.643592,0,0.5048007,0.1909606,16.74805,2.220446E-16,0,0,0.03198217,0,0,1.452632,1.38,3.679654,1.242,1.411982,0,1.411982,3.848709,64.14503,0.1327393,0.2100566,0.02558574,1.7,1.273982
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.07006668,51.92062,50.58038,1.066927,1.066927,1.7,0,0.5202,1.066927,6.567148,0,0,0,0.07006668,0,0,0.6330729,0.6014193,2.267672,2.512784,0.671486,0,0.671486,4.485737,74.76213,0.1329042,1.17362,0.05605334,1.7,2.582851
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.09522394,53.50162,51.66098,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.09522394,0,0,1.452632,1.38,1.596186,3.117121,1.475224,0,1.475224,5.885257,98.08743,0.1330589,0,0.07617915,1.7,3.212345
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,0.1894843,58.2267,54.4456,1.118338,1.118338,0,-1,0,1.118338,16.94339,0,0,0,0.1894843,1.177198,1.118338,0,0,0.1209623,4.444823,0,0.9877133,-0.9877133,4.844116,80.7351,0.1330589,1.230172,0.1515874,0,4.634307
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,0.3827811,64.93089,56.9289,0.6209035,0.6209035,0,-1,0,0.6209035,61.64906,0,0,0,0.3827811,0.6535826,0.6209035,0,0,1.218422,3.457109,0,0.2708015,-0.2708015,4.558666,75.97762,0.1330589,0.6829938,0.3062249,0,3.839891
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,0.4422792,69.01483,59.49533,0.2956247,0.2956247,0,-1,0,0.2956247,149.6084,0,0,0,0.4422792,0.3111839,0.2956247,0,0,1.519312,3.186308,0.1310953,0,0.1310953,4.683034,78.05041,0.1330356,0.3251872,0.3538234,0,3.628587
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,0.2723481,67.94087,62.1241,0.7060085,0.7060085,0,-1,0,0.7060085,38.57576,0,0,0,0.2723481,0.7431669,0.7060085,0,0,1.388217,3.304294,0,0.4708187,-0.4708187,4.186748,69.77898,0.1330356,0.7766094,0.2178785,0,3.576642
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,0.1532086,68.0271,64.75286,0.8928447,0.8928447,0,-1,0,0.8928447,17.1596,0,1.110223E-16,0,0.1532086,0.9398366,0.8928447,0,0,1.911349,2.833475,0,0.786628,-0.786628,3.357569,55.95937,0.1330356,0.9821292,0.1225669,0,2.986684
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,0.3493661,74.27213,66.45689,0.4375789,0.4375789,0,-1,0,0.4375789,79.84071,0,0,0,0.3493661,0.4606094,0.4375789,0,0,2.78538,2.046847,0,0.1112433,-0.1112433,3.240308,54.00503,0.1330356,0.4813368,0.2794929,0,2.396213
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,0.3590685,75.43185,67.32967,1.393222,1.38,0,-1,0,1.38,26.01945,2.220446E-16,0.01322226,0.1525445,0.3590685,1.452632,1.38,0,0,2.908983,1.935604,0,1.093563,-1.093563,2.087591,34.79312,0.1330356,1.532544,0.2872548,0,2.294672
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,0.3937105,77.33968,68.32715,0.801742,0.801742,0,-1,0,0.801742,49.10689,0,1.110223E-16,0.007172397,0.3937105,0.8439389,0.801742,0,0,4.124053,0.8420408,0,0.4502284,-0.4502284,1.613009,26.88343,0.1330356,0.8819161,0.3149684,0,1.235751
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,0.1787802,71.65766,67.7349,0.3641866,0.3641866,0,-1,0,0.3641866,49.09026,0,5.551115E-17,0,0.1787802,0.3833543,0.3641866,0,0,4.624307,0.3918124,0,0.2045742,-0.2045742,1.397369,23.28943,0.1330356,0.4006053,0.1430241,0,0.5705926
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.0488322,66.72189,65.688,0,0,0,-1,0,0,0,0,0,0,0.0488322,0,0,0,0,4.851612,0.1872382,0.0488322,0,0.0488322,1.443695,24.06154,0.1330269,0,0.03906576,0,0.2360704
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,63.94241,63.94241,0.8472016,0.2196279,0,-1,0,0.2196279,0,0,0.6275738,0.712294,0,0.2311872,0.2196279,0,0,4.80278,0.2311872,0,0.2311872,-0.2311872,1.200002,20,0.1330269,0.9319218,0,0,0.2311872
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,61.8955,61.8955,0.9286339,0,0,-1,0,0,0,0,0.9286339,1.021497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1330269,1.021497,0,0,0
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,59.91094,59.91094,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1330269,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,57.91599,57.91599,0.1297344,0,0,-1,0,0,0,0,0.1297344,0.1427079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1330269,0.1427079,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,56.57563,56.57563,0.2349272,0,0,-1,0,0,0,0,0.2349272,0.2584199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1330269,0.2584199,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,55.49503,55.49503,0.1091806,0,0,-1,0,0,0,0,0.1091806,0.1200986,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1330269,0.1200986,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,54.23779,54.23779,0.1243361,0,0,-1,0,0,0,0,0.1243361,0.1367697,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1330269,0.1367697,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,53.41695,53.41695,0.1248225,0,0,-1,0,0,0,0,0.1248225,0.1373048,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1330269,0.1373048,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,52.54416,52.54416,0.1783052,0,0,-1,0,0,0,0,0.1783052,0.1961357,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1330269,0.1961357,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,51.83762,51.83762,0.07136066,0,0,-1,0,0,0,0,0.07136066,0.07849672,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1330269,0.07849672,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,51.19341,51.19341,0.157574,0.157574,1.610206,0,0.4956861,0.157574,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1332616,0.1733314,0,1.7,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.02718219,51.48327,50.96482,0.09316512,0.09316512,1.545797,0,0.4781025,0.09316512,29.17635,2.220446E-16,0,0,0.02718219,0,0,1.452632,1.38,3.679654,1.242,1.407182,0,1.407182,3.844156,64.06913,0.1334647,0.1024816,0.02174575,1.7,1.269182
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,0.2524647,55.40876,50.46609,0.3112441,0.3112441,1.7,0,0.5202,0.3112441,81.11469,0,0,0,0.2524647,0,0,1.388756,1.319318,2.272472,2.508464,1.571783,0,1.571783,5.335279,88.92115,0.1336999,0.3423685,0.2019717,1.7,2.760929
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,0.6233034,64.54095,51.54668,0.4693872,0.4693872,0,0,0,0.4693872,132.7909,0,0,0,0.6233034,0.4940917,0.4693872,0,0,0.7006894,3.923069,0.1292116,0,0.1292116,5.45786,90.96416,0.1336769,0.5163259,0.4986427,0,4.546372
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,0.7136995,69.74278,54.30014,0.395827,0.395827,0,-1,0,0.395827,180.3059,0,0,0,0.7136995,0.41666,0.395827,0,0,0.5714778,4.039359,0.2970394,0,0.2970394,5.739657,95.66076,0.1336242,0.4354097,0.5709596,0,4.753058
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,0.9562117,78.90342,56.75227,0.6804487,0.6804487,0,-1,0,0.6804487,140.5267,0,0,0,0.9562117,0.7162617,0.6804487,0,0,0.2744384,4.306695,0.23995,0,0.23995,5.967293,99.45469,0.1335816,0.7484935,0.7649693,0,5.262906
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,0.9104152,80.703,59.31869,0.4237189,0.4237189,0,-1,0,0.4237189,214.863,0.4299069,0,0,0.9104152,0.4460199,0.4237189,0,0,0.03448841,4.522649,0.03448841,0,0.03448841,6.000012,100,0.1335755,0.4660908,0.7283322,0,5.433064
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,0.7482536,79.27917,61.8955,0,0,0,-1,0,0,0,0.7482536,0,0,0.7482536,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1335755,0,0.5986029,0,5.301942
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,0.7114615,81.3149,64.52427,0.3096816,0.3096816,0,-1,0,0.3096816,229.7397,0.3854809,0,0,0.7114615,0.3259806,0.3096816,0,0,0,4.553689,0,0,0,6.000012,100,0.1335755,0.3406497,0.5691692,0,5.265151
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,0.8028886,85.93022,66.28024,0.4631884,0.4631884,0,-1,0,0.4631884,173.3395,0.3153219,0,0,0.8028886,0.4875667,0.4631884,0,0,0,4.553689,0,0,0,6.000012,100,0.1335755,0.5095072,0.6423109,0,5.356577
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,0.549293,79.9145,67.0907,0,0,0,-1,0,0,0,0.549293,0,0,0.549293,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1335755,0,0.4394344,0,5.102982
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,0.5116036,80.044,68.08817,0.3595324,0.3595324,0,-1,0,0.3595324,142.2969,0.1331484,0,0,0.5116036,0.3784552,0.3595324,0,0,0,4.553689,0,0,0,6.000012,100,0.1335755,0.3954857,0.4092829,0,5.065292
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,0.254965,73.22814,67.56866,0.1053939,0.1053939,0,-1,0,0.1053939,241.9162,0.1440241,0,0,0.254965,0.110941,0.1053939,0,0,0,4.553689,0,0,0,6.000012,100,0.1335755,0.1159333,0.203972,0,4.808654
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.05695767,66.72772,65.52175,0.3366441,0.3366441,0,-1,0,0.3366441,16.91925,0,5.551115E-17,0,0.05695767,0.3543622,0.3366441,0,0,0,4.553689,0,0.2974046,-0.2974046,5.68652,94.77515,0.1335755,0.3703085,0.04556614,0,4.610647
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,63.70343,63.70343,0.5262145,0.5262145,0,-1,0,0.5262145,0,0,0,0,0,0.55391,0.5262145,0,0,0.3304495,4.256284,0,0.55391,-0.55391,5.102648,85.04396,0.1335755,0.5788359,0,0,4.256284
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,61.65653,61.65653,0.7149294,0.7149294,0,-1,0,0.7149294,0,0,0,0,0,0.7525573,0.7149294,0,0,0.945905,3.702374,0,0.7525573,-0.7525573,4.309383,71.8229,0.1335755,0.7864224,0,0,3.702374
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,59.67196,59.67196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.78208,2.949817,0,0,0,4.309383,71.8229,0.1335755,0,0,0,2.949817
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,57.71857,57.71857,0.1616848,0.1616848,0,-1,0,0.1616848,0,0,2.775558E-17,0,0,0.1701946,0.1616848,0,0,1.78208,2.949817,0,0.1701946,-0.1701946,4.129982,68.83289,0.1335755,0.1778533,0,0,2.949817
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,56.39899,56.39899,0.01391677,0.01391677,0,-1,0,0.01391677,0,0,1.734723E-18,0,0,0.01464923,0.01391677,0,0,1.971185,2.779623,0,0.01464923,-0.01464923,4.11454,68.57553,0.1335755,0.01530845,0,0,2.779623
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,55.31839,55.31839,0.01918628,0.01918628,0,-1,0,0.01918628,0,0,3.469447E-18,0,0,0.02019609,0.01918628,0,0,1.987462,2.764973,0,0.02019609,-0.02019609,4.093252,68.22073,0.1335755,0.02110491,0,0,2.764973
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,54.09233,54.09233,0.1768769,0.1768769,0,-1,0,0.1768769,0,0,2.775558E-17,0,0,0.1861863,0.1768769,0,0,2.009902,2.744777,0,0.1861863,-0.1861863,3.896994,64.94978,0.1335755,0.1945646,0,0,2.744777
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,53.24032,53.24032,0.08085843,0.08085843,0,-1,0,0.08085843,0,0,0,0,0,0.08511414,0.08085843,0,0,2.216775,2.558591,0,0.08511414,-0.08511414,3.807276,63.45447,0.1335755,0.08894428,0,0,2.558591
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,52.3987,52.3987,0.162676,0.162676,0,-1,0,0.162676,0,0,0,0,0,0.1712379,0.162676,0,0,2.311347,2.473477,0,0.1712379,-0.1712379,3.626775,60.44614,0.1335755,0.1789436,0,0,2.473477
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,51.69215,51.69215,0.02469993,0.02469993,0,-1,0,0.02469993,0,0,3.469447E-18,0,0,0.02599993,0.02469993,0,0,2.501611,2.302239,0,0.02599993,-0.02599993,3.599369,59.98936,0.1335755,0.02716992,0,0,2.302239
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,51.07912,51.07912,0.1261168,0.1261168,0,0,0,0.1261168,0,0,0,0,0,0.1327545,0.1261168,0,0,2.5305,2.276239,0,0.1327545,-0.1327545,3.459434,57.65711,0.1335755,0.1387285,0,0,2.276239
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.03104289,51.41116,50.81936,0.2378469,0.2378469,0,0,0,0.2378469,13.05163,0,5.551115E-17,0,0.03104289,0.2503652,0.2378469,0,0,2.678005,2.143485,0,0.2193223,-0.2193223,3.228247,53.80402,0.1335755,0.2616316,0.02483431,0,2.174527
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,0.1828016,53.89453,50.35179,0.7719669,0.7719669,0,0,0,0.7719669,23.67998,0,0,0,0.1828016,0.8125967,0.7719669,0,0,2.921696,1.924162,0,0.6297951,-0.6297951,2.564385,42.73967,0.1335755,0.8491636,0.1462413,0,2.106964
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,0.4148777,59.76775,51.40122,0.7368442,0.7368442,0,0,0,0.7368442,56.30467,0,1.110223E-16,0,0.4148777,0.7756255,0.7368442,0,0,3.621469,1.294367,0,0.3607478,-0.3607478,2.184124,36.40199,0.1335755,0.8105286,0.3319022,0,1.709245
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,0.8233523,72.2709,54.1235,0,0,0,-1,0,0,0,0,0,0,0.8233523,0,0,0,0,4.022299,0.9336194,0.8233523,0,0.8233523,2.965224,49.42031,0.1334296,0,0.6586819,0,1.756972
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,0.935334,78.11275,56.57563,0,0,0,-1,0,0,0,0,0,0,0.935334,0,0,0,0,3.198947,1.674636,0.935334,0,0.935334,3.85256,64.20921,0.1332643,0,0.7482672,0,2.609971
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,0.9461371,81.47872,59.12127,0.9088188,0.9088188,0,-1,0,0.9088188,104.1062,0,1.110223E-16,0,0.9461371,0.9566514,0.9088188,0,0,2.263613,2.516437,0,0.01051426,-0.01051426,3.841477,64.02449,0.1332643,0.9997007,0.7569097,0,3.462574
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,0.9507338,84.77393,61.71887,0.431441,0.431441,0,-1,0,0.431441,220.3624,0,0,0,0.9507338,0.4541484,0.431441,0,0,2.275296,2.505923,0.4965853,0,0.4965853,4.312579,71.87617,0.1331767,0.4745851,0.760587,0,3.456657
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,0.5787486,77.6246,64.34763,0.9820924,0.9820924,0,-1,0,0.9820924,58.93016,0,1.110223E-16,0,0.5787486,1.033782,0.9820924,0,0,1.77871,2.95285,0,0.4550329,-0.4550329,3.832932,63.88208,0.1331767,1.080302,0.4629989,0,3.531598
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,0.6325738,80.92506,66.04127,0.3224286,0.3224286,0,-1,0,0.3224286,196.1903,0,0,0,0.6325738,0.3393986,0.3224286,0,0,2.284302,2.497817,0.2931752,0,0.2931752,4.111063,68.51758,0.133125,0.3546715,0.5060591,0,3.130391
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,0.4925503,78.21223,66.86211,0,0,0,-1,0,0,0,0,0,0,0.4925503,0,0,0,0,1.991127,2.761674,0.4925503,0,0.4925503,4.578337,76.30547,0.1330383,0,0.3940403,0,3.254225
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,0.3508248,75.79749,67.85958,0.9849169,0.9849169,0,-1,0,0.9849169,35.61974,0,0,0,0.3508248,1.036755,0.9849169,0,0,1.498577,3.20497,0,0.6859297,-0.6859297,3.855304,64.25494,0.1330383,1.083409,0.2806599,0,3.555795
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.1194646,69.91788,67.32967,0.7283911,0.7283911,0,-1,0,0.7283911,16.40117,0,0,0,0.1194646,0.7667274,0.7283911,0,0,2.260721,2.51904,0,0.6472628,-0.6472628,3.173029,52.88371,0.1330383,0.8012302,0.0955717,0,2.638505
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.04036599,66.13384,65.28277,0.4613927,0.4613927,0,-1,0,0.4613927,8.748727,0,5.551115E-17,0,0.04036599,0.4856766,0.4613927,0,0,2.979902,1.871777,0,0.4453106,-0.4453106,2.70363,45.06041,0.1330383,0.507532,0.03229279,0,1.912143
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,63.47484,63.47484,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.474691,1.426467,0,0,0,2.70363,45.06041,0.1330383,0,0,0,1.426467
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,61.42794,61.42794,0.3244033,0.3244033,0,-1,0,0.3244033,0,0,5.551115E-17,0,0,0.3414772,0.3244033,0,0,3.474691,1.426467,0,0.3414772,-0.3414772,2.343682,39.06128,0.1330383,0.3568437,0,0,1.426467
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,59.46416,59.46416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.85411,1.084989,0,0,0,2.343682,39.06128,0.1330383,0,0,0,1.084989
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,57.54193,57.54193,0.1942609,0.1942609,0,-1,0,0.1942609,0,0,0,0,0,0.2044852,0.1942609,0,0,3.85411,1.084989,0,0.2044852,-0.2044852,2.128135,35.46885,0.1330383,0.213687,0,0,1.084989
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,56.25353,56.25353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.081316,0.8805043,0,0,0,2.128135,35.46885,0.1330383,0,0,0,0.8805043
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,55.17293,55.17293,0.08869078,0.08869078,0,-1,0,0.08869078,0,0,1.387779E-17,0,0,0.09335871,0.08869078,0,0,4.081316,0.8805043,0,0.09335871,-0.09335871,2.029727,33.82871,0.1330383,0.09755985,0,0,0.8805043
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,53.97803,53.97803,0.09413922,0.09413922,0,-1,0,0.09413922,0,0,1.387779E-17,0,0,0.09909391,0.09413922,0,0,4.185048,0.7871456,0,0.09909391,-0.09909391,1.925272,32.08781,0.1330383,0.1035531,0,0,0.7871456
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,53.12602,53.12602,0.1497075,0.1497075,0,-1,0,0.1497075,0,0,0,0,0,0.1575869,0.1497075,0,0,4.295153,0.6880516,0,0.1575869,-0.1575869,1.759161,29.3193,0.1330383,0.1646783,0,0,0.6880516
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,52.2844,52.2844,0.2410141,0.2410141,0,-1,0,0.2410141,0,0,2.775558E-17,0,0,0.2536991,0.2410141,0,0,4.470249,0.5304648,0,0.2536991,-0.2536991,1.491739,24.86227,0.1330383,0.2651155,0,0,0.5304648
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,51.57786,51.57786,0.03608886,0.03608886,0,-1,0,0.03608886,0,0,6.938894E-18,0,0,0.03798828,0.03608886,0,0,4.752137,0.2767657,0,0.03798828,-0.03798828,1.451696,24.19488,0.1330383,0.03969775,0,0,0.2767657
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,50.96482,50.96482,0.07612794,0.07612794,0,0,0,0.07612794,0,0,0,0,0,0.08013467,0.07612794,0,0,4.794346,0.2387775,0,0.08013467,-0.08013467,1.367227,22.78706,0.1330383,0.08374073,0,0,0.2387775
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.01487985,50.98794,50.70506,0,0,0,0,0,0,0,0,0,0,0.01487985,0,0,0,0,4.883385,0.1586428,0.01487985,0,0.01487985,1.381343,23.02234,0.1330357,0,0.01190388,0,0.1735226
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,0.3330784,56.82079,50.2375,0.7582036,0.7582036,0.425,0,0.172125,0.7582036,43.92994,0,0,0,0.3330784,0.3507406,0.3332036,0,0,4.868505,0.1720347,0,0.01766223,-0.01766223,1.362725,22.71204,0.1330357,0.834024,0.2664627,1.7,0.5051131
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,0.6732665,65.40917,51.28693,0.4077979,0.4077979,1.7,0,0.5202,0.4077979,165.0981,0,0,0,0.6732665,0,0,1.292202,1.227592,4.888129,0.1543724,1.900859,0,1.900859,3.166038,52.76719,0.1332123,0.4485776,0.5386133,1.7,0.827639
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,0.678903,68.54066,53.97803,0.4458244,0.4458244,0,-1,0,0.4458244,152.2804,0,0,0,0.678903,0.4692889,0.4458244,0,0,2.987271,1.865145,0.2096142,0,0.2096142,3.364896,56.08148,0.1331754,0.4904068,0.5431224,0,2.544048
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,0.7207976,72.28799,56.39899,0,0,0,-1,0,0,0,0,0,0,0.7207976,0,0,0,0,2.777657,2.053798,0.7207976,0,0.7207976,4.048704,67.47826,0.133049,0,0.5766381,0,2.774595
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,0.9754086,82.1068,58.94464,0.5266382,0.5266382,0,-1,0,0.5266382,185.2142,0,0,0,0.9754086,0.554356,0.5266382,0,0,2.056859,2.702516,0.4210526,0,0.4210526,4.44815,74.13568,0.1329752,0.579302,0.7803268,0,3.677924
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,1.019507,86.56999,61.49028,0,0,0,-1,0,0,0,0,0,0,1.019507,0,0,0,0,1.635807,3.081463,1.019507,0,1.019507,5.415339,90.25547,0.1327969,0,0.8156058,0,4.10097
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,0.8408847,84.45953,64.11905,1.435258,1.38,0,-1,0,1.38,60.93368,0,0.05525818,0.198784,0.8408847,1.452632,1.38,0,0,0.6162992,3.99902,0,0.6117468,-0.6117468,4.770502,79.5082,0.1327969,1.578784,0.6727078,0,4.839904
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,0.6125556,80.13806,65.81268,1.021583,1.021583,0,-1,0,1.021583,59.96139,0,0,0,0.6125556,1.075351,1.021583,0,0,1.296018,3.387273,0,0.4627953,-0.4627953,4.282672,71.37773,0.1327969,1.123742,0.4900444,0,3.999828
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,0.5870829,80.3899,66.63352,0.5584776,0.5584776,0,-1,0,0.5584776,105.122,1.110223E-16,0,0,0.5870829,0.5878711,0.5584776,0,0,1.810235,2.924478,0,0.0007882315,-0.0007882315,4.281841,71.36388,0.1327969,0.6143253,0.4696663,0,3.51156
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,0.4482363,77.92719,67.62061,0,0,0,-1,0,0,0,0,0,0,0.4482363,0,0,0,0,1.811111,2.923689,0.4482363,0,0.4482363,4.707076,78.4511,0.1327187,0,0.3585891,0,3.371926
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,0.2570963,72.77856,67.0907,0.4933532,0.4933532,0,-1,0,0.4933532,52.11202,0,5.551115E-17,0,0.2570963,0.5193191,0.4933532,0,0,1.362874,3.327102,0,0.2622228,-0.2622228,4.430669,73.84433,0.1327187,0.5426885,0.205677,0,3.584198
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.05882885,66.29595,65.05418,0.7009362,0.7009362,0,-1,0,0.7009362,8.392897,0,0,0,0.05882885,0.7378276,0.7009362,0,0,1.654233,3.064879,0,0.6789987,-0.6789987,3.714941,61.91556,0.1327187,0.7710298,0.04706308,0,3.123708
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,63.23587,63.23587,0.3226518,0.3226518,0,-1,0,0.3226518,0,0,5.551115E-17,0,0,0.3396335,0.3226518,0,0,2.408676,2.38588,0,0.3396335,-0.3396335,3.356936,55.94882,0.1327187,0.354917,0,0,2.38588
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,61.18896,61.18896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.786047,2.046247,0,0,0,3.356936,55.94882,0.1327187,0,0,0,2.046247
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,59.23557,59.23557,0.2402344,0.2402344,0,-1,0,0.2402344,0,0,2.775558E-17,0,0,0.2528783,0.2402344,0,0,2.786047,2.046247,0,0.2528783,-0.2528783,3.090379,51.50621,0.1327187,0.2642578,0,0,2.046247
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,57.33413,57.33413,0.1373641,0.1373641,0,-1,0,0.1373641,0,0,0,0,0,0.1445938,0.1373641,0,0,3.067023,1.793369,0,0.1445938,-0.1445938,2.937964,48.96596,0.1327187,0.1511005,0,0,1.793369
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,56.10806,56.10806,0.1041972,0.1041972,0,-1,0,0.1041972,0,0,1.387779E-17,0,0,0.1096813,0.1041972,0,0,3.227682,1.648775,0,0.1096813,-0.1096813,2.822349,47.03906,0.1327187,0.1146169,0,0,1.648775
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,55.02746,55.02746,0.06395764,0.06395764,0,-1,0,0.06395764,0,0,1.387779E-17,0,0,0.06732383,0.06395764,0,0,3.34955,1.539093,0,0.06732383,-0.06732383,2.751384,45.8563,0.1327187,0.0703534,0,0,1.539093
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,53.83257,53.83257,0.1538507,0.1538507,0,-1,0,0.1538507,0,0,2.775558E-17,0,0,0.1619481,0.1538507,0,0,3.424355,1.47177,0,0.1619481,-0.1619481,2.580676,43.01117,0.1327187,0.1692358,0,0,1.47177
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,53.01173,53.01173,0.004385249,0.004385249,0,-1,0,0.004385249,0,0,8.673617E-19,0,0,0.004616051,0.004385249,0,0,3.604297,1.309822,0,0.004616051,-0.004616051,2.57581,42.93008,0.1327187,0.004823774,0,0,1.309822
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,52.15972,52.15972,0.01235834,0.01235834,0,-1,0,0.01235834,0,0,1.734723E-18,0,0,0.01300878,0.01235834,0,0,3.609426,1.305206,0,0.01300878,-0.01300878,2.562097,42.70154,0.1327187,0.01359418,0,0,1.305206
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,51.46356,51.46356,0.2785502,0.2785502,0,-1,0,0.2785502,0,0,5.551115E-17,0,0,0.2932107,0.2785502,0,0,3.62388,1.292197,0,0.2932107,-0.2932107,2.253026,37.55036,0.1327187,0.3064052,0,0,1.292197
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,50.85053,50.85053,0.04535448,0.04535448,0,0,0,0.04535448,0,0,6.938894E-18,0,0,0.04774156,0.04535448,0,0,3.94967,0.9989861,0,0.04774156,-0.04774156,2.202702,36.71163,0.1327187,0.04988993,0,0,0.9989861
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.031055,51.17148,50.58038,0.1644365,0.1644365,0,0,0,0.1644365,18.88571,2.775558E-17,0,0,0.031055,0.1730911,0.1644365,0,0,4.002716,0.9512445,0,0.1420361,-0.1420361,2.052983,34.21631,0.1327187,0.1808802,0.024844,0,0.9822995
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.1366743,52.74136,50.11281,0.732725,0.732725,0.425,0,0.172125,0.732725,18.65288,0,1.110223E-16,0,0.1366743,0.323921,0.3077249,0,0,4.160534,0.8092084,0,0.1872467,-0.1872467,1.855608,30.92673,0.1327187,0.8059974,0.1093395,1.7,0.9458827
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,0.2586554,56.23354,51.14146,0.5818095,0.5818095,1.7,0,0.5202,0.5818095,44.45705,0,0,0,0.2586554,0,0,1.118191,1.062281,4.368586,0.6219617,1.320936,0,1.320936,3.108758,51.81253,0.1329961,0.6399905,0.2069243,1.7,0.8806171
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,0.4066752,62.13804,53.8014,0.6586404,0.6586404,0,-1,0,0.6586404,61.74464,0,0,0,0.4066752,0.6933057,0.6586404,0,0,3.047649,1.810804,0,0.2866305,-0.2866305,2.806623,46.77695,0.1329961,0.7245045,0.3253402,0,2.21748
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,0.6702197,70.84052,56.22236,1.572596,1.38,0,-1,0,1.38,48.56664,2.220446E-16,0.1925957,0.3498552,0.6702197,1.452632,1.38,0,0,3.366128,1.524174,0,0.7824119,-0.7824119,1.981888,33.0314,0.1329961,1.729855,0.5361757,0,2.194394
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,0.8429154,78.11508,58.70566,0.02533407,0.02533407,0,-1,0,0.02533407,3327.201,0,0,0,0.8429154,0.02666744,0.02533407,0,0,4.235475,0.741762,0.816248,0,0.816248,2.756249,45.93739,0.1328538,0.02786748,0.6743324,0,1.584677
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,0.8381324,80.98007,61.2513,0.6306826,0.6306826,0,-1,0,0.6306826,132.8929,0,0,0,0.8381324,0.6638764,0.6306826,0,0,3.419226,1.476385,0.1742561,0,0.1742561,2.921563,48.69262,0.1328235,0.6937508,0.670506,0,2.314518
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,0.6949895,80.0732,63.82812,0.04750146,0.04750146,0,-1,0,0.04750146,1463.091,0,0,0,0.6949895,0.05000154,0.04750146,0,0,3.24497,1.633216,0.6449879,0,0.6449879,3.533452,58.89075,0.1327113,0.05225161,0.5559916,0,2.328205
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,0.5922202,79.28054,65.52175,0.6607872,0.6607872,0,-1,0,0.6607872,89.62344,0,0,0,0.5922202,0.6955655,0.6607872,0,0,2.599982,2.213705,0,0.1033453,-0.1033453,3.424517,57.07516,0.1327113,0.7268659,0.4737762,0,2.805925
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,0.6976471,83.01704,66.3322,0.6460092,0.6460092,0,-1,0,0.6460092,107.9934,0,0,0,0.6976471,0.6800097,0.6460092,0,0,2.71481,2.11036,0.01763741,0,0.01763741,3.441249,57.35403,0.1327083,0.7106102,0.5581177,0,2.808007
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,0.3978529,76.30367,67.26733,1.015466,1.015466,0,-1,0,1.015466,39.17933,0,2.220446E-16,0,0.3978529,1.068912,1.015466,0,0,2.697173,2.126233,0,0.671059,-0.671059,2.733891,45.56475,0.1327083,1.117013,0.3182823,0,2.524086
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,0.1548132,70.10644,66.74781,0.7002127,0.7002127,0,-1,0,0.7002127,22.10945,0,0,0,0.1548132,0.737066,0.7002127,0,0,3.442794,1.455174,0,0.5822528,-0.5822528,2.120142,35.33564,0.1327083,0.7702339,0.1238505,0,1.609987
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.05292524,65.86662,64.75286,0.1604515,0.1604515,0,-1,0,0.1604515,32.9852,0,0,0,0.05292524,0.1688963,0.1604515,0,0,4.089742,0.8729215,0,0.115971,-0.115971,1.997898,33.29824,0.1327083,0.1764966,0.04234019,0,0.9258467
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,62.94493,62.94493,0.08436812,0.08436812,0,-1,0,0.08436812,0,0,1.387779E-17,0,0,0.08880856,0.08436812,0,0,4.218598,0.7569504,0,0.08880856,-0.08880856,1.904286,31.73803,0.1327083,0.09280494,0,0,0.7569504
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,60.89803,60.89803,0.5929371,0.5929371,0,-1,0,0.5929371,0,0,1.110223E-16,0.01749597,0,0.6241443,0.5929371,0,0,4.317275,0.6681419,0,0.6241443,-0.6241443,1.24638,20.77296,0.1327083,0.6522307,0,0,0.6681419
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,58.99659,58.99659,0.629716,0.04179774,0,-1,0,0.04179774,0,0,0.5879182,0.6508899,0,0.04399762,0.04179774,0,0,5.010768,0.04399762,0,0.04399762,-0.04399762,1.200002,20,0.1327083,0.6926876,0,0,0.04399762
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,57.12632,57.12632,0.3532622,0,0,-1,0,0,0,0,0.3532622,0.3885884,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327083,0.3885884,0,0,0
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,55.90026,55.90026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327083,0,0,0,0
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,54.81966,54.81966,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327083,0,0,0,0
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,53.62476,53.62476,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327083,0,0,0,0
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,52.83509,52.83509,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327083,0,0,0,0
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,51.98308,51.98308,0.09351158,0,0,-1,0,0,0,0,0.09351158,0.1028627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327083,0.1028627,0,0,0
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,51.28693,51.28693,0.001017471,0,0,-1,0,0,0,0,0.001017471,0.001119219,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327083,0.001119219,0,0,0
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,50.70506,50.70506,0.1265404,0.1265404,1.579172,0,0.4872139,0.1265404,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1329264,0.1391944,0,1.7,0
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.02359546,50.88318,50.43491,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02359546,0,0,1.452632,1.38,3.679654,1.242,1.403595,0,1.403595,3.840753,64.01242,0.1330897,0,0.01887637,1.7,1.265595
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,0.2238194,54.31728,49.96735,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2238194,0,0,1.452632,1.38,2.276059,2.505236,1.603819,0,1.603819,5.362269,89.37098,0.1332176,0,0.1790555,1.7,2.729055
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,0.2366276,55.60351,50.96482,0.3030995,0.3030995,0,0,0,0.3030995,78.06928,5.551115E-17,0,0,0.2366276,0.319052,0.3030995,0,0,0.6722395,3.948673,0,0.08242449,-0.08242449,5.275386,87.92294,0.1332176,0.3334094,0.189302,0,4.185301
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,0.6591207,67.67538,53.62476,0.5999525,0.5999525,0,-1,0,0.5999525,109.8622,0,0,0,0.6591207,0.6315289,0.5999525,0,0,0.7638223,3.866249,0.02759187,0,0.02759187,5.301562,88.3592,0.1332128,0.6599477,0.5272966,0,4.52537
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,0.8765908,75.86983,56.02494,0.3023507,0.3023507,0,-1,0,0.3023507,289.9251,0,0,0,0.8765908,0.3182639,0.3023507,0,0,0.7362304,3.891082,0.5583269,0,0.5583269,5.831238,97.1871,0.1331161,0.3325858,0.7012727,0,4.767673
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,0.7345759,75.03426,58.50824,1.535366,1.38,0,-1,0,1.38,53.23014,2.220446E-16,0.1553662,0.3089029,0.7345759,1.452632,1.38,0,0,0.1779035,4.393576,0,0.7180557,-0.7180557,5.074341,84.57217,0.1331161,1.688903,0.5876607,0,5.128152
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,0.7948168,79.51058,61.01233,0,0,0,-1,0,0,0,0,0,0,0.7948168,0,0,0,0,0.9757432,3.67552,0.7948168,0,0.7948168,5.82837,97.13931,0.1329786,0,0.6358534,0,4.470337
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,1.00534,88.76257,63.58914,0.2699513,0.2699513,0,-1,0,0.2699513,372.4154,0.5402546,0,0,1.00534,0.2841593,0.2699513,0,0,0.1809264,4.390855,0.1809264,0,0.1809264,6.000012,100,0.1329473,0.2969465,0.8042722,0,5.396195
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,0.6960554,81.69624,65.22043,0.09396695,0.09396695,0,-1,0,0.09396695,740.7449,0.5971428,0,0,0.6960554,0.09891258,0.09396695,0,0,0,4.553689,0,0,0,6.000012,100,0.1329473,0.1033636,0.5568444,0,5.249744
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,0.5164927,77.91633,66.04127,0.004745426,0.004745426,0,-1,0,0.004745426,10884.01,0.5114975,0,0,0.5164927,0.004995185,0.004745426,0,0,0,4.553689,0,0,0,6.000012,100,0.1329473,0.005219969,0.4131941,0,5.070181
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,0.3130026,73.96207,66.9764,0.08453637,0.08453637,0,-1,0,0.08453637,370.2579,0.224017,0,0,0.3130026,0.08898566,0.08453637,0,0,0,4.553689,0,0,0,6.000012,100,0.1329473,0.09299001,0.2504021,0,4.866692
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,0.2627982,72.24821,66.45689,0,0,0,-1,0,0,0,0.2627982,0,0,0.2627982,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1329473,0,0.2102385,0,4.816487
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.06120429,65.6964,64.40998,0.05240665,0.05240665,0,-1,0,0.05240665,116.7872,0.00603939,0,0,0.06120429,0.0551649,0.05240665,0,0,0,4.553689,0,0,0,6.000012,100,0.1329473,0.05764732,0.04896343,0,4.614893
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,62.59166,62.59166,1.423021,1.38,0,-1,0,1.38,0,0,0.04302135,0.1853235,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1329473,1.565323,0,0,4.553689
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,60.6071,60.6071,1.045758,1.045758,0,-1,0,1.045758,0,0,2.220446E-16,0,0,1.100798,1.045758,0,0,1.614035,3.101057,0,1.100798,-1.100798,3.308461,55.14091,0.1329473,1.150334,0,0,3.101057
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,58.70566,58.70566,0.8152558,0.8152558,0,-1,0,0.8152558,0,0,0,0,0,0.858164,0.8152558,0,0,2.837144,2.00026,0,0.858164,-0.858164,2.403877,40.06453,0.1329473,0.8967813,0,0,2.00026
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,56.83539,56.83539,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.790659,1.142096,0,0,0,2.403877,40.06453,0.1329473,0,0,0,1.142096
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,55.67167,55.67167,0.04767155,0.04767155,0,-1,0,0.04767155,0,0,0,0,0,0.05018058,0.04767155,0,0,3.790659,1.142096,0,0.05018058,-0.05018058,2.350982,39.18295,0.1329473,0.0524387,0,0,1.142096
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,54.62224,54.62224,0.06449158,0.06449158,0,-1,0,0.06449158,0,0,1.387779E-17,0,0,0.06788587,0.06449158,0,0,3.846416,1.091915,0,0.06788587,-0.06788587,2.279424,37.99032,0.1329473,0.07094073,0,0,1.091915
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,53.41695,53.41695,0.08092892,0.08092892,0,-1,0,0.08092892,0,0,1.387779E-17,0,0,0.08518834,0.08092892,0,0,3.921844,1.024029,0,0.08518834,-0.08518834,2.189628,36.49372,0.1329473,0.08902182,0,0,1.024029
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,52.65845,52.65845,0.07111394,0.07111394,0,-1,0,0.07111394,0,0,0,0,0,0.07485678,0.07111394,0,0,4.016498,0.9388409,0,0.07485678,-0.07485678,2.110722,35.17862,0.1329473,0.07822534,0,0,0.9388409
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,51.81683,51.81683,0.107697,0.107697,0,-1,0,0.107697,0,0,1.387779E-17,0,0,0.1133653,0.107697,0,0,4.099672,0.863984,0,0.1133653,-0.1133653,1.991224,33.187,0.1329473,0.1184667,0,0,0.863984
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,51.11029,51.11029,0.09561187,0.09561187,0,-1,0,0.09561187,0,0,1.387779E-17,0,0,0.1006441,0.09561187,0,0,4.225634,0.7506188,0,0.1006441,-0.1006441,1.885136,31.41887,0.1329473,0.1051731,0,0,0.7506188
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,50.5596,50.5596,0.1311079,0.1311079,0,0,0,0.1311079,0,0,2.775558E-17,0,0,0.1380083,0.1311079,0,0,4.33746,0.6499747,0,0.1380083,-0.1380083,1.739662,28.99432,0.1329473,0.1442186,0,0,0.6499747
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.02170466,50.7013,50.28945,0,0,0,0,0,0,0,0,0,0,0.02170466,0,0,0,0,4.490803,0.5119665,0.02170466,0,0.02170466,1.760253,29.3375,0.1329436,0,0.01736373,0,0.5336711
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.1379032,52.46929,49.82188,0.147246,0.147246,0,0,0,0.147246,93.65501,0,0,0,0.1379032,0.1549958,0.147246,0,0,4.469098,0.5315006,0,0.01709253,-0.01709253,1.742236,29.03721,0.1329436,0.1619706,0.1103226,0,0.6694039
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,0.1594753,53.87853,50.78819,0,0,0,0,0,0,0,0,0,0,0.1594753,0,0,0,0,4.48809,0.5144081,0.1594753,0,0.1594753,1.893528,31.55873,0.1329161,0,0.1275803,0,0.6738834
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,0.2090232,57.56932,53.41695,0.525109,0.525109,0,-1,0,0.525109,39.80568,0,0,0,0.2090232,0.5527464,0.525109,0,0,4.328614,0.6579359,0,0.3437231,-0.3437231,1.531212,25.52015,0.1329161,0.5776199,0.1672186,0,0.8669592
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,0.3736404,63.55264,55.81713,0,0,0,-1,0,0,0,0,0,0,0.3736404,0,0,0,0,4.710529,0.3142128,0.3736404,0,0.3736404,1.885678,31.42791,0.1328516,0,0.2989123,0,0.6878532
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,0.4760883,68.44312,58.23809,0,0,0,-1,0,0,0,0,0,0,0.4760883,0,0,0,0,4.336889,0.6504892,0.4760883,0,0.4760883,2.337335,38.95551,0.1327695,0,0.3808707,0,1.126577
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,0.5087628,71.90483,60.72139,0.2818516,0.2818516,0,-1,0,0.2818516,180.5073,0,0,0,0.5087628,0.2966859,0.2818516,0,0,3.8608,1.078969,0.2120769,0,0.2120769,2.538529,42.30873,0.132733,0.3100368,0.4070103,0,1.587731
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,0.2476484,68.6131,63.29821,0.6088378,0.6088378,0,-1,0,0.6088378,40.67559,0,0,0,0.2476484,0.6408819,0.6088378,0,0,3.648723,1.269838,0,0.3932335,-0.3932335,2.124025,35.40034,0.132733,0.6697215,0.1981187,0,1.517486
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,0.5119162,76.58085,64.9295,0,0,0,-1,0,0,0,0,0,0,0.5119162,0,0,0,0,4.085649,0.8766044,0.5119162,0,0.5119162,2.609671,43.49443,0.132645,0,0.409533,0,1.388521
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,0.2011327,70.11409,65.75034,0.08320251,0.08320251,0,-1,0,0.08320251,241.7387,0,0,0,0.2011327,0.08758159,0.08320251,0,0,3.573733,1.337329,0.1135511,0,0.1135511,2.717395,45.28983,0.1326254,0.09152277,0.1609061,0,1.538462
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.0618153,68.06927,66.74781,0.4177419,0.4177419,0,-1,0,0.4177419,14.79749,0,5.551115E-17,0,0.0618153,0.4397283,0.4177419,0,0,3.460182,1.439525,0,0.377913,-0.377913,2.31904,38.65059,0.1326254,0.4595161,0.04945225,0,1.50134
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.02608519,66.77038,66.2179,0.6088179,0.6088179,0,-1,0,0.6088179,4.284563,0,0,0,0.02608519,0.6408609,0.6088179,0,0,3.880085,1.061612,0,0.6147757,-0.6147757,1.671009,27.8501,0.1326254,0.6696997,0.02086815,0,1.087697
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.02404921,64.67283,64.171,0,0,0,-1,0,0,0,0,0,0,0.02404921,0,0,0,0,4.563169,0.4468363,0.02404921,0,0.02404921,1.693824,28.23035,0.1326213,0,0.01923936,0,0.4708855
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,62.30073,62.30073,0.2924956,0.2924956,0,-1,0,0.2924956,0,0,0,0,0,0.3078901,0.2924956,0,0,4.53912,0.4684806,0,0.3078901,-0.3078901,1.36928,22.82128,0.1326213,0.3217452,0,0,0.4684806
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,60.31617,60.31617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.88122,0.1605904,0,0,0,1.36928,22.82128,0.1326213,0,0,0,0.1605904
