Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,58.47707,58.47707,0.4908852,0.1525609,0,-1,0,0.1525609,0,0,0.3383243,0.3874128,0,0.1605904,0.1525609,0,0,4.88122,0.1605904,0,0.1605904,-0.1605904,1.200002,20,0.1326213,0.5399737,0,0,0.1605904
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,56.65876,56.65876,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326213,0,0,0,0
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,55.46386,55.46386,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326213,0,0,0,0
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,54.41443,54.41443,0.008733352,0,0,-1,0,0,0,0,0.008733352,0.009606687,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326213,0.009606687,0,0,0
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,53.27149,53.27149,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326213,0,0,0,0
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,52.51299,52.51299,0.1357462,0,0,-1,0,0,0,0,0.1357462,0.1493208,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326213,0.1493208,0,0,0
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,51.66098,51.66098,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326213,0,0,0,0
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,50.99599,50.99599,0.2476908,0,0,-1,0,0,0,0,0.2476908,0.2724599,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326213,0.2724599,0,0,0
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,50.43491,50.43491,0.1180755,0.1180755,1.570707,0,0.484903,0.1180755,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1328341,0.1298831,0,1.7,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.02145562,50.58196,50.17516,0.1439052,0.1439052,1.596537,0,0.4919545,0.1439052,14.90955,2.220446E-16,0,0,0.02145562,0,0,1.452632,1.38,3.679654,1.242,1.401456,0,1.401456,3.838723,63.97859,0.1330526,0.1582957,0.01716449,1.7,1.263456
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.0877745,51.41209,49.73876,0.4842861,0.4842861,1.7,0,0.5202,0.4842861,18.12451,0,0,0,0.0877745,0,0,1.215714,1.154928,2.278199,2.50331,1.242703,0,1.242703,5.017654,83.6274,0.133338,0.5327147,0.0702196,1.7,2.591084
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,0.1585426,53.74339,50.67389,1.129928,1.129928,0,0,0,1.129928,14.03121,0,0,0,0.1585426,1.189398,1.129928,0,0,1.035496,3.621742,0,1.030855,-1.030855,3.931037,65.51716,0.133338,1.242921,0.126834,0,3.780285
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,0.2042586,57.32241,53.27149,0,0,0,-1,0,0,0,0,0,0,0.2042586,0,0,0,0,2.180891,2.590887,0.2042586,0,0.2042586,4.124814,68.74677,0.1333029,0,0.1634069,0,2.795146
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,0.787095,73.09447,55.6405,0.3455399,0.3455399,0,-1,0,0.3455399,227.787,0,0,0,0.787095,0.3637262,0.3455399,0,0,1.976632,2.77472,0.4233689,0,0.4233689,4.526457,75.4408,0.1332302,0.3800938,0.629676,0,3.561815
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,1.028446,82.5463,58.04067,0,0,0,-1,0,0,0,0,0,0,1.028446,0,0,0,0,1.553263,3.155752,1.028446,0,1.028446,5.502127,91.70193,0.1330539,0,0.8227571,0,4.184198
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,1.013473,85.20567,60.54476,0.512881,0.512881,0,-1,0,0.512881,197.6039,0,0,0,1.013473,0.5398747,0.512881,0,0,0.5248168,4.081354,0.473598,0,0.473598,5.951422,99.19016,0.1329729,0.5641691,0.8107782,0,5.094827
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,0.6870828,78.98592,63.05923,0.5796205,0.5796205,0,-1,0,0.5796205,118.5401,0.02573729,0,0,0.6870828,0.6101268,0.5796205,0,0,0.05121874,4.507592,0.05121874,0,0.05121874,6.000012,100,0.1329642,0.6375825,0.5496663,0,5.194675
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,0.6960335,81.10007,64.70091,1.139263,1.139263,0,-1,0,1.139263,61.09507,0,0,0,0.6960335,1.199224,1.139263,0,0,0,4.553689,0,0.5031906,-0.5031906,5.469603,91.15986,0.1329642,1.253189,0.5568268,0,5.249722
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,0.6323247,80.33155,65.52175,0,0,0,-1,0,0,0,0.07322399,0,0,0.6323247,0,0,0,0,0.5591007,4.050498,0.5591007,0,0.5591007,6.000012,100,0.1328687,0,0.5058598,0,4.682823
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,0.3430958,74.12337,66.45689,0.1424959,0.1424959,0,-1,0,0.1424959,240.7758,0.1931001,0,0,0.3430958,0.1499957,0.1424959,0,0,0,4.553689,0,0,0,6.000012,100,0.1328687,0.1567455,0.2744767,0,4.896785
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.1009841,68.08603,65.92697,0.4864914,0.4864914,0,-1,0,0.4864914,20.75763,0,5.551115E-17,0,0.1009841,0.5120963,0.4864914,0,0,0,4.553689,0,0.4111122,-0.4111122,5.566662,92.77751,0.1328687,0.5351406,0.08078727,0,4.654673
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.06256542,65.19039,63.88007,0,0,0,-1,0,0,0,0,0,0,0.06256542,0,0,0,0,0.4567913,4.142577,0.06256542,0,0.06256542,5.626017,93.76675,0.132858,0,0.05005233,0,4.205142
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,62.0098,62.0098,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3942259,4.198885,0,0,0,5.626017,93.76675,0.132858,0,0,0,4.198885
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,60.07719,60.07719,0.6573397,0.6573397,0,-1,0,0.6573397,0,0,1.110223E-16,0,0,0.6919366,0.6573397,0,0,0.3942259,4.198885,0,0.6919366,-0.6919366,4.896651,81.61069,0.132858,0.7230737,0,0,4.198885
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,58.20692,58.20692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.163044,3.506949,0,0,0,4.896651,81.61069,0.132858,0,0,0,3.506949
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,56.36782,56.36782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.163044,3.506949,0,0,0,4.896651,81.61069,0.132858,0,0,0,3.506949
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,55.2041,55.2041,0.2778341,0.2778341,0,-1,0,0.2778341,0,0,5.551115E-17,0,0,0.292457,0.2778341,0,0,1.163044,3.506949,0,0.292457,-0.292457,4.588375,76.47276,0.132858,0.3056175,0,0,3.506949
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,54.17545,54.17545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.487996,3.214492,0,0,0,4.588375,76.47276,0.132858,0,0,0,3.214492
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,53.06368,53.06368,0.08490991,0.08490991,0,-1,0,0.08490991,0,0,0,0,0,0.08937885,0.08490991,0,0,1.487996,3.214492,0,0.08937885,-0.08937885,4.494161,74.90253,0.132858,0.0934009,0,0,3.214492
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,52.30518,52.30518,0.08072878,0.08072878,0,-1,0,0.08072878,0,0,1.387779E-17,0,0,0.08497766,0.08072878,0,0,1.587306,3.125113,0,0.08497766,-0.08497766,4.404587,73.40963,0.132858,0.08880166,0,0,3.125113
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,51.49473,51.49473,0.1150549,0.1150549,0,-1,0,0.1150549,0,0,1.387779E-17,0,0,0.1211105,0.1150549,0,0,1.681726,3.040136,0,0.1211105,-0.1211105,4.276925,71.28194,0.132858,0.1265604,0,0,3.040136
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,50.81936,50.81936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.816293,2.919025,0,0,0,4.276925,71.28194,0.132858,0,0,0,2.919025
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,50.26867,50.26867,0.01925831,0.01925831,0,0,0,0.01925831,0,0,0,0,0,0.02027191,0.01925831,0,0,1.816293,2.919025,0,0.02027191,-0.02027191,4.255557,70.9258,0.132858,0.02118415,0,0,2.919025
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.002821018,50.083,50.02969,0.0614612,0.0614612,0,0,0,0.0614612,4.589916,0,0,0,0.002821018,0.064696,0.0614612,0,0,1.838817,2.898753,0,0.06187498,-0.06187498,4.190335,69.83877,0.132858,0.06760732,0.002256814,0,2.901574
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.01345591,49.81598,49.56212,0.4049496,0.4049496,0,0,0,0.4049496,3.322861,0,5.551115E-17,0,0.01345591,0.4262627,0.4049496,0,0,1.907567,2.836878,0,0.4128068,-0.4128068,3.755198,62.58651,0.132858,0.4454446,0.01076473,0,2.850334
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.09894643,52.42743,50.52843,1.319447,1.319447,0.425,0,0.172125,1.319447,7.499081,0,0,0,0.09894643,0.9415236,0.8944474,0,0,2.366242,2.424072,0,0.8425772,-0.8425772,2.867044,47.78397,0.132858,1.451392,0.07915714,1.7,2.523018
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,0.2194502,57.41873,53.06368,1.00472,1.00472,0,-1,0,1.00472,21.84192,0,2.220446E-16,0,0.2194502,1.0576,1.00472,0,0,3.302438,1.581494,0,0.8381498,-0.8381498,1.983556,33.0592,0.132858,1.105192,0.1755602,0,1.800945
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.07076675,56.83149,55.43269,0,0,0,-1,0,0,0,0,0,0,0.07076675,0,0,0,0,4.233716,0.7433445,0.07076675,0,0.07076675,2.050692,34.17812,0.1328459,0,0.0566134,0,0.8141112
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,0.4726404,67.92641,57.83287,0.2234914,0.2234914,0,-1,0,0.2234914,211.4803,0,0,0,0.4726404,0.2352542,0.2234914,0,0,4.162949,0.8070346,0.2373863,0,0.2373863,2.275896,37.93152,0.1328054,0.2458406,0.3781123,0,1.279675
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,0.6908486,75.96759,60.31617,0.2458823,0.2458823,0,-1,0,0.2458823,280.9672,0,0,0,0.6908486,0.2588235,0.2458823,0,0,3.925563,1.020682,0.4320251,0,0.4320251,2.685751,44.76242,0.1327318,0.2704705,0.5526789,0,1.711531
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,0.4734558,73.34943,62.83064,0.05551459,0.05551459,0,-1,0,0.05551459,852.8495,0,0,0,0.4734558,0.0584364,0.05551459,0,0,3.493538,1.409505,0.4150194,0,0.4150194,3.079473,51.32445,0.1326612,0.06106604,0.3787647,0,1.882961
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,0.4282188,73.96745,64.40998,0.5837545,0.5837545,0,-1,0,0.5837545,73.35597,0,0,0,0.4282188,0.6144785,0.5837545,0,0,3.078518,1.783022,0,0.1862597,-0.1862597,2.883138,48.0522,0.1326612,0.64213,0.3425751,0,2.211241
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,0.3075306,71.92973,65.16847,1.422401,1.38,0,-1,0,1.38,22.28483,0,0.04240063,0.1846407,0.3075306,1.452632,1.38,0,0,3.285474,1.596763,0,1.145101,-1.145101,1.676096,27.93487,0.1326612,1.564641,0.2460245,0,1.904293
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.1267778,68.82867,66.10361,0.2190921,0.2190921,0,-1,0,0.2190921,57.86508,0,0,0,0.1267778,0.2306232,0.2190921,0,0,4.557808,0.4516617,0,0.1038454,-0.1038454,1.566633,26.1105,0.1326612,0.2410013,0.1014223,0,0.5784395
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.0555362,66.74976,65.5737,0,0,0,-1,0,0,0,0,0,0,0.0555362,0,0,0,0,4.673192,0.3478163,0.0555362,0,0.0555362,1.619319,26.9886,0.1326517,0,0.04442896,0,0.4033525
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.06325905,64.84845,63.5268,1.172989,0.438005,0,-1,0,0.438005,14.44254,0,0.7349845,0.9003603,0.06325905,0.4610579,0.438005,0,0,4.617656,0.3977989,0,0.3977989,-0.3977989,1.200002,20,0.1326517,1.290288,0.05060724,0,0.4610579
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,61.71887,61.71887,0.2371265,0,0,-1,0,0,0,0,0.2371265,0.2608392,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326517,0.2608392,0,0,0
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,59.76548,59.76548,0.5974681,0,0,-1,0,0,0,0,0.5974681,0.657215,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326517,0.657215,0,0,0
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,57.94716,57.94716,1.582632,0,0,-1,0,0,0,0,1.582632,1.740896,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326517,1.740896,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,56.1704,56.1704,0.243138,0,0,-1,0,0,0,0,0.243138,0.2674518,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326517,0.2674518,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,54.99629,54.99629,0.1255281,0,0,-1,0,0,0,0,0.1255281,0.1380809,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326517,0.1380809,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,53.97803,53.97803,0.00701632,0,0,-1,0,0,0,0,0.00701632,0.007717952,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326517,0.007717952,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,52.86626,52.86626,0.2032367,0,0,-1,0,0,0,0,0.2032367,0.2235604,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326517,0.2235604,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,52.13894,52.13894,0.2414623,0,0,-1,0,0,0,0,0.2414623,0.2656085,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326517,0.2656085,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,51.3181,51.3181,0.002218643,0,0,-1,0,0,0,0,0.002218643,0.002440507,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326517,0.002440507,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,50.67389,50.67389,0.03711111,0,0,-1,0,0,0,0,0.03711111,0.04082223,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326517,0.04082223,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,50.11281,50.11281,0.06900927,0.06900927,1.521641,0,0.4715079,0.06900927,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1328432,0.07591019,0,1.7,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.01553662,50.17802,49.88422,0.1397443,0.1397443,1.592376,0,0.4908186,0.1397443,11.11789,2.220446E-16,0,0,0.01553662,0,0,1.452632,1.38,3.679654,1.242,1.395537,0,1.395537,3.833108,63.885,0.1330588,0.1537187,0.0124293,1.7,1.257537
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,0.1887756,53.05479,49.41666,1.179111,1.179111,1.7,0,0.5202,1.179111,16.01,0,0,0,0.1887756,0,0,0.520889,0.4948446,2.284118,2.497983,0.6836203,0,0.6836203,4.481647,74.69396,0.1332139,1.297022,0.1510205,1.7,2.686759
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,0.5816886,62.28864,50.35179,0.3216997,0.3216997,1.39413,0,0.4366975,0.3216997,180.8173,0,0,0,0.5816886,0,0,1.07243,1.018809,1.600497,3.113241,1.600497,0,1.600497,6.000012,100,0.1333168,0.3538696,0.4653509,1.7,3.69493
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,0.5915233,65.31782,52.91822,0.4425797,0.4425797,0,-1,0,0.4425797,133.6535,0.1256499,0,0,0.5915233,0.4658734,0.4425797,0,0,0,4.553689,0,0,0,6.000012,100,0.1333168,0.4868377,0.4732187,0,5.145212
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,0.4218202,64.01758,55.25605,0.4223474,0.4223474,0,-1,0,0.4223474,99.87519,0,5.551115E-17,0,0.4218202,0.4445762,0.4223474,0,0,0,4.553689,0,0.02275594,-0.02275594,5.976025,99.60022,0.1333168,0.4645821,0.3374562,0,4.975509
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,0.5728762,70.08243,57.65623,1.557655,1.38,0,-1,0,1.38,41.51276,2.220446E-16,0.1776548,0.3334203,0.5728762,1.452632,1.38,0,0,0.02528438,4.530933,0,0.8797554,-0.8797554,5.048682,84.14452,0.1333168,1.71342,0.4583009,0,5.103809
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,0.5797434,72.91618,60.07719,0.7722768,0.7722768,0,-1,0,0.7722768,75.06939,0,0,0,0.5797434,0.8129229,0.7722768,0,0,1.00279,3.651178,0,0.2331795,-0.2331795,4.802889,80.04799,0.1333168,0.8495044,0.4637947,0,4.230921
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,0.7586399,80.36443,62.59166,0.7954791,0.7954791,0,-1,0,0.7954791,95.36893,0,0,0,0.7586399,0.8373464,0.7954791,0,0,1.261879,3.417998,0,0.07870649,-0.07870649,4.719925,78.66526,0.1333168,0.875027,0.606912,0,4.176638
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,0.6844904,80.18439,64.171,0.5824404,0.5824404,0,-1,0,0.5824404,117.5211,0,0,0,0.6844904,0.6130952,0.5824404,0,0,1.34933,3.339292,0.07139529,0,0.07139529,4.787656,79.79411,0.1333047,0.6406844,0.5475923,0,4.023782
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,0.5859887,78.45812,64.9295,0.4288735,0.4288735,0,-1,0,0.4288735,136.6344,0,0,0,0.5859887,0.4514458,0.4288735,0,0,1.277935,3.403547,0.1345429,0,0.1345429,4.915295,81.92142,0.1332818,0.4717608,0.468791,0,3.989536
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,0.4175765,75.27601,65.86463,0.7145514,0.7145514,0,-1,0,0.7145514,58.43897,0,0,0,0.4175765,0.7521594,0.7145514,0,0,1.143392,3.524636,0,0.3345829,-0.3345829,4.562613,76.04341,0.1332818,0.7860066,0.3340612,0,3.942213
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,0.2638261,71.04571,65.28277,0,0,0,-1,0,0,0,0,0,0,0.2638261,0,0,0,0,1.515151,3.190053,0.2638261,0,0.2638261,4.812901,80.21486,0.133237,0,0.2110609,0,3.453879
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.05860919,64.45699,63.23587,1.623222,1.38,0,-1,0,1.38,4.247043,2.220446E-16,0.243222,0.4055442,0.05860919,1.452632,1.38,0,0,1.251325,3.427497,0,1.394022,-1.394022,3.343472,55.72443,0.133237,1.785544,0.04688735,0,3.486106
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,61.3656,61.3656,0.5521766,0.5521766,0,-1,0,0.5521766,0,0,1.110223E-16,0,0,0.5812385,0.5521766,0,0,2.800239,2.033474,0,0.5812385,-0.5812385,2.730793,45.51313,0.133237,0.6073943,0,0,2.033474
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,59.44337,59.44337,0.5297855,0.5297855,0,-1,0,0.5297855,0,0,1.110223E-16,0,0,0.5576689,0.5297855,0,0,3.446059,1.452236,0,0.5576689,-0.5576689,2.142959,35.7159,0.133237,0.582764,0,0,1.452236
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,57.62506,57.62506,0.6560394,0.6560394,0,-1,0,0.6560394,0,0,1.110223E-16,0,0,0.6905678,0.6560394,0,0,4.065691,0.8945668,0,0.6905678,-0.6905678,1.415036,23.58389,0.133237,0.7216433,0,0,0.8945668
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,55.86909,55.86909,0.1609428,0.1609428,0,-1,0,0.1609428,0,0,0,0,0,0.1694135,0.1609428,0,0,4.832989,0.203999,0,0.1694135,-0.1694135,1.236459,20.6076,0.133237,0.1770371,0,0,0.203999
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,54.73653,54.73653,0.07282286,0.03285626,0,-1,0,0.03285626,0,0,0.03996661,0.04724889,0,0.03458553,0.03285626,0,0,5.021226,0.03458553,0,0.03458553,-0.03458553,1.200002,20,0.133237,0.08010515,0,0,0.03458553
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,53.73906,53.73906,0.1570375,0,0,-1,0,0,0,0,0.1570375,0.1727412,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133237,0.1727412,0,0,0
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,52.65845,52.65845,0.1545165,0,0,-1,0,0,0,0,0.1545165,0.1699682,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133237,0.1699682,0,0,0
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,51.93113,51.93113,0.1165976,0,0,-1,0,0,0,0,0.1165976,0.1282574,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133237,0.1282574,0,0,0
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,51.14146,51.14146,0.1597833,0,0,-1,0,0,0,0,0.1597833,0.1757616,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133237,0.1757616,0,0,0
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,50.49726,50.49726,0.2063498,0,0,-1,0,0,0,0,0.2063498,0.2269847,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133237,0.2269847,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,49.96735,49.96735,0.04054985,0.04054985,1.493181,0,0.4637385,0.04054985,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1334152,0.04460483,0,1.7,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.02887293,50.28513,49.73876,0.1342119,0.1342119,1.586843,0,0.4893083,0.1342119,21.51295,2.220446E-16,0,0,0.02887293,0,0,1.452632,1.38,3.679654,1.242,1.408873,0,1.408873,3.84576,64.09586,0.1336239,0.147633,0.02309835,1.7,1.270873
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,0.2988139,55.10953,49.27119,0.3722598,0.3722598,1.7,0,0.5202,0.3722598,80.27026,0,0,0,0.2988139,0,0,1.32774,1.261353,2.270782,2.509986,1.560167,0,1.560167,5.325864,88.76422,0.1338497,0.4094858,0.2390511,1.7,2.8088
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,0.653364,63.75189,50.20633,0.3179759,0.3179759,0,0,0,0.3179759,205.476,0,0,0,0.653364,0.3347114,0.3179759,0,0,0.7106143,3.914136,0.3186526,0,0.3186526,5.628164,93.80255,0.1337957,0.3497735,0.5226912,0,4.5675
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,0.8970259,72.56625,52.75197,1.174241,1.174241,0,-1,0,1.174241,76.39195,0,0,0,0.8970259,1.236043,1.174241,0,0,0.3919618,4.200923,0,0.3390176,-0.3390176,5.270809,87.84663,0.1337957,1.291665,0.7176207,0,5.097949
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,0.7525392,71.59418,55.08981,0.8162803,0.8162803,0,-1,0,0.8162803,92.19128,0,0,0,0.7525392,0.8592424,0.8162803,0,0,0.768648,3.861906,0,0.1067032,-0.1067032,5.158333,85.97205,0.1337957,0.8979083,0.6020314,0,4.614445
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,1.076222,83.23038,57.44842,0.4052573,0.4052573,0,-1,0,0.4052573,265.5652,0,0,0,1.076222,0.4265866,0.4052573,0,0,0.8872071,3.755203,0.6496358,0,0.6496358,5.774632,96.24368,0.1336857,0.445783,0.8609779,0,4.831425
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,0.8943497,80.95969,59.91094,0.6868957,0.6868957,0,-1,0,0.6868957,130.2017,0,0,0,0.8943497,0.7230481,0.6868957,0,0,0.2375713,4.339875,0.1713016,0,0.1713016,5.937143,98.95219,0.1336568,0.7555853,0.7154798,0,5.234224
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,1.082915,89.68369,62.36307,0.5297548,0.5297548,0,-1,0,0.5297548,204.4183,0.4590091,0,0,1.082915,0.5576366,0.5297548,0,0,0.0662697,4.494046,0.0662697,0,0.0662697,6.000012,100,0.1336456,0.5827302,0.8663324,0,5.576962
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,0.9107221,86.2211,63.88007,0.07980829,0.07980829,0,-1,0,0.07980829,1141.137,0.8267133,0,0,0.9107221,0.08400873,0.07980829,0,0,0,4.553689,0,0,0,6.000012,100,0.1336456,0.08778912,0.7285777,0,5.464411
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,0.8325371,84.83759,64.63857,0.5715453,0.5715453,0,-1,0,0.5715453,145.6642,0.2309104,0,0,0.8325371,0.6016266,0.5715453,0,0,0,4.553689,0,0,0,6.000012,100,0.1336456,0.6286998,0.6660296,0,5.386226
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,0.5868008,79.19796,65.5737,1.490868,1.38,0,-1,0,1.38,42.5218,0,0.1108681,0.2599549,0.5868008,1.452632,1.38,0,0,0,4.553689,0,0.8658308,-0.8658308,5.087346,84.78893,0.1336456,1.639955,0.4694407,0,5.14049
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,0.3340206,72.3587,64.99184,0.7119164,0.7119164,0,-1,0,0.7119164,46.91851,0,1.110223E-16,0,0.3340206,0.7493857,0.7119164,0,0,0.9620342,3.687858,0,0.4153652,-0.4153652,4.649513,77.49173,0.1336456,0.7831081,0.2672164,0,4.021879
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.05748624,64.14,62.94493,0.6918323,0.6918323,0,-1,0,0.6918323,8.309274,0,0,0,0.05748624,0.7282445,0.6918323,0,0,1.423551,3.272493,0,0.6707583,-0.6707583,3.942472,65.70773,0.1336456,0.7610155,0.045989,0,3.329979
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,61.07467,61.07467,0.4129446,0.4129446,0,-1,0,0.4129446,0,0,5.551115E-17,0,0,0.4346786,0.4129446,0,0,2.168838,2.601735,0,0.4346786,-0.4346786,3.48428,58.07122,0.1336456,0.4542391,0,0,2.601735
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,59.15244,59.15244,1.104845,1.104845,0,-1,0,1.104845,0,0,0,0,0,1.162995,1.104845,0,0,2.651814,2.167056,0,1.162995,-1.162995,2.258376,37.63953,0.1336456,1.215329,0,0,2.167056
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,57.3653,57.3653,0.3459944,0.3459944,0,-1,0,0.3459944,0,0,5.551115E-17,0,0,0.3642046,0.3459944,0,0,3.94403,1.004062,0,0.3642046,-0.3642046,1.874471,31.24112,0.1336456,0.3805939,0,0,1.004062
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,55.6405,55.6405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.348702,0.639857,0,0,0,1.874471,31.24112,0.1336456,0,0,0,0.639857
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,54.49755,54.49755,0.1039897,0.1039897,0,-1,0,0.1039897,0,0,1.387779E-17,0,0,0.1094628,0.1039897,0,0,4.348702,0.639857,0,0.1094628,-0.1094628,1.759087,29.31806,0.1336456,0.1143887,0,0,0.639857
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,53.53125,53.53125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.470327,0.5303941,0,0,0,1.759087,29.31806,0.1336456,0,0,0,0.5303941
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,52.45065,52.45065,0.1245644,0.1245644,0,-1,0,0.1245644,0,0,0,0,0,0.1311205,0.1245644,0,0,4.470327,0.5303941,0,0.1311205,-0.1311205,1.620874,27.01451,0.1336456,0.1370209,0,0,0.5303941
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,51.75449,51.75449,0.1659672,0.1659672,0,-1,0,0.1659672,0,0,2.775558E-17,0,0,0.1747023,0.1659672,0,0,4.616017,0.3992737,0,0.1747023,-0.1747023,1.436721,23.94531,0.1336456,0.1825639,0,0,0.3992737
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,50.96482,50.96482,0.1403478,0.1403478,0,-1,0,0.1403478,0,0,2.775558E-17,0,0,0.1477345,0.1403478,0,0,4.810131,0.2245714,0,0.1477345,-0.1477345,1.280996,21.34988,0.1336456,0.1543826,0,0,0.2245714
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,50.28945,50.28945,0.1284785,0.07299504,0,-1,0,0.07299504,0,0,0.05548344,0.06833129,0,0.07683688,0.07299504,0,0,4.97428,0.07683688,0,0.07683688,-0.07683688,1.200002,20,0.1336456,0.1413263,0,0,0.07683688
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,49.8011,49.8011,0.06748451,0.06748451,1.520116,0,0.4710917,0.06748451,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1338321,0.07423297,0,1.7,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.02710808,50.04312,49.53095,0.1049079,0.1049079,1.557539,0,0.4813083,0.1049079,25.83988,0,0,0,0.02710808,0,0,1.452632,1.38,3.679654,1.242,1.407108,0,1.407108,3.844085,64.06796,0.1340277,0.1153987,0.02168646,1.7,1.269108
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.1335111,51.6437,49.09455,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1335111,0,0,1.452632,1.38,2.272546,2.508397,1.513511,0,1.513511,5.279928,87.99863,0.1341646,0,0.1068089,1.7,2.641908
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,0.412615,58.23243,49.99852,0.8062797,0.8062797,0,0,0,0.8062797,51.17516,0,1.110223E-16,0,0.412615,0.8487155,0.8062797,0,0,0.7590352,3.870557,0,0.4361005,-0.4361005,4.820238,80.33714,0.1341646,0.8869077,0.330092,0,4.283172
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,0.4228222,61.15274,52.54416,0.5489166,0.5489166,0,-1,0,0.5489166,77.0285,0,0,0,0.4228222,0.5778069,0.5489166,0,0,1.243591,3.434457,0,0.1549848,-0.1549848,4.656869,77.61433,0.1341646,0.6038082,0.3382577,0,3.857279
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,0.615798,68.04387,54.882,0.5522705,0.5522705,0,-1,0,0.5522705,111.503,0,0,0,0.615798,0.5813373,0.5522705,0,0,1.415797,3.279472,0.03446067,0,0.03446067,4.689562,78.1592,0.1341588,0.6074975,0.4926384,0,3.89527
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,0.4254956,66.22811,57.251,0.7208014,0.7208014,0,-1,0,0.7208014,59.03091,0,0,0,0.4254956,0.7587383,0.7208014,0,0,1.381336,3.310487,0,0.3332427,-0.3332427,4.338293,72.30474,0.1341588,0.7928815,0.3403965,0,3.735982
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,0.4565079,69.50118,59.64079,0.4758584,0.4758584,0,-1,0,0.4758584,95.93355,0,5.551115E-17,0,0.4565079,0.5009036,0.4758584,0,0,1.751606,2.977244,0,0.04439572,-0.04439572,4.291496,71.52479,0.1341588,0.5234443,0.3652063,0,3.433752
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,0.2320175,66.99405,62.07214,0,0,0,-1,0,0,0,0,0,0,0.2320175,0,0,0,0,1.800934,2.932848,0.2320175,0,0.2320175,4.511607,75.1933,0.1341196,0,0.185614,0,3.164866
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.07331201,65.18684,63.65148,0,0,0,-1,0,0,0,0,0,0,0.07331201,0,0,0,0,1.568917,3.141664,0.07331201,0,0.07331201,4.581157,76.35246,0.1341073,0,0.05864961,0,3.214976
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,0.2423005,69.64919,64.40998,0.7204371,0.7204371,0,-1,0,0.7204371,33.63243,0,0,0,0.2423005,0.7583548,0.7204371,0,0,1.495605,3.207645,0,0.5160543,-0.5160543,4.037188,67.28633,0.1341073,0.7924808,0.1938404,0,3.449945
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.1109927,67.64837,65.28277,1.151307,1.151307,0,-1,0,1.151307,9.640581,0,0,0,0.1109927,1.211903,1.151307,0,0,2.068998,2.69159,0,1.10091,-1.10091,2.876727,47.94535,0.1341073,1.266438,0.08879419,0,2.802583
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.03980383,65.53658,64.70091,0.5359271,0.5359271,0,-1,0,0.5359271,7.427096,0,1.110223E-16,0,0.03980383,0.5641338,0.5359271,0,0,3.292232,1.59068,0,0.52433,-0.52433,2.324034,38.73383,0.1341073,0.5895199,0.03184306,0,1.630484
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.05578551,63.81103,62.654,0,0,0,-1,0,0,0,0,0,0,0.05578551,0,0,0,0,3.87482,1.06635,0.05578551,0,0.05578551,2.376957,39.61588,0.1340979,0,0.0446284,0,1.122136
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,60.78373,60.78373,1.152289,1.06073,0,-1,0,1.06073,0,0,0.09155963,0.2067886,0,1.116557,1.06073,0,0,3.819035,1.116557,0,1.116557,-1.116557,1.200002,20,0.1340979,1.267518,0,0,1.116557
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,58.91347,58.91347,0.9385688,0,0,-1,0,0,0,0,0.9385688,1.032426,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340979,1.032426,0,0,0
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,57.15749,57.15749,0.5484616,0,0,-1,0,0,0,0,0.5484616,0.6033077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340979,0.6033077,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,55.46386,55.46386,0.1011586,0,0,-1,0,0,0,0,0.1011586,0.1112745,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340979,0.1112745,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,54.32092,54.32092,0.04151701,0,0,-1,0,0,0,0,0.04151701,0.04566871,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340979,0.04566871,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,53.33383,53.33383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340979,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,52.2844,52.2844,0.07959063,0,0,-1,0,0,0,0,0.07959063,0.0875497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340979,0.0875497,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,51.60903,51.60903,0.1059682,0,0,-1,0,0,0,0,0.1059682,0.1165651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340979,0.1165651,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,50.81936,50.81936,0.05969323,0,0,-1,0,0,0,0,0.05969323,0.06566256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340979,0.06566256,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,50.17516,50.17516,0.02530617,0,0,-1,0,0,0,0,0.02530617,0.02783678,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340979,0.02783678,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,49.67642,49.67642,0.1358341,0.1358341,1.588466,0,0.4897511,0.1358341,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1343085,0.1494175,0,1.7,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.01904215,49.74456,49.38549,0.1057612,0.1057612,1.558393,0,0.4815412,0.1057612,18.00485,2.220446E-16,0,0,0.01904215,0,0,1.452632,1.38,3.679654,1.242,1.399042,0,1.399042,3.836433,63.94043,0.1345038,0.1163373,0.01523372,1.7,1.261042
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,0.2450336,53.69148,48.94909,0.871856,0.871856,1.7,0,0.5202,0.871856,28.10483,0,0,0,0.2450336,0,0,0.828144,0.7867368,2.280612,2.501138,1.03177,0,1.03177,4.815257,80.25412,0.1347328,0.9590416,0.1960269,1.7,2.746171
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,0.401131,57.83623,49.85305,0.9395765,0.9395765,0,0,0,0.9395765,42.69275,0,0,0,0.401131,0.9890279,0.9395765,0,0,1.248842,3.429731,0,0.5878969,-0.5878969,4.195559,69.92584,0.1347328,1.033534,0.3209048,0,3.830862
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,0.5043015,62.74963,52.36753,0.6763949,0.6763949,0,-1,0,0.6763949,74.55726,0,0,0,0.5043015,0.7119946,0.6763949,0,0,1.902061,2.841834,0,0.2076931,-0.2076931,3.976631,66.27705,0.1347328,0.7440344,0.4034412,0,3.346136
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,0.567215,66.71395,54.70536,0.3572555,0.3572555,0,-1,0,0.3572555,158.7701,0,0,0,0.567215,0.3760584,0.3572555,0,0,2.132831,2.634141,0.1911566,0,0.1911566,4.157978,69.2995,0.1347006,0.392981,0.453772,0,3.201356
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,0.4804135,67.25336,57.0432,0.1774172,0.1774172,0,-1,0,0.1774172,270.7817,0,0,0,0.4804135,0.186755,0.1774172,0,0,1.941674,2.806182,0.2936585,0,0.2936585,4.436567,73.94263,0.1346511,0.195159,0.3843308,0,3.286596
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,0.7083032,75.3896,59.4122,0.1656805,0.1656805,0,-1,0,0.1656805,427.5116,0,0,0,0.7083032,0.1744005,0.1656805,0,0,1.648016,3.070475,0.5339027,0,0.5339027,4.943072,82.38436,0.1345613,0.1822485,0.5666426,0,3.778778
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,0.6641585,76.99722,61.83316,0.2478037,0.2478037,0,-1,0,0.2478037,268.0179,0,0,0,0.6641585,0.260846,0.2478037,0,0,1.114113,3.550987,0.4033125,0,0.4033125,5.325687,88.76128,0.1344935,0.2725841,0.5313268,0,4.215146
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,0.8453347,83.67137,63.35016,0.597298,0.597298,0,-1,0,0.597298,141.5265,0,0,0,0.8453347,0.6287348,0.597298,0,0,0.7108005,3.913969,0.2166,0,0.2166,5.531172,92.18602,0.1344572,0.6570278,0.6762678,0,4.759303
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,0.4741562,74.76485,64.11905,0.04002695,0.04002695,0,-1,0,0.04002695,1184.592,0,0,0,0.4741562,0.04213363,0.04002695,0,0,0.4942005,4.108909,0.4320225,0,0.4320225,5.941025,99.01688,0.1343847,0.04402965,0.3793249,0,4.583065
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,0.5191119,76.89761,65.05418,0.4503114,0.4503114,0,-1,0,0.4503114,115.2784,0,0,0,0.5191119,0.474012,0.4503114,0,0,0.06217797,4.497729,0.04509996,0,0.04509996,5.98381,99.72997,0.1343771,0.4953425,0.4152895,0,5.01684
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,0.2892818,70.76813,64.46193,1.241904,1.241904,0,-1,0,1.241904,23.29341,0,2.220446E-16,0,0.2892818,1.307268,1.241904,0,0,0.01707801,4.538319,0,1.017986,-1.017986,4.910759,81.84582,0.1343771,1.366095,0.2314254,0,4.8276
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.03905848,63.22179,62.41503,0.8493614,0.8493614,0,-1,0,0.8493614,4.59857,0,0,0,0.03905848,0.8940647,0.8493614,0,0,1.148173,3.520333,0,0.8550062,-0.8550062,4.009503,66.82492,0.1343771,0.9342976,0.03124679,0,3.559391
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,60.54476,60.54476,0.9383606,0.9383606,0,-1,0,0.9383606,0,0,1.110223E-16,0,0,0.9877481,0.9383606,0,0,2.09818,2.665327,0,0.9877481,-0.9877481,2.968326,49.47199,0.1343771,1.032197,0,0,2.665327
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,58.70566,58.70566,0.739352,0.739352,0,-1,0,0.739352,0,0,0,0,0,0.7782652,0.739352,0,0,3.195678,1.677579,0,0.7782652,-0.7782652,2.147962,35.79929,0.1343771,0.8132871,0,0,1.677579
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,56.96007,56.96007,0.2210302,0.2210302,0,-1,0,0.2210302,0,0,2.775558E-17,0,0,0.2326633,0.2210302,0,0,4.060417,0.8993134,0,0.2326633,-0.2326633,1.902713,31.71182,0.1343771,0.2431332,0,0,0.8993134
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,55.25605,55.25605,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.318932,0.6666501,0,0,0,1.902713,31.71182,0.1343771,0,0,0,0.6666501
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,54.15467,54.15467,0.007821736,0.007821736,0,-1,0,0.007821736,0,0,1.734723E-18,0,0,0.008233406,0.007821736,0,0,4.318932,0.6666501,0,0.008233406,-0.008233406,1.894035,31.56718,0.1343771,0.008603909,0,0,0.6666501
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,53.18837,53.18837,0.2343845,0.2343845,0,-1,0,0.2343845,0,0,0,0,0,0.2467205,0.2343845,0,0,4.32808,0.6584167,0,0.2467205,-0.2467205,1.633968,27.23275,0.1343771,0.2578229,0,0,0.6584167
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,52.15972,52.15972,0.01272556,0.01272556,0,-1,0,0.01272556,0,0,1.734723E-18,0,0,0.01339532,0.01272556,0,0,4.602214,0.4116962,0,0.01339532,-0.01339532,1.619848,26.99742,0.1343771,0.01399811,0,0,0.4116962
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,51.46356,51.46356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.617098,0.3983009,0,0,0,1.619848,26.99742,0.1343771,0,0,0,0.3983009
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,50.67389,50.67389,0.1622113,0.1622113,0,-1,0,0.1622113,0,0,0,0,0,0.1707487,0.1622113,0,0,4.617098,0.3983009,0,0.1707487,-0.1707487,1.439863,23.99768,0.1343771,0.1784324,0,0,0.3983009
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,50.02969,50.02969,0.008128867,0.008128867,0,-1,0,0.008128867,0,0,1.734723E-18,0,0,0.008556702,0.008128867,0,0,4.806818,0.2275522,0,0.008556702,-0.008556702,1.430844,23.84735,0.1343771,0.008941754,0,0,0.2275522
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,49.53095,49.53095,0.1170605,0.1170605,0,0,0,0.1170605,0,0,1.387779E-17,0,0,0.1232215,0.1170605,0,0,4.816326,0.2189955,0,0.1232215,-0.1232215,1.300957,21.68257,0.1343771,0.1287665,0,0,0.2189955
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.01792983,49.60899,49.27119,0,0,0,0,0,0,0,0,0,0,0.01792983,0,0,0,0,4.953239,0.09577393,0.01792983,0,0.01792983,1.317967,21.96607,0.1343741,0,0.01434386,0,0.1137038
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,0.2599059,53.83879,48.80362,0.08130445,0.08130445,0,0,0,0.08130445,319.67,0,0,0,0.2599059,0.08558363,0.08130445,0,0,4.935309,0.1119108,0.1743223,0,0.1743223,1.483343,24.72234,0.1343449,0.08943489,0.2079247,0,0.3718167
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,0.6217902,62.48481,49.70759,0.1485194,0.1485194,0,0,0,0.1485194,418.6592,0,0,0,0.6217902,0.1563362,0.1485194,0,0,4.760987,0.2688009,0.465454,0,0.465454,1.924912,32.0818,0.1342669,0.1633714,0.4974322,0,0.8905911
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,0.9242579,72.65057,52.22206,0.3117906,0.3117906,0,-1,0,0.3117906,296.4355,0,0,0,0.9242579,0.3282006,0.3117906,0,0,4.295533,0.6877095,0.5960573,0,0.5960573,2.490381,41.50628,0.1341672,0.3429697,0.7394063,0,1.611967
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,1.066866,79.32278,54.52872,0.1909975,0.1909975,0,-1,0,0.1909975,558.5759,0,0,0,1.066866,0.20105,0.1909975,0,0,3.699476,1.224161,0.865816,0,0.865816,3.311767,55.196,0.1340227,0.2100972,0.8534928,0,2.291027
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,1.221132,87.01348,56.86656,0.9573861,0.9573861,0,-1,0,0.9573861,127.5486,0,0,0,1.221132,1.007775,0.9573861,0,0,2.833659,2.003395,0.2133573,0,0.2133573,3.514175,58.56947,0.1339871,1.053125,0.9769058,0,3.224528
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,1.191671,89.13399,59.2044,0.2502452,0.2502452,0,-1,0,0.2502452,476.2016,0,0,0,1.191671,0.263416,0.2502452,0,0,2.620302,2.195417,0.9282555,0,0.9282555,4.394795,73.24644,0.1338325,0.2752697,0.9533372,0,3.387089
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,1.175448,91.77583,61.60458,0.006019562,0.006019562,0,-1,0,0.006019562,19527.14,0,0,0,1.175448,0.006336381,0.006019562,0,0,1.692047,3.030847,1.169112,0,1.169112,5.503912,91.73169,0.1336384,0.006621518,0.9403586,0,4.206295
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,1.132603,92.40902,63.18391,0.5798384,0.5798384,0,-1,0,0.5798384,195.3307,0,0,0,1.132603,0.6103562,0.5798384,0,0,0.5229347,4.083048,0.5222464,0,0.5222464,5.999359,99.98912,0.1335518,0.6378223,0.9060821,0,5.21565
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,0.9038929,86.09323,63.94241,0.2765756,0.2765756,0,-1,0,0.2765756,326.8158,0.6120723,0,0,0.9038929,0.2911322,0.2765756,0,0,0.0006883232,4.55307,0.0006883232,0,0.0006883232,6.000012,100,0.1335517,0.3042332,0.7231143,0,5.456962
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,0.5945474,78.55118,64.8152,0,0,0,-1,0,0,0,0.5945474,0,0,0.5945474,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1335517,0,0.4756379,0,5.148236
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,0.3232543,71.30798,64.23335,0.5180321,0.5180321,0,-1,0,0.5180321,62.40044,0,1.110223E-16,0,0.3232543,0.545297,0.5180321,0,0,0,4.553689,0,0.2220426,-0.2220426,5.765958,96.09911,0.1335517,0.5698354,0.2586035,0,4.876943
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.06254651,63.48069,62.18644,0,0,0,-1,0,0,0,0,0,0,0.06254651,0,0,0,0,0.2467141,4.331646,0.06254651,0,0.06254651,5.825295,97.08806,0.1335413,0,0.05003721,0,4.394193
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,60.31617,60.31617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1841675,4.387938,0,0,0,5.825295,97.08806,0.1335413,0,0,0,4.387938
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,58.50824,58.50824,0.7147088,0.7147088,0,-1,0,0.7147088,0,0,1.110223E-16,0,0,0.7523251,0.7147088,0,0,0.1841675,4.387938,0,0.7523251,-0.7523251,5.032275,83.87109,0.1335413,0.7861797,0,0,4.387938
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,56.78344,56.78344,0.9243282,0.9243282,0,-1,0,0.9243282,0,0,1.110223E-16,0,0,0.9729771,0.9243282,0,0,1.020084,3.635613,0,0.9729771,-0.9729771,4.006667,66.77766,0.1335413,1.016761,0,0,3.635613
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,55.11059,55.11059,0.2458009,0.2458009,0,-1,0,0.2458009,0,0,0,0,0,0.2587377,0.2458009,0,0,2.10117,2.662636,0,0.2587377,-0.2587377,3.733934,62.23211,0.1335413,0.2703809,0,0,2.662636
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,53.99882,53.99882,0.08056945,0.08056945,0,-1,0,0.08056945,0,0,1.387779E-17,0,0,0.08480995,0.08056945,0,0,2.388656,2.403898,0,0.08480995,-0.08480995,3.644536,60.74215,0.1335413,0.0886264,0,0,2.403898
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,53.0429,53.0429,0.1399171,0.1399171,0,-1,0,0.1399171,0,0,2.775558E-17,0,0,0.1472811,0.1399171,0,0,2.48289,2.319088,0,0.1472811,-0.1472811,3.489288,58.15469,0.1335413,0.1539088,0,0,2.319088
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,52.01425,52.01425,0.2440914,0.2440914,0,-1,0,0.2440914,0,0,0,0,0,0.2569383,0.2440914,0,0,2.646535,2.171807,0,0.2569383,-0.2569383,3.218451,53.64075,0.1335413,0.2685005,0,0,2.171807
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,51.3181,51.3181,0.1390042,0.1390042,0,-1,0,0.1390042,0,0,0,0,0,0.1463202,0.1390042,0,0,2.932022,1.914869,0,0.1463202,-0.1463202,3.064216,51.07017,0.1335413,0.1529046,0,0,1.914869
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,50.52843,50.52843,0.2947389,0.2947389,0,-1,0,0.2947389,0,0,5.551115E-17,0,0,0.3102514,0.2947389,0,0,3.0946,1.768549,0,0.3102514,-0.3102514,2.737183,45.61962,0.1335413,0.3242128,0,0,1.768549
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,49.88422,49.88422,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.439324,1.458297,0,0,0,2.737183,45.61962,0.1335413,0,0,0,1.458297
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,49.41666,49.41666,0.03746977,0.03746977,0,0,0,0.03746977,0,0,0,0,0,0.03944186,0.03746977,0,0,3.439324,1.458297,0,0.03944186,-0.03944186,2.695607,44.9267,0.1335413,0.04121675,0,0,1.458297
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.01192607,49.35003,49.12572,0.2463923,0.2463923,0,0,0,0.2463923,4.840278,0,2.775558E-17,0,0.01192607,0.2593603,0.2463923,0,0,3.483148,1.418855,0,0.2474342,-0.2474342,2.434789,40.57973,0.1335413,0.2710315,0.009540856,0,1.430781
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,0.2128962,52.78498,48.68933,1.811568,1.811568,0.496467,0,0.1916355,1.811568,11.75204,0,0,0,0.2128962,1.384317,1.315102,0,0,3.758075,1.171421,0,1.171421,-1.171421,1.200002,20,0.1335413,1.992725,0.1703169,1.7,1.384317
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,0.4106383,57.72852,49.56212,0.3588662,0.3588662,1.7,0,0.5202,0.3588662,114.4266,0,0,0,0.4106383,0,0,1.341134,1.274077,5.059654,0,1.684715,0,1.684715,2.798264,46.63763,0.1337415,0.3947529,0.3285106,1.7,0.4106383
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,0.5201297,62.78738,52.0766,0.3358685,0.3358685,0,-1,0,0.3358685,154.8611,0,0,0,0.5201297,0.3535458,0.3358685,0,0,3.374939,1.516244,0.166584,0,0.166584,2.956299,49.27155,0.1337139,0.3694553,0.4161038,0,2.036374
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,0.8314261,72.77711,54.38326,0.3708101,0.3708101,0,-1,0,0.3708101,224.2189,0,0,0,0.8314261,0.3903264,0.3708101,0,0,3.208355,1.666169,0.4410998,0,0.4410998,3.374763,56.24594,0.133641,0.4078911,0.6651409,0,2.497596
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,0.6344501,70.49288,56.68993,0.7551579,0.7551579,0,-1,0,0.7551579,84.01555,0,0,0,0.6344501,0.794903,0.7551579,0,0,2.767255,2.063159,0,0.160453,-0.160453,3.205631,53.42707,0.133641,0.8306737,0.5075601,0,2.697609
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,1.053595,84.52725,59.02776,0,0,0,-1,0,0,0,0,0,0,1.053595,0,0,0,0,2.945536,1.902706,1.053595,0,1.053595,4.205159,70.08584,0.1334672,0,0.8428758,0,2.956301
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,0.8501235,81.52357,61.42794,0.4422897,0.4422897,0,-1,0,0.4422897,192.2097,0,0,0,0.8501235,0.465568,0.4422897,0,0,1.891942,2.850942,0.3845554,0,0.3845554,4.56998,76.16618,0.1334038,0.4865186,0.6800988,0,3.701065
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,0.7548915,80.67196,62.94493,0.3312868,0.3312868,0,-1,0,0.3312868,227.8665,0,0,0,0.7548915,0.3487229,0.3312868,0,0,1.507386,3.197042,0.4061686,0,0.4061686,4.955305,82.58826,0.1333369,0.3644154,0.6039132,0,3.951933
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,0.5813065,76.97342,63.70343,0.2245808,0.2245808,0,-1,0,0.2245808,258.8406,0,0,0,0.5813065,0.2364009,0.2245808,0,0,1.101218,3.562593,0.3449056,0,0.3449056,5.282511,88.04168,0.1332802,0.2470389,0.4650452,0,4.143899
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,0.4489661,74.65888,64.58662,0.7961234,0.7961234,0,-1,0,0.7961234,56.39404,0,0,0,0.4489661,0.8380246,0.7961234,0,0,0.756312,3.873008,0,0.3890585,-0.3890585,4.872408,81.20663,0.1332802,0.8757358,0.3591729,0,4.321974
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,0.2996697,70.51496,63.99437,0,0,0,-1,0,0,0,0,0,0,0.2996697,0,0,0,0,1.188599,3.48395,0.2996697,0,0.2996697,5.1567,85.94482,0.133231,0,0.2397358,0,3.783619
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.06526901,63.30679,61.95785,0.4769602,0.4769602,0,-1,0,0.4769602,13.68437,0,0,0,0.06526901,0.5020634,0.4769602,0,0,0.8889295,3.753652,0,0.4367944,-0.4367944,4.696278,78.27114,0.133231,0.5246562,0.0522152,0,3.818921
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,60.13953,60.13953,0.8800828,0.8800828,0,-1,0,0.8800828,0,0,1.110223E-16,0,0,0.9264029,0.8800828,0,0,1.374256,3.316858,0,0.9264029,-0.9264029,3.719763,61.99593,0.133231,0.9680911,0,0,3.316858
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,58.30043,58.30043,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.403593,2.390455,0,0,0,3.719763,61.99593,0.133231,0,0,0,2.390455
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,56.57563,56.57563,1.092119,1.092119,0,-1,0,1.092119,0,0,0,0,0,1.149599,1.092119,0,0,2.403593,2.390455,0,1.149599,-1.149599,2.50798,41.79958,0.133231,1.201331,0,0,2.390455
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,54.91317,54.91317,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.680925,1.240856,0,0,0,2.50798,41.79958,0.133231,0,0,0,1.240856
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,53.8014,53.8014,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.680925,1.240856,0,0,0,2.50798,41.79958,0.133231,0,0,0,1.240856
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,52.86626,52.86626,0.2149994,0.2149994,0,-1,0,0.2149994,0,0,0,0,0,0.2263152,0.2149994,0,0,3.680925,1.240856,0,0.2263152,-0.2263152,2.269423,37.82364,0.133231,0.2364994,0,0,1.240856
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,51.83762,51.83762,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.932387,1.014541,0,0,0,2.269423,37.82364,0.133231,0,0,0,1.014541
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,51.14146,51.14146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.932387,1.014541,0,0,0,2.269423,37.82364,0.133231,0,0,0,1.014541
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,50.38296,50.38296,0.0795956,0.0795956,0,-1,0,0.0795956,0,0,1.387779E-17,0,0,0.08378484,0.0795956,0,0,3.932387,1.014541,0,0.08378484,-0.08378484,2.181106,36.35169,0.133231,0.08755516,0,0,1.014541
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,49.73876,49.73876,0.1107797,0.1107797,0,-1,0,0.1107797,0,0,0,0,0,0.1166102,0.1107797,0,0,4.025481,0.9307562,0,0.1166102,-0.1166102,2.058188,34.30306,0.133231,0.1218576,0,0,0.9307562
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,49.27119,49.27119,0.07593115,0.07593115,0,0,0,0.07593115,0,0,1.387779E-17,0,0,0.07992753,0.07593115,0,0,4.155048,0.814146,0,0.07992753,-0.07992753,1.973937,32.89888,0.133231,0.08352426,0,0,0.814146
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.01663919,49.29309,48.98026,0.107549,0.107549,0,0,0,0.107549,15.47126,0,0,0,0.01663919,0.1132095,0.107549,0,0,4.243856,0.7342185,0,0.09657032,-0.09657032,1.872143,31.20231,0.133231,0.1183039,0.01331135,0,0.7508577
