Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,1.172316,86.47245,57.65623,0.1036585,0.1036585,0,-1,0,0.1036585,1130.941,0.9551125,0,0,1.172316,0.1091142,0.1036585,0,0,0.1080894,4.456409,0.1080894,0,0.1080894,6.000012,100,0.132643,0.1140244,0.9378529,0,5.628725
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,0.8322198,79.23944,59.91094,0,0,0,-1,0,0,0,0.8322198,0,0,0.8322198,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.132643,0,0.6657758,0,5.385909
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,0.3981417,69.99624,61.3656,0.4020489,0.4020489,0,-1,0,0.4020489,99.02818,0,0,0,0.3981417,0.4232094,0.4020489,0,0,0,4.553689,0,0.02506767,-0.02506767,5.973588,99.55961,0.132643,0.4422538,0.3185134,0,4.951831
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,0.5046149,73.20923,62.0098,0.4115781,0.4115781,0,-1,0,0.4115781,122.6049,0.04352186,0,0,0.5046149,0.4332401,0.4115781,0,0,0.02785297,4.528621,0.02785297,0,0.02785297,6.000012,100,0.1326386,0.4527359,0.403692,0,5.033236
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,0.4461118,72.69403,62.83064,0.4801843,0.4801843,0,-1,0,0.4801843,92.90427,0,0,0,0.4461118,0.5054572,0.4801843,0,0,0,4.553689,0,0.05934544,-0.05934544,5.937457,98.95741,0.1326386,0.5282028,0.3568894,0,4.999801
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,0.2945964,68.50392,62.18644,0.4767287,0.4767287,0,-1,0,0.4767287,61.7954,0,1.110223E-16,0,0.2945964,0.5018197,0.4767287,0,0,0.06593938,4.494343,0,0.2072233,-0.2072233,5.719024,95.31687,0.1326386,0.5244015,0.2356771,0,4.78894
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.06845275,61.65235,60.25383,0.6260224,0.6260224,0,-1,0,0.6260224,10.93455,0,0,0,0.06845275,0.658971,0.6260224,0,0,0.2961875,4.28712,0,0.5905182,-0.5905182,5.096563,84.94255,0.1326386,0.6886246,0.0547622,0,4.355573
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,58.38356,58.38356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9523188,3.696602,0,0,0,5.096563,84.94255,0.1326386,0,0,0,3.696602
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,56.7211,56.7211,0.3383615,0.3383615,0,-1,0,0.3383615,0,0,0,0,0,0.35617,0.3383615,0,0,0.9523188,3.696602,0,0.35617,-0.35617,4.721127,78.68529,0.1326386,0.3721977,0,0,3.696602
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,55.05864,55.05864,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.348063,3.340432,0,0,0,4.721127,78.68529,0.1326386,0,0,0,3.340432
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,53.53125,53.53125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.348063,3.340432,0,0,0,4.721127,78.68529,0.1326386,0,0,0,3.340432
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,52.42987,52.42987,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.348063,3.340432,0,0,0,4.721127,78.68529,0.1326386,0,0,0,3.340432
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,51.51551,51.51551,0.1256985,0.1256985,0,-1,0,0.1256985,0,0,0,0,0,0.1323142,0.1256985,0,0,1.348063,3.340432,0,0.1323142,-0.1323142,4.581656,76.36077,0.1326386,0.1382684,0,0,3.340432
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,50.64272,50.64272,0.08662335,0.08662335,0,-1,0,0.08662335,0,0,1.387779E-17,0,0,0.09118247,0.08662335,0,0,1.495079,3.208118,0,0.09118247,-0.09118247,4.485541,74.75887,0.1326386,0.09528568,0,0,3.208118
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,49.94656,49.94656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.596393,3.116935,0,0,0,4.485541,74.75887,0.1326386,0,0,0,3.116935
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,49.20885,49.20885,0.04659018,0.04659018,0,-1,0,0.04659018,0,0,6.938894E-18,0,0,0.04904229,0.04659018,0,0,1.596393,3.116935,0,0.04904229,-0.04904229,4.433846,73.89728,0.1326386,0.05124919,0,0,3.116935
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,48.62699,48.62699,0.04078714,0.04078714,0,-1,0,0.04078714,0,0,6.938894E-18,0,0,0.04293383,0.04078714,0,0,1.650884,3.067893,0,0.04293383,-0.04293383,4.388589,73.14301,0.1326386,0.04486585,0,0,3.067893
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,48.24255,48.24255,0.1609787,0.1609787,0,0,0,0.1609787,0,0,0,0,0,0.1694513,0.1609787,0,0,1.698589,3.024959,0,0.1694513,-0.1694513,4.209972,70.16606,0.1326386,0.1770766,0,0,3.024959
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.02374868,48.37468,47.93083,0.2509575,0.2509575,0,0,0,0.2509575,9.463228,0,0,0,0.02374868,0.2641658,0.2509575,0,0,1.886868,2.855508,0,0.2404171,-0.2404171,3.95655,65.94237,0.1326386,0.2760532,0.01899894,0,2.879256
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,0.1745914,50.83093,47.51522,0.847621,0.847621,0,0,0,0.847621,20.59781,0,1.110223E-16,0,0.1745914,0.8922327,0.847621,0,0,2.153998,2.615091,0,0.7176412,-0.7176412,3.20009,53.33472,0.1326386,0.9323831,0.1396731,0,2.789682
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,0.5077682,58.54218,48.38801,1.073261,1.073261,0,0,0,1.073261,47.3108,0,0,0,0.5077682,1.129748,1.073261,0,0,2.951377,1.897449,0,0.62198,-0.62198,2.544465,42.40767,0.1326386,1.180587,0.4062146,0,2.405218
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,0.3044047,56.73908,50.72585,0.3855318,0.3855318,0,-1,0,0.3855318,78.95709,0,0,0,0.3044047,0.405823,0.3855318,0,0,3.642466,1.27547,0,0.1014183,-0.1014183,2.437561,40.62594,0.1326386,0.424085,0.2435238,0,1.579874
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,0.2463545,57.9173,53.01173,0.06397574,0.06397574,0,-1,0,0.06397574,385.0749,0,0,0,0.2463545,0.06734288,0.06397574,0,0,3.755153,1.174051,0.1790116,0,0.1790116,2.607387,43.45636,0.1326106,0.07037331,0.1970836,0,1.420406
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,0.2811787,60.97371,55.25605,0.6410252,0.6410252,0,-1,0,0.6410252,43.8639,0,0,0,0.2811787,0.6747634,0.6410252,0,0,3.576141,1.335162,0,0.3935847,-0.3935847,2.192512,36.54179,0.1326106,0.7051277,0.2249429,0,1.61634
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,0.3038621,63.78054,57.4796,0.4191308,0.4191308,0,-1,0,0.4191308,72.49815,0,0,0,0.3038621,0.4411903,0.4191308,0,0,4.013458,0.9415771,0,0.1373282,-0.1373282,2.047755,34.12918,0.1326106,0.4610439,0.2430897,0,1.245439
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,0.6865644,75.19927,59.73431,0.851797,0.851797,0,-1,0,0.851797,80.60188,0,1.110223E-16,0.04249302,0.6865644,0.8966284,0.851797,0,0,4.166045,0.8042489,0,0.210064,-0.210064,1.826328,30.43874,0.1326106,0.9369767,0.5492516,0,1.490813
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,0.3623245,68.98591,61.18896,0,0,0,-1,0,0,0,0,0,0,0.3623245,0,0,0,0,4.399449,0.5941849,0.3623245,0,0.3623245,2.170059,36.16758,0.1325539,0,0.2898596,0,0.9565094
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,0.333717,69.01607,61.83316,0.6342853,0.6342853,0,-1,0,0.6342853,52.61307,0,0,0,0.333717,0.6676688,0.6342853,0,0,4.037125,0.9202769,0,0.3339518,-0.3339518,1.818043,30.30066,0.1325539,0.6977139,0.2669736,0,1.253994
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,0.2408955,67.79358,62.654,0.7057427,0.7057427,0,-1,0,0.7057427,34.13361,0,0,0.173538,0.2408955,0.7428871,0.7057427,0,0,4.408182,0.5863252,0,0.5019916,-0.5019916,1.288898,21.48159,0.1325539,0.776317,0.1927164,0,0.8272206
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.146359,65.07248,62.0098,0.03363474,0.03363474,0,-1,0,0.03363474,435.1422,0,0,0,0.146359,0.035405,0.03363474,0,0,4.96595,0.08433355,0.110954,0,0.110954,1.394158,23.23592,0.1325365,0.03699822,0.1170872,0,0.2306925
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.04234923,60.93813,60.07719,0.197649,0.197649,0,-1,0,0.197649,21.42649,0,0,0.03438498,0.04234923,0.2080515,0.197649,0,0,4.854997,0.1841921,0,0.1657023,-0.1657023,1.219492,20.32483,0.1325365,0.2174139,0.03387939,0,0.2265414
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,58.20692,58.20692,0.5994427,0.01756533,0,-1,0,0.01756533,0,0,0.5818774,0.6418216,0,0.01848983,0.01756533,0,0,5.03911,0.01848983,0,0.01848983,-0.01848983,1.200002,20,0.1325365,0.659387,0,0,0.01848983
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,56.57563,56.57563,0.24864,0,0,-1,0,0,0,0,0.24864,0.273504,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1325365,0.273504,0,0,0
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,54.94434,54.94434,0.0281233,0,0,-1,0,0,0,0,0.0281233,0.03093563,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1325365,0.03093563,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,53.41695,53.41695,0.1419036,0,0,-1,0,0,0,0,0.1419036,0.1560939,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1325365,0.1560939,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,52.30518,52.30518,0.02601866,0,0,-1,0,0,0,0,0.02601866,0.02862053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1325365,0.02862053,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,51.40122,51.40122,0.06694617,0,0,-1,0,0,0,0,0.06694617,0.07364079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1325365,0.07364079,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,50.5596,50.5596,0.06083804,0,0,-1,0,0,0,0,0.06083804,0.06692184,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1325365,0.06692184,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,49.82188,49.82188,0.1631984,0,0,-1,0,0,0,0,0.1631984,0.1795182,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1325365,0.1795182,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,49.12572,49.12572,0.1268934,0,0,-1,0,0,0,0,0.1268934,0.1395827,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1325365,0.1395827,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,48.54387,48.54387,0.1859342,0,0,-1,0,0,0,0,0.1859342,0.2045276,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1325365,0.2045276,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,48.15942,48.15942,0.1980741,0.1980741,1.650706,0,0.5067427,0.1980741,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.132759,0.2178816,0,1.7,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.004308123,47.91759,47.83732,0.02494281,0.02494281,1.477574,0,0.4594778,0.02494281,17.272,2.220446E-16,0,0,0.004308123,0,0,1.452632,1.38,3.679654,1.242,1.384308,0,1.384308,3.822455,63.70746,0.1329184,0.02743709,0.003446498,1.7,1.246308
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.05989568,48.55279,47.43209,0.4123527,0.4123527,1.7,0,0.5202,0.4123527,14.52535,0,0,0,0.05989568,0,0,1.287647,1.223265,2.295346,2.487877,1.283161,0,1.283161,5.039768,83.99597,0.1331722,0.453588,0.04791654,1.7,2.547773
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,0.2117309,52.33482,48.27372,0.2599082,0.2599082,0,0,0,0.2599082,81.46373,0,0,0,0.2117309,0.2735875,0.2599082,0,0,1.012186,3.642722,0,0.06185665,-0.06185665,4.974566,82.90926,0.1331722,0.285899,0.1693847,0,3.854453
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.1413777,53.34141,50.61155,2.04831,1.38,0,-1,0,1.38,10.24476,0,0.6683096,0.8731406,0.1413777,1.452632,1.38,0,0,1.080915,3.580865,0,1.311254,-1.311254,3.592383,59.87292,0.1331722,2.253141,0.1131021,0,3.722243
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,0.2477478,57.82774,52.89743,0.6395705,0.6395705,0,-1,0,0.6395705,38.73659,0,0,0,0.2477478,0.6732321,0.6395705,0,0,2.537864,2.269611,0,0.4254843,-0.4254843,3.143883,52.39794,0.1331722,0.7035276,0.1981983,0,2.517359
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,0.2401675,59.96028,55.11059,1.290999,1.290999,0,-1,0,1.290999,18.60323,0,0,0.04009854,0.2401675,1.358946,1.290999,0,0,3.010624,1.844127,0,1.118778,-1.118778,1.964587,32.74305,0.1331722,1.420099,0.192134,0,2.084294
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,0.3036419,63.62358,57.33413,0,0,0,-1,0,0,0,0,0,0,0.3036419,0,0,0,0,4.253712,0.7253485,0.3036419,0,0.3036419,2.252647,37.54404,0.1331247,0,0.2429135,0,1.02899
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,0.4821033,70.00937,59.55767,0.495845,0.495845,0,-1,0,0.495845,97.22862,0,5.551115E-17,0,0.4821033,0.5219421,0.495845,0,0,3.95007,0.9986262,0,0.03983886,-0.03983886,2.210653,36.84414,0.1331247,0.5454295,0.3856826,0,1.480729
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,0.2047688,65.30431,61.01233,0.1904286,0.1904286,0,-1,0,0.1904286,107.5305,0,0,0,0.2047688,0.2004512,0.1904286,0,0,3.994335,0.9587874,0.00431765,0,0.00431765,2.214749,36.91241,0.1331241,0.2094715,0.1638151,0,1.163556
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,0.32694,68.67632,61.65653,1.074134,1.074134,0,-1,0,1.074134,30.43754,0,0,0.2048893,0.32694,1.130667,1.074134,0,0,3.990017,0.9626732,0,0.8037274,-0.8037274,1.367546,22.79239,0.1331241,1.181548,0.261552,0,1.289613
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.07323038,63.9352,62.41503,0.5462169,0.2205674,0,-1,0,0.2205674,33.20091,0,0.3256495,0.4359263,0.07323038,0.2321762,0.2205674,0,0,4.883048,0.1589458,0,0.1589458,-0.1589458,1.200002,20,0.1331241,0.6008386,0.0585843,0,0.2321762
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.1270131,64.47992,61.83316,0.5588203,0.1206624,0,-1,0,0.1206624,105.2632,0,0.4381579,0.5905699,0.1270131,0.1270131,0.1206624,0,0,5.059654,0,0,0,0,1.200002,20,0.1331241,0.6147023,0.1016105,0,0.1270131
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.0675313,61.2347,59.85899,0.5029896,0.06415474,0,-1,0,0.06415474,105.2632,0,0.4388349,0.5404577,0.0675313,0.0675313,0.06415474,0,0,5.059654,0,0,0,0,1.200002,20,0.1331241,0.5532886,0.05402504,0,0.0675313
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,58.04067,58.04067,0.006269107,0,0,-1,0,0,0,0,0.006269107,0.006896018,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331241,0.006896018,0,0,0
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,56.39899,56.39899,0.9866286,0,0,-1,0,0,0,0,0.9866286,1.085291,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331241,1.085291,0,0,0
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,54.7677,54.7677,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331241,0,0,0,0
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,53.27149,53.27149,0.01466853,0,0,-1,0,0,0,0,0.01466853,0.01613538,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331241,0.01613538,0,0,0
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,52.19089,52.19089,0.06220265,0,0,-1,0,0,0,0,0.06220265,0.06842292,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331241,0.06842292,0,0,0
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,51.28693,51.28693,0.03431289,0,0,-1,0,0,0,0,0.03431289,0.03774418,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331241,0.03774418,0,0,0
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,50.41413,50.41413,0.07323114,0,0,-1,0,0,0,0,0.07323114,0.08055425,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331241,0.08055425,0,0,0
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,49.70759,49.70759,0.04768855,0,0,-1,0,0,0,0,0.04768855,0.05245741,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331241,0.05245741,0,0,0
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,49.01143,49.01143,0.1338034,0,0,-1,0,0,0,0,0.1338034,0.1471838,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331241,0.1471838,0,0,0
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,48.41918,48.41918,0.2584848,0,0,-1,0,0,0,0,0.2584848,0.2843333,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331241,0.2843333,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,48.0763,48.0763,0.1127291,0.1127291,1.565361,0,0.4834434,0.1127291,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1333141,0.124002,0,1.7,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.008400803,47.87952,47.72302,0.02755946,0.02755946,1.480191,0,0.4601921,0.02755946,30.48247,0,0,0,0.008400803,0,0,1.452632,1.38,3.679654,1.242,1.388401,0,1.388401,3.826338,63.77217,0.133472,0.0303154,0.006720643,1.7,1.250401
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.04560731,48.15858,47.30741,0.232411,0.232411,1.685043,0,0.5161166,0.232411,19.62356,2.220446E-16,0,0,0.04560731,0,0,1.452632,1.38,2.291254,2.491561,1.425607,0,1.425607,5.178788,86.31296,0.1336962,0.2556521,0.03648584,1.7,2.537168
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.1255849,50.53989,48.15942,0.4839791,0.4839791,0,0,0,0.4839791,25.94842,0,1.110223E-16,0,0.1255849,0.5094517,0.4839791,0,0,0.8656462,3.774607,0,0.3838668,-0.3838668,4.774157,79.56912,0.1336962,0.5323771,0.100468,0,3.900192
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,0.458552,59.74295,50.49726,0.4477534,0.4477534,0,-1,0,0.4477534,102.4117,5.551115E-17,0,0,0.458552,0.4713194,0.4477534,0,0,1.292165,3.390741,0,0.01276736,-0.01276736,4.760699,79.34482,0.1336962,0.4925287,0.3668416,0,3.849293
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,0.5630493,64.48551,52.75197,0.5835798,0.5835798,0,-1,0,0.5835798,96.48197,0,0,0,0.5630493,0.6142945,0.5835798,0,0,1.306351,3.377973,0,0.05124524,-0.05124524,4.706682,78.44453,0.1336962,0.6419377,0.4504394,0,3.941022
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,0.37229,62.65564,54.99629,0.8193802,0.8193802,0,-1,0,0.8193802,45.43556,0,1.110223E-16,0,0.37229,0.8625055,0.8193802,0,0,1.36329,3.326728,0,0.4902155,-0.4902155,4.189949,69.83234,0.1336962,0.9013183,0.297832,0,3.699018
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,0.4430037,66.55707,57.18866,0.1452055,0.1452055,0,-1,0,0.1452055,305.0874,0,0,0,0.4430037,0.1528479,0.1452055,0,0,1.907974,2.836513,0.2901557,0,0.2901557,4.465215,74.4201,0.1336509,0.159726,0.3544029,0,3.279516
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,0.2983449,65.68233,59.4122,0.7519664,0.7519664,0,-1,0,0.7519664,39.67529,0,1.110223E-16,0,0.2983449,0.7915436,0.7519664,0,0,1.617818,3.097653,0,0.4931988,-0.4931988,3.945338,65.7555,0.1336509,0.8271631,0.2386759,0,3.395998
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,0.3723816,68.85168,60.84608,0.5872673,0.5872673,0,-1,0,0.5872673,63.40921,0,0,0,0.3723816,0.618176,0.5872673,0,0,2.165817,2.604454,0,0.2457945,-0.2457945,3.686248,61.43734,0.1336509,0.645994,0.2979052,0,2.976835
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,0.4349582,70.92034,61.42794,0.3309678,0.3309678,0,-1,0,0.3309678,131.4201,0,0,0,0.4349582,0.3483872,0.3309678,0,0,2.438922,2.358659,0.08657096,0,0.08657096,3.768376,62.80614,0.1336374,0.3640646,0.3479666,0,2.793617
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,0.2385331,67.32074,62.24878,0.6391502,0.6391502,0,-1,0,0.6391502,37.32035,0,0,0,0.2385331,0.6727897,0.6391502,0,0,2.352351,2.436573,0,0.4342566,-0.4342566,3.310629,55.17705,0.1336374,0.7030653,0.1908265,0,2.675106
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.07494785,63.15188,61.60458,0,0,0,-1,0,0,0,0,0,0,0.07494785,0,0,0,0,2.834858,2.002316,0.07494785,0,0.07494785,3.381731,56.36207,0.1336257,0,0.05995828,0,2.077265
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.06286404,60.95007,59.67196,0.13455,0.13455,0,-1,0,0.13455,46.72168,0,2.775558E-17,0,0.06286404,0.1416316,0.13455,0,0,2.75991,2.06977,0,0.07876758,-0.07876758,3.298703,54.97827,0.1336257,0.148005,0.05029123,0,2.132634
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,57.86404,57.86404,0.2398123,0.2398123,0,-1,0,0.2398123,0,0,2.775558E-17,0,0,0.252434,0.2398123,0,0,2.84743,1.991002,0,0.252434,-0.252434,3.032614,50.54346,0.1336257,0.2637935,0,0,1.991002
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,56.25353,56.25353,0.8597336,0.8597336,0,-1,0,0.8597336,0,0,1.110223E-16,0,0,0.9049828,0.8597336,0,0,3.127912,1.738568,0,0.9049828,-0.9049828,2.078678,34.64457,0.1336257,0.945707,0,0,1.738568
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,54.62224,54.62224,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.133449,0.8335853,0,0,0,2.078678,34.64457,0.1336257,0,0,0,0.8335853
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,53.12602,53.12602,0.06314709,0.06314709,0,-1,0,0.06314709,0,0,0,0,0,0.06647062,0.06314709,0,0,4.133449,0.8335853,0,0.06647062,-0.06647062,2.008612,33.4768,0.1336257,0.0694618,0,0,0.8335853
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,52.0766,52.0766,0.229976,0.229976,0,-1,0,0.229976,0,0,2.775558E-17,0,0,0.24208,0.229976,0,0,4.207305,0.7671146,0,0.24208,-0.24208,1.753438,29.2239,0.1336257,0.2529736,0,0,0.7671146
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,51.17263,51.17263,0.1593716,0.1593716,0,-1,0,0.1593716,0,0,0,0,0,0.1677596,0.1593716,0,0,4.476283,0.5250346,0,0.1677596,-0.1677596,1.576603,26.27667,0.1336257,0.1753088,0,0,0.5250346
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,50.32062,50.32062,0.1276632,0.1276632,0,-1,0,0.1276632,0,0,0,0,0,0.1343823,0.1276632,0,0,4.662682,0.357275,0,0.1343823,-0.1343823,1.434952,23.91582,0.1336257,0.1404295,0,0,0.357275
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,49.59329,49.59329,0.00363111,0.00363111,0,-1,0,0.00363111,0,0,4.336809E-19,0,0,0.003822221,0.00363111,0,0,4.811996,0.2228927,0,0.003822221,-0.003822221,1.430923,23.84867,0.1336257,0.003994221,0,0,0.2228927
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,48.91792,48.91792,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.816243,0.2190705,0,0,0,1.430923,23.84867,0.1336257,0,0,0,0.2190705
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,48.33606,48.33606,0.05890742,0.05890742,0,-1,0,0.05890742,0,0,6.938894E-18,0,0,0.06200781,0.05890742,0,0,4.816243,0.2190705,0,0.06200781,-0.06200781,1.365561,22.7593,0.1336257,0.06479816,0,0,0.2190705
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,47.95161,47.95161,0.1686462,0.1686462,1.621278,0,0.4987088,0.1686462,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.88514,0.1570627,1.38,0,1.38,2.674744,44.57898,0.1338337,0.1855109,0,1.7,0.1570627
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.01689268,47.92352,47.60873,0.1101119,0.1101119,1.562743,0,0.482729,0.1101119,15.34138,0,0,0,0.01689268,0,0,1.452632,1.38,3.50514,1.399063,1.396893,0,1.396893,3.999953,66.66575,0.1340177,0.121123,0.01351414,1.7,1.415955
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,0.2829738,52.6637,47.22429,1.296737,1.296737,1.7,0,0.5202,1.296737,21.82199,0,0,0,0.2829738,0,0,0.4032631,0.3830999,2.108248,2.656266,0.6660737,0,0.6660737,4.631845,77.19727,0.134151,1.426411,0.226379,1.7,2.93924
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,0.6833225,62.07825,48.0763,0.1755157,0.1755157,0.9743066,0,0.3220857,0.1755157,389.3229,0,0,0,0.6833225,0,0,0.7987909,0.7588514,1.442174,3.255732,1.442174,0,1.442174,6.000012,100,0.1341198,0.1930672,0.546658,1.7,3.939055
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,0.9676647,71.60744,50.38296,0,0,0,-1,0,0,0,0.9676647,0,0,0.9676647,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1341198,0,0.7741318,0,5.521354
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,1.15016,79.4052,52.65845,0.3593656,0.3593656,0,-1,0,0.3593656,320.053,0.7718809,0,0,1.15016,0.3782796,0.3593656,0,0,0,4.553689,0,0,0,6.000012,100,0.1341198,0.3953022,0.9201283,0,5.703849
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,1.124354,81.4435,54.882,0.5365718,0.5365718,0,-1,0,0.5365718,209.5441,0.5595421,0,0,1.124354,0.5648124,0.5365718,0,0,0,4.553689,0,0,0,6.000012,100,0.1341198,0.590229,0.8994836,0,5.678043
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,1.041198,81.7254,57.07437,0.6724092,0.6724092,0,-1,0,0.6724092,154.846,0.3333993,0,0,1.041198,0.7077991,0.6724092,0,0,0,4.553689,0,0,0,6.000012,100,0.1341198,0.7396501,0.8329588,0,5.594887
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,0.6423452,73.59491,59.29791,0.736049,0.736049,0,-1,0,0.736049,87.26936,0,0,0,0.6423452,0.7747884,0.736049,0,0,0,4.553689,0,0.1324432,-0.1324432,5.860404,97.67322,0.1341198,0.8096539,0.5138762,0,5.196034
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,1.017705,85.55412,60.72139,0.664942,0.664942,0,-1,0,0.664942,153.0516,0.1706066,0,0,1.017705,0.6999389,0.664942,0,0,0.1471591,4.421246,0.1471591,0,0.1471591,6.000012,100,0.1340969,0.7314361,0.8141637,0,5.438951
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,0.8568082,81.57546,61.31364,0.5878816,0.5878816,0,-1,0,0.5878816,145.745,0.2379854,0,0,0.8568082,0.6188228,0.5878816,0,0,0,4.553689,0,0,0,6.000012,100,0.1340969,0.6466697,0.6854466,0,5.410497
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,0.5836022,75.21989,62.07214,1.455214,1.38,0,-1,0,1.38,42.29002,2.220446E-16,0.0752137,0.2207351,0.5836022,1.452632,1.38,0,0,0,4.553689,0,0.8690293,-0.8690293,5.083975,84.73274,0.1340969,1.600735,0.4668818,0,5.137291
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,0.3884187,69.83815,61.42794,0,0,0,-1,0,0,0,0,0,0,0.3884187,0,0,0,0,0.9655882,3.684659,0.3884187,0,0.3884187,5.452461,90.87417,0.1340365,0,0.310735,0,4.073078
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.06913088,60.93184,59.5265,2.017226,1.38,0,-1,0,1.38,5.009484,2.220446E-16,0.6372262,0.8389488,0.06913088,1.452632,1.38,0,0,0.5771695,4.034236,0,1.383501,-1.383501,3.994123,66.56859,0.1340365,2.218949,0.0553047,0,4.103367
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,57.77053,57.77053,0.870784,0.870784,0,-1,0,0.870784,0,0,1.110223E-16,0,0,0.9166147,0.870784,0,0,2.114393,2.650736,0,0.9166147,-0.9166147,3.027926,50.46534,0.1340365,0.9578624,0,0,2.650736
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,56.1704,56.1704,0.9352671,0.9352671,0,-1,0,0.9352671,0,0,1.110223E-16,0,0,0.9844916,0.9352671,0,0,3.132853,1.734121,0,0.9844916,-0.9844916,1.990181,33.16962,0.1340365,1.028794,0,0,1.734121
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,54.52872,54.52872,0.7197664,0.7121478,0,-1,0,0.7121478,0,0,0.007618627,0.07959528,0,0.7496293,0.7121478,0,0,4.226733,0.7496293,0,0.7496293,-0.7496293,1.200002,20,0.1340365,0.7917431,0,0,0.7496293
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,53.06368,53.06368,0.09789781,0,0,-1,0,0,0,0,0.09789781,0.1076876,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340365,0.1076876,0,0,0
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,51.98308,51.98308,0.0495468,0,0,-1,0,0,0,0,0.0495468,0.05450148,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340365,0.05450148,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,51.07912,51.07912,0.1591093,0,0,-1,0,0,0,0,0.1591093,0.1750202,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340365,0.1750202,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,50.2375,50.2375,0.0834229,0,0,-1,0,0,0,0,0.0834229,0.09176519,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340365,0.09176519,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,49.479,49.479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340365,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,48.80362,48.80362,0.0872381,0,0,-1,0,0,0,0,0.0872381,0.09596191,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340365,0.09596191,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,48.24255,48.24255,0.1033494,0,0,-1,0,0,0,0,0.1033494,0.1136844,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340365,0.1136844,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,47.86849,47.86849,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340365,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.01336545,47.76402,47.51522,0.2971852,0.2971852,1.7,0,0.5202,0.2971852,4.497346,0,0,0,0.01336545,0,0,1.402815,1.332674,5.059654,0,1.34604,0,1.34604,2.476968,41.28271,0.1342754,0.3269037,0.01069236,1.7,0.01336545
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,0.2316588,51.52976,47.10999,0.8531433,0.8531433,1.7,0,0.5202,0.8531433,27.15357,0,0,0,0.2316588,0,0,0.8468567,0.8045139,3.713615,1.211436,1.036173,0,1.036173,3.459967,57.66601,0.1344889,0.9384576,0.1853271,1.7,1.443094
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,0.5789399,59.64825,47.98278,1.8579,1.8579,1.7,0,0.5202,1.8579,31.16099,0,0,0,0.5789399,0.1662105,0.1578999,0,0,2.677442,2.143991,0.4127295,0,0.4127295,3.851517,64.19182,0.1345622,2.04369,0.4631519,1.7,2.722931
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,0.9370731,70.68382,50.26867,0.7418098,0.7418098,0,-1,0,0.7418098,126.3225,0,0,0,0.9370731,0.7808525,0.7418098,0,0,2.264713,2.515448,0.1562206,0,0.1562206,3.999721,66.66188,0.1345379,0.8159909,0.7496585,0,3.452521
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,1.149448,79.24062,52.54416,0.3519499,0.3519499,0,-1,0,0.3519499,326.5943,0,0,0,1.149448,0.3704736,0.3519499,0,0,2.108492,2.656046,0.7789748,0,0.7789748,4.738721,78.97853,0.1344168,0.3871449,0.9195587,0,3.805495
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,1.1434,81.86863,54.7677,0.7771565,0.7771565,0,-1,0,0.7771565,147.1261,0,0,0,1.1434,0.8180594,0.7771565,0,0,1.329517,3.357123,0.3253403,0,0.3253403,5.047366,84.1226,0.1343664,0.8548722,0.9147198,0,4.500523
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,1.17068,85.51707,56.96007,0.06474488,0.06474488,0,-1,0,0.06474488,1808.143,0.09835083,0,0,1.17068,0.06815251,0.06474488,0,0,1.004177,3.64993,1.004177,0,1.004177,6.000012,100,0.1342108,0.07121937,0.9365442,0,4.82061
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,1.225183,90.1913,59.15244,0.961877,0.961877,0,-1,0,0.961877,127.3742,0.212681,0,0,1.225183,1.012502,0.961877,0,0,0,4.553689,0,0,0,6.000012,100,0.1342108,1.058065,0.9801465,0,5.778872
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,1.006278,84.98833,60.54476,0.6660066,0.6660066,0,-1,0,0.6660066,151.0913,0.3052184,0,0,1.006278,0.7010596,0.6660066,0,0,0,4.553689,0,0,0,6.000012,100,0.1342108,0.7326073,0.8050225,0,5.559967
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,0.7243019,77.77165,61.13701,0.5930315,0.5930315,0,-1,0,0.5930315,122.1355,0.1000582,0,0,0.7243019,0.6242436,0.5930315,0,0,0,4.553689,0,0,0,6.000012,100,0.1342108,0.6523346,0.5794415,0,5.277991
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,0.6211373,76.03732,61.95785,0.3246862,0.3246862,0,-1,0,0.3246862,191.3038,0.2793623,0,0,0.6211373,0.341775,0.3246862,0,0,0,4.553689,0,0,0,6.000012,100,0.1342108,0.3571548,0.4969098,0,5.174826
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,0.3566489,68.9886,61.31364,1.272316,1.272316,0,-1,0,1.272316,28.03147,0,0,0.01954742,0.3566489,1.33928,1.272316,0,0,0,4.553689,0,0.982631,-0.982631,4.964228,82.73697,0.1342108,1.399547,0.2853191,0,4.910338
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.0694475,60.8544,59.44337,1.800022,1.38,0,-1,0,1.38,5.032427,0,0.4200225,0.6000248,0.0694475,1.452632,1.38,0,0,1.091812,3.571058,0,1.383184,-1.383184,3.506224,58.43695,0.1342108,1.980025,0.055558,0,3.640506
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,57.65623,57.65623,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.628683,2.187874,0,0,0,3.506224,58.43695,0.1342108,0,0,0,2.187874
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,56.04572,56.04572,0.1715993,0.1715993,0,-1,0,0.1715993,0,0,0,0,0,0.1806309,0.1715993,0,0,2.628683,2.187874,0,0.1806309,-0.1806309,3.315822,55.2636,0.1342108,0.1887593,0,0,2.187874
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,54.4456,54.4456,0.2631887,0.2631887,0,-1,0,0.2631887,0,0,0,0,0,0.2770407,0.2631887,0,0,2.829384,2.007243,0,0.2770407,-0.2770407,3.023796,50.3965,0.1342108,0.2895075,0,0,2.007243
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,52.98056,52.98056,0.1207171,0.1207171,0,-1,0,0.1207171,0,0,1.387779E-17,0,0,0.1270707,0.1207171,0,0,3.137207,1.730202,0,0.1270707,-0.1270707,2.889852,48.1641,0.1342108,0.1327888,0,0,1.730202
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,51.93113,51.93113,0.1506618,0.1506618,0,-1,0,0.1506618,0,0,2.775558E-17,0,0,0.1585914,0.1506618,0,0,3.278397,1.603132,0,0.1585914,-0.1585914,2.722682,45.37793,0.1342108,0.165728,0,0,1.603132
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,50.96482,50.96482,0.05246382,0.05246382,0,-1,0,0.05246382,0,0,6.938894E-18,0,0,0.05522507,0.05246382,0,0,3.45461,1.44454,0,0.05522507,-0.05522507,2.664469,44.40773,0.1342108,0.0577102,0,0,1.44454
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,50.11281,50.11281,0.01364563,0.01364563,0,-1,0,0.01364563,0,0,1.734723E-18,0,0,0.01436382,0.01364563,0,0,3.515971,1.389315,0,0.01436382,-0.01436382,2.649328,44.15538,0.1342108,0.0150102,0,0,1.389315
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,49.38549,49.38549,0.07885963,0.07885963,0,-1,0,0.07885963,0,0,1.387779E-17,0,0,0.08301014,0.07885963,0,0,3.531931,1.374951,0,0.08301014,-0.08301014,2.561828,42.69705,0.1342108,0.0867456,0,0,1.374951
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,48.71011,48.71011,0.08636279,0.08636279,0,-1,0,0.08636279,0,0,0,0,0,0.09090819,0.08636279,0,0,3.624164,1.291941,0,0.09090819,-0.09090819,2.466002,41.09996,0.1342108,0.09499906,0,0,1.291941
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,48.12825,48.12825,0.07627749,0.07627749,0,-1,0,0.07627749,0,0,0,0,0,0.08029209,0.07627749,0,0,3.725173,1.201033,0,0.08029209,-0.08029209,2.381367,39.68937,0.1342108,0.08390523,0,0,1.201033
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,47.7542,47.7542,0.1085245,0.1085245,0,0,0,0.1085245,0,0,1.387779E-17,0,0,0.1142363,0.1085245,0,0,3.814387,1.120741,0,0.1142363,-0.1142363,2.260952,37.68245,0.1342108,0.1193769,0,0,1.120741
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.02147937,47.80087,47.40092,0,0,0,0,0,0,0,0,0,0,0.02147937,0,0,0,0,3.941316,1.006505,0.02147937,0,0.02147937,2.281329,38.02207,0.1342074,0,0.0171835,0,1.027984
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,0.2725504,52.2086,46.98531,0.6821818,0.6821818,0,0,0,0.6821818,39.95275,0,0,0,0.2725504,0.7180861,0.6821818,0,0,3.919837,1.025836,0,0.4455357,-0.4455357,1.811693,30.19482,0.1342074,0.7504,0.2180403,0,1.298387
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,0.3558453,54.80705,47.86849,0.6917198,0.6917198,1.7,0,0.5202,0.6917198,51.44356,0,0,0,0.3558453,0,0,1.00828,0.9578663,4.414876,0.5803005,1.313712,0,1.313712,3.057989,50.96638,0.1344497,0.7608917,0.2846762,1.7,0.9361457
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,0.5278615,60.87016,50.14399,0.6855229,0.6855229,0,-1,0,0.6855229,77.0013,0,0,0,0.5278615,0.7216031,0.6855229,0,0,3.101165,1.762641,0,0.1937416,-0.1937416,2.853767,47.56269,0.1344497,0.7540752,0.4222892,0,2.290502
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,0.6140262,65.26521,52.3987,0.4866667,0.4866667,0,-1,0,0.4866667,126.1698,0,0,0,0.6140262,0.5122807,0.4866667,0,0,3.316433,1.568899,0.1017455,0,0.1017455,2.950292,49.17143,0.134434,0.5353333,0.491221,0,2.182925
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,0.8193531,72.76864,54.64302,0.1314156,0.1314156,0,-1,0,0.1314156,623.4823,0,0,0,0.8193531,0.1383322,0.1314156,0,0,3.214688,1.66047,0.6810209,0,0.6810209,3.596365,59.93929,0.1343287,0.1445572,0.6554825,0,2.479823
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,1.177461,85.54293,56.81461,0.4296777,0.4296777,0,-1,0,0.4296777,274.0335,0,0,0,1.177461,0.4522924,0.4296777,0,0,2.533667,2.273389,0.7251685,0,0.7251685,4.28432,71.40519,0.1342167,0.4726455,0.9419687,0,3.45085
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,1.081059,85.32764,58.99659,1.022472,1.022472,0,-1,0,1.022472,105.7299,0,0,0,1.081059,1.076286,1.022472,0,0,1.808498,2.926041,0.004772448,0,0.004772448,4.288847,71.48065,0.134216,1.124719,0.8648471,0,4.0071
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,0.592223,73.61371,60.43046,1.440626,1.38,0,-1,0,1.38,42.91471,2.220446E-16,0.06062614,0.2046888,0.592223,1.452632,1.38,0,0,1.803726,2.930336,0,0.8604085,-0.8604085,3.381897,56.36484,0.134216,1.584689,0.4737785,0,3.522559
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,0.5062798,72.16225,61.01233,0.4626425,0.4626425,0,-1,0,0.4626425,109.4322,0,0,0,0.5062798,0.4869921,0.4626425,0,0,2.759735,2.069927,0.01928766,0,0.01928766,3.400195,56.66981,0.134213,0.5089068,0.4050238,0,2.576207
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,0.4291187,71.16278,61.78121,0.3438182,0.3438182,0,-1,0,0.3438182,124.8098,0,0,0,0.4291187,0.3619139,0.3438182,0,0,2.740448,2.087286,0.06720482,0,0.06720482,3.463951,57.73241,0.1342026,0.3782,0.3432949,0,2.516405
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,0.3517216,68.74457,61.18896,0.4277844,0.4277844,0,-1,0,0.4277844,82.21935,0,0,0,0.3517216,0.4502993,0.4277844,0,0,2.673243,2.14777,0,0.09857778,-0.09857778,3.360041,56.00057,0.1342026,0.4705628,0.2813773,0,2.499492
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.06622394,60.61,59.26674,0,0,0,-1,0,0,0,0,0,0,0.06622394,0,0,0,0,2.782773,2.049193,0.06622394,0,0.06622394,3.422867,57.04766,0.1341924,0,0.05297916,0,2.115417
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,57.51077,57.51077,0.7670476,0.7670476,0,-1,0,0.7670476,0,0,0,0,0,0.8074186,0.7670476,0,0,2.71655,2.108794,0,0.8074186,-0.8074186,2.571773,42.86279,0.1341924,0.8437524,0,0,2.108794
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,55.90026,55.90026,0.7093928,0.7093928,0,-1,0,0.7093928,0,0,0,0,0,0.7467293,0.7093928,0,0,3.613681,1.301376,0,0.7467293,-0.7467293,1.784651,29.74412,0.1341924,0.7803321,0,0,1.301376
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,54.30014,54.30014,0.6632558,0.526914,0,-1,0,0.526914,0,0,0.1363417,0.2026673,0,0.5546463,0.526914,0,0,4.443381,0.5546463,0,0.5546463,-0.5546463,1.200002,20,0.1341924,0.7295813,0,0,0.5546463
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,52.83509,52.83509,0.03032375,0,0,-1,0,0,0,0,0.03032375,0.03335613,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341924,0.03335613,0,0,0
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,51.78566,51.78566,0.2862823,0,0,-1,0,0,0,0,0.2862823,0.3149105,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341924,0.3149105,0,0,0
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,50.85053,50.85053,0.002599262,0,0,-1,0,0,0,0,0.002599262,0.002859189,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341924,0.002859189,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,50.02969,50.02969,0.0421884,0,0,-1,0,0,0,0,0.0421884,0.04640724,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341924,0.04640724,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,49.27119,49.27119,0.06252253,0,0,-1,0,0,0,0,0.06252253,0.06877478,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341924,0.06877478,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,48.59582,48.59582,0.07261609,0,0,-1,0,0,0,0,0.07261609,0.0798777,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341924,0.0798777,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,48.04513,48.04513,0.1614854,0,0,-1,0,0,0,0,0.1614854,0.1776339,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341924,0.1776339,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,47.66068,47.66068,0.08079457,0.08079457,1.533426,0,0.4747253,0.08079457,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1343657,0.08887402,0,1.7,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.02198083,47.71646,47.30741,0.1206748,0.1206748,1.573306,0,0.4856126,0.1206748,18.21493,2.220446E-16,0,0,0.02198083,0,0,1.452632,1.38,3.679654,1.242,1.401981,0,1.401981,3.839221,63.98689,0.1345489,0.1327423,0.01758466,1.7,1.263981
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,0.215021,51.02201,46.93336,0.9708474,0.9708474,1.7,0,0.5202,0.9708474,22.14776,0,0,0,0.215021,0,0,0.7291526,0.692695,2.277673,2.503783,0.9077159,0,0.9077159,4.700356,78.33911,0.1347332,1.067932,0.1720168,1.7,2.718804
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,0.4965887,57.6228,47.7542,0.5591974,0.5591974,1.388898,0,0.4352691,0.5591974,88.80384,0,0,0,0.4965887,0,0,0.8297004,0.7882154,1.369958,3.320727,1.284804,0,1.284804,5.919229,98.65361,0.1348695,0.6151171,0.397271,1.7,3.817316
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,0.6228796,62.8289,49.99852,0.04796229,0.04796229,0,-1,0,0.04796229,1298.686,0.4872395,0,0,0.6228796,0.05048662,0.04796229,0,0,0.08515347,4.477051,0.08515347,0,0.08515347,6.000012,100,0.1348564,0.05275852,0.4983036,0,5.09993
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,0.6485273,65.93893,52.2844,0,0,0,-1,0,0,0,0.6485273,0,0,0.6485273,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1348564,0,0.5188218,0,5.202216
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,0.7102273,69.88043,54.49755,0.06786392,0.06786392,0,-1,0,0.06786392,1046.546,0.6387916,0,0,0.7102273,0.0714357,0.06786392,0,0,0,4.553689,0,0,0,6.000012,100,0.1348564,0.07465031,0.5681819,0,5.263916
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,0.7972384,74.52666,56.65876,0.9302949,0.9302949,0,-1,0,0.9302949,85.69738,0,1.110223E-16,0,0.7972384,0.9792578,0.9302949,0,0,0,4.553689,0,0.1820194,-0.1820194,5.808146,96.80225,0.1348564,1.023324,0.6377907,0,5.350927
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,0.8270828,77.85888,58.85112,0,0,0,-1,0,0,0,0.6248389,0,0,0.8270828,0,0,0,0,0.2022438,4.371669,0.2022438,0,0.2022438,6.000012,100,0.1348252,0,0.6616662,0,5.198752
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,0.6946721,75.99513,60.25383,0.2949716,0.2949716,0,-1,0,0.2949716,235.5047,0.3841757,0,0,0.6946721,0.3104964,0.2949716,0,0,0,4.553689,0,0,0,6.000012,100,0.1348252,0.3244688,0.5557377,0,5.248361
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,0.1756855,64.50781,60.84608,0.07714439,0.07714439,0,-1,0,0.07714439,227.7359,0.09448084,0,0,0.1756855,0.08120462,0.07714439,0,0,0,4.553689,0,0,0,6.000012,100,0.1348252,0.08485883,0.1405484,0,4.729374
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,0.3852146,69.95233,61.60458,0.5280594,0.5280594,0,-1,0,0.5280594,72.94911,0,0,0,0.3852146,0.555852,0.5280594,0,0,0,4.553689,0,0.1706374,-0.1706374,5.820145,97.00221,0.1348252,0.5808653,0.3081717,0,4.938903
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.1228886,63.55657,61.01233,0,0,0,-1,0,0,0,0,0,0,0.1228886,0,0,0,0,0.1895971,4.383051,0.1228886,0,0.1228886,5.936727,98.94525,0.1348063,0,0.09831092,0,4.50594
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.07036263,60.54787,59.12127,0.3263223,0.3263223,0,-1,0,0.3263223,21.56231,0,0,0,0.07036263,0.3434972,0.3263223,0,0,0.06670843,4.493651,0,0.2731346,-0.2731346,5.648818,94.14677,0.1348063,0.3589546,0.0562901,0,4.564014
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,57.33413,57.33413,0.2928284,0.2928284,0,-1,0,0.2928284,0,0,0,0,0,0.3082404,0.2928284,0,0,0.3701913,4.220517,0,0.3082404,-0.3082404,5.323904,88.73155,0.1348063,0.3221112,0,0,4.220517
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,55.72362,55.72362,1.569537,1.38,0,-1,0,1.38,0,0,0.1895375,0.3464912,0,1.452632,1.38,0,0,0.7126806,3.912276,0,1.452632,-1.452632,3.792696,63.21147,0.1348063,1.726491,0,0,3.912276
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,54.15467,54.15467,0.2431947,0.2431947,0,-1,0,0.2431947,0,0,0,0,0,0.2559944,0.2431947,0,0,2.326716,2.459645,0,0.2559944,-0.2559944,3.522854,58.71411,0.1348063,0.2675142,0,0,2.459645
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,52.68963,52.68963,0.05200741,0.05200741,0,-1,0,0.05200741,0,0,6.938894E-18,0,0,0.05474464,0.05200741,0,0,2.611154,2.20365,0,0.05474464,-0.05474464,3.465148,57.75235,0.1348063,0.05720815,0,0,2.20365
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,51.66098,51.66098,0.07068473,0.07068473,0,-1,0,0.07068473,0,0,1.387779E-17,0,0,0.07440498,0.07068473,0,0,2.671981,2.148906,0,0.07440498,-0.07440498,3.386718,56.44519,0.1348063,0.07775321,0,0,2.148906
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,50.75702,50.75702,0.2285966,0.2285966,0,-1,0,0.2285966,0,0,2.775558E-17,0,0,0.2406279,0.2285966,0,0,2.754654,2.074501,0,0.2406279,-0.2406279,3.133074,52.2178,0.1348063,0.2514562,0,0,2.074501
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,49.91539,49.91539,0.2378565,0.2378565,0,-1,0,0.2378565,0,0,2.775558E-17,0,0,0.2503753,0.2378565,0,0,3.022018,1.833873,0,0.2503753,-0.2503753,2.869155,47.81916,0.1348063,0.2616422,0,0,1.833873
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,49.15689,49.15689,0.2066406,0.2066406,0,-1,0,0.2066406,0,0,2.775558E-17,0,0,0.2175165,0.2066406,0,0,3.300213,1.583498,0,0.2175165,-0.2175165,2.639873,43.99779,0.1348063,0.2273047,0,0,1.583498
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,48.51269,48.51269,0.1415216,0.1415216,0,-1,0,0.1415216,0,0,2.775558E-17,0,0,0.1489701,0.1415216,0,0,3.541898,1.365981,0,0.1489701,-0.1489701,2.482845,41.38066,0.1348063,0.1556738,0,0,1.365981
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,47.95161,47.95161,0.1609492,0.1609492,0,-1,0,0.1609492,0,0,2.775558E-17,0,0,0.1694202,0.1609492,0,0,3.70742,1.217011,0,0.1694202,-0.1694202,2.30426,38.40425,0.1348063,0.1770441,0,0,1.217011
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,47.54639,47.54639,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.895665,1.047591,0,0,0,2.30426,38.40425,0.1348063,0,0,0,1.047591
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.01084341,47.39449,47.19312,0.01189456,0.01189456,0,0,0,0.01189456,91.16276,0,0,0,0.01084341,0.01252059,0.01189456,0,0,3.895665,1.047591,0,0.001677181,-0.001677181,2.302492,38.37479,0.1348063,0.01308402,0.00867473,0,1.058434
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.08896966,48.50401,46.83984,0.4109047,0.4109047,0,0,0,0.4109047,21.65214,0,0,0,0.08896966,0.4325313,0.4109047,0,0,3.897528,1.045914,0,0.3435616,-0.3435616,1.940346,32.33904,0.1348063,0.4519952,0.07117572,0,1.134883
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,0.2451894,52.36446,47.66068,0.4003997,0.4003997,0,0,0,0.4003997,61.23616,0,5.551115E-17,0,0.2451894,0.4214734,0.4003997,0,0,4.279263,0.7023519,0,0.176284,-0.176284,1.754527,29.24205,0.1348063,0.4404397,0.1961515,0,0.9475413
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,0.414906,58.19279,49.91539,1.217526,0.8939252,0,-1,0,0.8939252,46.41395,0,0.3236008,0.760682,0.414906,0.9409739,0.8939252,0,0,4.475134,0.5260679,0,0.5260679,-0.5260679,1.200002,20,0.1348063,1.339279,0.3319248,0,0.9409739
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,0.4763526,61.94263,52.19089,0.6503791,0.4525349,0,-1,0,0.4525349,105.2632,0,0.1978441,0.62491,0.4763526,0.4763526,0.4525349,0,0,5.059654,0,0,0,0,1.200002,20,0.1348063,0.715417,0.3810821,0,0.4763526
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,0.637467,68.03896,54.41443,0.485629,0.485629,0,-1,0,0.485629,131.2663,0,0,0.4130732,0.637467,0.5111884,0.485629,0,0,5.059654,0,0.1262785,0,0.1262785,1.319801,21.99664,0.1347868,0.5341918,0.5099735,0,0.637467
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,0.5411791,68.15158,56.57563,0.9938557,0.6220883,0,-1,0,0.6220883,86.99393,0,0.3717674,0.882449,0.5411791,0.6548297,0.6220883,0,0,4.933376,0.1136507,0,0.1136507,-0.1136507,1.200002,20,0.1347868,1.093241,0.4329432,0,0.6548297
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,0.8085085,77.26537,58.768,0.1907125,0.1907125,0,-1,0,0.1907125,423.941,0,0,0.05616716,0.8085085,0.20075,0.1907125,0,0,5.059654,0,0.6077585,0,0.6077585,1.776573,29.60949,0.1346934,0.2097838,0.6468068,0,0.8085085
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,0.4490826,69.86517,60.13953,1.010983,0.9462619,0,-1,0,0.9462619,47.45859,0,0.06472127,0.5071224,0.4490826,0.9960652,0.9462619,0,0,4.451896,0.5469826,0,0.5469826,-0.5469826,1.200002,20,0.1346934,1.112082,0.3592661,0,0.9960652
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,0.1984956,64.86911,60.72139,0.4193891,0.1885708,0,-1,0,0.1885708,105.2632,0,0.2308183,0.4236138,0.1984956,0.1984956,0.1885708,0,0,5.059654,0,0,0,0,1.200002,20,0.1346934,0.461328,0.1587964,0,0.1984956
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.03127195,62.13131,61.49028,0.5338234,0.02970835,0,-1,0,0.02970835,105.2632,0,0.5041151,0.5812641,0.03127195,0.03127195,0.02970835,0,0,5.059654,0,0,0,0,1.200002,20,0.1346934,0.5872058,0.02501756,0,0.03127195
