Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,0.1509344,63.98028,60.84608,1.080079,0.1433877,0,-1,0,0.1433877,105.2632,0,0.9366912,1.159409,0.1509344,0.1509344,0.1433877,0,0,5.059654,0,0,0,0,1.200002,20,0.1346934,1.188087,0.1207476,0,0.1509344
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.05608813,60.10956,58.97581,0.3362613,0.05328372,0,-1,0,0.05328372,105.2632,0,0.2829776,0.3592306,0.05608813,0.05608813,0.05328372,0,0,5.059654,0,0,0,0,1.200002,20,0.1346934,0.3698874,0.0448705,0,0.05608813
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,57.21983,57.21983,1.068692,0,0,-1,0,0,0,0,1.068692,1.175562,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346934,1.175562,0,0,0
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,55.6405,55.6405,0.3544788,0,0,-1,0,0,0,0,0.3544788,0.3899267,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346934,0.3899267,0,0,0
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,54.06116,54.06116,1.915805,0,0,-1,0,0,0,0,1.915805,2.107385,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346934,2.107385,0,0,0
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,52.6065,52.6065,0.2918133,0,0,-1,0,0,0,0,0.2918133,0.3209947,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346934,0.3209947,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,51.54668,51.54668,0.1795857,0,0,-1,0,0,0,0,0.1795857,0.1975443,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346934,0.1975443,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,50.64272,50.64272,0.007073048,0,0,-1,0,0,0,0,0.007073048,0.007780353,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346934,0.007780353,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,49.82188,49.82188,0.2690018,0,0,-1,0,0,0,0,0.2690018,0.2959019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346934,0.2959019,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,49.03222,49.03222,0.1755295,0,0,-1,0,0,0,0,0.1755295,0.1930825,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346934,0.1930825,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,48.38801,48.38801,0.2150787,0,0,-1,0,0,0,0,0.2150787,0.2365866,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346934,0.2365866,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,47.86849,47.86849,0.1746453,0,0,-1,0,0,0,0,0.1746453,0.1921099,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346934,0.1921099,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,47.48405,47.48405,0.2001799,0.2001799,1.652811,0,0.5073175,0.2001799,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1349059,0.2201978,0,1.7,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.02040697,47.52045,47.14116,0.2103445,0.2103445,1.662976,0,0.5100924,0.2103445,9.701692,2.220446E-16,0,0,0.02040697,0,0,1.452632,1.38,3.679654,1.242,1.400407,0,1.400407,3.837728,63.96201,0.1351182,0.2313789,0.01632558,1.7,1.262407
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,0.2278896,51.09207,46.75672,0.5790409,0.5790409,1.7,0,0.5202,0.5790409,39.35639,0,0,0,0.2278896,0,0,1.120959,1.064911,2.279247,2.502366,1.292801,0,1.292801,5.064187,84.40294,0.1353591,0.6369449,0.1823117,1.7,2.730256
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,0.4172204,55.76538,47.57756,0.360963,0.360963,0,0,0,0.360963,115.5853,0,0,0,0.4172204,0.3799611,0.360963,0,0,0.9864466,3.665887,0.03725928,0,0.03725928,5.099534,84.99206,0.1353533,0.3970594,0.3337763,0,4.083107
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,0.6448944,63.11119,49.8011,0,0,0,-1,0,0,0,0,0,0,0.6448944,0,0,0,0,0.9491873,3.69942,0.6448944,0,0.6448944,5.711334,95.18871,0.1352543,0,0.5159156,0,4.344315
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,0.6264411,65.16255,52.04543,0.6737908,0.6737908,0,-1,0,0.6737908,92.97264,0,0,0,0.6264411,0.7092534,0.6737908,0,0,0.3042929,4.279825,0,0.08281237,-0.08281237,5.624043,93.73386,0.1352543,0.7411699,0.5011529,0,4.906266
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,0.6065876,67.11696,54.23779,0.7704336,0.7704336,0,-1,0,0.7704336,78.73328,0,0,0,0.6065876,0.8109828,0.7704336,0,0,0.3963066,4.197013,0,0.2043951,-0.2043951,5.408591,90.14301,0.1352543,0.847477,0.4852701,0,4.803601
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,0.6608812,70.8103,56.39899,0.1730355,0.1730355,0,-1,0,0.1730355,381.9339,0,0,0,0.6608812,0.1821426,0.1730355,0,0,0.6234123,3.992618,0.4787385,0,0.4787385,5.862762,97.71251,0.1351808,0.190339,0.5287049,0,4.653499
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,0.1698285,62.07115,58.59137,0,0,0,-1,0,0,0,0.02515467,0,0,0.1698285,0,0,0,0,0.1446738,4.423482,0.1446738,0,0.1446738,6.000012,100,0.1351586,0,0.1358628,0,4.593311
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,0.6052257,73.41584,59.96289,0.6142569,0.6142569,0,-1,0,0.6142569,98.52974,0,0,0,0.6052257,0.6465862,0.6142569,0,0,0,4.553689,0,0.0413605,-0.0413605,5.956414,99.27337,0.1351586,0.6756826,0.4841806,0,5.158915
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,0.2598499,66.01892,60.54476,0.4754145,0.4754145,0,-1,0,0.4754145,54.65755,0,5.551115E-17,0,0.2598499,0.5004364,0.4754145,0,0,0.04595611,4.512329,0,0.2405864,-0.2405864,5.702814,95.04671,0.1351586,0.522956,0.2078799,0,4.772178
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,0.2638946,66.90835,61.31364,0.05038431,0.05038431,0,-1,0,0.05038431,523.7634,0,0,0,0.2638946,0.05303612,0.05038431,0,0,0.3132744,4.271742,0.2108585,0,0.2108585,5.902852,98.38067,0.1351263,0.05542274,0.2111157,0,4.535636
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,0.1509828,63.80069,60.66944,0.5220829,0.5220829,0,-1,0,0.5220829,28.91931,0,1.110223E-16,0,0.1509828,0.5495609,0.5220829,0,0,0.1024159,4.461514,0,0.3985782,-0.3985782,5.482714,91.37837,0.1351263,0.5742912,0.1207862,0,4.612497
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.06505808,60.08282,58.768,1.25177,1.25177,0,-1,0,1.25177,5.197288,0,2.220446E-16,0,0.06505808,1.317652,1.25177,0,0,0.5452805,4.062936,0,1.252594,-1.252594,4.162363,69.37258,0.1351263,1.376947,0.05204647,0,4.127995
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,57.0432,57.0432,0.9713741,0.9713741,0,-1,0,0.9713741,0,0,1.110223E-16,0,0,1.022499,0.9713741,0,0,1.937052,2.810342,0,1.022499,-1.022499,3.084554,51.40914,0.1351263,1.068511,0,0,2.810342
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,55.46386,55.46386,0.8298715,0.8298715,0,-1,0,0.8298715,0,0,1.110223E-16,0,0,0.873549,0.8298715,0,0,3.073162,1.787843,0,0.873549,-0.873549,2.163753,36.06248,0.1351263,0.9128587,0,0,1.787843
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,53.88452,53.88452,0.4082394,0.4082394,0,-1,0,0.4082394,0,0,5.551115E-17,0,0,0.4297256,0.4082394,0,0,4.043772,0.9142941,0,0.4297256,-0.4297256,1.710782,28.51298,0.1351263,0.4490633,0,0,0.9142941
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,52.45065,52.45065,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.521245,0.4845684,0,0,0,1.710782,28.51298,0.1351263,0,0,0,0.4845684
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,51.43239,51.43239,0.02496549,0.02496549,0,-1,0,0.02496549,0,0,3.469447E-18,0,0,0.02627946,0.02496549,0,0,4.521245,0.4845684,0,0.02627946,-0.02627946,1.683081,28.0513,0.1351263,0.02746204,0,0,0.4845684
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,50.49726,50.49726,0.2165471,0.2165471,0,-1,0,0.2165471,0,0,2.775558E-17,0,0,0.2279444,0.2165471,0,0,4.550445,0.458289,0,0.2279444,-0.2279444,1.442807,24.04673,0.1351263,0.2382019,0,0,0.458289
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,49.70759,49.70759,0.2453641,0.2188274,0,-1,0,0.2188274,0,0,0.02653676,0.05107317,0,0.2303446,0.2188274,0,0,4.803716,0.2303446,0,0.2303446,-0.2303446,1.200002,20,0.1351263,0.2699006,0,0,0.2303446
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,48.94909,48.94909,0.1020848,0,0,-1,0,0,0,0,0.1020848,0.1122933,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351263,0.1122933,0,0,0
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,48.30489,48.30489,0.02182609,0,0,-1,0,0,0,0,0.02182609,0.0240087,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351263,0.0240087,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,47.77498,47.77498,0.05630545,0,0,-1,0,0,0,0,0.05630545,0.061936,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351263,0.061936,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,47.40092,47.40092,0.01490604,0.01490604,1.467538,0,0.4567378,0.01490604,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1352732,0.01639664,0,1.7,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.008115705,47.19818,47.04765,0.1448303,0.1448303,1.597462,0,0.4922071,0.1448303,5.603594,2.220446E-16,0,0,0.008115705,0,0,1.452632,1.38,3.679654,1.242,1.388116,0,1.388116,3.826067,63.76767,0.135463,0.1593134,0.006492564,1.7,1.250116
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,0.2242794,50.93589,46.6736,0.5226029,0.5226029,1.7,0,0.5202,0.5226029,42.91584,0,0,0,0.2242794,0,0,1.177397,1.118527,2.291539,2.491304,1.342807,0,1.342807,5.099966,84.99926,0.1356942,0.5748631,0.1794235,1.7,2.715584
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,0.5536871,58.55766,47.48405,0.6033267,0.6033267,0,0,0,0.6033267,91.77235,1.110223E-16,0,0,0.5536871,0.6350808,0.6033267,0,0,0.948732,3.69983,0,0.08139369,-0.08139369,5.014169,83.56932,0.1356942,0.6636594,0.4429497,0,4.253517
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,0.7716368,65.9209,49.67642,0.5843249,0.5843249,0,-1,0,0.5843249,132.0561,0,0,0,0.7716368,0.6150789,0.5843249,0,0,1.039169,3.618437,0.156558,0,0.156558,5.162694,86.04472,0.1356702,0.6427574,0.6173095,0,4.390073
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,0.8934661,71.55125,51.9623,0.2353523,0.2353523,0,-1,0,0.2353523,379.6292,0,0,0,0.8934661,0.2477393,0.2353523,0,0,0.8826114,3.759339,0.6457267,0,0.6457267,5.775283,96.25453,0.1355714,0.2588876,0.7147728,0,4.652805
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,1.106565,80.00694,54.15467,0.2290066,0.2290066,0,-1,0,0.2290066,483.2021,0.6286204,0,0,1.106565,0.2410595,0.2290066,0,0,0.2368847,4.340493,0.2368847,0,0.2368847,6.000012,100,0.1355352,0.2519072,0.8852517,0,5.447057
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,1.12831,83.33717,56.2847,0,0,0,-1,0,0,0,1.12831,0,0,1.12831,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1355352,0,0.9026483,0,5.681999
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,1.010253,82.51145,58.4459,0.3982795,0.3982795,0,-1,0,0.3982795,253.6543,0.5910113,0,0,1.010253,0.4192416,0.3982795,0,0,0,4.553689,0,0,0,6.000012,100,0.1355352,0.4381074,0.8082023,0,5.563942
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,0.8983237,80.9597,59.81743,0,0,0,-1,0,0,0,0.8983237,0,0,0.8983237,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1355352,0,0.7186589,0,5.452013
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,0.7601773,77.8471,60.37851,0.7076347,0.7076347,0,-1,0,0.7076347,107.4251,0.01529866,0,0,0.7601773,0.7448786,0.7076347,0,0,0,4.553689,0,0,0,6.000012,100,0.1355352,0.7783982,0.6081418,0,5.313866
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,0.3553669,68.77246,61.13701,0.6120808,0.6120808,0,-1,0,0.6120808,58.05882,0,1.110223E-16,0,0.3553669,0.6442956,0.6120808,0,0,0,4.553689,0,0.2889287,-0.2889287,5.695455,94.92405,0.1355352,0.6732889,0.2842935,0,4.909056
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,0.2971531,66.84156,60.54476,1.0612,1.0612,0,-1,0,1.0612,28.00163,0,0,0,0.2971531,1.117052,1.0612,0,0,0.3210319,4.26476,0,0.819899,-0.819899,4.831205,80.51992,0.1355352,1.16732,0.2377225,0,4.561913
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.07034516,60.07531,58.65371,0.7436544,0.7436544,0,-1,0,0.7436544,9.45939,0,0,0,0.07034516,0.7827941,0.7436544,0,0,1.232031,3.444861,0,0.7124489,-0.7124489,4.080218,68.00349,0.1355352,0.8180198,0.05627613,0,3.515206
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,56.9289,56.9289,0.8948745,0.8948745,0,-1,0,0.8948745,0,0,1.110223E-16,0,0,0.9419732,0.8948745,0,0,2.023641,2.732412,0,0.9419732,-0.9419732,3.087291,51.45475,0.1355352,0.984362,0,0,2.732412
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,55.38074,55.38074,0.9518312,0.9518312,0,-1,0,0.9518312,0,0,1.110223E-16,0,0,1.001927,0.9518312,0,0,3.070278,1.790439,0,1.001927,-1.001927,2.031167,33.85271,0.1355352,1.047014,0,0,1.790439
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,53.8014,53.8014,1.145887,0.749086,0,-1,0,0.749086,0,0,0.3968013,0.51139,0,0.7885116,0.749086,0,0,4.18353,0.7885116,0,0.7885116,-0.7885116,1.200002,20,0.1355352,1.260476,0,0,0.7885116
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,52.3987,52.3987,0.03290716,0,0,-1,0,0,0,0,0.03290716,0.03619787,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1355352,0.03619787,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,51.3181,51.3181,0.05097386,0,0,-1,0,0,0,0,0.05097386,0.05607124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1355352,0.05607124,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,50.41413,50.41413,0.0486124,0,0,-1,0,0,0,0,0.0486124,0.05347364,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1355352,0.05347364,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,49.62446,49.62446,0.2371136,0,0,-1,0,0,0,0,0.2371136,0.2608249,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1355352,0.2608249,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,48.83479,48.83479,0.1056486,0,0,-1,0,0,0,0,0.1056486,0.1162135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1355352,0.1162135,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,48.22176,48.22176,0.1184877,0,0,-1,0,0,0,0,0.1184877,0.1303365,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1355352,0.1303365,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,47.69185,47.69185,0.04422294,0,0,-1,0,0,0,0,0.04422294,0.04864524,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1355352,0.04864524,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,47.30741,47.30741,0.2118126,0.2118126,1.664444,0,0.5104933,0.2118126,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1357479,0.2329939,0,1.7,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.01764796,47.29205,46.96453,0.1265681,0.1265681,1.5792,0,0.4872215,0.1265681,13.94345,0,0,0,0.01764796,0,0,1.452632,1.38,3.679654,1.242,1.397648,0,1.397648,3.835111,63.91838,0.1359281,0.1392249,0.01411837,1.7,1.259648
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,0.2060666,50.51666,46.61125,0.8610348,0.8610348,1.7,0,0.5202,0.8610348,23.93244,0,0,0,0.2060666,0,0,0.8389652,0.797017,2.282007,2.499883,1.003084,0,1.003084,4.786719,79.7785,0.1361274,0.9471382,0.1648533,1.7,2.70595
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,0.5389838,58.15058,47.40092,0.2353447,0.2353447,1.014228,0,0.3329842,0.2353447,229.0189,0,0,0,0.5389838,0,0,0.7788832,0.739939,1.278923,3.402658,1.278923,0,1.278923,6.000012,100,0.1361326,0.2588792,0.431187,1.7,3.941642
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,0.8834662,68.54434,49.59329,0.3858248,0.3858248,0,-1,0,0.3858248,228.9812,0.4773348,0,0,0.8834662,0.4061314,0.3858248,0,0,0,4.553689,0,0,0,6.000012,100,0.1361326,0.4244073,0.7067729,0,5.437155
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,0.8701466,70.81251,51.83762,0,0,0,-1,0,0,0,0.8701466,0,0,0.8701466,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1361326,0,0.6961173,0,5.423836
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,0.6870356,68.75912,53.99882,0,0,0,-1,0,0,0,0.6870356,0,0,0.6870356,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1361326,0,0.5496285,0,5.240725
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,0.6154905,69.42638,56.13923,0.7930436,0.7930436,0,-1,0,0.7930436,77.61118,0,0,0,0.6154905,0.8347827,0.7930436,0,0,0,4.553689,0,0.2192922,-0.2192922,5.768858,96.14744,0.1361326,0.872348,0.4923924,0,5.169179
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,0.6021429,71.49697,58.30043,0,0,0,-1,0,0,0,0.358485,0,0,0.6021429,0,0,0,0,0.243658,4.334397,0.243658,0,0.243658,6.000012,100,0.1360954,0,0.4817143,0,4.93654
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,0.479465,70.07114,59.67196,0.05480235,0.05480235,0,-1,0,0.05480235,874.8985,0.4217783,0,0,0.479465,0.05768669,0.05480235,0,0,0,4.553689,0,0,0,6.000012,100,0.1360954,0.06028259,0.383572,0,5.033154
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,0.467575,70.36485,60.20187,0.4529538,0.4529538,0,-1,0,0.4529538,103.228,5.551115E-17,0,0,0.467575,0.4767934,0.4529538,0,0,0,4.553689,0,0.009218395,-0.009218395,5.990295,99.83805,0.1360954,0.4982491,0.37406,0,5.021264
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,0.215765,65.42434,60.89803,1.087842,1.087842,0,-1,0,1.087842,19.83422,0,2.220446E-16,0,0.215765,1.145097,1.087842,0,0,0.01024266,4.54447,0,0.9293321,-0.9293321,5.010693,83.51138,0.1360954,1.196627,0.172612,0,4.760236
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,0.1490812,63.39929,60.31617,0.6938237,0.6938237,0,-1,0,0.6938237,21.4869,0,1.110223E-16,0,0.1490812,0.7303407,0.6938237,0,0,1.042834,3.615139,0,0.5812595,-0.5812595,4.397992,73.29971,0.1360954,0.7632061,0.119265,0,3.76422
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.06195417,59.7261,58.47707,1.188258,1.188258,0,-1,0,1.188258,5.213866,0,0,0,0.06195417,1.250798,1.188258,0,0,1.688678,3.033879,0,1.188844,-1.188844,3.14484,52.4139,0.1360954,1.307084,0.04956334,0,3.095833
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,56.75227,56.75227,0.4701172,0.4701172,0,-1,0,0.4701172,0,0,5.551115E-17,0,0,0.4948602,0.4701172,0,0,3.009615,1.845035,0,0.4948602,-0.4948602,2.623212,43.72011,0.1360954,0.5171289,0,0,1.845035
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,55.23527,55.23527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.55946,1.350175,0,0,0,2.623212,43.72011,0.1360954,0,0,0,1.350175
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,53.65593,53.65593,0.7434703,0.7434703,0,-1,0,0.7434703,0,0,1.110223E-16,0,0,0.7826003,0.7434703,0,0,3.55946,1.350175,0,0.7826003,-0.7826003,1.798279,29.97125,0.1360954,0.8178173,0,0,1.350175
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,52.25323,52.25323,0.1418155,0.1418155,0,-1,0,0.1418155,0,0,2.775558E-17,0,0,0.1492795,0.1418155,0,0,4.429016,0.5675748,0,0.1492795,-0.1492795,1.640924,27.34869,0.1360954,0.1559971,0,0,0.5675748
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,51.19341,51.19341,0.01892743,0.01892743,0,-1,0,0.01892743,0,0,3.469447E-18,0,0,0.01992361,0.01892743,0,0,4.594882,0.4182953,0,0.01992361,-0.01992361,1.619923,26.99866,0.1360954,0.02082018,0,0,0.4182953
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,50.28945,50.28945,0.1386923,0.1386923,0,-1,0,0.1386923,0,0,2.775558E-17,0,0,0.1459918,0.1386923,0,0,4.617019,0.3983717,0,0.1459918,-0.1459918,1.466034,24.43385,0.1360954,0.1525615,0,0,0.3983717
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,49.49978,49.49978,0.09077191,0.09077191,0,-1,0,0.09077191,0,0,0,0,0,0.09554937,0.09077191,0,0,4.779233,0.2523799,0,0.09554937,-0.09554937,1.365316,22.75523,0.1360954,0.0998491,0,0,0.2523799
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,48.71011,48.71011,0.179781,0.148989,0,-1,0,0.148989,0,0,0.030792,0.04877009,0,0.1568305,0.148989,0,0,4.885398,0.1568305,0,0.1568305,-0.1568305,1.200002,20,0.1360954,0.1977591,0,0,0.1568305
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,48.12825,48.12825,0.3166729,0,0,-1,0,0,0,0,0.3166729,0.3483401,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1360954,0.3483401,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,47.60873,47.60873,0.1119735,0,0,-1,0,0,0,0,0.1119735,0.1231708,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1360954,0.1231708,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,47.22429,47.22429,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1360954,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.0147173,47.14389,46.87101,0.03355709,0.03355709,1.486189,0,0.4618295,0.03355709,43.8575,0,0,0,0.0147173,0,0,1.452632,1.38,5.059654,0,1.394717,0,1.394717,2.523147,42.05237,0.1362432,0.0369128,0.01177384,1.7,0.0147173
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,0.1663656,49.63174,46.49696,0.565051,0.565051,1.7,0,0.5202,0.565051,29.44258,0,0,0,0.1663656,0,0,1.134949,1.078202,3.664937,1.255246,1.244567,0,1.244567,3.703847,61.73067,0.1364859,0.6215561,0.1330925,1.7,1.421611
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,0.1729663,50.61887,47.33858,0.06389505,0.06389505,1.516527,0,0.4701118,0.06389505,270.7038,2.220446E-16,0,0,0.1729663,0,0,1.452632,1.38,2.42037,2.375356,1.552966,0,1.552966,5.177121,86.28517,0.1366188,0.07028455,0.1383731,1.7,2.548322
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,0.2563977,54.46708,49.479,1.277849,1.277849,0,-1,0,1.277849,20.06478,0,0,0.02563434,0.2563977,1.345105,1.277849,0,0,0.8674036,3.773026,0,1.088707,-1.088707,4.029523,67.15858,0.1366188,1.405634,0.2051182,0,4.029423
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,0.3647963,59.04344,51.72332,0.7709024,0.7709024,0,-1,0,0.7709024,47.32068,0,0,0,0.3647963,0.8114762,0.7709024,0,0,2.077078,2.684319,0,0.44668,-0.44668,3.558681,59.31123,0.1366188,0.8479927,0.291837,0,3.049115
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,0.15781,57.00758,53.88452,0,0,0,-1,0,0,0,0,0,0,0.15781,0,0,0,0,2.573389,2.237639,0.15781,0,0.15781,3.708392,61.80642,0.1365948,0,0.126248,0,2.395449
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,0.3725006,63.74739,56.02494,0.6610568,0.6610568,0,-1,0,0.6610568,56.34925,0,1.110223E-16,0,0.3725006,0.6958492,0.6610568,0,0,2.415579,2.379668,0,0.3233487,-0.3233487,3.367553,56.12577,0.1365948,0.7271625,0.2980005,0,2.752168
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,0.3494014,65.52088,58.18614,0.9492231,0.9492231,0,-1,0,0.9492231,36.8092,0,0,0,0.3494014,0.9991822,0.9492231,0,0,2.774855,2.056319,0,0.6497808,-0.6497808,2.682624,44.71031,0.1365948,1.044145,0.2795211,0,2.40572
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,0.630564,73.59216,59.55767,0,0,0,-1,0,0,0,0,0,0,0.630564,0,0,0,0,3.496834,1.406538,0.630564,0,0.630564,3.280829,54.68038,0.1364988,0,0.5044512,0,2.037102
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,0.4733724,70.36629,60.07719,0.1370182,0.1370182,0,-1,0,0.1370182,345.4815,0,0,0,0.4733724,0.1442297,0.1370182,0,0,2.86627,1.974046,0.3291428,0,0.3291428,3.593082,59.88457,0.1364487,0.15072,0.378698,0,2.447418
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.1008768,62.92539,60.84608,0,0,0,-1,0,0,0,0,0,0,0.1008768,0,0,0,0,2.537127,2.270274,0.1008768,0,0.1008768,3.688782,61.47957,0.1364334,0,0.08070144,0,2.371151
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,0.1648472,63.61624,60.20187,0,0,0,-1,0,0,0,0,0,0,0.1648472,0,0,0,0,2.43625,2.361063,0.1648472,0,0.1648472,3.84517,64.08603,0.1364083,0,0.1318778,0,2.525911
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.07042645,59.80415,58.38356,0.6577535,0.6577535,0,-1,0,0.6577535,10.70712,0,1.110223E-16,0,0.07042645,0.6923721,0.6577535,0,0,2.271403,2.509426,0,0.6219456,-0.6219456,3.189581,53.15958,0.1364083,0.7235288,0.05634116,0,2.579852
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,56.68993,56.68993,0.2695613,0.2695613,0,-1,0,0.2695613,0,0,0,0,0,0.2837487,0.2695613,0,0,2.962454,1.88748,0,0.2837487,-0.2837487,2.890484,48.17464,0.1364083,0.2965175,0,0,1.88748
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,55.17293,55.17293,1.002115,1.002115,0,-1,0,1.002115,0,0,0,0,0,1.054858,1.002115,0,0,3.27773,1.603732,0,1.054858,-1.054858,1.778566,29.64271,0.1364083,1.102327,0,0,1.603732
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,53.59359,53.59359,0.9607427,0.52143,0,-1,0,0.52143,0,0,0.4393127,0.5353869,0,0.5488737,0.52143,0,0,4.449795,0.5488737,0,0.5488737,-0.5488737,1.200002,20,0.1364083,1.056817,0,0,0.5488737
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,52.19089,52.19089,0.08624584,0,0,-1,0,0,0,0,0.08624584,0.09487043,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1364083,0.09487043,0,0,0
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,51.11029,51.11029,0.2397192,0,0,-1,0,0,0,0,0.2397192,0.2636911,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1364083,0.2636911,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,50.20633,50.20633,0.3093114,0,0,-1,0,0,0,0,0.3093114,0.3402425,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1364083,0.3402425,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,49.41666,49.41666,0.06639811,0,0,-1,0,0,0,0,0.06639811,0.07303793,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1364083,0.07303793,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,48.62699,48.62699,0.05042052,0,0,-1,0,0,0,0,0.05042052,0.05546257,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1364083,0.05546257,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,48.04513,48.04513,0.1938419,0,0,-1,0,0,0,0,0.1938419,0.2132261,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1364083,0.2132261,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,47.54639,47.54639,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1364083,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,47.14116,47.14116,0.07958199,0.07958199,1.532214,0,0.4743943,0.07958199,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1365725,0.08754019,0,1.7,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.005636791,46.92342,46.81906,0.05173895,0.05173895,1.504371,0,0.4667931,0.05173895,10.89468,2.220446E-16,0,0,0.005636791,0,0,1.452632,1.38,3.679654,1.242,1.385637,0,1.385637,3.823716,63.72847,0.1367259,0.05691285,0.004509433,1.7,1.247637
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.09966263,48.29628,46.43462,0.65713,0.65713,1.7,0,0.5202,0.65713,15.16635,0,0,0,0.09966263,0,0,1.04287,0.9907265,2.294018,2.489073,1.090389,0,1.090389,4.85815,80.969,0.1369432,0.722843,0.07973011,1.7,2.588736
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,0.1665556,50.40984,47.25546,1.665408,1.665408,0.425,0,0.172125,1.665408,10.00089,0,0,0,0.1665556,1.305693,1.240409,0,0,1.203628,3.470423,0,1.139138,-1.139138,3.657393,60.95643,0.1369432,1.831949,0.1332445,1.7,3.636979
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,0.263693,54.51722,49.38549,0.1396043,0.1396043,0,-1,0,0.1396043,188.8861,0,0,0,0.263693,0.1469519,0.1396043,0,0,2.469337,2.331286,0.1167411,0,0.1167411,3.768144,62.80227,0.1369255,0.1535647,0.2109544,0,2.594979
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,0.1995727,55.5191,51.60903,0,0,0,-1,0,0,0,0,0,0,0.1995727,0,0,0,0,2.352596,2.436353,0.1995727,0,0.1995727,3.957475,65.95779,0.1368952,0,0.1596581,0,2.635926
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.1451112,56.66653,53.8014,0.4984919,0.4984919,0,-1,0,0.4984919,29.11003,0,0,0,0.1451112,0.5247284,0.4984919,0,0,2.153023,2.615968,0,0.3796172,-0.3796172,3.557323,59.2886,0.1368952,0.5483411,0.1160889,0,2.761079
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.1262364,58.42263,55.90026,0.7229864,0.7229864,0,-1,0,0.7229864,17.46041,0,0,0,0.1262364,0.7610383,0.7229864,0,0,2.57482,2.236351,0,0.6348019,-0.6348019,2.888183,48.1363,0.1368952,0.795285,0.1009891,0,2.362587
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,0.2785845,63.84068,58.06145,0.8438734,0.8438734,0,-1,0,0.8438734,33.0126,0,0,0,0.2785845,0.8882878,0.8438734,0,0,3.280155,1.601549,0,0.6097032,-0.6097032,2.2455,37.42492,0.1368952,0.9282607,0.2228676,0,1.880134
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,0.1632902,62.82766,59.46416,0.9361244,0.9361244,0,-1,0,0.9361244,17.44321,0,1.110223E-16,0.05645816,0.1632902,0.9853942,0.9361244,0,0,3.957603,0.9918459,0,0.822104,-0.822104,1.378926,22.98206,0.1368952,1.029737,0.1306322,0,1.155136
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,0.1846636,63.8565,60.02524,0,0,0,-1,0,0,0,0,0,0,0.1846636,0,0,0,0,4.871052,0.1697419,0.1846636,0,0.1846636,1.554113,25.90184,0.1368672,0,0.1477309,0,0.3544056
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.1018222,62.81863,60.72139,0.3309714,0.3309714,0,-1,0,0.3309714,30.76465,0,0,0.02558015,0.1018222,0.348391,0.3309714,0,0,4.686388,0.3359392,0,0.2465688,-0.2465688,1.294207,21.57007,0.1368672,0.3640686,0.08145777,0,0.4377614
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.08122093,61.73755,60.07719,1.062976,0.1620618,0,-1,0,0.1620618,50.11727,0,0.9009143,1.06894,0.08122093,0.1705913,0.1620618,0,0,4.960354,0.08937039,0,0.08937039,-0.08937039,1.200002,20,0.1368672,1.169274,0.06497674,0,0.1705913
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.07088732,59.72959,58.30043,0.1837155,0.06734295,0,-1,0,0.06734295,105.2632,0,0.1163726,0.1886185,0.07088732,0.07088732,0.06734295,0,0,5.059654,0,0,0,0,1.200002,20,0.1368672,0.2020871,0.05670985,0,0.07088732
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,56.6068,56.6068,0.05265589,0,0,-1,0,0,0,0,0.05265589,0.05792148,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368672,0.05792148,0,0,0
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,55.11059,55.11059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368672,0,0,0,0
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,53.53125,53.53125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368672,0,0,0,0
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,52.13894,52.13894,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368672,0,0,0,0
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,51.04795,51.04795,0.1921383,0,0,-1,0,0,0,0,0.1921383,0.2113521,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368672,0.2113521,0,0,0
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,50.14399,50.14399,0.2537311,0,0,-1,0,0,0,0,0.2537311,0.2791042,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368672,0.2791042,0,0,0
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,49.35432,49.35432,0.08572441,0,0,-1,0,0,0,0,0.08572441,0.09429686,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368672,0.09429686,0,0,0
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,48.56465,48.56465,0.09502015,0,0,-1,0,0,0,0,0.09502015,0.1045222,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368672,0.1045222,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,48.01395,48.01395,0.1391836,0,0,-1,0,0,0,0,0.1391836,0.153102,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368672,0.153102,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,47.48405,47.48405,0.06894835,0,0,-1,0,0,0,0,0.06894835,0.07584319,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368672,0.07584319,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,47.10999,47.10999,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368672,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.009421929,46.93117,46.75672,0,0,0,0,0,0,0,0,0,0,0.009421929,0,0,0,0,5.059654,0,0.009421929,0,0.009421929,1.208941,20.14897,0.1368657,0,0.007537543,0,0.009421929
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.0720634,47.71332,46.37228,0.7501975,0.7501975,0.6736816,0,0.2400151,0.7501975,9.605924,8.326673E-17,0,0,0.0720634,0.08054314,0.07651598,0,0,5.050232,0.008479736,0,0.008479736,-0.008479736,1.200002,20,0.1368657,0.8252172,0.05765072,1.7,0.08054314
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.08487776,48.78363,47.19312,0.7488567,0.7488567,1.7,0,0.5202,0.7488567,11.33431,0,0,0,0.08487776,0,0,0.9511433,0.9035861,5.059654,0,0.9884639,0,0.9884639,2.137742,35.62896,0.1370625,0.8237423,0.06790221,1.7,0.08487776
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,0.1546113,52.28774,49.32314,0.8262112,0.8262112,0,-1,0,0.8262112,18.71329,0,0,0.0343195,0.1546113,0.869696,0.8262112,0,0,4.07119,0.8896175,0,0.7150847,-0.7150847,1.383976,23.06622,0.1370625,0.9088323,0.123689,0,1.044229
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.08619719,53.20961,51.54668,1.220176,0.2476935,0,-1,0,0.2476935,34.79994,0,0.9724823,1.16001,0.08619719,0.26073,0.2476935,0,0,4.865729,0.1745328,0,0.1745328,-0.1745328,1.200002,20,0.1370625,1.342193,0.06895775,0,0.26073
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.05449495,54.80161,53.73906,0,0,0,-1,0,0,0,0,0,0,0.05449495,0,0,0,0,5.059654,0,0.05449495,0,0.05449495,1.251701,20.86164,0.1370542,0,0.04359596,0,0.05449495
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.09949242,57.84933,55.86909,0.8866494,0.141111,0,-1,0,0.141111,70.50651,0,0.7455384,0.9098176,0.09949242,0.1485379,0.141111,0,0,5.005159,0.04904545,0,0.04904545,-0.04904545,1.200002,20,0.1370542,0.9753143,0.07959393,0,0.1485379
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,0.1784258,61.68686,58.04067,0,0,0,-1,0,0,0,0,0,0,0.1784258,0,0,0,0,5.059654,0,0.1784258,0,0.1784258,1.369272,22.82115,0.1370271,0,0.1427406,0,0.1784258
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,0.2094956,63.75559,59.4122,0.3387016,0.3387016,0,-1,0,0.3387016,61.85255,0,0,0.1802135,0.2094956,0.356528,0.3387016,0,0,4.881228,0.1605832,0,0.1470324,-0.1470324,1.214286,20.23806,0.1370271,0.3725717,0.1675965,0,0.3700788
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.1077289,62.11904,59.91094,0.4732153,0.1152157,0,-1,0,0.1152157,93.50192,0,0.3579995,0.487195,0.1077289,0.1212797,0.1152157,0,0,5.044598,0.0135508,0,0.0135508,-0.0135508,1.200002,20,0.1370271,0.5205368,0.08618314,0,0.1212797
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.09575929,62.57612,60.6071,1.214926,0.09097133,0,-1,0,0.09097133,105.2632,0,1.123955,1.318224,0.09575929,0.09575929,0.09097133,0,0,5.059654,0,0,0,0,1.200002,20,0.1370271,1.336419,0.07660744,0,0.09575929
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.08662647,61.73371,59.96289,0,0,0,-1,0,0,0,0,0,0,0.08662647,0,0,0,0,5.059654,0,0.08662647,0,0.08662647,1.282184,21.36968,0.137014,0,0.06930118,0,0.08662647
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.06809117,59.5573,58.18614,0.8314559,0.1387522,0,-1,0,0.1387522,49.07392,0,0.6927037,0.8275986,0.06809117,0.146055,0.1387522,0,0,4.973028,0.07796383,0,0.07796383,-0.07796383,1.200002,20,0.137014,0.9146015,0.05447293,0,0.146055
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,56.49251,56.49251,1.633967,0,0,-1,0,0,0,0,1.633967,1.797364,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.137014,1.797364,0,0,0
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,55.02746,55.02746,0.2353994,0,0,-1,0,0,0,0,0.2353994,0.2589393,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.137014,0.2589393,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,53.44812,53.44812,0.6743291,0,0,-1,0,0,0,0,0.6743291,0.741762,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.137014,0.741762,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,52.04543,52.04543,0.07964993,0,0,-1,0,0,0,0,0.07964993,0.08761492,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.137014,0.08761492,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,50.99599,50.99599,0.1667322,0,0,-1,0,0,0,0,0.1667322,0.1834054,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.137014,0.1834054,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,50.09203,50.09203,0.1808163,0,0,-1,0,0,0,0,0.1808163,0.1988979,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.137014,0.1988979,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,49.30236,49.30236,0.09020451,0,0,-1,0,0,0,0,0.09020451,0.09922497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.137014,0.09922497,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,48.51269,48.51269,0.2130186,0,0,-1,0,0,0,0,0.2130186,0.2343205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.137014,0.2343205,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,47.93083,47.93083,0.09240397,0,0,-1,0,0,0,0,0.09240397,0.1016444,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.137014,0.1016444,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,47.43209,47.43209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.137014,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,47.01648,47.01648,0.03615294,0.03615294,1.488785,0,0.4625382,0.03615294,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1371616,0.03976823,0,1.7,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.0018211,46.70726,46.6736,0.2325283,0.2325283,1.68516,0,0.5161486,0.2325283,0.7831737,2.220446E-16,0,0,0.0018211,0,0,1.452632,1.38,3.679654,1.242,1.381821,0,1.381821,3.820096,63.66814,0.1373743,0.2557811,0.00145688,1.7,1.243821
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.04207266,47.06884,46.28915,1.176963,1.176963,1.7,0,0.5202,1.176963,3.574679,0,0,0,0.04207266,0,0,0.5230367,0.4968849,2.297833,2.485639,0.5389575,0,0.5389575,4.331396,72.18979,0.1374809,1.29466,0.03365813,1.7,2.527712
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.06104244,48.2813,47.14116,1.097799,1.097799,1.7,0,0.5202,1.097799,5.560441,0,0,0,0.06104244,0,0,0.6022013,0.5720912,1.758876,2.970701,0.6331336,0,0.6331336,4.932039,82.20049,0.1376057,1.207579,0.04883396,1.7,3.031743
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,0.1621881,52.31938,49.20885,0.849035,0.849035,0,-1,0,0.849035,19.10263,0,1.110223E-16,0,0.1621881,0.893721,0.849035,0,0,1.125742,3.540521,0,0.7315329,-0.7315329,4.160936,69.34879,0.1376057,0.9339384,0.1297504,0,3.702709
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,0.2477784,56.31295,51.43239,1.104762,1.104762,0,-1,0,1.104762,22.42822,0,0,0,0.2477784,1.162907,1.104762,0,0,1.938556,2.808988,0,0.9151285,-0.9151285,3.196306,53.27166,0.1376057,1.215238,0.1982227,0,3.056767
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,0.262145,58.87913,53.62476,0,0,0,-1,0,0,0,0,0,0,0.262145,0,0,0,0,2.955366,1.89386,0.262145,0,0.262145,3.444998,57.41652,0.1375659,0,0.209716,0,2.156005
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,0.1966715,59.68756,55.72362,0.8081113,0.8081113,0,-1,0,0.8081113,24.33718,0,1.110223E-16,0,0.1966715,0.8506435,0.8081113,0,0,2.693221,2.12979,0,0.653972,-0.653972,2.755651,45.92743,0.1375659,0.8889224,0.1573372,0,2.326462
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.09959754,59.90562,57.89521,0.2586297,0.2586297,0,-1,0,0.2586297,38.5097,0,0,0,0.09959754,0.2722418,0.2586297,0,0,3.419857,1.475818,0,0.1726443,-0.1726443,2.573668,42.89438,0.1375659,0.2844927,0.07967803,0,1.575416
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.03499519,59.97346,59.26674,0.2763187,0.2763187,0,-1,0,0.2763187,12.66479,0,0,0,0.03499519,0.2908618,0.2763187,0,0,3.611684,1.303174,0,0.2558666,-0.2558666,2.303961,38.39928,0.1375659,0.3039505,0.02799615,0,1.338169
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.09020492,61.60783,59.76548,0,0,0,-1,0,0,0,0,0,0,0.09020492,0,0,0,0,3.89598,1.047307,0.09020492,0,0.09020492,2.389537,39.82554,0.1375523,0,0.07216393,0,1.137512
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.04961401,61.44263,60.43046,0.3756605,0.3756605,0,-1,0,0.3756605,13.20714,0,5.551115E-17,0,0.04961401,0.3954321,0.3756605,0,0,3.805775,1.128492,0,0.3458181,-0.3458181,2.025013,33.75014,0.1375523,0.4132265,0.03969121,0,1.178106
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.03108572,60.48899,59.85899,0.527341,0.527341,0,-1,0,0.527341,5.894804,0,1.110223E-16,0,0.03108572,0.5550959,0.527341,0,0,4.190017,0.7826736,0,0.5240101,-0.5240101,1.472658,24.54424,0.1375523,0.5800751,0.02486857,0,0.8137593
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.07031888,59.47669,58.06145,0,0,0,-1,0,0,0,0,0,0,0.07031888,0,0,0,0,4.772251,0.2586635,0.07031888,0,0.07031888,1.539368,25.65608,0.1375416,0,0.0562551,0,0.3289824
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,56.39899,56.39899,0.6140053,0.3058529,0,-1,0,0.3058529,0,0,0.3081524,0.3695529,0,0.3219505,0.3058529,0,0,4.701931,0.3219505,0,0.3219505,-0.3219505,1.200002,20,0.1375416,0.6754059,0,0,0.3219505
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,54.94434,54.94434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1375416,0,0,0,0
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,53.38578,53.38578,0.5745195,0,0,-1,0,0,0,0,0.5745195,0.6319715,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1375416,0.6319715,0,0,0
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,51.98308,51.98308,0.04176994,0,0,-1,0,0,0,0,0.04176994,0.04594693,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1375416,0.04594693,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,50.93365,50.93365,0.1092478,0,0,-1,0,0,0,0,0.1092478,0.1201726,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1375416,0.1201726,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,50.02969,50.02969,0.153653,0,0,-1,0,0,0,0,0.153653,0.1690183,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1375416,0.1690183,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,49.24002,49.24002,0.05918581,0,0,-1,0,0,0,0,0.05918581,0.06510439,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1375416,0.06510439,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,48.45035,48.45035,0.1426381,0,0,-1,0,0,0,0,0.1426381,0.1569019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1375416,0.1569019,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,47.86849,47.86849,0.2094738,0,0,-1,0,0,0,0,0.2094738,0.2304212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1375416,0.2304212,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,47.36975,47.36975,0.06038976,0,0,-1,0,0,0,0,0.06038976,0.06642874,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1375416,0.06642874,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,46.96453,46.96453,0.1759071,0.1759071,1.628539,0,0.5006911,0.1759071,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1377344,0.1934979,0,1.7,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.02128384,47.00552,46.61125,0.2304861,0.2304861,1.683118,0,0.5155911,0.2304861,9.234329,0,0,0,0.02128384,0,0,1.452632,1.38,3.679654,1.242,1.401284,0,1.401284,3.83856,63.97587,0.1379415,0.2535347,0.01702707,1.7,1.263284
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,0.2464311,50.90926,46.22681,0.2950595,0.2950595,1.7,0,0.5202,0.2950595,83.5191,0,0,0,0.2464311,0,0,1.40494,1.334693,2.278371,2.503155,1.581125,0,1.581125,5.338546,88.97559,0.1381263,0.3245655,0.1971449,1.7,2.749587
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,0.3572019,53.97398,47.04765,0.3164565,0.3164565,0,0,0,0.3164565,112.8755,0,0,0,0.3572019,0.3331121,0.3164565,0,0,0.697246,3.926167,0.02408984,0,0.02408984,5.3614,89.35649,0.1381227,0.3481021,0.2857615,0,4.28337
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,0.6247118,61.91189,49.12572,0.8698297,0.8698297,0,-1,0,0.8698297,71.82001,0,0,0,0.6247118,0.9156102,0.8698297,0,0,0.6731562,3.947848,0,0.2908984,-0.2908984,5.054766,84.24593,0.1381227,0.9568127,0.4997694,0,4.57256
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,0.7106249,66.35564,51.34927,0.9712583,0.9712583,0,-1,0,0.9712583,73.16538,0,0,0,0.7106249,1.022377,0.9712583,0,0,0.9963767,3.65695,0,0.3117523,-0.3117523,4.726151,78.76901,0.1381227,1.068384,0.5684999,0,4.367575
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,0.82638,71.66441,53.53125,0.2624998,0.2624998,0,-1,0,0.2624998,314.8116,0,0,0,0.82638,0.2763156,0.2624998,0,0,1.342768,3.345198,0.5500644,0,0.5500644,5.247987,87.46628,0.1380395,0.2887498,0.661104,0,4.171577
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,0.9214346,76.61856,55.6405,0.4265028,0.4265028,0,-1,0,0.4265028,216.0442,0,0,0,0.9214346,0.4489503,0.4265028,0,0,0.7927037,3.840255,0.4724843,0,0.4724843,5.696225,94.9369,0.1379681,0.4691531,0.7371477,0,4.76169
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,0.7896722,75.64928,57.8017,1.213694,1.213694,0,-1,0,1.213694,65.06351,0,2.220446E-16,0,0.7896722,1.277573,1.213694,0,0,0.3202194,4.265491,0,0.4879008,-0.4879008,5.181932,86.36537,0.1379681,1.335064,0.6317378,0,5.055164
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,0.6876258,74.59197,59.17323,0.7612744,0.7612744,0,-1,0,0.7612744,90.32561,0,0,0,0.6876258,0.8013415,0.7612744,0,0,0.8623314,3.777591,0,0.1137157,-0.1137157,5.062066,84.36759,0.1379681,0.8374019,0.5501006,0,4.465217
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,0.5373986,71.44509,59.67196,0.6799846,0.6799846,0,-1,0,0.6799846,79.03098,0,1.110223E-16,0,0.5373986,0.7157733,0.6799846,0,0,0.9886822,3.663875,0,0.1783748,-0.1783748,4.874042,81.23387,0.1379681,0.7479831,0.4299189,0,4.201273
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,0.2636443,65.92906,60.37851,0.4440677,0.4440677,0,-1,0,0.4440677,59.37031,0,0,0,0.2636443,0.4674396,0.4440677,0,0,1.186876,3.4855,0,0.2037953,-0.2037953,4.659223,77.65356,0.1379681,0.4884744,0.2109155,0,3.749145
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,0.3095061,66.3532,59.81743,0.6158621,0.6158621,0,-1,0,0.6158621,50.25575,0,1.110223E-16,0,0.3095061,0.6482759,0.6158621,0,0,1.413316,3.281705,0,0.3387698,-0.3387698,4.302128,71.702,0.1379681,0.6774483,0.2476049,0,3.591211
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.07000975,59.41795,58.0095,1.250735,1.250735,0,-1,0,1.250735,5.597489,0,0,0,0.07000975,1.316563,1.250735,0,0,1.789726,2.942935,0,1.246553,-1.246553,2.988146,49.80233,0.1379681,1.375808,0.05600781,0,3.012945
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,56.36782,56.36782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.174786,1.696382,0,0,0,2.988146,49.80233,0.1379681,0,0,0,1.696382
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,54.882,54.882,0.5831528,0.5831528,0,-1,0,0.5831528,0,0,0,0,0,0.6138451,0.5831528,0,0,3.174786,1.696382,0,0.6138451,-0.6138451,2.341096,39.01819,0.1379681,0.6414682,0,0,1.696382
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,53.30266,53.30266,0.4909301,0.4909301,0,-1,0,0.4909301,0,0,5.551115E-17,0,0,0.5167685,0.4909301,0,0,3.856836,1.082537,0,0.5167685,-0.5167685,1.796374,29.93951,0.1379681,0.5400231,0,0,1.082537
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,51.93113,51.93113,0.149398,0.149398,0,-1,0,0.149398,0,0,0,0,0,0.157261,0.149398,0,0,4.431023,0.5657681,0,0.157261,-0.157261,1.630607,27.17672,0.1379681,0.1643378,0,0,0.5657681
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,50.8817,50.8817,0.07783069,0.07783069,0,-1,0,0.07783069,0,0,0,0,0,0.08192705,0.07783069,0,0,4.605758,0.408507,0,0.08192705,-0.08192705,1.544248,25.73741,0.1379681,0.08561376,0,0,0.408507
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,49.96735,49.96735,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.696788,0.32658,0,0,0,1.544248,25.73741,0.1379681,0,0,0,0.32658
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,49.17768,49.17768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.696788,0.32658,0,0,0,1.544248,25.73741,0.1379681,0,0,0,0.32658
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,48.38801,48.38801,0.01237044,0.01237044,0,-1,0,0.01237044,0,0,1.734723E-18,0,0,0.01302151,0.01237044,0,0,4.696788,0.32658,0,0.01302151,-0.01302151,1.530522,25.50865,0.1379681,0.01360748,0,0,0.32658
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,47.80615,47.80615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.711256,0.3135584,0,0,0,1.530522,25.50865,0.1379681,0,0,0,0.3135584
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,47.30741,47.30741,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.711256,0.3135584,0,0,0,1.530522,25.50865,0.1379681,0,0,0,0.3135584
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,46.90218,46.90218,0.1673872,0.1673872,0,0,0,0.1673872,0,0,2.775558E-17,0,0,0.176197,0.1673872,0,0,4.711256,0.3135584,0,0.176197,-0.176197,1.344794,22.41319,0.1379681,0.1841259,0,0,0.3135584
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.01025402,46.73854,46.54891,0.07951987,0.07951987,0,0,0,0.07951987,12.89491,0,0,0,0.01025402,0.08370512,0.07951987,0,0,4.907031,0.1373614,0,0.07345111,-0.07345111,1.26737,21.12279,0.1379681,0.08747185,0.008203212,0,0.1476154
