Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,0.3051961,52.01636,46.17486,0.7836465,0.7836465,1.7,0,0.5202,0.7836465,38.94563,0,0,0,0.3051961,0,0,0.9163535,0.8705358,4.988643,0.06391031,1.175732,0,1.175732,2.382767,39.7127,0.1381908,0.8620111,0.2441569,1.7,0.3691064
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,0.6463121,60.07801,47.01648,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6463121,0,0,1.452632,1.38,3.812911,1.122069,2.026312,0,2.026312,4.305095,71.75145,0.1382254,0,0.5170497,1.7,1.768381
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,0.9262874,68.96173,49.03222,0.575052,0.575052,0,-1,0,0.575052,161.0789,0,0,0,0.9262874,0.6053178,0.575052,0,0,1.786599,2.94575,0.3209695,0,0.3209695,4.609594,76.82641,0.138177,0.6325572,0.7410299,0,3.872037
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,1.012467,73.83009,51.25576,0.5979607,0.5979607,0,-1,0,0.5979607,169.3199,0,0,0,1.012467,0.6294323,0.5979607,0,0,1.465629,3.234622,0.3830343,0,0.3830343,4.972972,82.8827,0.1381193,0.6577567,0.8099732,0,4.247089
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,1.246163,83.36362,53.4793,0.245171,0.245171,0,-1,0,0.245171,508.2831,0,0,0,1.246163,0.2580747,0.245171,0,0,1.082595,3.579353,0.9880879,0,0.9880879,5.910355,98.50571,0.1379707,0.2696881,0.9969301,0,4.825516
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,1.281812,87.29497,55.57816,0.7538654,0.7538654,0,-1,0,0.7538654,170.032,0.3937624,0,0,1.281812,0.7935425,0.7538654,0,0,0.09450725,4.468632,0.09450725,0,0.09450725,6.000012,100,0.1379565,0.8292519,1.02545,0,5.750444
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,1.259973,89.47186,57.73935,1.035037,1.035037,0,-1,0,1.035037,121.7322,0.1704607,0,0,1.259973,1.089512,1.035037,0,0,0,4.553689,0,0,0,6.000012,100,0.1379565,1.13854,1.007978,0,5.813662
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,1.008878,83.34239,59.15244,0.09908082,0.09908082,0,-1,0,0.09908082,1018.237,0.9045824,0,0,1.008878,0.1042956,0.09908082,0,0,0,4.553689,0,0,0,6.000012,100,0.1379565,0.1089889,0.8071024,0,5.562567
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,0.8496295,79.3731,59.62001,0.8264238,0.8264238,0,-1,0,0.8264238,102.808,0,0,0,0.8496295,0.8699198,0.8264238,0,0,0,4.553689,0,0.02029032,-0.02029032,5.978624,99.64354,0.1379565,0.9090662,0.6797036,0,5.403318
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,0.6262447,74.3313,60.31617,0,0,0,-1,0,0,0,0.6036999,0,0,0.6262447,0,0,0,0,0.0225448,4.533399,0.0225448,0,0.0225448,6.000012,100,0.1379531,0,0.5009958,0,5.159643
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,0.3312988,66.7829,59.76548,0.3557554,0.3557554,0,-1,0,0.3557554,93.12547,0,0,0,0.3312988,0.3744793,0.3557554,0,0,0,4.553689,0,0.0431805,-0.0431805,5.954496,99.24139,0.1379531,0.3913309,0.2650391,0,4.884988
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.06934272,59.37293,57.97833,0.5235874,0.5235874,0,-1,0,0.5235874,13.24377,0,1.110223E-16,0,0.06934272,0.5511447,0.5235874,0,0,0.04797834,4.510509,0,0.481802,-0.481802,5.446632,90.77702,0.1379531,0.5759462,0.05547417,0,4.579851
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,56.33665,56.33665,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5833138,4.028707,0,0,0,5.446632,90.77702,0.1379531,0,0,0,4.028707
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,54.882,54.882,0.1526609,0.1526609,0,-1,0,0.1526609,0,0,0,0,0,0.1606957,0.1526609,0,0,0.5833138,4.028707,0,0.1606957,-0.1606957,5.277244,87.95389,0.1379531,0.167927,0,0,4.028707
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,53.30266,53.30266,0.3724352,0.3724352,0,-1,0,0.3724352,0,0,5.551115E-17,0,0,0.392037,0.3724352,0,0,0.7618646,3.868011,0,0.392037,-0.392037,4.864,81.06651,0.1379531,0.4096787,0,0,3.868011
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,51.89996,51.89996,0.1344769,0.1344769,0,-1,0,0.1344769,0,0,0,0,0,0.1415547,0.1344769,0,0,1.197461,3.475974,0,0.1415547,-0.1415547,4.714789,78.57966,0.1379531,0.1479246,0,0,3.475974
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,50.8817,50.8817,0.01082625,0.01082625,0,-1,0,0.01082625,0,0,1.734723E-18,0,0,0.01139605,0.01082625,0,0,1.354744,3.334419,0,0.01139605,-0.01139605,4.702776,78.37945,0.1379531,0.01190887,0,0,3.334419
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,49.96735,49.96735,0.05333251,0.05333251,0,-1,0,0.05333251,0,0,0,0,0,0.05613949,0.05333251,0,0,1.367407,3.323023,0,0.05613949,-0.05613949,4.6436,77.39318,0.1379531,0.05866576,0,0,3.323023
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,49.17768,49.17768,0.3303201,0.3303201,0,-1,0,0.3303201,0,0,5.551115E-17,0,0,0.3477054,0.3303201,0,0,1.429784,3.266884,0,0.3477054,-0.3477054,4.277086,71.28463,0.1379531,0.3633521,0,0,3.266884
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,48.36723,48.36723,0.07881286,0.07881286,0,-1,0,0.07881286,0,0,1.387779E-17,0,0,0.0829609,0.07881286,0,0,1.816123,2.919178,0,0.0829609,-0.0829609,4.189638,69.82716,0.1379531,0.08669414,0,0,2.919178
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,47.80615,47.80615,0.1643369,0.1643369,0,-1,0,0.1643369,0,0,2.775558E-17,0,0,0.1729863,0.1643369,0,0,1.908302,2.836217,0,0.1729863,-0.1729863,4.007294,66.78811,0.1379531,0.1807707,0,0,2.836217
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,47.28663,47.28663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.100509,2.663231,0,0,0,4.007294,66.78811,0.1379531,0,0,0,2.663231
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,46.83984,46.83984,0.03225756,0.03225756,0,0,0,0.03225756,0,0,0,0,0,0.03395532,0.03225756,0,0,2.100509,2.663231,0,0.03395532,-0.03395532,3.971502,66.19157,0.1379531,0.03548332,0,0,2.663231
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.02006818,46.88921,46.51774,0.1561929,0.1561929,0,0,0,0.1561929,12.84833,0,0,0,0.02006818,0.1644136,0.1561929,0,0,2.138237,2.629276,0,0.1443454,-0.1443454,3.819349,63.65569,0.1379531,0.1718122,0.01605455,0,2.649344
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,0.2516638,50.92609,46.14369,0.1400101,0.1400101,0,0,0,0.1400101,179.7469,0,0,0,0.2516638,0.1473791,0.1400101,0,0,2.298621,2.48493,0.1042848,0,0.1042848,3.918282,65.30457,0.1379374,0.1540111,0.201331,0,2.736594
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,0.5274543,57.45539,46.98531,0.7454786,0.7454786,0,0,0,0.7454786,70.75378,0,0,0,0.5274543,0.7847143,0.7454786,0,0,2.194336,2.578787,0,0.25726,-0.25726,3.647106,60.78498,0.1379374,0.8200264,0.4219634,0,3.106241
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,0.8089183,66.05727,49.01143,0.3907519,0.3907519,0,-1,0,0.3907519,207.0158,0,0,0,0.8089183,0.4113178,0.3907519,0,0,2.480181,2.321527,0.3976005,0,0.3976005,4.024303,67.07159,0.1378777,0.4298271,0.6471347,0,3.130445
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,0.5327064,62.14537,51.22458,0.4029215,0.4029215,0,-1,0,0.4029215,132.211,0,0,0,0.5327064,0.4241279,0.4029215,0,0,2.08258,2.679367,0.1085785,0,0.1085785,4.12731,68.78836,0.1378614,0.4432137,0.4261652,0,3.212073
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,0.5598726,65.13818,53.41695,0.1276372,0.1276372,0,-1,0,0.1276372,438.6436,0,0,0,0.5598726,0.134355,0.1276372,0,0,1.974001,2.777088,0.4255176,0,0.4255176,4.530991,75.51637,0.1377976,0.1404009,0.4478981,0,3.33696
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,0.9734397,77.94297,55.55737,0.3819672,0.3819672,0,-1,0,0.3819672,254.849,0,0,0,0.9734397,0.4020707,0.3819672,0,0,1.548484,3.160053,0.5713689,0,0.5713689,5.07304,84.55049,0.137712,0.4201639,0.7787517,0,4.133493
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,1.00093,81.3465,57.71857,0.1774503,0.1774503,0,-1,0,0.1774503,564.0621,0,0,0,1.00093,0.1867898,0.1774503,0,0,0.9771149,3.674286,0.81414,0,0.81414,5.8454,97.42315,0.1375903,0.1951953,0.8007438,0,4.675215
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,0.9012077,80.1714,59.0901,0.4031196,0.4031196,0,-1,0,0.4031196,223.5584,0.3138964,0,0,0.9012077,0.4243364,0.4031196,0,0,0.1629749,4.407012,0.1629749,0,0.1629749,6.000012,100,0.1375659,0.4434316,0.7209662,0,5.308219
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,0.6276029,73.51865,59.55767,0.07568444,0.07568444,0,-1,0,0.07568444,829.2363,0.5479351,0,0,0.6276029,0.07966784,0.07568444,0,0,0,4.553689,0,0,0,6.000012,100,0.1375659,0.08325289,0.5020823,0,5.181292
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,0.3924637,68.62545,60.20187,0.2143425,0.2143425,0,-1,0,0.2143425,183.1012,0.16684,0,0,0.3924637,0.2256237,0.2143425,0,0,0,4.553689,0,0,0,6.000012,100,0.1375659,0.2357768,0.313971,0,4.946153
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,0.1995775,63.84344,59.70314,0.4761316,0.4761316,0,-1,0,0.4761316,41.91645,0,0,0,0.1995775,0.5011912,0.4761316,0,0,0,4.553689,0,0.3016137,-0.3016137,5.682083,94.70119,0.1375659,0.5237448,0.159662,0,4.753266
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.06866094,59.29615,57.91599,0.3702789,0.3702789,0,-1,0,0.3702789,18.54303,0,0,0,0.06866094,0.3897673,0.3702789,0,0,0.3351263,4.252075,0,0.3211064,-0.3211064,5.343607,89.05994,0.1375659,0.4073068,0.05492875,0,4.320736
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,56.31587,56.31587,0.6225165,0.6225165,0,-1,0,0.6225165,0,0,1.110223E-16,0,0,0.6552805,0.6225165,0,0,0.6919112,3.930969,0,0.6552805,-0.6552805,4.652881,77.54786,0.1375659,0.6847681,0,0,3.930969
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,54.882,54.882,0.7325778,0.7325778,0,-1,0,0.7325778,0,0,1.110223E-16,0,0,0.7711346,0.7325778,0,0,1.420001,3.275688,0,0.7711346,-0.7711346,3.840034,64.00043,0.1375659,0.8058356,0,0,3.275688
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,53.30266,53.30266,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.276817,2.504554,0,0,0,3.840034,64.00043,0.1375659,0,0,0,2.504554
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,51.86879,51.86879,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.276817,2.504554,0,0,0,3.840034,64.00043,0.1375659,0,0,0,2.504554
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,50.81936,50.81936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.276817,2.504554,0,0,0,3.840034,64.00043,0.1375659,0,0,0,2.504554
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,49.94656,49.94656,0.2318839,0.2318839,0,-1,0,0.2318839,0,0,2.775558E-17,0,0,0.2440884,0.2318839,0,0,2.276817,2.504554,0,0.2440884,-0.2440884,3.582742,59.71225,0.1375659,0.2550723,0,0,2.504554
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,49.15689,49.15689,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.548026,2.260465,0,0,0,3.582742,59.71225,0.1375659,0,0,0,2.260465
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,48.30489,48.30489,0.0256737,0.0256737,0,-1,0,0.0256737,0,0,3.469447E-18,0,0,0.02702495,0.0256737,0,0,2.548026,2.260465,0,0.02702495,-0.02702495,3.554255,59.23747,0.1375659,0.02824107,0,0,2.260465
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,47.7542,47.7542,0.06453802,0.06453802,0,-1,0,0.06453802,0,0,0,0,0,0.06793476,0.06453802,0,0,2.578054,2.23344,0,0.06793476,-0.06793476,3.482646,58.04398,0.1375659,0.07099182,0,0,2.23344
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,47.25546,47.25546,0.08798612,0.08798612,0,-1,0,0.08798612,0,0,0,0,0,0.09261697,0.08798612,0,0,2.653537,2.165506,0,0.09261697,-0.09261697,3.385019,56.41687,0.1375659,0.09678473,0,0,2.165506
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,46.83984,46.83984,0.006316834,0.006316834,0,0,0,0.006316834,0,0,8.673617E-19,0,0,0.006649299,0.006316834,0,0,2.756445,2.072889,0,0.006649299,-0.006649299,3.37801,56.30006,0.1375659,0.006948518,0,0,2.072889
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.01715318,46.81432,46.49696,0.3246591,0.3246591,0,0,0,0.3246591,5.283444,0,5.551115E-17,0,0.01715318,0.3417464,0.3246591,0,0,2.763833,2.066239,0,0.3245932,-0.3245932,3.035859,50.59755,0.1375659,0.357125,0.01372254,0,2.083393
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,0.2293065,50.48874,46.14369,0.2024595,0.2024595,0,0,0,0.2024595,113.2605,0,0,0,0.2293065,0.2131152,0.2024595,0,0,3.124492,1.741646,0.01619129,0,0.01619129,3.051219,50.85355,0.1375635,0.2227054,0.1834452,0,1.970953
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,0.3542348,53.82657,46.96453,1.662218,1.662218,0.425,0,0.172125,1.662218,21.31096,0,0,0,0.3542348,1.302335,1.237218,0,0,3.108301,1.756218,0,0.9481004,-0.9481004,2.051834,34.19716,0.1375635,1.82844,0.2833878,1.7,2.110453
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,0.3507643,55.90138,49.01143,0.9744095,0.9744095,0,-1,0,0.9744095,35.99763,0,2.220446E-16,0.2374932,0.3507643,1.025694,0.9744095,0,0,4.161746,0.808118,0,0.6749299,-0.6749299,1.340395,22.33987,0.1375635,1.07185,0.2806115,0,1.158882
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,0.3883097,59.01501,51.22458,0.9315748,0.4954229,0,-1,0,0.4954229,78.37944,0,0.436152,0.8244248,0.3883097,0.5214977,0.4954229,0,0,4.911668,0.1331881,0,0.1331881,-0.1331881,1.200002,20,0.1375635,1.024732,0.3106477,0,0.5214977
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,0.5562809,65.0902,53.44812,0,0,0,-1,0,0,0,0,0,0,0.5562809,0,0,0,0,5.059654,0,0.5562809,0,0.5562809,1.727737,28.79556,0.1374805,0,0.4450247,0,0.5562809
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,0.7566013,72.22829,55.55737,0.5348354,0.5348354,0,-1,0,0.5348354,141.4643,0,0,0,0.7566013,0.5629846,0.5348354,0,0,4.503374,0.5006527,0.1936167,0,0.1936167,1.911418,31.8569,0.1374516,0.5883189,0.6052811,0,1.257254
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,0.5972381,70.73489,57.71857,0.4561388,0.4561388,0,-1,0,0.4561388,130.9334,0,0,0,0.5972381,0.4801461,0.4561388,0,0,4.309757,0.6749077,0.117092,0,0.117092,2.022501,33.70828,0.1374341,0.5017527,0.4777905,0,1.272146
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,0.4251235,68.15248,59.05893,0.3444525,0.3444525,0,-1,0,0.3444525,123.4201,0,0,0,0.4251235,0.3625816,0.3444525,0,0,4.192665,0.7802905,0.06254189,0,0.06254189,2.081833,34.69715,0.1374248,0.3788978,0.3400988,0,1.205414
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,0.4991387,70.37644,59.5265,0.806797,0.806797,0,-1,0,0.806797,61.8667,0,1.110223E-16,0,0.4991387,0.84926,0.806797,0,0,4.130123,0.8365782,0,0.3501213,-0.3501213,1.712773,28.54616,0.1374248,0.8874767,0.3993109,0,1.335717
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,0.3500082,67.66238,60.20187,0.2659468,0.2659468,0,-1,0,0.2659468,131.6084,0,0,0,0.3500082,0.279944,0.2659468,0,0,4.519146,0.486457,0.07006421,0,0.07006421,1.779242,29.65397,0.1374144,0.2925415,0.2800066,0,0.8364652
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,0.2473517,64.80713,59.64079,1.001474,0.7570232,0,-1,0,0.7570232,32.67426,0,0.2444505,0.5325852,0.2473517,0.7968665,0.7570232,0,0,4.449082,0.5495148,0,0.5495148,-0.5495148,1.200002,20,0.1374144,1.101621,0.1978814,0,0.7968665
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.06896949,59.28143,57.89521,0.8055621,0.06552101,0,-1,0,0.06552101,105.2632,0,0.7400411,0.8730141,0.06896949,0.06896949,0.06552101,0,0,5.059654,0,0,0,0,1.200002,20,0.1374144,0.8861184,0.05517559,0,0.06896949
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,56.25353,56.25353,0.30291,0,0,-1,0,0,0,0,0.30291,0.333201,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1374144,0.333201,0,0,0
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,54.81966,54.81966,0.5479058,0,0,-1,0,0,0,0,0.5479058,0.6026964,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1374144,0.6026964,0,0,0
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,53.24032,53.24032,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1374144,0,0,0,0
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,51.83762,51.83762,0.001410314,0,0,-1,0,0,0,0,0.001410314,0.001551346,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1374144,0.001551346,0,0,0
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,50.78819,50.78819,0.003705368,0,0,-1,0,0,0,0,0.003705368,0.004075905,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1374144,0.004075905,0,0,0
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,49.88422,49.88422,0.1138081,0,0,-1,0,0,0,0,0.1138081,0.1251889,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1374144,0.1251889,0,0,0
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,49.09455,49.09455,0.004972805,0,0,-1,0,0,0,0,0.004972805,0.005470086,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1374144,0.005470086,0,0,0
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,48.27372,48.27372,0.1906206,0,0,-1,0,0,0,0,0.1906206,0.2096826,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1374144,0.2096826,0,0,0
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,47.72302,47.72302,0.128727,0,0,-1,0,0,0,0,0.128727,0.1415997,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1374144,0.1415997,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,47.22429,47.22429,0.1541231,0,0,-1,0,0,0,0,0.1541231,0.1695354,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1374144,0.1695354,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,46.81906,46.81906,0.1075104,0.1075104,1.560142,0,0.4820188,0.1075104,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1375819,0.1182614,0,1.7,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.01904509,46.81816,46.46579,0.2896126,0.2896126,1.7,0,0.5202,0.2896126,6.576059,0,0,0,0.01904509,0,0,1.410387,1.339868,3.679654,1.242,1.358913,0,1.358913,3.798363,63.30593,0.137798,0.3185738,0.01523608,1.7,1.261045
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,0.260088,51.05934,46.11251,0.5120684,0.5120684,1.7,0,0.5202,0.5120684,50.79165,0,0,0,0.260088,0,0,1.187932,1.128535,2.320741,2.465022,1.388623,0,1.388623,5.115727,85.26195,0.138009,0.5632753,0.2080704,1.7,2.72511
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,0.5034643,56.88892,46.93336,0,0,0,0,0,0,0,0,0,0,0.5034643,0,0,0,0,0.9321182,3.714782,0.5034643,0,0.5034643,5.593355,93.2224,0.137934,0,0.4027715,0,4.218247
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,0.6091303,61.3695,48.94909,0.1826963,0.1826963,0,-1,0,0.1826963,333.4115,0,0,0,0.6091303,0.1923119,0.1826963,0,0,0.4286539,4.167901,0.4168185,0,0.4168185,5.988784,99.81287,0.137872,0.2009659,0.4873042,0,4.777031
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,0.2300907,55.7071,51.19341,1.044767,1.044767,0,-1,0,1.044767,22.02316,0,0,0,0.2300907,1.099754,1.044767,0,0,0.01183541,4.543037,0,0.8696638,-0.8696638,5.072078,84.53446,0.137872,1.149243,0.1840725,0,4.773128
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,0.3144293,59.75736,53.41695,0.4025077,0.4025077,0,-1,0,0.4025077,78.1176,0,0,0,0.3144293,0.4236923,0.4025077,0,0,0.9781286,3.673373,0,0.109263,-0.109263,4.956904,82.61491,0.137872,0.4427585,0.2515435,0,3.987803
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,0.6837134,70.38975,55.5262,0.03841876,0.03841876,0,-1,0,0.03841876,1779.634,0,0,0,0.6837134,0.0404408,0.03841876,0,0,1.099532,3.56411,0.6432726,0,0.6432726,5.567166,92.78592,0.1377763,0.04226064,0.5469707,0,4.247824
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,0.8683499,77.6051,57.6874,1.28701,1.28701,0,-1,0,1.28701,67.47035,0,0,0.03571066,0.8683499,1.354747,1.28701,0,0,0.4562593,4.143055,0,0.4863971,-0.4863971,5.054459,84.24081,0.1377763,1.415711,0.69468,0,5.011405
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,0.9638976,81.83739,58.99659,0.8202674,0.8202674,0,-1,0,0.8202674,117.5102,0,0,0,0.9638976,0.8634394,0.8202674,0,0,0.9967005,3.656658,0.1004582,0,0.1004582,5.149762,85.82919,0.1377614,0.9022942,0.771118,0,4.620556
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,0.4360639,68.8379,59.46416,0.4690797,0.4690797,0,-1,0,0.4690797,92.96159,0,5.551115E-17,0,0.4360639,0.4937681,0.4690797,0,0,0.8962423,3.747071,0,0.05770419,-0.05770419,5.088936,84.81544,0.1377614,0.5159876,0.3488511,0,4.183135
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,0.3308861,67.1675,60.13953,0.4888773,0.4888773,0,-1,0,0.4888773,67.68285,0,5.551115E-17,0,0.3308861,0.5146077,0.4888773,0,0,0.9603581,3.689367,0,0.1837216,-0.1837216,4.895277,81.58778,0.1377614,0.537765,0.2647088,0,4.020253
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,0.261126,65.05233,59.58884,0.939002,0.939002,0,-1,0,0.939002,27.80889,0,0,0,0.261126,0.9884232,0.939002,0,0,1.164493,3.505645,0,0.7272971,-0.7272971,4.128638,68.8105,0.1377614,1.032902,0.2089008,0,3.766771
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.06734356,59.18552,57.83287,0,0,0,-1,0,0,0,0,0,0,0.06734356,0,0,0,0,1.972601,2.778348,0.06734356,0,0.06734356,4.192526,69.87529,0.1377514,0,0.05387485,0,2.845691
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,56.22236,56.22236,0.04295051,0.04295051,0,-1,0,0.04295051,0,0,0,0,0,0.04521107,0.04295051,0,0,1.905258,2.838957,0,0.04521107,-0.04521107,4.144869,69.08102,0.1377514,0.04724556,0,0,2.838957
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,54.7677,54.7677,1.163938,1.163938,0,-1,0,1.163938,0,0,2.220446E-16,0,0,1.225198,1.163938,0,0,1.955492,2.793746,0,1.225198,-1.225198,2.853397,47.55652,0.1377514,1.280332,0,0,2.793746
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,53.18837,53.18837,1.771171,1.38,0,-1,0,1.38,0,0,0.3911706,0.5682877,0,1.452632,1.38,0,0,3.316823,1.568548,0,1.452632,-1.452632,1.322189,22.03644,0.1377514,1.948288,0,0,1.568548
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,51.78566,51.78566,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.930859,0.1159162,0,0,0,1.322189,22.03644,0.1377514,0,0,0,0.1159162
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,50.72585,50.72585,0.01770904,0.01770904,0,-1,0,0.01770904,0,0,0,0,0,0.01864109,0.01770904,0,0,4.930859,0.1159162,0,0.01864109,-0.01864109,1.302539,21.70895,0.1377514,0.01947994,0,0,0.1159162
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,49.82188,49.82188,0.1450954,0.09241132,0,-1,0,0.09241132,0,0,0.05268404,0.06719358,0,0.09727508,0.09241132,0,0,4.951571,0.09727508,0,0.09727508,-0.09727508,1.200002,20,0.1377514,0.1596049,0,0,0.09727508
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,49.03222,49.03222,0.2706005,0,0,-1,0,0,0,0,0.2706005,0.2976606,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1377514,0.2976606,0,0,0
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,48.19059,48.19059,0.3484424,0,0,-1,0,0,0,0,0.3484424,0.3832866,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1377514,0.3832866,0,0,0
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,47.66068,47.66068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1377514,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,47.19312,47.19312,0.1583889,0,0,-1,0,0,0,0,0.1583889,0.1742278,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1377514,0.1742278,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,46.75672,46.75672,0.03278524,0.03278524,1.485417,0,0.4616188,0.03278524,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.137893,0.03606376,0,1.7,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.006521864,46.55508,46.43462,0.3403457,0.3403457,1.7,0,0.5202,0.3403457,1.916247,0,0,0,0.006521864,0,0,1.359654,1.291672,3.679654,1.242,1.298193,0,1.298193,3.74076,62.34587,0.1381163,0.3743803,0.005217491,1.7,1.248522
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,0.2628254,51.08094,46.08134,0.09741917,0.09741917,1.550051,0,0.4792638,0.09741917,269.7882,4.440892E-16,0,0,0.2628254,0,0,1.452632,1.38,2.381461,2.410374,1.642825,0,1.642825,5.299281,88.32117,0.138239,0.1071611,0.2102603,1.7,2.673199
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,0.5010877,56.83854,46.93336,1.078496,1.078496,0,0,0,1.078496,46.4617,0,0,0,0.5010877,1.135259,1.078496,0,0,0.7386355,3.888917,0,0.6341715,-0.6341715,4.630805,77.17993,0.138239,1.186346,0.4008701,0,4.390005
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,0.7473667,64.49337,48.91792,0.3633735,0.3633735,0,-1,0,0.3633735,205.6745,0,0,0,0.7473667,0.3824985,0.3633735,0,0,1.443271,3.254745,0.3648682,0,0.3648682,4.97695,82.949,0.1381849,0.3997109,0.5978934,0,4.002112
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,0.9923666,73.19489,51.17263,0,0,0,-1,0,0,0,0,0,0,0.9923666,0,0,0,0,1.078402,3.583127,0.9923666,0,0.9923666,5.918391,98.63966,0.138038,0,0.7938933,0,4.575493
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,1.006453,76.23292,53.38578,1.200913,1.200913,0,-1,0,1.200913,83.80733,0,0,0,1.006453,1.264119,1.200913,0,0,0.08603574,4.476257,0,0.2576658,-0.2576658,5.646788,94.11294,0.138038,1.321005,0.8051627,0,5.48271
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,1.152348,83.06477,55.49503,0,0,0,-1,0,0,0,0.7800169,0,0,1.152348,0,0,0,0,0.3723311,4.218591,0.3723311,0,0.3723311,6.000012,100,0.1379829,0,0.9218784,0,5.370939
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,1.249988,88.97986,57.62506,1.615267,1.38,0,-1,0,1.38,90.57883,2.220446E-16,0.2352674,0.3967942,1.249988,1.452632,1.38,0,0,0,4.553689,0,0.2026436,-0.2026436,5.786407,96.43992,0.1379829,1.776794,0.9999903,0,5.803677
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,1.032441,83.78624,58.94464,0,0,0,-1,0,0,0,0.8072819,0,0,1.032441,0,0,0,0,0.2251596,4.351045,0.2251596,0,0.2251596,6.000012,100,0.1379497,0,0.8259532,0,5.383487
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,0.7350656,76.04375,59.38103,0.3645463,0.3645463,0,-1,0,0.3645463,201.6385,0.3513327,0,0,0.7350656,0.3837329,0.3645463,0,0,0,4.553689,0,0,0,6.000012,100,0.1379497,0.4010009,0.5880525,0,5.288754
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,0.4712783,70.26096,60.02524,0.9442255,0.9442255,0,-1,0,0.9442255,49.91163,0,1.110223E-16,0,0.4712783,0.9939216,0.9442255,0,0,0,4.553689,0,0.5226433,-0.5226433,5.449098,90.81812,0.1379497,1.038648,0.3770227,0,5.024967
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,0.2899625,65.58508,59.49533,0.5025433,0.5025433,0,-1,0,0.5025433,57.699,0,0,0,0.2899625,0.528993,0.5025433,0,0,0.5807148,4.031045,0,0.2390305,-0.2390305,5.197137,86.61878,0.1379497,0.5527976,0.23197,0,4.321008
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.06735937,59.12291,57.77053,0.799931,0.799931,0,-1,0,0.799931,8.420647,0,1.110223E-16,0,0.06735937,0.8420327,0.799931,0,0,0.8463042,3.792015,0,0.7746733,-0.7746733,4.38056,73.00919,0.1379497,0.8799242,0.05388749,0,3.859375
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,56.1704,56.1704,0.6457816,0.6457816,0,-1,0,0.6457816,0,0,1.110223E-16,0,0,0.6797701,0.6457816,0,0,1.707052,3.017342,0,0.6797701,-0.6797701,3.664019,61.06687,0.1379497,0.7103598,0,0,3.017342
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,54.73653,54.73653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.462353,2.337572,0,0,0,3.664019,61.06687,0.1379497,0,0,0,2.337572
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,53.12602,53.12602,0.7528958,0.7528958,0,-1,0,0.7528958,0,0,0,0,0,0.7925219,0.7528958,0,0,2.462353,2.337572,0,0.7925219,-0.7925219,2.828628,47.1437,0.1379497,0.8281854,0,0,2.337572
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,51.72332,51.72332,0.1407994,0.1407994,0,-1,0,0.1407994,0,0,2.775558E-17,0,0,0.1482099,0.1407994,0,0,3.342932,1.54505,0,0.1482099,-0.1482099,2.672401,44.53993,0.1379497,0.1548793,0,0,1.54505
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,50.64272,50.64272,0.1488378,0.1488378,0,-1,0,0.1488378,0,0,0,0,0,0.1566714,0.1488378,0,0,3.50761,1.39684,0,0.1566714,-0.1566714,2.507255,41.7875,0.1379497,0.1637216,0,0,1.39684
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,49.76993,49.76993,0.2929643,0.2929643,0,-1,0,0.2929643,0,0,0,0,0,0.3083835,0.2929643,0,0,3.681689,1.240169,0,0.3083835,-0.3083835,2.18219,36.36976,0.1379497,0.3222607,0,0,1.240169
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,48.98026,48.98026,0.07862385,0.07862385,0,-1,0,0.07862385,0,0,0,0,0,0.08276194,0.07862385,0,0,4.024338,0.9317852,0,0.08276194,-0.08276194,2.094951,34.91579,0.1379497,0.08648623,0,0,0.9317852
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,48.15942,48.15942,0.09825857,0.09825857,0,-1,0,0.09825857,0,0,1.387779E-17,0,0,0.1034301,0.09825857,0,0,4.116295,0.8490232,0,0.1034301,-0.1034301,1.985927,33.09871,0.1379497,0.1080844,0,0,0.8490232
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,47.62951,47.62951,0.2759412,0.2759412,0,-1,0,0.2759412,0,0,5.551115E-17,0,0,0.2904644,0.2759412,0,0,4.231217,0.7455931,0,0.2904644,-0.2904644,1.67975,27.99578,0.1379497,0.3035353,0,0,0.7455931
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,47.16195,47.16195,0.1133813,0.1133813,0,-1,0,0.1133813,0,0,1.387779E-17,0,0,0.1193488,0.1133813,0,0,4.553956,0.4551287,0,0.1193488,-0.1193488,1.553946,25.89904,0.1379497,0.1247195,0,0,0.4551287
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,46.72555,46.72555,0.02863052,0.02863052,0,0,0,0.02863052,0,0,0,0,0,0.03013739,0.02863052,0,0,4.686565,0.3357799,0,0.03013739,-0.03013739,1.522178,25.36958,0.1379497,0.03149357,0,0,0.3357799
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.005021628,46.49617,46.40345,0.2458755,0.2458755,0,0,0,0.2458755,2.042346,0,2.775558E-17,0,0.005021628,0.2588163,0.2458755,0,0,4.720052,0.3056425,0,0.2537947,-0.2537947,1.254655,20.91087,0.1379497,0.270463,0.004017303,0,0.3106641
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.1366717,48.60833,46.05017,0.8403973,0.8403973,1.7,0,0.5202,0.8403973,16.26275,0,0,0,0.1366717,0,0,0.8596027,0.8166226,5.002046,0.05184786,0.9532943,0,0.9532943,2.159029,35.98375,0.13813,0.924437,0.1093374,1.7,0.1885196
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,0.3818564,54.32389,46.90218,0.6537879,0.6537879,1.7,0,0.5202,0.6537879,58.40676,0,0,0,0.3818564,0,0,1.046212,0.9939016,4.048751,0.9098127,1.375758,0,1.375758,3.464188,57.73635,0.1383401,0.7191666,0.3054851,1.7,1.291669
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.1038651,50.82807,48.85558,0.5297113,0.5297113,0,-1,0,0.5297113,19.60787,0,1.110223E-16,0,0.1038651,0.5575908,0.5297113,0,0,2.672993,2.147995,0,0.4537258,-0.4537258,2.985919,49.76521,0.1383401,0.5826824,0.08309207,0,2.25186
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,0.1808664,54.63286,51.11029,1.048756,1.048756,0,-1,0,1.048756,17.2458,0,0,0,0.1808664,1.103954,1.048756,0,0,3.177133,1.694269,0,0.9230874,-0.9230874,2.012899,33.54826,0.1383401,1.153632,0.1446931,0,1.875135
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,0.7106479,68.61694,53.365,0.6368664,0.6368664,0,-1,0,0.6368664,111.5851,0,0,0,0.7106479,0.6703857,0.6368664,0,0,4.202786,0.7711817,0.04026223,0,0.04026223,2.051095,34.18486,0.1383341,0.700553,0.5685183,0,1.48183
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,0.9427288,76.98647,55.46386,1.264931,1.264931,0,-1,0,1.264931,74.5281,0,0,0.4452584,0.9427288,1.331506,1.264931,0,0,4.162524,0.8074177,0,0.3887771,-0.3887771,1.641288,27.35475,0.1383341,1.391424,0.7541831,0,1.750147
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,1.043457,82.43568,57.59389,0.4319474,0.4319474,0,-1,0,0.4319474,241.5704,0,0,0,1.043457,0.4546815,0.4319474,0,0,4.594498,0.4186406,0.5887757,0,0.5887757,2.19985,36.66409,0.1382472,0.4751421,0.8347657,0,1.462098
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,0.8181241,77.65507,58.88229,0,0,0,-1,0,0,0,0,0,0,0.8181241,0,0,0,0,4.005723,0.9485387,0.8181241,0,0.8181241,2.975991,49.59975,0.1381266,0,0.6544993,0,1.766663
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,0.5486056,71.32695,59.31869,0.5069306,0.5069306,0,-1,0,0.5069306,108.221,0,0,0,0.5486056,0.5336112,0.5069306,0,0,3.187598,1.68485,0.01499445,0,0.01499445,2.990216,49.83683,0.1381244,0.5576237,0.4388845,0,2.233456
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,0.5116298,71.14707,59.96289,0.5767062,0.5767062,0,-1,0,0.5767062,88.71584,0,0,0,0.5116298,0.6070592,0.5767062,0,0,3.172604,1.698345,0,0.09542946,-0.09542946,2.889624,48.16031,0.1381244,0.6343769,0.4093038,0,2.209975
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,0.2183391,63.97716,59.44337,1.27156,1.27156,0,-1,0,1.27156,17.17097,0,0,0.01871561,0.2183391,1.338484,1.27156,0,0,3.278637,1.602916,0,1.120145,-1.120145,1.708888,28.48141,0.1381244,1.398716,0.1746713,0,1.821255
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.05676844,58.85625,57.71857,1.518904,0.5125627,0,-1,0,0.5125627,11.07541,0,1.006341,1.201376,0.05676844,0.5395397,0.5125627,0,0,4.523242,0.4827712,0,0.4827712,-0.4827712,1.200002,20,0.1381244,1.670794,0.04541475,0,0.5395397
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,56.13923,56.13923,1.080334,0,0,-1,0,0,0,0,1.080334,1.188367,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1381244,1.188367,0,0,0
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,54.67419,54.67419,0.7635598,0,0,-1,0,0,0,0,0.7635598,0.8399158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1381244,0.8399158,0,0,0
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,53.06368,53.06368,1.127317,0,0,-1,0,0,0,0,1.127317,1.240049,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1381244,1.240049,0,0,0
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,51.66098,51.66098,0.1668947,0,0,-1,0,0,0,0,0.1668947,0.1835842,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1381244,0.1835842,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,50.58038,50.58038,0.3292074,0,0,-1,0,0,0,0,0.3292074,0.3621281,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1381244,0.3621281,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,49.70759,49.70759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1381244,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,48.91792,48.91792,0.2276483,0,0,-1,0,0,0,0,0.2276483,0.2504131,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1381244,0.2504131,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,48.12825,48.12825,0.007997843,0,0,-1,0,0,0,0,0.007997843,0.008797627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1381244,0.008797627,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,47.60873,47.60873,0.153289,0,0,-1,0,0,0,0,0.153289,0.168618,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1381244,0.168618,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,47.10999,47.10999,0.2028572,0,0,-1,0,0,0,0,0.2028572,0.223143,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1381244,0.223143,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,46.69438,46.69438,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1381244,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.01857004,46.71563,46.37228,0.1838743,0.1838743,1.636506,0,0.5028661,0.1838743,10.09931,2.220446E-16,0,0,0.01857004,0,0,1.452632,1.38,5.059654,0,1.39857,0,1.39857,2.526803,42.11329,0.13831,0.2022617,0.01485603,1.7,0.01857004
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,0.2635541,51.04155,46.02939,0.722687,0.722687,1.7,0,0.5202,0.722687,36.46864,0,0,0,0.2635541,0,0,0.977313,0.9284474,3.661084,1.258713,1.192001,0,1.192001,3.657634,60.96045,0.1385307,0.7949557,0.2108433,1.7,1.522267
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,0.4504987,55.70853,46.87101,0.1926575,0.1926575,1.645289,0,0.5052639,0.1926575,233.8339,0,0,0,0.4504987,0,0,1.452632,1.38,2.469083,2.331514,1.830499,0,1.830499,5.394198,89.90312,0.1386544,0.2119233,0.360399,1.7,2.782013
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,0.8126884,65.97028,48.85558,1.13353,1.13353,0,-1,0,1.13353,71.69537,0,0,0,0.8126884,1.193189,1.13353,0,0,0.6385841,3.978963,0,0.3805009,-0.3805009,4.993115,83.21841,0.1386544,1.246883,0.6501507,0,4.791652
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,1.116543,76.50941,51.11029,0.341749,0.341749,0,-1,0,0.341749,326.7144,0,0,0,1.116543,0.3597358,0.341749,0,0,1.061363,3.598462,0.7568076,0,0.7568076,5.711085,95.18457,0.1385431,0.3759239,0.8932348,0,4.715006
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,1.112425,79.15307,53.33383,0.0086101,0.0086101,0,-1,0,0.0086101,12920,0.7988067,0,0,1.112425,0.009063262,0.0086101,0,0,0.3045553,4.279589,0.3045553,0,0.3045553,6.000012,100,0.1384984,0.00947111,0.8899401,0,5.392015
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,1.040679,79.68565,55.43269,1.103184,1.103184,0,-1,0,1.103184,94.33411,0,0,0,1.040679,1.161246,1.103184,0,0,0,4.553689,0,0.1205675,-0.1205675,5.872923,97.88185,0.1384984,1.213502,0.832543,0,5.594368
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,0.6956873,72.98795,57.5731,0.8895106,0.8895106,0,-1,0,0.8895106,78.21012,0,0,0,0.6956873,0.9363269,0.8895106,0,0,0.1339639,4.433121,0,0.2406396,-0.2406396,5.619266,93.65425,0.1384984,0.9784616,0.5565498,0,5.128809
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,0.6649622,73.63515,58.83034,0.6962456,0.6962456,0,-1,0,0.6962456,95.50684,0,0,0,0.6649622,0.7328901,0.6962456,0,0,0.4013413,4.192482,0,0.06792793,-0.06792793,5.547664,92.46088,0.1384984,0.7658702,0.5319697,0,4.857444
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,0.7130093,75.3449,59.26674,0.7767878,0.7767878,0,-1,0,0.7767878,91.78945,0,0,0,0.7130093,0.8176714,0.7767878,0,0,0.4768167,4.124554,0,0.1046621,-0.1046621,5.43734,90.62216,0.1384984,0.8544666,0.5704075,0,4.837563
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,0.6467439,74.39131,59.91094,0.4624998,0.4624998,0,-1,0,0.4624998,139.8366,0,0,0,0.6467439,0.4868419,0.4624998,0,0,0.5931079,4.019892,0.159902,0,0.159902,5.589037,93.15043,0.1384749,0.5087497,0.5173951,0,4.666636
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,0.3590223,67.06327,59.44337,1.090035,1.090035,0,-1,0,1.090035,32.93677,0,0,0,0.3590223,1.147405,1.090035,0,0,0.4332059,4.163804,0,0.7883829,-0.7883829,4.758008,79.29998,0.1384749,1.199039,0.2872179,0,4.522826
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.06618004,59.01513,57.6874,0.5661875,0.5661875,0,-1,0,0.5661875,11.68872,0,1.110223E-16,0,0.06618004,0.5959868,0.5661875,0,0,1.309187,3.375421,0,0.5298068,-0.5298068,4.199543,69.99224,0.1384749,0.6228063,0.05294403,0,3.441601
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,56.10806,56.10806,0.7828579,0.7828579,0,-1,0,0.7828579,0,0,1.110223E-16,0,0,0.8240609,0.7828579,0,0,1.897861,2.845614,0,0.8240609,-0.8240609,3.330906,55.515,0.1384749,0.8611436,0,0,2.845614
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,54.67419,54.67419,0.5123023,0.5123023,0,-1,0,0.5123023,0,0,1.110223E-16,0,0,0.5392655,0.5123023,0,0,2.813484,2.021553,0,0.5392655,-0.5392655,2.76247,46.04108,0.1384749,0.5635325,0,0,2.021553
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,53.06368,53.06368,0.3958781,0.3958781,0,-1,0,0.3958781,0,0,5.551115E-17,0,0,0.4167137,0.3958781,0,0,3.412668,1.482287,0,0.4167137,-0.4167137,2.323216,38.72018,0.1384749,0.4354659,0,0,1.482287
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,51.6402,51.6402,0.2606974,0.2606974,0,-1,0,0.2606974,0,0,0,0,0,0.2744183,0.2606974,0,0,3.875684,1.065574,0,0.2744183,-0.2744183,2.033953,33.89915,0.1384749,0.2867671,0,0,1.065574
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,50.58038,50.58038,0.005592291,0.005592291,0,-1,0,0.005592291,0,0,8.673617E-19,0,0,0.005886622,0.005592291,0,0,4.180593,0.7911554,0,0.005886622,-0.005886622,2.027748,33.79574,0.1384749,0.00615152,0,0,0.7911554
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,49.73876,49.73876,0.07720128,0.07720128,0,-1,0,0.07720128,0,0,0,0,0,0.08126451,0.07720128,0,0,4.187133,0.7852688,0,0.08126451,-0.08126451,1.942088,32.36807,0.1384749,0.08492141,0,0,0.7852688
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,48.91792,48.91792,0.2243034,0.2243034,0,-1,0,0.2243034,0,0,0,0,0,0.2361089,0.2243034,0,0,4.277427,0.7040043,0,0.2361089,-0.2361089,1.693208,28.22007,0.1384749,0.2467338,0,0,0.7040043
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,48.09708,48.09708,0.1662214,0.1662214,0,-1,0,0.1662214,0,0,2.775558E-17,0,0,0.1749699,0.1662214,0,0,4.539771,0.4678954,0,0.1749699,-0.1749699,1.508773,25.14617,0.1384749,0.1828435,0,0,0.4678954
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,47.60873,47.60873,0.05751262,0.05751262,0,-1,0,0.05751262,0,0,6.938894E-18,0,0,0.0605396,0.05751262,0,0,4.734181,0.2929255,0,0.0605396,-0.0605396,1.444959,24.0826,0.1384749,0.06326388,0,0,0.2929255
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,47.10999,47.10999,0.06759595,0.06759595,0,-1,0,0.06759595,0,0,1.387779E-17,0,0,0.07115363,0.06759595,0,0,4.801448,0.2323859,0,0.07115363,-0.07115363,1.369956,22.83256,0.1384749,0.07435555,0,0,0.2323859
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,46.64243,46.64243,0.04663082,0.04663082,0,0,0,0.04663082,0,0,6.938894E-18,0,0,0.04908507,0.04663082,0,0,4.880507,0.1612323,0,0.04908507,-0.04908507,1.318216,21.97022,0.1384749,0.0512939,0,0,0.1612323
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,46.35149,46.35149,0.15709,0.15709,1.609722,0,0.495554,0.15709,0,0,0,0,0,0,0,1.452632,1.38,4.935046,0.1121472,1.38,0,1.38,2.627399,43.78989,0.138653,0.172799,0,1.7,0.1121472
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.05896879,47.09119,45.99822,1.317713,1.317713,1.7,0,0.5202,1.317713,4.475088,0,0,0,0.05896879,0,0,0.3822874,0.363173,3.555046,1.354147,0.4221418,0,0.4221418,3.027878,50.46453,0.1387317,1.449484,0.04717503,1.7,1.413116
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,0.176078,50.16932,46.83984,1.055203,1.055203,1.7,0,0.5202,1.055203,16.68666,0,0,0,0.176078,0,0,0.6447973,0.6125575,3.132905,1.734075,0.7886355,0,0.7886355,3.776043,62.93393,0.1388764,1.160723,0.1408624,1.7,1.910153
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,0.1568286,51.80108,48.80362,0.6788411,0.6788411,0,-1,0,0.6788411,23.1024,0,0,0,0.1568286,0.7145695,0.6788411,0,0,2.344269,2.443847,0,0.5577409,-0.5577409,3.188133,53.13544,0.1388764,0.7467251,0.1254629,0,2.600675
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,0.2184441,55.32209,51.04795,0.3688217,0.3688217,0,-1,0,0.3688217,59.22756,0,0,0,0.2184441,0.3882333,0.3688217,0,0,2.963981,1.886106,0,0.1697893,-0.1697893,3.009159,50.15255,0.1388764,0.4057038,0.1747553,0,2.10455
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,0.2720425,58.68587,53.24032,0.360861,0.360861,0,-1,0,0.360861,75.38704,0,5.551115E-17,0,0.2720425,0.3798537,0.360861,0,0,3.152636,1.716317,0,0.1078113,-0.1078113,2.895516,48.2585,0.1388764,0.3969471,0.2176339,0,1.988359
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,0.2203121,59.79321,55.34956,0.8835988,0.8835988,0,-1,0,0.8835988,24.93349,0,0,0,0.2203121,0.930104,0.8835988,0,0,3.272426,1.608505,0,0.709792,-0.709792,2.14733,35.78875,0.1388764,0.9719587,0.1762497,0,1.828817
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,0.3314912,64.41539,57.51077,0.3090046,0.3090046,0,-1,0,0.3090046,107.2771,0,0,0,0.3314912,0.325268,0.3090046,0,0,4.061084,0.8987134,0.006223238,0,0.006223238,2.153233,35.88715,0.1388755,0.3399051,0.265193,0,1.230205
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,0.2653464,64.29002,58.768,0.1416181,0.1416181,0,-1,0,0.1416181,187.3675,0,0,0,0.2653464,0.1490717,0.1416181,0,0,4.054861,0.9043143,0.1162747,0,0.1162747,2.263541,37.72561,0.1388585,0.15578,0.2122771,0,1.169661
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,0.2778784,65.01694,59.2044,0.0547328,0.0547328,0,-1,0,0.0547328,507.6999,0,0,0,0.2778784,0.05761347,0.0547328,0,0,3.938586,1.008962,0.2202649,0,0.2202649,2.472503,41.2083,0.1388261,0.06020608,0.2223027,0,1.28684
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.122823,62.38107,59.85899,1.117057,1.117057,0,-1,0,1.117057,10.99523,0,2.220446E-16,0.05858592,0.122823,1.175849,1.117057,0,0,3.718321,1.2072,0,1.053026,-1.053026,1.362516,22.70855,0.1388261,1.228762,0.09825838,0,1.330023
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,0.1538703,62.48049,59.31869,0.8803075,0.292642,0,-1,0,0.292642,52.57971,0,0.5876655,0.7926376,0.1538703,0.3080442,0.292642,0,0,4.88835,0.1541739,0,0.1541739,-0.1541739,1.200002,20,0.1388261,0.9683383,0.1230962,0,0.3080442
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.06574592,58.91198,57.59389,1.481942,0.06245862,0,-1,0,0.06245862,105.2632,0,1.419483,1.617644,0.06574592,0.06574592,0.06245862,0,0,5.059654,0,0,0,0,1.200002,20,0.1388261,1.630136,0.05259674,0,0.06574592
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,56.02494,56.02494,0.8994915,0,0,-1,0,0,0,0,0.8994915,0.9894407,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1388261,0.9894407,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,54.59107,54.59107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1388261,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,53.01173,53.01173,0.2832979,0,0,-1,0,0,0,0,0.2832979,0.3116277,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1388261,0.3116277,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,51.60903,51.60903,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1388261,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,50.5596,50.5596,0.1317344,0,0,-1,0,0,0,0,0.1317344,0.1449079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1388261,0.1449079,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,49.67642,49.67642,0.1172147,0,0,-1,0,0,0,0,0.1172147,0.1289362,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1388261,0.1289362,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,48.88675,48.88675,0.05795747,0,0,-1,0,0,0,0,0.05795747,0.06375322,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1388261,0.06375322,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,48.0763,48.0763,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1388261,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,47.57756,47.57756,0.01073319,0,0,-1,0,0,0,0,0.01073319,0.01180651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1388261,0.01180651,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,47.07882,47.07882,0.1026446,0,0,-1,0,0,0,0,0.1026446,0.112909,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1388261,0.112909,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,46.64243,46.64243,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1388261,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,46.35149,46.35149,0.09199992,0.09199992,1.544631,0,0.4777844,0.09199992,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1389823,0.1011999,0,1.7,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.1005893,47.87204,45.99822,0.2376473,0.2376473,1.690279,0,0.5175461,0.2376473,42.32713,2.220446E-16,0,0,0.1005893,0,0,1.452632,1.38,3.679654,1.242,1.480589,0,1.480589,3.913796,65.2298,0.1391699,0.261412,0.08047142,1.7,1.342589
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,0.2211592,51.0245,46.81906,0.04277951,0.04277951,1.495411,0,0.4643472,0.04277951,516.9746,4.440892E-16,0,0,0.2211592,0,0,1.452632,1.38,2.199065,2.57453,1.601159,0,1.601159,5.432789,90.5463,0.139277,0.04705746,0.1769273,1.7,2.79569
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,0.5233004,59.29099,48.77245,0.7820767,0.7820767,0,-1,0,0.7820767,66.91165,0,1.110223E-16,0,0.5233004,0.8232386,0.7820767,0,0,0.5979059,4.015574,0,0.2999382,-0.2999382,5.116626,85.27693,0.139277,0.8602843,0.4186403,0,4.538874
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,0.8531087,69.41074,50.99599,0.7431876,0.7431876,0,-1,0,0.7431876,114.7905,0,0,0,0.8531087,0.7823027,0.7431876,0,0,0.9311705,3.715636,0.07080592,0,0.07080592,5.183798,86.39647,0.1392666,0.8175064,0.682487,0,4.568744
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,0.4800731,63.15142,53.24032,0,0,0,-1,0,0,0,0,0,0,0.4800731,0,0,0,0,0.8603646,3.779361,0.4800731,0,0.4800731,5.639236,93.98708,0.1391963,0,0.3840584,0,4.259434
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,0.6808178,70.12128,55.34956,1.346769,1.346769,0,-1,0,1.346769,50.55194,0,0,0.1014458,0.6808178,1.417652,1.346769,0,0,0.3802916,4.211427,0,0.7368337,-0.7368337,4.862545,81.04225,0.1391963,1.481446,0.5446543,0,4.892244
