Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,0.4127487,66.1851,57.4796,0,0,0,-1,0,0,0,0,0,0,0.4127487,0,0,0,0,1.198996,3.474593,0.4127487,0,0.4127487,5.254113,87.56837,0.139136,0,0.330199,0,3.887341
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,0.3019995,65.02303,58.70566,0,0,0,-1,0,0,0,0,0,0,0.3019995,0,0,0,0,0.786247,3.846067,0.3019995,0,0.3019995,5.540615,92.34339,0.1390918,0,0.2415996,0,4.148066
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,0.5568784,71.34324,59.15244,1.031247,1.031247,0,-1,0,1.031247,54.00049,0,0,0,0.5568784,1.085523,1.031247,0,0,0.4842475,4.117866,0,0.5286448,-0.5286448,4.983374,83.05607,0.1390918,1.134372,0.4455028,0,4.674745
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,0.3655663,67.57343,59.78626,0.9052194,0.9052194,0,-1,0,0.9052194,40.38428,0,0,0,0.3655663,0.9528625,0.9052194,0,0,1.071631,3.589221,0,0.5872962,-0.5872962,4.364309,72.73834,0.1390918,0.9957413,0.2924531,0,3.954788
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.08509696,61.02898,59.29791,0,0,0,-1,0,0,0,0,0,0,0.08509696,0,0,0,0,1.724182,3.001925,0.08509696,0,0.08509696,4.445039,74.08384,0.1390794,0,0.06807756,0,3.087022
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.02496523,58.03947,57.54193,0.5116953,0.5116953,0,-1,0,0.5116953,4.878925,0,1.110223E-16,0,0.02496523,0.5386266,0.5116953,0,0,1.639085,3.078512,0,0.5136614,-0.5136614,3.903593,65.05975,0.1390794,0.5628648,0.01997218,0,3.103478
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,55.99377,55.99377,0.9239404,0.9239404,0,-1,0,0.9239404,0,0,1.110223E-16,0,0,0.9725688,0.9239404,0,0,2.20982,2.564851,0,0.9725688,-0.9725688,2.878415,47.97349,0.1390794,1.016334,0,0,2.564851
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,54.55989,54.55989,0.02340336,0.02340336,0,-1,0,0.02340336,0,0,3.469447E-18,0,0,0.02463512,0.02340336,0,0,3.290452,1.592282,0,0.02463512,-0.02463512,2.852448,47.5407,0.1390794,0.0257437,0,0,1.592282
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,52.94939,52.94939,0.4289899,0.4289899,0,-1,0,0.4289899,0,0,5.551115E-17,0,0,0.4515684,0.4289899,0,0,3.317824,1.567647,0,0.4515684,-0.4515684,2.376453,39.60747,0.1390794,0.4718889,0,0,1.567647
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,51.51551,51.51551,0.03739092,0.03739092,0,-1,0,0.03739092,0,0,6.938894E-18,0,0,0.03935886,0.03739092,0,0,3.819567,1.116079,0,0.03935886,-0.03935886,2.334965,38.916,0.1390794,0.04113001,0,0,1.116079
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,50.46609,50.46609,0.1774293,0.1774293,0,-1,0,0.1774293,0,0,0,0,0,0.1867677,0.1774293,0,0,3.863299,1.07672,0,0.1867677,-0.1867677,2.138094,35.63483,0.1390794,0.1951723,0,0,1.07672
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,49.62446,49.62446,0.08036462,0.08036462,0,-1,0,0.08036462,0,0,1.387779E-17,0,0,0.08459434,0.08036462,0,0,4.070818,0.8899522,0,0.08459434,-0.08459434,2.048924,34.14867,0.1390794,0.08840109,0,0,0.8899522
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,48.83479,48.83479,0.003495108,0.003495108,0,-1,0,0.003495108,0,0,4.336809E-19,0,0,0.003679061,0.003495108,0,0,4.164813,0.8053578,0,0.003679061,-0.003679061,2.045046,34.08403,0.1390794,0.003844619,0,0,0.8053578
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,48.04513,48.04513,0.1986782,0.1986782,0,-1,0,0.1986782,0,0,2.775558E-17,0,0,0.209135,0.1986782,0,0,4.1689,0.8016788,0,0.209135,-0.209135,1.824598,30.40991,0.1390794,0.218546,0,0,0.8016788
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,47.54639,47.54639,0.07017473,0.07017473,0,-1,0,0.07017473,0,0,0,0,0,0.07386814,0.07017473,0,0,4.401272,0.5925438,0,0.07386814,-0.07386814,1.746734,29.11218,0.1390794,0.07719221,0,0,0.5925438
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,47.04765,47.04765,0.09165215,0.09165215,0,-1,0,0.09165215,0,0,0,0,0,0.09647595,0.09165215,0,0,4.483348,0.5186756,0,0.09647595,-0.09647595,1.64504,27.41728,0.1390794,0.1008174,0,0,0.5186756
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,46.61125,46.61125,0.15896,0.15896,0,0,0,0.15896,0,0,2.775558E-17,0,0,0.1673263,0.15896,0,0,4.590544,0.4221997,0,0.1673263,-0.1673263,1.468663,24.47766,0.1390794,0.174856,0,0,0.4221997
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,46.32032,46.32032,0.1450238,0.1450238,0,0,0,0.1450238,0,0,2.775558E-17,0,0,0.1526567,0.1450238,0,0,4.776462,0.2548734,0,0.1526567,-0.1526567,1.307748,21.79576,0.1390794,0.1595262,0,0,0.2548734
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,0.2425612,50.59772,45.99822,0.1328259,0.1328259,1.585457,0,0.4889299,0.1328259,182.6159,0,0,0,0.2425612,0,0,1.452632,1.38,4.94608,0.1022167,1.622561,0,1.622561,2.847045,47.45065,0.1392119,0.1461085,0.1940489,1.7,0.3447779
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,0.4856813,56.39068,46.81906,0.7170056,0.7170056,1.7,0,0.5202,0.7170056,67.73745,0,0,0,0.4856813,0,0,0.9829944,0.9338447,3.323519,1.562522,1.419526,0,1.419526,4.193726,69.89529,0.1394099,0.7887062,0.3885451,1.7,2.048203
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,0.8860306,67.62173,48.74128,0.3998755,0.3998755,0,-1,0,0.3998755,221.5766,0,0,0,0.8860306,0.4209215,0.3998755,0,0,1.903993,2.840095,0.465109,0,0.465109,4.634967,77.24929,0.139342,0.439863,0.7088245,0,3.726126
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,0.8463449,69.2066,50.96482,0.04020573,0.04020573,0,-1,0,0.04020573,2105.035,0,0,0,0.8463449,0.04232182,0.04020573,0,0,1.438884,3.258693,0.804023,0,0.804023,5.39773,89.96198,0.1392249,0.04422631,0.6770759,0,4.105038
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,1.181352,81.04034,53.21954,1.090242,1.090242,0,-1,0,1.090242,108.3569,0,0,0,1.181352,1.147623,1.090242,0,0,0.6348611,3.982314,0.03372931,0,0.03372931,5.429729,90.49529,0.13922,1.199266,0.9450818,0,5.163666
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,1.251675,85.95907,55.31839,0.2784303,0.2784303,0,-1,0,0.2784303,449.5469,0.3574586,0,0,1.251675,0.2930846,0.2784303,0,0,0.6011317,4.012671,0.6011317,0,0.6011317,6.000012,100,0.1391326,0.3062734,1.00134,0,5.264345
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,1.064656,82.88403,57.44842,0.4350721,0.4350721,0,-1,0,0.4350721,244.7078,0.6066849,0,0,1.064656,0.4579706,0.4350721,0,0,0,4.553689,0,0,0,6.000012,100,0.1391326,0.4785793,0.8517244,0,5.618344
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,1.063881,84.39621,58.67449,0.6666533,0.6666533,0,-1,0,0.6666533,159.5853,0.3621402,0,0,1.063881,0.7017403,0.6666533,0,0,0,4.553689,0,0,0,6.000012,100,0.1391326,0.7333187,0.8511044,0,5.617569
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,0.8135456,77.7748,59.0901,0.1470448,0.1470448,0,-1,0,0.1470448,553.2639,0.6587616,0,0,0.8135456,0.154784,0.1470448,0,0,0,4.553689,0,0,0,6.000012,100,0.1391326,0.1617493,0.6508365,0,5.367235
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,0.6815608,75.07194,59.73431,1.518009,1.38,0,-1,0,1.38,49.38846,2.220446E-16,0.1380088,0.2898097,0.6815608,1.452632,1.38,0,0,0,4.553689,0,0.7710708,-0.7710708,5.187232,86.45369,0.1391326,1.66981,0.5452486,0,5.23525
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,0.4043677,67.83422,59.2044,0.527811,0.527811,0,-1,0,0.527811,76.61223,0,0,0,0.4043677,0.5555905,0.527811,0,0,0.8567454,3.782618,0,0.1512228,-0.1512228,5.027829,83.79699,0.1391326,0.5805921,0.3234942,0,4.186986
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.06465118,58.74307,57.44842,1.154192,1.154192,0,-1,0,1.154192,5.601424,0,2.220446E-16,0,0.06465118,1.214939,1.154192,0,0,1.024771,3.631395,0,1.150288,-1.150288,3.815319,63.58853,0.1391326,1.269611,0.05172095,0,3.696047
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,55.90026,55.90026,0.5188968,0.5188968,0,-1,0,0.5188968,0,0,1.110223E-16,0,0,0.5462071,0.5188968,0,0,2.302868,2.481107,0,0.5462071,-0.5462071,3.239567,53.99267,0.1391326,0.5707865,0,0,2.481107
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,54.47677,54.47677,0.502973,0.502973,0,-1,0,0.502973,0,0,1.110223E-16,0,0,0.5294453,0.502973,0,0,2.909765,1.9349,0,0.5294453,-0.5294453,2.681482,44.69128,0.1391326,0.5532703,0,0,1.9349
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,52.89743,52.89743,0.4292106,0.4292106,0,-1,0,0.4292106,0,0,5.551115E-17,0,0,0.4518006,0.4292106,0,0,3.498038,1.405455,0,0.4518006,-0.4518006,2.205243,36.75397,0.1391326,0.4721316,0,0,1.405455
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,51.46356,51.46356,0.07383499,0.07383499,0,-1,0,0.07383499,0,0,0,0,0,0.07772105,0.07383499,0,0,4.000038,0.9536545,0,0.07772105,-0.07772105,2.123317,35.38855,0.1391326,0.0812185,0,0,0.9536545
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,50.43491,50.43491,0.05941913,0.05941913,0,-1,0,0.05941913,0,0,0,0,0,0.06254645,0.05941913,0,0,4.086395,0.8759335,0,0.06254645,-0.06254645,2.057388,34.28973,0.1391326,0.06536105,0,0,0.8759335
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,49.59329,49.59329,0.1402144,0.1402144,0,-1,0,0.1402144,0,0,2.775558E-17,0,0,0.1475941,0.1402144,0,0,4.155891,0.813387,0,0.1475941,-0.1475941,1.90181,31.69677,0.1391326,0.1542359,0,0,0.813387
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,48.77245,48.77245,0.07209621,0.07209621,0,-1,0,0.07209621,0,0,0,0,0,0.07589075,0.07209621,0,0,4.319884,0.6657929,0,0.07589075,-0.07589075,1.821814,30.3635,0.1391326,0.07930584,0,0,0.6657929
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,48.01395,48.01395,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.404208,0.5899022,0,0,0,1.821814,30.3635,0.1391326,0,0,0,0.5899022
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,47.51522,47.51522,0.1035389,0.1035389,0,-1,0,0.1035389,0,0,1.387779E-17,0,0,0.1089883,0.1035389,0,0,4.404208,0.5899022,0,0.1089883,-0.1089883,1.70693,28.44878,0.1391326,0.1138928,0,0,0.5899022
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,47.04765,47.04765,0.1779577,0.1779577,0,-1,0,0.1779577,0,0,0,0,0,0.1873239,0.1779577,0,0,4.525306,0.4809138,0,0.1873239,-0.1873239,1.509473,25.15784,0.1391326,0.1957535,0,0,0.4809138
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,46.58008,46.58008,0.1173279,0.1173279,0,0,0,0.1173279,0,0,1.387779E-17,0,0,0.1235031,0.1173279,0,0,4.733443,0.2935899,0,0.1235031,-0.1235031,1.37929,22.98812,0.1391326,0.1290607,0,0,0.2935899
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,46.28915,46.28915,0.02475516,0.02475516,0,0,0,0.02475516,0,0,0,0,0,0.02605806,0.02475516,0,0,4.870669,0.1700868,0,0.02605806,-0.02605806,1.351822,22.53032,0.1391326,0.02723067,0,0,0.1700868
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,0.2880844,51.46086,45.96705,0,0,0,0,0,0,0,0,0,0,0.2880844,0,0,0,0,4.899622,0.1440288,0.2880844,0,0.2880844,1.625123,27.08533,0.1390907,0,0.2304676,0,0.4321132
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,0.6464844,59.8307,46.78789,0.8524102,0.8524102,1.7,0,0.5202,0.8524102,75.84193,0,0,0,0.6464844,0,0,0.8475898,0.8052103,4.611538,0.4033048,1.451695,0,1.451695,3.002321,50.03859,0.1392834,0.9376512,0.5171875,1.7,1.049789
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,0.8950872,67.80921,48.71011,1.204999,1.204999,0,-1,0,1.204999,74.28115,0,0,0,0.8950872,1.26842,1.204999,0,0,3.159843,1.70983,0,0.3733329,-0.3733329,2.608794,43.47982,0.1392834,1.325499,0.7160698,0,2.604917
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,1.034577,74.03636,50.93365,0.8079054,0.8079054,0,-1,0,0.8079054,128.0567,0,0,0,1.034577,0.8504267,0.8079054,0,0,3.574657,1.336497,0.1841504,0,0.1841504,2.783494,46.39148,0.1392567,0.888696,0.8276617,0,2.371074
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,1.000793,75.83994,53.18837,0.4177194,0.4177194,0,-1,0,0.4177194,239.585,0,0,0,1.000793,0.4397046,0.4177194,0,0,3.390507,1.502233,0.5610882,0,0.5610882,3.315789,55.26305,0.1391753,0.4594913,0.8006342,0,2.503025
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,1.1046,81.36642,55.28722,1.28642,1.28642,0,-1,0,1.28642,85.86619,0,2.220446E-16,0.03506242,1.1046,1.354127,1.28642,0,0,2.829419,2.007212,0,0.2495266,-0.2495266,3.052765,50.87932,0.1391753,1.415062,0.8836801,0,3.111812
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,1.045728,82.2964,57.42764,0.1675312,0.1675312,0,-1,0,0.1675312,624.1989,0,0,0,1.045728,0.1763486,0.1675312,0,0,3.106671,1.757685,0.869379,0,0.869379,3.877531,64.62538,0.1390493,0.1842843,0.8365821,0,2.803413
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,1.144931,86.89171,58.65371,0.2781233,0.2781233,0,-1,0,0.2781233,411.6629,0,0,0,1.144931,0.2927614,0.2781233,0,0,2.237292,2.540126,0.8521692,0,0.8521692,4.685969,78.09933,0.1389261,0.3059357,0.9159445,0,3.685057
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,0.7103669,75.04113,59.05893,0.628621,0.628621,0,-1,0,0.628621,113.004,0,0,0,0.7103669,0.6617064,0.628621,0,0,1.385123,3.307079,0.04866052,0,0.04866052,4.732133,78.86872,0.138919,0.6914831,0.5682935,0,4.017446
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,0.4934321,70.43349,59.70314,0.4911583,0.4911583,0,-1,0,0.4911583,100.463,0,5.551115E-17,0,0.4934321,0.5170087,0.4911583,0,0,1.336462,3.350873,0,0.02357657,-0.02357657,4.707281,78.45453,0.138919,0.5402741,0.3947457,0,3.844305
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,0.3432973,66.45921,59.2044,1.432289,1.38,0,-1,0,1.38,24.87662,2.220446E-16,0.0522892,0.1955181,0.3432973,1.452632,1.38,0,0,1.362658,3.327296,0,1.109334,-1.109334,3.53794,58.96555,0.138919,1.575518,0.2746378,0,3.670594
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.06299897,58.7097,57.44842,0,0,0,-1,0,0,0,0,0,0,0.06299897,0,0,0,0,2.595252,2.217962,0.06299897,0,0.06299897,3.597706,59.96165,0.1389099,0,0.05039917,0,2.280961
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,55.90026,55.90026,0.5457931,0.5457931,0,-1,0,0.5457931,0,0,0,0,0,0.5745191,0.5457931,0,0,2.532253,2.274661,0,0.5745191,-0.5745191,2.99211,49.8684,0.1389099,0.6003724,0,0,2.274661
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,54.49755,54.49755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.170607,1.700142,0,0,0,2.99211,49.8684,0.1389099,0,0,0,1.700142
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,52.89743,52.89743,0.611646,0.611646,0,-1,0,0.611646,0,0,0,0,0,0.6438379,0.611646,0,0,3.170607,1.700142,0,0.6438379,-0.6438379,2.313445,38.55734,0.1389099,0.6728106,0,0,1.700142
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,51.46356,51.46356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.885983,1.056304,0,0,0,2.313445,38.55734,0.1389099,0,0,0,1.056304
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,50.41413,50.41413,0.100392,0.100392,0,-1,0,0.100392,0,0,1.387779E-17,0,0,0.1056758,0.100392,0,0,3.885983,1.056304,0,0.1056758,-0.1056758,2.202053,36.70081,0.1389099,0.1104312,0,0,1.056304
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,49.59329,49.59329,0.1121849,0.1121849,0,-1,0,0.1121849,0,0,0,0,0,0.1180893,0.1121849,0,0,4.0034,0.9506286,0,0.1180893,-0.1180893,2.077576,34.62619,0.1389099,0.1234033,0,0,0.9506286
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,48.80362,48.80362,0.1426722,0.1426722,0,-1,0,0.1426722,0,0,0,0,0,0.1501813,0.1426722,0,0,4.134611,0.8325393,0,0.1501813,-0.1501813,1.919271,31.98778,0.1389099,0.1569395,0,0,0.8325393
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,48.01395,48.01395,0.05382214,0.05382214,0,-1,0,0.05382214,0,0,0,0,0,0.05665489,0.05382214,0,0,4.301479,0.682358,0,0.05665489,-0.05665489,1.859551,30.99246,0.1389099,0.05920436,0,0,0.682358
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,47.54639,47.54639,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.364429,0.6257031,0,0,0,1.859551,30.99246,0.1389099,0,0,0,0.6257031
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,47.04765,47.04765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.364429,0.6257031,0,0,0,1.859551,30.99246,0.1389099,0,0,0,0.6257031
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,46.58008,46.58008,0.05261128,0.05261128,0,0,0,0.05261128,0,0,6.938894E-18,0,0,0.0553803,0.05261128,0,0,4.364429,0.6257031,0,0.0553803,-0.0553803,1.801175,30.01953,0.1389099,0.05787241,0,0,0.6257031
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,46.28915,46.28915,0.02609655,0.02609655,0,0,0,0.02609655,0,0,3.469447E-18,0,0,0.02747005,0.02609655,0,0,4.425962,0.5703228,0,0.02747005,-0.02747005,1.772219,29.53693,0.1389099,0.0287062,0,0,0.5703228
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.09147387,47.63731,45.93588,0.6447227,0.6447227,1.7,0,0.5202,0.6447227,14.1881,0,0,0,0.09147387,0,0,1.055277,1.002513,4.456485,0.5428528,1.093987,0,1.093987,2.810067,46.83435,0.139112,0.709195,0.0731791,1.7,0.6343266
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.1522587,49.65734,46.78789,0.2090966,0.2090966,1.661728,0,0.5097518,0.2090966,72.81741,2.220446E-16,0,0,0.1522587,0,0,1.452632,1.38,3.362497,1.527441,1.532259,0,1.532259,4.263695,71.06145,0.13928,0.2300062,0.121807,1.7,1.6797
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,0.3270033,55.07705,48.68933,0,0,0,-1,0,0,0,0,0,0,0.3270033,0,0,0,0,1.830239,2.906474,0.3270033,0,0.3270033,4.573918,76.23181,0.1392328,0,0.2616026,0,3.233477
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,0.5273589,61.71231,50.93365,0,0,0,-1,0,0,0,0,0,0,0.5273589,0,0,0,0,1.503235,3.200777,0.5273589,0,0.5273589,5.074214,84.57007,0.1391567,0,0.4218871,0,3.728136
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,0.6632591,67.25336,53.1572,0.2443157,0.2443157,0,-1,0,0.2443157,271.4762,0,0,0,0.6632591,0.2571745,0.2443157,0,0,0.9758765,3.6754,0.4060846,0,0.4060846,5.45946,90.99081,0.1390981,0.2687473,0.5306073,0,4.338659
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,0.5989096,68.05828,55.25605,0,0,0,-1,0,0,0,0.02911767,0,0,0.5989096,0,0,0,0,0.5697919,4.040876,0.5697919,0,0.5697919,6.000012,100,0.1390161,0,0.4791276,0,4.639786
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,0.5592636,69.47396,57.39647,0,0,0,-1,0,0,0,0.5592636,0,0,0.5592636,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1390161,0,0.4474109,0,5.112953
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,0.2858613,64.58381,58.62254,0.3161601,0.3161601,0,-1,0,0.3161601,90.41662,0,0,0,0.2858613,0.3328001,0.3161601,0,0,0,4.553689,0,0.04693883,-0.04693883,5.950534,99.17537,0.1390161,0.3477761,0.228689,0,4.83955
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,0.3750283,67.01584,59.05893,0.6740723,0.6740723,0,-1,0,0.6740723,55.63621,0,0,0,0.3750283,0.7095498,0.6740723,0,0,0.05215425,4.50675,0,0.3345215,-0.3345215,5.597918,93.29844,0.1390161,0.7414795,0.3000226,0,4.881778
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.1262413,62.26208,59.67196,1.271205,1.271205,0,-1,0,1.271205,9.930835,0,2.220446E-16,0.01832534,0.1262413,1.33811,1.271205,0,0,0.4238448,4.172229,0,1.211869,-1.211869,4.320495,72.00811,0.1390161,1.398325,0.100993,0,4.29847
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,0.1978485,63.23954,59.15244,0.5058032,0.5058032,0,-1,0,0.5058032,39.11571,0,0,0,0.1978485,0.5324244,0.5058032,0,0,1.770366,2.96036,0,0.334576,-0.334576,3.967821,66.13022,0.1390161,0.5563836,0.1582788,0,3.158208
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.04878909,58.371,57.39647,0.5399019,0.5399019,0,-1,0,0.5399019,9.03666,0,0,0,0.04878909,0.5683177,0.5399019,0,0,2.142117,2.625783,0,0.5195286,-0.5195286,3.42019,57.00305,0.1390161,0.593892,0.03903127,0,2.674573
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,55.8483,55.8483,0.1539735,0.1539735,0,-1,0,0.1539735,0,0,0,0,0,0.1620773,0.1539735,0,0,2.719371,2.106255,0,0.1620773,-0.1620773,3.249346,54.15565,0.1390161,0.1693708,0,0,2.106255
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,54.4456,54.4456,0.1229404,0.1229404,0,-1,0,0.1229404,0,0,1.387779E-17,0,0,0.129411,0.1229404,0,0,2.899457,1.944178,0,0.129411,-0.129411,3.112934,51.88214,0.1390161,0.1352345,0,0,1.944178
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,52.86626,52.86626,0.6986487,0.6986487,0,-1,0,0.6986487,0,0,1.110223E-16,0,0,0.7354196,0.6986487,0,0,3.043247,1.814767,0,0.7354196,-0.7354196,2.337734,38.96215,0.1390161,0.7685136,0,0,1.814767
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,51.43239,51.43239,0.09617079,0.09617079,0,-1,0,0.09617079,0,0,1.387779E-17,0,0,0.1012324,0.09617079,0,0,3.86038,1.079347,0,0.1012324,-0.1012324,2.231026,37.18369,0.1390161,0.1057879,0,0,1.079347
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,50.41413,50.41413,0.06308169,0.06308169,0,-1,0,0.06308169,0,0,0,0,0,0.06640177,0.06308169,0,0,3.97286,0.9781145,0,0.06640177,-0.06640177,2.161032,36.01713,0.1390161,0.06938986,0,0,0.9781145
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,49.56212,49.56212,0.2113386,0.2113386,0,-1,0,0.2113386,0,0,2.775558E-17,0,0,0.2224617,0.2113386,0,0,4.04664,0.9117128,0,0.2224617,-0.2224617,1.926537,32.10888,0.1390161,0.2324725,0,0,0.9117128
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,48.77245,48.77245,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.29382,0.6892511,0,0,0,1.926537,32.10888,0.1390161,0,0,0,0.6892511
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,48.01395,48.01395,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.29382,0.6892511,0,0,0,1.926537,32.10888,0.1390161,0,0,0,0.6892511
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,47.51522,47.51522,0.1752349,0.1752349,0,-1,0,0.1752349,0,0,2.775558E-17,0,0,0.1844578,0.1752349,0,0,4.29382,0.6892511,0,0.1844578,-0.1844578,1.732101,28.8683,0.1390161,0.1927584,0,0,0.6892511
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,47.04765,47.04765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.498773,0.5047933,0,0,0,1.732101,28.8683,0.1390161,0,0,0,0.5047933
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,46.58008,46.58008,0.005779154,0.005779154,0,0,0,0.005779154,0,0,0,0,0,0.00608332,0.005779154,0,0,4.498773,0.5047933,0,0.00608332,-0.00608332,1.725689,28.76142,0.1390161,0.00635707,0,0,0.5047933
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,46.28915,46.28915,0.2497036,0.2497036,0,0,0,0.2497036,0,0,2.775558E-17,0,0,0.2628459,0.2497036,0,0,4.505532,0.49871,0,0.2628459,-0.2628459,1.448625,24.1437,0.1390161,0.274674,0,0,0.49871
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,0.1772427,49.26769,45.93588,0.7576987,0.7576987,1.7,0,0.5202,0.7576987,23.39224,0,0,0,0.1772427,0,0,0.9423013,0.8951863,4.797583,0.2358641,1.072429,0,1.072429,2.46602,41.10026,0.1392103,0.8334685,0.1417942,1.7,0.4131068
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,0.5462401,57.64484,46.78789,0.2282433,0.2282433,1.680875,0,0.5149788,0.2282433,239.3236,2.220446E-16,0,0,0.5462401,0,0,1.452632,1.38,3.725154,1.20105,1.92624,0,1.92624,4.293412,71.55672,0.1393267,0.2510676,0.4369921,1.7,1.74729
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,0.6448501,61.85091,48.65816,1.048687,1.048687,0,-1,0,1.048687,61.49117,0,2.220446E-16,0,0.6448501,1.103882,1.048687,0,0,1.798914,2.934666,0,0.4590314,-0.4590314,3.809551,63.49238,0.1393267,1.153556,0.5158801,0,3.579516
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,0.8739435,69.82348,50.90248,0.8475465,0.8475465,0,-1,0,0.8475465,103.1145,0,0,0,0.8739435,0.8921542,0.8475465,0,0,2.308949,2.475635,0,0.01821068,-0.01821068,3.790355,63.17245,0.1393267,0.9323012,0.6991548,0,3.349578
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,0.8388374,71.548,53.1572,0.2433551,0.2433551,0,-1,0,0.2433551,344.6968,0,0,0,0.8388374,0.2561633,0.2433551,0,0,2.329183,2.457424,0.5826741,0,0.5826741,4.343128,72.38532,0.139243,0.2676907,0.6710699,0,3.296262
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,0.9218782,76.174,55.25605,0.7046301,0.7046301,0,-1,0,0.7046301,130.8315,0,0,0,0.9218782,0.7417158,0.7046301,0,0,1.746509,2.981831,0.1801624,0,0.1801624,4.514045,75.23393,0.1392171,0.7750931,0.7375026,0,3.903709
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,0.7395471,73.89346,57.39647,1.48629,1.38,0,-1,0,1.38,53.59037,2.220446E-16,0.1062895,0.2549185,0.7395471,1.452632,1.38,0,0,1.566347,3.143977,0,0.7130845,-0.7130845,3.762388,62.70634,0.1392171,1.634918,0.5916376,0,3.883524
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,0.8606528,78.4984,58.62254,0.9514171,0.9514171,0,-1,0,0.9514171,90.46009,0,1.110223E-16,0,0.8606528,1.001492,0.9514171,0,0,2.358663,2.430892,0,0.1408389,-0.1408389,3.613931,60.23206,0.1392171,1.046559,0.6885222,0,3.291545
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,0.8567039,78.86845,59.02776,0.6415534,0.6415534,0,-1,0,0.6415534,133.5359,0,0,0,0.8567039,0.6753194,0.6415534,0,0,2.515151,2.290054,0.1813846,0,0.1813846,3.786007,63.09999,0.1391911,0.7057087,0.6853632,0,3.146757
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,0.5826512,72.5051,59.64079,0.706604,0.706604,0,-1,0,0.706604,82.45795,0,1.110223E-16,0,0.5826512,0.7437937,0.706604,0,0,2.333766,2.4533,0,0.1611425,-0.1611425,3.616148,60.26902,0.1391911,0.7772644,0.466121,0,3.035951
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,0.2561291,64.49017,59.15244,0.05750945,0.05750945,0,-1,0,0.05750945,445.3687,0,0,0,0.2561291,0.06053627,0.05750945,0,0,2.512813,2.292157,0.1955929,0,0.1955929,3.801704,63.3616,0.139163,0.0632604,0.2049033,0,2.548286
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.06199261,58.63698,57.39647,1.208624,1.208624,0,-1,0,1.208624,5.129187,0,2.220446E-16,0,0.06199261,1.272236,1.208624,0,0,2.31722,2.468191,0,1.210244,-1.210244,2.525995,42.09983,0.139163,1.329487,0.04959409,0,2.530183
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,55.81713,55.81713,0.2628098,0.2628098,0,-1,0,0.2628098,0,0,0,0,0,0.2766419,0.2628098,0,0,3.661935,1.257947,0,0.2766419,-0.2766419,2.234389,37.23974,0.139163,0.2890908,0,0,1.257947
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,54.4456,54.4456,0.2654029,0.2654029,0,-1,0,0.2654029,0,0,5.551115E-17,0,0,0.2793715,0.2654029,0,0,3.969315,0.9813052,0,0.2793715,-0.2793715,1.939905,32.33169,0.139163,0.2919432,0,0,0.9813052
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,52.83509,52.83509,0.4609492,0.4609492,0,-1,0,0.4609492,0,0,5.551115E-17,0,0,0.4852097,0.4609492,0,0,4.279728,0.7019337,0,0.4852097,-0.4852097,1.42845,23.80744,0.139163,0.5070441,0,0,0.7019337
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,51.40122,51.40122,0.1537638,0.1537638,0,-1,0,0.1537638,0,0,2.775558E-17,0,0,0.1618567,0.1537638,0,0,4.81885,0.216724,0,0.1618567,-0.1618567,1.257838,20.96392,0.139163,0.1691402,0,0,0.216724
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,50.41413,50.41413,0.07576872,0.05212393,0,-1,0,0.05212393,0,0,0.02364478,0.03122165,0,0.0548673,0.05212393,0,0,4.998691,0.0548673,0,0.0548673,-0.0548673,1.200002,20,0.139163,0.08334558,0,0,0.0548673
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,49.56212,49.56212,0.2767463,0,0,-1,0,0,0,0,0.2767463,0.304421,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.139163,0.304421,0,0,0
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,48.77245,48.77245,0.2429318,0,0,-1,0,0,0,0,0.2429318,0.267225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.139163,0.267225,0,0,0
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,48.01395,48.01395,0.08943162,0,0,-1,0,0,0,0,0.08943162,0.09837478,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.139163,0.09837478,0,0,0
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,47.54639,47.54639,0.1125581,0,0,-1,0,0,0,0,0.1125581,0.1238139,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.139163,0.1238139,0,0,0
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,47.04765,47.04765,0.257882,0,0,-1,0,0,0,0,0.257882,0.2836702,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.139163,0.2836702,0,0,0
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,46.58008,46.58008,0.02145278,0.02145278,1.474084,0,0.458525,0.02145278,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1392929,0.02359806,0,1.7,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,46.28915,46.28915,0.2143018,0.2143018,1.666933,0,0.5111728,0.2143018,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1394825,0.235732,0,1.7,1.242
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,0.2890408,51.44744,45.93588,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2890408,0,0,1.452632,1.38,2.299654,2.484,1.669041,0,1.669041,5.40176,90.02914,0.1395635,0,0.2312327,1.7,2.773041
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,0.6800306,60.57832,46.78789,0.5680293,0.5680293,0,0,0,0.5680293,119.7175,0,0,0,0.6800306,0.5979257,0.5680293,0,0,0.6306136,3.986137,0.08210494,0,0.08210494,5.479651,91.32733,0.1395518,0.6248323,0.5440245,0,4.666167
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,0.8046107,65.51719,48.62699,0.1437171,0.1437171,0,-1,0,0.1437171,559.8573,0.1048209,0,0,0.8046107,0.1512812,0.1437171,0,0,0.5485086,4.060031,0.5485086,0,0.5485086,6.000012,100,0.1394733,0.1580888,0.6436886,0,4.864642
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,1.125539,76.50549,50.90248,1.31029,1.31029,0,-1,0,1.31029,85.90005,0,0,0.06131843,1.125539,1.379252,1.31029,0,0,0,4.553689,0,0.2537127,-0.2537127,5.732575,95.54273,0.1394733,1.441318,0.9004315,0,5.679228
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,1.057664,77.37493,53.1572,0,0,0,-1,0,0,0,0.7757606,0,0,1.057664,0,0,0,0,0.281903,4.299976,0.281903,0,0.281903,6.000012,100,0.139433,0,0.8461309,0,5.35764
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,1.176234,83.49189,55.25605,0.1177117,0.1177117,0,-1,0,0.1177117,999.2493,1.052327,0,0,1.176234,0.1239071,0.1177117,0,0,0,4.553689,0,0,0,6.000012,100,0.139433,0.1294829,0.9409869,0,5.729923
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,1.046567,82.28249,57.39647,0.08567914,0.08567914,0,-1,0,0.08567914,1221.496,0.9563783,0,0,1.046567,0.09018857,0.08567914,0,0,0,4.553689,0,0,0,6.000012,100,0.139433,0.09424706,0.8372536,0,5.600256
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,0.8821466,79.08662,58.62254,1.012717,1.012717,0,-1,0,1.012717,87.10693,0,0,0,0.8821466,1.066018,1.012717,0,0,0,4.553689,0,0.1838712,-0.1838712,5.806195,96.76972,0.139433,1.113989,0.7057173,0,5.435835
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,0.7971838,77.26614,59.02776,1.138647,1.138647,0,-1,0,1.138647,70.01147,0,0,0,0.7971838,1.198576,1.138647,0,0,0.2043014,4.369818,0,0.4013925,-0.4013925,5.38309,89.71799,0.139433,1.252512,0.637747,0,5.167002
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,0.543893,71.56683,59.64079,0.3091802,0.3091802,0,-1,0,0.3091802,175.9146,0,0,0,0.543893,0.3254528,0.3091802,0,0,0.6502931,3.968425,0.2184402,0,0.2184402,5.590321,93.17182,0.1394017,0.3400982,0.4351144,0,4.512318
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,0.2504025,64.33391,59.12127,0,0,0,-1,0,0,0,0,0,0,0.2504025,0,0,0,0,0.4318528,4.165021,0.2504025,0,0.2504025,5.827873,97.13103,0.139366,0,0.200322,0,4.415424
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.05161582,58.39647,57.3653,0.2351876,0.2351876,0,-1,0,0.2351876,21.94666,0,5.551115E-17,0,0.05161582,0.2475659,0.2351876,0,0,0.1814504,4.390384,0,0.19595,-0.19595,5.621324,93.68854,0.139366,0.2587063,0.04129266,0,4.441999
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,55.81713,55.81713,0.119164,0.119164,0,-1,0,0.119164,0,0,2.775558E-17,0,0,0.1254358,0.119164,0,0,0.3991726,4.194434,0,0.1254358,-0.1254358,5.489103,91.48486,0.139366,0.1310804,0,0,4.194434
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,54.38326,54.38326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5385458,4.068998,0,0,0,5.489103,91.48486,0.139366,0,0,0,4.068998
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,52.77275,52.77275,0.1199387,0.1199387,0,-1,0,0.1199387,0,0,2.775558E-17,0,0,0.1262513,0.1199387,0,0,0.5385458,4.068998,0,0.1262513,-0.1262513,5.356022,89.26685,0.139366,0.1319326,0,0,4.068998
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,51.34927,51.34927,0.05636021,0.05636021,0,-1,0,0.05636021,0,0,6.938894E-18,0,0,0.05932653,0.05636021,0,0,0.678825,3.942746,0,0.05932653,-0.05932653,5.293487,88.2246,0.139366,0.06199623,0,0,3.942746
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,50.35179,50.35179,0.1172559,0.1172559,0,-1,0,0.1172559,0,0,1.387779E-17,0,0,0.1234273,0.1172559,0,0,0.7447433,3.88342,0,0.1234273,-0.1234273,5.163383,86.05621,0.139366,0.1289815,0,0,3.88342
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,49.53095,49.53095,0.2259498,0.2259498,0,-1,0,0.2259498,0,0,2.775558E-17,0,0,0.2378419,0.2259498,0,0,0.8818848,3.759993,0,0.2378419,-0.2378419,4.912675,81.87775,0.139366,0.2485448,0,0,3.759993
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,48.71011,48.71011,0.1319123,0.1319123,0,-1,0,0.1319123,0,0,2.775558E-17,0,0,0.1388551,0.1319123,0,0,1.146154,3.522151,0,0.1388551,-0.1388551,4.766309,79.43833,0.139366,0.1451035,0,0,3.522151
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,47.98278,47.98278,0.03313599,0.03313599,0,-1,0,0.03313599,0,0,6.938894E-18,0,0,0.03487999,0.03313599,0,0,1.300437,3.383296,0,0.03487999,-0.03487999,4.729542,78.82555,0.139366,0.03644959,0,0,3.383296
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,47.48405,47.48405,0.1514862,0.1514862,0,-1,0,0.1514862,0,0,0,0,0,0.1594591,0.1514862,0,0,1.339193,3.348416,0,0.1594591,-0.1594591,4.561458,76.02415,0.139366,0.1666348,0,0,3.348416
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,47.01648,47.01648,0.06234021,0.06234021,0,-1,0,0.06234021,0,0,1.387779E-17,0,0,0.06562128,0.06234021,0,0,1.516369,3.188956,0,0.06562128,-0.06562128,4.492287,74.8713,0.139366,0.06857423,0,0,3.188956
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,46.54891,46.54891,0.1201069,0.1201069,0,0,0,0.1201069,0,0,2.775558E-17,0,0,0.1264283,0.1201069,0,0,1.589282,3.123335,0,0.1264283,-0.1264283,4.35902,72.65018,0.139366,0.1321176,0,0,3.123335
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,46.25798,46.25798,0.04486528,0.04486528,0,0,0,0.04486528,0,0,6.938894E-18,0,0,0.04722662,0.04486528,0,0,1.729758,2.996907,0,0.04722662,-0.04722662,4.309238,71.8205,0.139366,0.04935181,0,0,2.996907
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,0.2130702,49.9273,45.90471,0.8355687,0.8355687,0,0,0,0.8355687,25.50002,0,1.110223E-16,0,0.2130702,0.8795459,0.8355687,0,0,1.782232,2.94968,0,0.6664757,-0.6664757,3.606711,60.11174,0.139366,0.9191255,0.1704562,0,3.16275
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,0.2101266,50.74504,46.75672,0.3411517,0.3411517,0,0,0,0.3411517,61.59331,0,5.551115E-17,0,0.2101266,0.3591071,0.3411517,0,0,2.52276,2.283205,0,0.1489805,-0.1489805,3.449672,57.49442,0.139366,0.3752669,0.1681013,0,2.493331
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,0.2118791,52.7008,48.62699,0.8006602,0.8006602,0,-1,0,0.8006602,26.46305,0,0,0,0.2118791,0.8428003,0.8006602,0,0,2.688294,2.134224,0,0.6309211,-0.6309211,2.784623,46.41029,0.139366,0.8807262,0.1695033,0,2.346103
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,0.7451863,66.67448,50.90248,0.6654605,0.6654605,0,-1,0,0.6654605,111.9806,0,0,0,0.7451863,0.7004848,0.6654605,0,0,3.389318,1.503303,0.04470158,0,0.04470158,2.827031,47.11708,0.1393596,0.7320065,0.596149,0,2.248489
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,0.7661874,69.73456,53.1572,0.6217425,0.6217425,0,-1,0,0.6217425,123.2323,0,0,0,0.7661874,0.6544658,0.6217425,0,0,3.344616,1.543535,0.1117217,0,0.1117217,2.933019,48.88355,0.1393436,0.6839167,0.61295,0,2.309722
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,0.8275774,73.68867,55.25605,0.415705,0.415705,0,-1,0,0.415705,199.0781,0,0,0,0.8275774,0.4375842,0.415705,0,0,3.232894,1.644084,0.3899933,0,0.3899933,3.302999,55.04988,0.139288,0.4572755,0.6620619,0,2.471661
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,1.061788,82.77259,57.42764,0.3311385,0.3311385,0,-1,0,0.3311385,320.6476,0,0,0,1.061788,0.3485668,0.3311385,0,0,2.842901,1.995078,0.7132208,0,0.7132208,3.97962,66.32687,0.1391863,0.3642524,0.8494301,0,3.056866
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,0.3993768,67.10121,58.62254,0.1958251,0.1958251,0,-1,0,0.1958251,203.9456,0,0,0,0.3993768,0.2061317,0.1958251,0,0,2.12968,2.636977,0.1932451,0,0.1932451,4.162948,69.38233,0.1391588,0.2154077,0.3195015,0,3.036354
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,0.1676887,62.47334,59.02776,2.041966,1.38,0,-1,0,1.38,12.15135,2.220446E-16,0.6619663,0.866163,0.1676887,1.452632,1.38,0,0,1.936435,2.810897,0,1.284943,-1.284943,2.8085,46.80823,0.1391588,2.246163,0.1341509,0,2.978586
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,0.2276572,64.38153,59.64079,1.750948,1.38,0,-1,0,1.38,16.4969,0,0.3709477,0.5460424,0.2276572,1.452632,1.38,0,0,3.36415,1.525954,0,1.224974,-1.224974,1.517263,25.28767,0.1391588,1.926042,0.1821257,0,1.753612
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,0.2458063,64.23466,59.12127,0.3259974,0.3259974,0,-1,0,0.3259974,75.40132,0,5.551115E-17,0.02596292,0.2458063,0.3431551,0.3259974,0,0,4.725232,0.30098,0,0.0973488,-0.0973488,1.414649,23.57743,0.1391588,0.3585971,0.1966451,0,0.5467863
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.05883672,58.54189,57.3653,0.5733691,0.2493445,0,-1,0,0.2493445,23.59656,0,0.3240246,0.4260775,0.05883672,0.2624679,0.2493445,0,0,4.833397,0.2036312,0,0.2036312,-0.2036312,1.200002,20,0.1391588,0.630706,0.04706937,0,0.2624679
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,55.78596,55.78596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391588,0,0,0,0
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,54.35209,54.35209,0.821623,0,0,-1,0,0,0,0,0.821623,0.9037853,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391588,0.9037853,0,0,0
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,52.75197,52.75197,1.530598,0,0,-1,0,0,0,0,1.530598,1.683657,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391588,1.683657,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,51.3181,51.3181,0.1026332,0,0,-1,0,0,0,0,0.1026332,0.1128965,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391588,0.1128965,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,50.32062,50.32062,0.1453244,0,0,-1,0,0,0,0,0.1453244,0.1598568,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391588,0.1598568,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,49.49978,49.49978,0.2754084,0,0,-1,0,0,0,0,0.2754084,0.3029492,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391588,0.3029492,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,48.71011,48.71011,0.0745852,0,0,-1,0,0,0,0,0.0745852,0.08204371,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391588,0.08204371,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,47.98278,47.98278,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391588,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,47.48405,47.48405,0.2271963,0,0,-1,0,0,0,0,0.2271963,0.2499159,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391588,0.2499159,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,47.01648,47.01648,0.09767538,0,0,-1,0,0,0,0,0.09767538,0.1074429,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391588,0.1074429,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,46.51774,46.51774,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391588,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,46.25798,46.25798,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391588,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,0.1621122,48.94572,45.90471,1.406298,1.406298,1.7,0,0.5202,1.406298,11.52758,0,0,0,0.1621122,0,0,0.2937019,0.2790169,5.059654,0,0.4411291,0,0.4411291,1.618494,26.97485,0.1392349,1.546928,0.1296898,1.7,0.1621122
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,0.3019113,52.58843,46.78789,0.3846408,0.3846408,1.7,0,0.5202,0.3846408,78.49176,0,0,0,0.3019113,0,0,1.315359,1.249591,4.618526,0.3970161,1.551503,0,1.551503,3.090379,51.50621,0.1394092,0.4231049,0.2415291,1.7,0.6989275
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,0.4766092,58.16471,48.65816,0.8923748,0.8923748,0,-1,0,0.8923748,53.40909,0,0,0,0.4766092,0.9393418,0.8923748,0,0,3.067023,1.793368,0,0.4627326,-0.4627326,2.602616,43.37684,0.1394092,0.9816122,0.3812874,0,2.269978
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,0.7776905,67.52518,50.96482,0.3896279,0.3896279,0,-1,0,0.3896279,199.5983,0,0,0,0.7776905,0.4101346,0.3896279,0,0,3.58117,1.330636,0.3675559,0,0.3675559,2.95131,49.1884,0.1393569,0.4285907,0.6221524,0,2.108326
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,0.7063839,68.35094,53.21954,1.19368,1.19368,0,-1,0,1.19368,59.17699,0,2.220446E-16,0,0.7063839,1.256505,1.19368,0,0,3.213614,1.661436,0,0.5501214,-0.5501214,2.371431,39.52377,0.1393569,1.313048,0.5651072,0,2.36782
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,0.7027116,70.62068,55.31839,0.5610373,0.5610373,0,-1,0,0.5610373,125.2522,0,0,0,0.7027116,0.5905656,0.5610373,0,0,3.82486,1.111315,0.1121461,0,0.1121461,2.477822,41.29695,0.139341,0.6171411,0.5621693,0,1.814026
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,0.824272,76.18424,57.4796,0.6132833,0.6132833,0,-1,0,0.6132833,134.4031,0,0,0,0.824272,0.6455614,0.6132833,0,0,3.712714,1.212246,0.1787106,0,0.1787106,2.647362,44.12261,0.1393156,0.6746117,0.6594176,0,2.036518
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,0.9081022,79.86736,58.67449,1.288482,1.288482,0,-1,0,1.288482,70.47845,0,2.220446E-16,0.03733039,0.9081022,1.356297,1.288482,0,0,3.534003,1.373086,0,0.4481948,-0.4481948,2.174923,36.24865,0.1393156,1.41733,0.7264818,0,2.281188
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,0.6687881,74.02305,59.0901,0.5466602,0.5466602,0,-1,0,0.5466602,122.3408,0,0,0,0.6687881,0.5754318,0.5466602,0,0,4.031998,0.924891,0.09335639,0,0.09335639,2.263489,37.72474,0.1393023,0.6013262,0.5350305,0,1.593679
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,0.3346432,66.75903,59.67196,0,0,0,-1,0,0,0,0,0,0,0.3346432,0,0,0,0,3.938641,1.008912,0.3346432,0,0.3346432,2.580959,43.0159,0.1392548,0,0.2677146,0,1.343555
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,0.1897336,63.06718,59.15244,0.6109665,0.6109665,0,-1,0,0.6109665,31.05466,0,1.110223E-16,0,0.1897336,0.6431226,0.6109665,0,0,3.603998,1.310091,0,0.453389,-0.453389,2.103045,35.05068,0.1392548,0.6720631,0.1517868,0,1.499824
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.04800593,58.32388,57.3653,0.4544478,0.4544478,0,-1,0,0.4544478,10.56358,0,0,0,0.04800593,0.4783661,0.4544478,0,0,4.107764,0.8567016,0,0.4303601,-0.4303601,1.649406,27.49004,0.1392548,0.4998925,0.03840474,0,0.9047076
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,55.78596,55.78596,0.8080838,0.4050244,0,-1,0,0.4050244,0,0,0.4030595,0.4838678,0,0.4263415,0.4050244,0,0,4.585942,0.4263415,0,0.4263415,-0.4263415,1.200002,20,0.1392548,0.8888922,0,0,0.4263415
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,54.32092,54.32092,0.7747611,0,0,-1,0,0,0,0,0.7747611,0.8522373,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1392548,0.8522373,0,0,0
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,52.7208,52.7208,0.7332075,0,0,-1,0,0,0,0,0.7332075,0.8065283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1392548,0.8065283,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,51.28693,51.28693,0.03100328,0,0,-1,0,0,0,0,0.03100328,0.03410361,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1392548,0.03410361,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,50.28945,50.28945,0.02794673,0,0,-1,0,0,0,0,0.02794673,0.0307414,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1392548,0.0307414,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,49.49978,49.49978,0.1326366,0,0,-1,0,0,0,0,0.1326366,0.1459002,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1392548,0.1459002,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,48.68933,48.68933,0.05569689,0,0,-1,0,0,0,0,0.05569689,0.06126658,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1392548,0.06126658,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,47.98278,47.98278,0.07329528,0,0,-1,0,0,0,0,0.07329528,0.0806248,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1392548,0.0806248,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,47.48405,47.48405,0.1101274,0,0,-1,0,0,0,0,0.1101274,0.1211402,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1392548,0.1211402,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,47.01648,47.01648,0.07144123,0,0,-1,0,0,0,0,0.07144123,0.07858536,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1392548,0.07858536,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,46.51774,46.51774,0.03193878,0.03193878,1.48457,0,0.4613877,0.03193878,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1393864,0.03513266,0,1.7,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,46.25798,46.25798,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1395078,0,0,1.7,1.242
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,0.2142998,49.98316,45.93588,0.5512452,0.5512452,1.7,0,0.5202,0.5512452,38.87559,0,0,0,0.2142998,0,0,1.148755,1.091317,2.299654,2.484,1.305617,0,1.305617,5.056985,84.28292,0.1397156,0.6063696,0.1714398,1.7,2.6983
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,0.5013403,56.68798,46.78789,0.4959627,0.4959627,0,0,0,0.4959627,101.0843,0,0,0,0.5013403,0.522066,0.4959627,0,0,0.9940374,3.659055,0,0.02072573,-0.02072573,5.035139,83.91881,0.1397156,0.545559,0.4010722,0,4.160396
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,0.863232,66.96677,48.65816,0,0,0,-1,0,0,0,0,0,0,0.863232,0,0,0,0,1.017066,3.63833,0.863232,0,0.863232,5.854072,97.56767,0.1395932,0,0.6905856,0,4.501562
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,1.176873,78.0509,50.96482,0.8836703,0.8836703,0,-1,0,0.8836703,133.1802,0.09286026,0,0,1.176873,0.9301792,0.8836703,0,0,0.153834,4.415238,0.153834,0,0.153834,6.000012,100,0.1395714,0.9720373,0.9414988,0,5.592112
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,1.311834,85.14619,53.24032,0.05764866,0.05764866,0,-1,0,0.05764866,2275.568,1.251152,0,0,1.311834,0.0606828,0.05764866,0,0,0,4.553689,0,0,0,6.000012,100,0.1395714,0.06341352,1.049468,0,5.865523
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,1.314081,88.06889,55.34956,0.7060885,0.7060885,0,-1,0,0.7060885,186.1071,0.5708297,0,0,1.314081,0.743251,0.7060885,0,0,0,4.553689,0,0,0,6.000012,100,0.1395714,0.7766973,1.051265,0,5.86777
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,1.335475,91.75144,57.4796,0.3137119,0.3137119,0,-1,0,0.3137119,425.701,1.005252,0,0,1.335475,0.3302231,0.3137119,0,0,0,4.553689,0,0,0,6.000012,100,0.1395714,0.3450831,1.06838,0,5.889163
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,1.220536,89.43591,58.70566,0.9534252,0.9534252,0,-1,0,0.9534252,128.0159,0.2169309,0,0,1.220536,1.003605,0.9534252,0,0,0,4.553689,0,0,0,6.000012,100,0.1395714,1.048768,0.9764291,0,5.774225
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,1.052912,84.62373,59.12127,1.058831,1.058831,0,-1,0,1.058831,99.44099,0,0,0,1.052912,1.114559,1.058831,0,0,0,4.553689,0,0.06164685,-0.06164685,5.93503,98.91698,0.1395714,1.164714,0.8423297,0,5.606601
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,0.7297541,76.27417,59.70314,0.07563987,0.07563987,0,-1,0,0.07563987,964.7744,0.5816367,0,0,0.7297541,0.07962091,0.07563987,0,0,0.0684965,4.492042,0.0684965,0,0.0684965,6.000012,100,0.1395617,0.08320386,0.5838033,0,5.221796
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,0.2798411,65.02725,59.17323,1.180029,1.180029,0,-1,0,1.180029,23.71476,0,0,0,0.2798411,1.242136,1.180029,0,0,0,4.553689,0,0.9622946,-0.9622946,4.985664,83.09424,0.1395617,1.298032,0.2238729,0,4.83353
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.04668634,58.32873,57.39647,1.378424,1.378424,0,-1,0,1.378424,3.386935,0,0,0.1362667,0.04668634,1.450973,1.378424,0,0,1.069216,3.591394,0,1.404287,-1.404287,3.505416,58.42349,0.1395617,1.516267,0.03734908,0,3.638081
