Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,55.81713,55.81713,0.9702415,0.9702415,0,-1,0,0.9702415,0,0,2.220446E-16,0,0,1.021307,0.9702415,0,0,2.629535,2.187108,0,1.021307,-1.021307,2.428864,40.48099,0.1395617,1.067266,0,0,2.187108
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,54.32092,54.32092,0.3657086,0.3657086,0,-1,0,0.3657086,0,0,5.551115E-17,0,0,0.3849564,0.3657086,0,0,3.76432,1.165801,0,0.3849564,-0.3849564,2.023085,33.71801,0.1395617,0.4022794,0,0,1.165801
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,52.7208,52.7208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.19205,0.7808444,0,0,0,2.023085,33.71801,0.1395617,0,0,0,0.7808444
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,51.25576,51.25576,0.04938175,0.04938175,0,-1,0,0.04938175,0,0,0,0,0,0.05198079,0.04938175,0,0,4.19205,0.7808444,0,0.05198079,-0.05198079,1.968292,32.8048,0.1395617,0.05431993,0,0,0.7808444
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,50.2375,50.2375,0.04297677,0.04297677,0,-1,0,0.04297677,0,0,6.938894E-18,0,0,0.04523871,0.04297677,0,0,4.249806,0.7288636,0,0.04523871,-0.04523871,1.920606,32.01004,0.1395617,0.04727445,0,0,0.7288636
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,49.44783,49.44783,0.1362312,0.1362312,0,-1,0,0.1362312,0,0,0,0,0,0.1434013,0.1362312,0,0,4.300071,0.6836249,0,0.1434013,-0.1434013,1.769448,29.49074,0.1395617,0.1498543,0,0,0.6836249
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,48.65816,48.65816,0.1171405,0.1171405,0,-1,0,0.1171405,0,0,1.387779E-17,0,0,0.1233058,0.1171405,0,0,4.459406,0.5402236,0,0.1233058,-0.1233058,1.639472,27.32448,0.1395617,0.1288546,0,0,0.5402236
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,47.98278,47.98278,0.07126718,0.07126718,0,-1,0,0.07126718,0,0,1.387779E-17,0,0,0.07501809,0.07126718,0,0,4.596412,0.4169178,0,0.07501809,-0.07501809,1.560396,26.00655,0.1395617,0.0783939,0,0,0.4169178
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,47.48405,47.48405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.679766,0.3418997,0,0,0,1.560396,26.00655,0.1395617,0,0,0,0.3418997
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,47.01648,47.01648,0.2694857,0.2694857,0,-1,0,0.2694857,0,0,5.551115E-17,0,0,0.2836691,0.2694857,0,0,4.679766,0.3418997,0,0.2836691,-0.2836691,1.261383,21.023,0.1395617,0.2964343,0,0,0.3418997
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,46.51774,46.51774,0.07729116,0.07729116,1.529923,0,0.4737689,0.07729116,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.994954,0.0582306,1.38,0,1.38,2.570566,42.84268,0.1397062,0.08502027,0,1.7,0.0582306
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,46.28915,46.28915,0.1339235,0.1339235,1.586555,0,0.4892295,0.1339235,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.614954,1.300231,1.38,0,1.38,3.879749,64.66235,0.1398676,0.1473158,0,1.7,1.300231
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,0.1592951,48.92361,45.93588,0.5381857,0.5381857,1.7,0,0.5202,0.5381857,29.59855,0,0,0,0.1592951,0,0,1.161814,1.103724,2.234954,2.542231,1.263019,0,1.263019,5.077953,84.63239,0.1400799,0.5920042,0.1274361,1.7,2.701526
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,0.2360769,51.33823,46.83984,0.09354555,0.09354555,0,0,0,0.09354555,252.3657,0,0,0,0.2360769,0.098469,0.09354555,0,0,0.9719349,3.678947,0.1376079,0,0.1376079,5.2085,86.80816,0.1400604,0.1029001,0.1888615,0,3.915024
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,0.4970428,58.65764,48.71011,0,0,0,-1,0,0,0,0,0,0,0.4970428,0,0,0,0,0.834327,3.802795,0.4970428,0,0.4970428,5.680036,94.66708,0.1399901,0,0.3976342,0,4.299838
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,0.3895628,58.85496,51.04795,0.9222152,0.9222152,0,-1,0,0.9222152,42.24208,0,1.110223E-16,0,0.3895628,0.9707528,0.9222152,0,0,0.3372843,4.250133,0,0.5811899,-0.5811899,5.067408,84.45663,0.1399901,1.014437,0.3116503,0,4.639696
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,0.6102776,66.20758,53.33383,0.4552585,0.4552585,0,-1,0,0.4552585,134.0508,0,0,0,0.6102776,0.4792195,0.4552585,0,0,0.9830508,3.668943,0.1310581,0,0.1310581,5.191741,86.52884,0.1399716,0.5007844,0.4882221,0,4.279221
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,0.5801237,67.8456,55.46386,0.7001359,0.7001359,0,-1,0,0.7001359,82.85873,0,0,0,0.5801237,0.7369851,0.7001359,0,0,0.8519928,3.786896,0,0.1568614,-0.1568614,5.026394,83.77307,0.1399716,0.7701495,0.464099,0,4.367019
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,0.1964481,61.60612,57.59389,0.1084388,0.1084388,0,-1,0,0.1084388,181.1604,0,0,0,0.1964481,0.1141461,0.1084388,0,0,1.026283,3.630034,0.082302,0,0.082302,5.104473,85.07438,0.1399599,0.1192826,0.1571584,0,3.826482
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.0748075,60.31343,58.79917,0.8493072,0.8493072,0,-1,0,0.8493072,8.808062,0,0,0,0.0748075,0.8940076,0.8493072,0,0,0.9439813,3.704106,0,0.8192001,-0.8192001,4.24096,70.68253,0.1399599,0.934238,0.059846,0,3.778913
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,0.2459168,64.35561,59.23557,0.324648,0.324648,0,-1,0,0.324648,75.74874,0,0,0,0.2459168,0.3417347,0.324648,0,0,1.854204,2.884906,0,0.09581795,-0.09581795,4.139959,68.99918,0.1399599,0.3571128,0.1967334,0,3.130822
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,0.3467202,67.22637,59.85899,0,0,0,-1,0,0,0,0,0,0,0.3467202,0,0,0,0,1.960668,2.789088,0.3467202,0,0.3467202,4.468887,74.48129,0.139911,0,0.2773762,0,3.135808
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,0.261842,64.76529,59.29791,1.055574,1.055574,0,-1,0,1.055574,24.80566,0,2.220446E-16,0,0.261842,1.11113,1.055574,0,0,1.613948,3.101136,0,0.8492884,-0.8492884,3.573658,59.56085,0.139911,1.161131,0.2094736,0,3.362978
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.05653652,58.64214,57.51077,0.5244881,0.5244881,0,-1,0,0.5244881,10.77937,0,0,0,0.05653652,0.5520927,0.5244881,0,0,2.557601,2.251848,0,0.4955562,-0.4955562,3.051296,50.85483,0.139911,0.5769369,0.04522922,0,2.308384
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,55.90026,55.90026,1.010329,1.010329,0,-1,0,1.010329,0,0,0,0,0,1.063504,1.010329,0,0,3.10822,1.756291,0,1.063504,-1.063504,1.930264,32.171,0.139911,1.111362,0,0,1.756291
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,54.38326,54.38326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.289891,0.692787,0,0,0,1.930264,32.171,0.139911,0,0,0,0.692787
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,52.75197,52.75197,0.2399029,0.2399029,0,-1,0,0.2399029,0,0,0,0,0,0.2525293,0.2399029,0,0,4.289891,0.692787,0,0.2525293,-0.2525293,1.664075,27.73452,0.139911,0.2638932,0,0,0.692787
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,51.25576,51.25576,0.3144911,0.3144911,0,-1,0,0.3144911,0,0,5.551115E-17,0,0,0.3310433,0.3144911,0,0,4.570479,0.4402577,0,0.3310433,-0.3310433,1.315125,21.9187,0.139911,0.3459402,0,0,0.4402577
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,50.26867,50.26867,0.1484358,0.1037537,0,-1,0,0.1037537,0,0,0.04468207,0.05952565,0,0.1092144,0.1037537,0,0,4.938305,0.1092144,0,0.1092144,-0.1092144,1.200002,20,0.139911,0.1632793,0,0,0.1092144
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,49.479,49.479,0.2114906,0,0,-1,0,0,0,0,0.2114906,0.2326396,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.139911,0.2326396,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,48.65816,48.65816,0.1344779,0,0,-1,0,0,0,0,0.1344779,0.1479257,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.139911,0.1479257,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,47.98278,47.98278,0.2401426,0,0,-1,0,0,0,0,0.2401426,0.2641568,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.139911,0.2641568,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,47.51522,47.51522,0.1398971,0,0,-1,0,0,0,0,0.1398971,0.1538868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.139911,0.1538868,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,47.01648,47.01648,0.2140507,0,0,-1,0,0,0,0,0.2140507,0.2354558,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.139911,0.2354558,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,46.51774,46.51774,0.04448164,0.04448164,1.497113,0,0.4648119,0.04448164,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1400441,0.04892981,0,1.7,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,46.28915,46.28915,0.238127,0.238127,1.690759,0,0.5176771,0.238127,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.140236,0.2619397,0,1.7,1.242
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,0.2932328,51.5628,45.96705,0.2037655,0.2037655,1.656397,0,0.5082964,0.2037655,143.907,2.220446E-16,0,0,0.2932328,0,0,1.452632,1.38,2.299654,2.484,1.673233,0,1.673233,5.405736,90.09543,0.1403756,0.224142,0.2345863,1.7,2.777233
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,0.622413,59.35617,46.83984,0.8199092,0.8199092,0,0,0,0.8199092,75.91244,0,0,0,0.622413,0.8630623,0.8199092,0,0,0.6264215,3.98991,0,0.2406493,-0.2406493,5.15207,85.86766,0.1403756,0.9019001,0.4979304,0,4.612322
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,0.9499002,69.21651,48.74128,0.04177097,0.04177097,0,-1,0,0.04177097,2274.068,0.01212112,0,0,0.9499002,0.04396944,0.04177097,0,0,0.8938096,3.74926,0.8938096,0,0.8938096,6.000012,100,0.1402496,0.04594807,0.7599201,0,4.699161
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,1.157434,77.63335,51.07912,0,0,0,-1,0,0,0,1.157434,0,0,1.157434,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1402496,0,0.9259471,0,5.711123
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,1.111162,79.15538,53.365,0.4155637,0.4155637,0,-1,0,0.4155637,267.3867,0.6737266,0,0,1.111162,0.4374355,0.4155637,0,0,0,4.553689,0,0,0,6.000012,100,0.1402496,0.4571201,0.8889297,0,5.664851
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,1.288142,87.43591,55.5262,1.325947,1.325947,0,-1,0,1.325947,97.14886,0,0,0.07854153,1.288142,1.395733,1.325947,0,0,0,4.553689,0,0.1075913,-0.1075913,5.886601,98.10982,0.1402496,1.458542,1.030514,0,5.841831
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,1.24478,88.88826,57.6874,0,0,0,-1,0,0,0,1.125234,0,0,1.24478,0,0,0,0,0.1195459,4.446098,0.1195459,0,0.1195459,6.000012,100,0.1402328,0,0.9958239,0,5.690877
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,1.018411,83.25236,58.85112,0,0,0,-1,0,0,0,1.018411,0,0,1.018411,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1402328,0,0.8147286,0,5.5721
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,0.5571468,71.50943,59.29791,0,0,0,-1,0,0,0,0.5571468,0,0,0.5571468,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1402328,0,0.4457175,0,5.110836
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,0.5003646,70.823,59.91094,0.3622029,0.3622029,0,-1,0,0.3622029,138.1448,0.1190984,0,0,0.5003646,0.3812662,0.3622029,0,0,0,4.553689,0,0,0,6.000012,100,0.1402328,0.3984232,0.4002917,0,5.054053
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,0.1768405,63.02877,59.38103,0.153769,0.153769,0,-1,0,0.153769,115.004,0.01497838,0,0,0.1768405,0.1618621,0.153769,0,0,0,4.553689,0,0,0,6.000012,100,0.1402328,0.1691459,0.1414724,0,4.730529
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.05386221,58.61962,57.54193,1.559327,1.38,0,-1,0,1.38,3.903059,2.220446E-16,0.1793267,0.3352594,0.05386221,1.452632,1.38,0,0,0,4.553689,0,1.398769,-1.398769,4.525579,75.42618,0.1402328,1.715259,0.04308977,0,4.607551
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,55.90026,55.90026,0.9466436,0.9466436,0,-1,0,0.9466436,0,0,0,0,0,0.9964669,0.9466436,0,0,1.554188,3.15492,0,0.9964669,-0.9964669,3.475211,57.92007,0.1402328,1.041308,0,0,3.15492
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,54.35209,54.35209,0.9571037,0.9571037,0,-1,0,0.9571037,0,0,1.110223E-16,0,0,1.007478,0.9571037,0,0,2.661374,2.158453,0,1.007478,-1.007478,2.413237,40.22053,0.1402328,1.052814,0,0,2.158453
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,52.7208,52.7208,0.8422965,0.8422965,0,-1,0,0.8422965,0,0,1.110223E-16,0,0,0.8866279,0.8422965,0,0,3.780793,1.150975,0,0.8866279,-0.8866279,1.478649,24.6441,0.1402328,0.9265261,0,0,1.150975
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,51.22458,51.22458,0.1096104,0.1096104,0,-1,0,0.1096104,0,0,0,0,0,0.1153794,0.1096104,0,0,4.765935,0.2643472,0,0.1153794,-0.1153794,1.357028,22.61709,0.1402328,0.1205715,0,0,0.2643472
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,50.2375,50.2375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.894135,0.1489678,0,0,0,1.357028,22.61709,0.1402328,0,0,0,0.1489678
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,49.479,49.479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.894135,0.1489678,0,0,0,1.357028,22.61709,0.1402328,0,0,0,0.1489678
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,48.65816,48.65816,0.1078034,0.1078034,0,-1,0,0.1078034,0,0,1.387779E-17,0,0,0.1134773,0.1078034,0,0,4.894135,0.1489678,0,0.1134773,-0.1134773,1.237413,20.6235,0.1402328,0.1185837,0,0,0.1489678
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,48.01395,48.01395,0.2328357,0.03371606,0,-1,0,0.03371606,0,0,0.1991196,0.2224032,0,0.03549058,0.03371606,0,0,5.02022,0.03549058,0,0.03549058,-0.03549058,1.200002,20,0.1402328,0.2561192,0,0,0.03549058
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,47.51522,47.51522,0.1530811,0,0,-1,0,0,0,0,0.1530811,0.1683892,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402328,0.1683892,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,47.01648,47.01648,0.184142,0,0,-1,0,0,0,0,0.184142,0.2025562,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402328,0.2025562,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,46.54891,46.54891,0.06095811,0.06095811,1.51359,0,0.46931,0.06095811,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1403698,0.06705393,0,1.7,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,46.32032,46.32032,0.288645,0.288645,1.7,0,0.5202,0.288645,0,0,0,0,0,0,0,1.411355,1.340787,3.679654,1.242,1.340787,0,1.340787,3.781168,63.01934,0.1405686,0.3175095,0,1.7,1.242
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.04982784,46.92075,45.99822,0.09831329,0.09831329,1.550945,0,0.479508,0.09831329,50.68272,2.220446E-16,0,0,0.04982784,0,0,1.452632,1.38,2.338867,2.448709,1.429828,0,1.429828,5.137622,85.62685,0.140709,0.1081446,0.03986228,1.7,2.498536
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.08760001,48.50962,46.87101,0.1791878,0.1791878,0,0,0,0.1791878,48.88725,0,2.775558E-17,0,0.08760001,0.1886188,0.1791878,0,0,0.9090393,3.735554,0,0.1010188,-0.1010188,5.031138,83.85214,0.140709,0.1971066,0.07008,0,3.823154
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,0.1949147,52.48352,48.74128,0.347016,0.347016,0,-1,0,0.347016,56.16879,0,0,0,0.1949147,0.36528,0.347016,0,0,1.021282,3.634535,0,0.1703653,-0.1703653,4.851558,80.85913,0.140709,0.3817176,0.1559317,0,3.829449
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.1515077,54.04958,51.11029,0.526679,0.526679,0,-1,0,0.526679,28.76662,0,0,0,0.1515077,0.5543989,0.526679,0,0,1.210577,3.46417,0,0.4028912,-0.4028912,4.426873,73.78107,0.140709,0.5793468,0.1212062,0,3.615677
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.0958668,55.29234,53.41695,0,0,0,-1,0,0,0,0,0,0,0.0958668,0,0,0,0,1.658234,3.061278,0.0958668,0,0.0958668,4.51782,75.29685,0.1406956,0,0.07669345,0,3.157145
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,0.2073442,59.75927,55.57816,0,0,0,-1,0,0,0,0,0,0,0.2073442,0,0,0,0,1.562367,3.147558,0.2073442,0,0.2073442,4.714524,78.57525,0.1406664,0,0.1658754,0,3.354903
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,0.5367154,69.31672,57.73935,0.3503829,0.3503829,0,-1,0,0.3503829,153.1797,0,0,0,0.5367154,0.3688241,0.3503829,0,0,1.355023,3.334168,0.1678913,0,0.1678913,4.8738,81.22984,0.1406428,0.3854212,0.4293723,0,3.870884
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,0.3847722,67.11401,58.94464,0.4081291,0.4081291,0,-1,0,0.4081291,94.27709,5.551115E-17,0,0,0.3847722,0.4296096,0.4081291,0,0,1.187132,3.485271,0,0.04483732,-0.04483732,4.826537,80.44213,0.1406428,0.448942,0.3078178,0,3.870043
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,0.2168068,63.84774,59.34986,1.553497,1.38,0,-1,0,1.38,15.71064,0,0.1734971,0.3288468,0.2168068,1.452632,1.38,0,0,1.236951,3.440433,0,1.235825,-1.235825,3.523864,58.73094,0.1406428,1.708847,0.1734454,0,3.65724
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,0.1695115,63.47028,59.96289,0.6303634,0.6303634,0,-1,0,0.6303634,26.89108,0,1.110223E-16,0,0.1695115,0.6635404,0.6303634,0,0,2.61009,2.204608,0,0.4940289,-0.4940289,3.003111,50.05176,0.1406428,0.6933997,0.1356092,0,2.37412
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,0.1895722,63.29879,59.38103,0.3734063,0.3734063,0,-1,0,0.3734063,50.76835,0,0,0,0.1895722,0.3930593,0.3734063,0,0,3.159011,1.710579,0,0.2034871,-0.2034871,2.788617,46.47686,0.1406428,0.4107469,0.1516578,0,1.900152
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.05379823,58.61833,57.54193,1.154134,1.154134,0,-1,0,1.154134,4.66135,0,2.220446E-16,0,0.05379823,1.214878,1.154134,0,0,3.385107,1.507092,0,1.16108,-1.16108,1.564732,26.07881,0.1406428,1.269547,0.04303858,0,1.560891
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,55.90026,55.90026,0.2455943,0.2455943,0,-1,0,0.2455943,0,0,2.775558E-17,0,0,0.2585203,0.2455943,0,0,4.675196,0.3460127,0,0.2585203,-0.2585203,1.292227,21.53708,0.1406428,0.2701537,0,0,0.3460127
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,54.38326,54.38326,0.442692,0.08311772,0,-1,0,0.08311772,0,0,0.3595742,0.4038434,0,0.08749234,0.08311772,0,0,4.96244,0.08749234,0,0.08749234,-0.08749234,1.200002,20,0.1406428,0.4869611,0,0,0.08749234
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,52.7208,52.7208,0.7215812,0,0,-1,0,0,0,0,0.7215812,0.7937393,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1406428,0.7937393,0,0,0
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,51.22458,51.22458,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1406428,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,50.2375,50.2375,0.1103252,0,0,-1,0,0,0,0,0.1103252,0.1213578,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1406428,0.1213578,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,49.479,49.479,0.3130825,0,0,-1,0,0,0,0,0.3130825,0.3443907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1406428,0.3443907,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,48.68933,48.68933,0.04068203,0,0,-1,0,0,0,0,0.04068203,0.04475024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1406428,0.04475024,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,48.04513,48.04513,0.1990055,0,0,-1,0,0,0,0,0.1990055,0.218906,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1406428,0.218906,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,47.54639,47.54639,0.1028257,0,0,-1,0,0,0,0,0.1028257,0.1131083,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1406428,0.1131083,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,47.04765,47.04765,0.06864772,0,0,-1,0,0,0,0,0.06864772,0.07551249,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1406428,0.07551249,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,46.58008,46.58008,0.05498871,0.05498871,1.50762,0,0.4676803,0.05498871,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1407768,0.06048758,0,1.7,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,46.35149,46.35149,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1408938,0,0,1.7,1.242
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.01360003,46.28015,46.02939,0.4911934,0.4911934,1.7,0,0.5202,0.4911934,2.768774,0,0,0,0.01360003,0,0,1.208807,1.148366,2.299654,2.484,1.161966,0,1.161966,4.920706,82.01161,0.1410997,0.5403127,0.01088003,1.7,2.4976
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.1334497,49.41316,46.90218,0.7927374,0.7927374,0,0,0,0.7927374,16.83404,0,1.110223E-16,0,0.1334497,0.8344604,0.7927374,0,0,1.137688,3.52977,0,0.7010107,-0.7010107,4.181776,69.69613,0.1410997,0.8720111,0.1067598,0,3.663219
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.1214274,51.11398,48.80362,0.7825269,0.7825269,0,-1,0,0.7825269,15.51735,0,1.110223E-16,0,0.1214274,0.8237125,0.7825269,0,0,1.916589,2.828759,0,0.7022851,-0.7022851,3.441503,57.35826,0.1410997,0.8607796,0.09714194,0,2.950186
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,0.3616476,58.3976,51.17263,0.4580135,0.4580135,0,-1,0,0.4580135,78.96004,0,0,0,0.3616476,0.4821194,0.4580135,0,0,2.696906,2.126474,0,0.1204718,-0.1204718,3.314514,55.24179,0.1410997,0.5038148,0.2893181,0,2.488122
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,0.3007873,59.5679,53.51047,0.9709926,0.9709926,0,-1,0,0.9709926,30.9773,0,0,0,0.3007873,1.022097,0.9709926,0,0,2.830763,2.006002,0,0.7213103,-0.7213103,2.554186,42.56969,0.1410997,1.068092,0.2406298,0,2.306789
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.09105115,57.47934,55.67167,0,0,0,-1,0,0,0,0,0,0,0.09105115,0,0,0,0,3.632219,1.284692,0.09105115,0,0.09105115,2.640565,44.00933,0.1410869,0,0.07284091,0,1.375743
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,0.2712353,63.444,57.83287,0.2066353,0.2066353,0,-1,0,0.2066353,131.2628,0,0,0,0.2712353,0.2175108,0.2066353,0,0,3.541168,1.366638,0.05372452,0,0.05372452,2.691533,44.85879,0.1410794,0.2272988,0.2169883,0,1.637873
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,0.3160086,65.66846,59.02776,0.3606393,0.3606393,0,-1,0,0.3606393,87.62457,0,0,0,0.3160086,0.3796203,0.3606393,0,0,3.487443,1.41499,0,0.06361169,-0.06361169,2.62448,43.74125,0.1410794,0.3967032,0.2528069,0,1.730999
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,0.1620856,62.78098,59.44337,0.6563205,0.6563205,0,-1,0,0.6563205,24.69611,0,1.110223E-16,0,0.1620856,0.6908637,0.6563205,0,0,3.558123,1.351378,0,0.5287781,-0.5287781,2.067099,34.45158,0.1410794,0.7219526,0.1296685,0,1.513464
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,0.2703353,65.70773,60.02524,0.4992879,0.4992879,0,-1,0,0.4992879,54.14417,0,0,0,0.2703353,0.5255662,0.4992879,0,0,4.145654,0.8226001,0,0.2552309,-0.2552309,1.798062,29.96764,0.1410794,0.5492167,0.2162682,0,1.092935
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,0.2011831,63.61016,59.44337,0.5644795,0.5644795,0,-1,0,0.5644795,35.64047,0,0,0.04370192,0.2011831,0.594189,0.5644795,0,0,4.429244,0.5673692,0,0.3930058,-0.3930058,1.383798,23.06325,0.1410794,0.6209275,0.1609465,0,0.7685524
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.05307291,58.65605,57.59389,0,0,0,-1,0,0,0,0,0,0,0.05307291,0,0,0,0,4.865917,0.1743634,0.05307291,0,0.05307291,1.434147,23.9024,0.1410719,0,0.04245833,0,0.2274363
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,55.93143,55.93143,0.2067714,0.2067714,0,-1,0,0.2067714,0,0,2.775558E-17,0.01642599,0,0.2176541,0.2067714,0,0,4.812844,0.222129,0,0.2176541,-0.2176541,1.204719,20.07862,0.1410719,0.2274485,0,0,0.222129
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,54.41443,54.41443,0.5691797,0.004251151,0,-1,0,0.004251151,0,0,0.5649285,0.6218465,0,0.004474896,0.004251151,0,0,5.054682,0.004474896,0,0.004474896,-0.004474896,1.200002,20,0.1410719,0.6260977,0,0,0.004474896
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,52.75197,52.75197,0.9534827,0,0,-1,0,0,0,0,0.9534827,1.048831,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1410719,1.048831,0,0,0
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,51.28693,51.28693,0.2305741,0,0,-1,0,0,0,0,0.2305741,0.2536315,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1410719,0.2536315,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,50.26867,50.26867,0.1281374,0,0,-1,0,0,0,0,0.1281374,0.1409511,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1410719,0.1409511,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,49.49978,49.49978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1410719,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,48.71011,48.71011,0.05283627,0,0,-1,0,0,0,0,0.05283627,0.0581199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1410719,0.0581199,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,48.09708,48.09708,0.04238657,0,0,-1,0,0,0,0,0.04238657,0.04662523,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1410719,0.04662523,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,47.60873,47.60873,0.1630081,0,0,-1,0,0,0,0,0.1630081,0.179309,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1410719,0.179309,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,47.10999,47.10999,0.08224709,0,0,-1,0,0,0,0,0.08224709,0.0904718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1410719,0.0904718,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,46.61125,46.61125,0.008592249,0.008592249,1.461224,0,0.4550141,0.008592249,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1411908,0.009451474,0,1.7,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,46.37228,46.37228,0.1282686,0.1282686,1.5809,0,0.4876857,0.1282686,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1413454,0.1410955,0,1.7,1.242
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,0.2908045,51.60098,46.05017,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2908045,0,0,1.452632,1.38,2.299654,2.484,1.670805,0,1.670805,5.403433,90.05703,0.1414202,0,0.2326436,1.7,2.774805
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,0.4572407,55.94883,46.96453,0,0,0,0,0,0,0,0,0,0,0.4572407,0,0,0,0,0.6288499,3.987724,0.4572407,0,0.4572407,5.837209,97.28663,0.1413562,0,0.3657925,0,4.444965
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,0.7413281,64.28222,48.85558,0.1842279,0.1842279,0,-1,0,0.1842279,402.3973,0.3757948,0,0,0.7413281,0.1939241,0.1842279,0,0,0.1716092,4.39924,0.1716092,0,0.1716092,6.000012,100,0.1413322,0.2026507,0.5930625,0,5.140569
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,0.9588759,72.41221,51.25576,0.639561,0.639561,0,-1,0,0.639561,149.9272,0.2856538,0,0,0.9588759,0.6732221,0.639561,0,0,0,4.553689,0,0,0,6.000012,100,0.1413322,0.7035171,0.7671007,0,5.512565
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,0.9995322,76.29407,53.59359,1.1833,1.1833,0,-1,0,1.1833,84.46986,0,0,0,0.9995322,1.245579,1.1833,0,0,0,4.553689,0,0.2460471,-0.2460471,5.740655,95.6774,0.1413322,1.30163,0.7996258,0,5.553221
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,1.099224,81.8325,55.78596,0,0,0,-1,0,0,0,0.8258381,0,0,1.099224,0,0,0,0,0.2733856,4.307642,0.2733856,0,0.2733856,6.000012,100,0.1412939,0,0.879379,0,5.406866
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,1.260236,89.76168,57.94716,0,0,0,-1,0,0,0,1.260236,0,0,1.260236,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1412939,0,1.008189,0,5.813925
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,1.200795,89.39675,59.17323,0.08573038,0.08573038,0,-1,0,0.08573038,1400.664,1.110552,0,0,1.200795,0.09024251,0.08573038,0,0,0,4.553689,0,0,0,6.000012,100,0.1412939,0.09430341,0.9606358,0,5.754484
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,1.004786,83.76001,59.58884,0.4011056,0.4011056,0,-1,0,0.4011056,250.504,0.5825691,0,0,1.004786,0.4222164,0.4011056,0,0,0,4.553689,0,0,0,6.000012,100,0.1412939,0.4412161,0.8038284,0,5.558475
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,0.748249,77.25719,60.13953,0.9562017,0.9562017,0,-1,0,0.9562017,78.2522,0,0,0,0.748249,1.006528,0.9562017,0,0,0,4.553689,0,0.2582792,-0.2582792,5.727762,95.46251,0.1412939,1.051822,0.5985992,0,5.301938
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,0.3377943,66.7089,59.55767,0.09631616,0.09631616,0,-1,0,0.09631616,350.714,0,0,0,0.3377943,0.1013854,0.09631616,0,0,0.2869768,4.29541,0.2364088,0,0.2364088,5.952039,99.20045,0.1412609,0.1059478,0.2702354,0,4.633204
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.05207705,58.73016,57.6874,1.123357,1.123357,0,-1,0,1.123357,4.635841,0,0,0,0.05207705,1.182481,1.123357,0,0,0.05056801,4.508178,0,1.130404,-1.130404,4.760488,79.34131,0.1412609,1.235693,0.04166164,0,4.560255
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,55.99377,55.99377,0.09395976,0.09395976,0,-1,0,0.09395976,0,0,1.387779E-17,0,0,0.09890502,0.09395976,0,0,1.306573,3.377774,0,0.09890502,-0.09890502,4.656233,77.60373,0.1412609,0.1033557,0,0,3.377774
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,54.4456,54.4456,0.158751,0.158751,0,-1,0,0.158751,0,0,0,0,0,0.1671063,0.158751,0,0,1.416467,3.278868,0,0.1671063,-0.1671063,4.480088,74.66798,0.1412609,0.1746261,0,0,3.278868
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,52.77275,52.77275,0.1346785,0.1346785,0,-1,0,0.1346785,0,0,2.775558E-17,0,0,0.1417669,0.1346785,0,0,1.602141,3.111762,0,0.1417669,-0.1417669,4.330652,72.17739,0.1412609,0.1481464,0,0,3.111762
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,51.28693,51.28693,0.2073105,0.2073105,0,-1,0,0.2073105,0,0,2.775558E-17,0,0,0.2182216,0.2073105,0,0,1.75966,2.969995,0,0.2182216,-0.2182216,4.100626,68.34364,0.1412609,0.2280416,0,0,2.969995
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,50.28945,50.28945,0.1091182,0.1091182,0,-1,0,0.1091182,0,0,1.387779E-17,0,0,0.1148613,0.1091182,0,0,2.002128,2.751774,0,0.1148613,-0.1148613,3.979552,66.32574,0.1412609,0.1200301,0,0,2.751774
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,49.53095,49.53095,0.07737863,0.07737863,0,-1,0,0.07737863,0,0,1.387779E-17,0,0,0.08145119,0.07737863,0,0,2.129752,2.636912,0,0.08145119,-0.08145119,3.893695,64.89478,0.1412609,0.0851165,0,0,2.636912
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,48.71011,48.71011,0.06467336,0.06467336,0,-1,0,0.06467336,0,0,1.387779E-17,0,0,0.06807722,0.06467336,0,0,2.220253,2.555461,0,0.06807722,-0.06807722,3.821935,63.6988,0.1412609,0.07114069,0,0,2.555461
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,48.09708,48.09708,0.1004717,0.1004717,0,-1,0,0.1004717,0,0,1.387779E-17,0,0,0.1057597,0.1004717,0,0,2.295894,2.487384,0,0.1057597,-0.1057597,3.710455,61.84079,0.1412609,0.1105189,0,0,2.487384
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,47.60873,47.60873,0.2553235,0.2553235,0,-1,0,0.2553235,0,0,5.551115E-17,0,0,0.2687616,0.2553235,0,0,2.413405,2.381624,0,0.2687616,-0.2687616,3.427155,57.11914,0.1412609,0.2808559,0,0,2.381624
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,47.10999,47.10999,0.1733859,0.1733859,0,-1,0,0.1733859,0,0,2.775558E-17,0,0,0.1825114,0.1733859,0,0,2.712029,2.112863,0,0.1825114,-0.1825114,3.234771,53.91275,0.1412609,0.1907244,0,0,2.112863
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,46.61125,46.61125,0.002440783,0.002440783,0,0,0,0.002440783,0,0,0,0,0,0.002569245,0.002440783,0,0,2.91482,1.930351,0,0.002569245,-0.002569245,3.232063,53.86761,0.1412609,0.002684861,0,0,1.930351
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,46.40345,46.40345,0.1488594,0.1488594,0,0,0,0.1488594,0,0,2.775558E-17,0,0,0.1566941,0.1488594,0,0,2.917674,1.927782,0,0.1566941,-0.1566941,3.066893,51.11478,0.1412609,0.1637453,0,0,1.927782
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,0.2577933,50.94983,46.05017,0.4334432,0.4334432,0,0,0,0.4334432,59.47567,0,0,0,0.2577933,0.4562561,0.4334432,0,0,3.091779,1.771088,0,0.1984628,-0.1984628,2.857695,47.62815,0.1412609,0.4767876,0.2062346,0,2.028881
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,0.446205,55.74048,46.98531,0,0,0,0,0,0,0,0,0,0,0.446205,0,0,0,0,3.312293,1.572625,0.446205,0,0.446205,3.281002,54.68326,0.1411986,0,0.356964,0,2.01883
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,0.5005163,58.92191,48.88675,0.2375922,0.2375922,0,-1,0,0.2375922,210.662,0,0,0,0.5005163,0.250097,0.2375922,0,0,2.866088,1.97421,0.2504193,0,0.2504193,3.518571,58.64273,0.1411636,0.2613514,0.400413,0,2.474726
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,0.706194,66.18124,51.28693,0.01276999,0.01276999,0,-1,0,0.01276999,5530.108,0,0,0,0.706194,0.01344209,0.01276999,0,0,2.615669,2.199587,0.6927519,0,0.6927519,4.175773,69.59608,0.141067,0.01404699,0.5649552,0,2.905781
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,0.8836987,73.31532,53.6871,0.2255922,0.2255922,0,-1,0,0.2255922,391.7239,0,0,0,0.8836987,0.2374655,0.2255922,0,0,1.922917,2.823064,0.6462332,0,0.6462332,4.788844,79.8139,0.1409769,0.2481515,0.7069589,0,3.706763
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,1.014284,79.44192,55.8483,0,0,0,-1,0,0,0,0,0,0,1.014284,0,0,0,0,1.276684,3.404674,1.014284,0,1.014284,5.751078,95.8511,0.1408359,0,0.8114274,0,4.418958
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,0.5124652,69.07569,58.04067,0.9034599,0.9034599,0,-1,0,0.9034599,56.72252,0,1.110223E-16,0,0.5124652,0.9510104,0.9034599,0,0,0.2623995,4.317529,0,0.4385452,-0.4385452,5.288811,88.14667,0.1408359,0.9938059,0.4099722,0,4.829995
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,0.8717132,79.52586,59.23557,1.476534,1.38,0,-1,0,1.38,63.16762,2.220446E-16,0.09653448,0.2441879,0.8717132,1.452632,1.38,0,0,0.7496719,3.878984,0,0.5809184,-0.5809184,4.676469,77.94099,0.1408359,1.624188,0.6973705,0,4.750697
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,0.6219017,73.4468,59.62001,0.6571227,0.6571227,0,-1,0,0.6571227,94.64011,0,1.110223E-16,0,0.6219017,0.6917081,0.6571227,0,0,1.395137,3.298066,0,0.06980647,-0.06980647,4.602887,76.71462,0.1408359,0.722835,0.4975213,0,3.919967
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,0.3905623,68.58202,60.20187,0,0,0,-1,0,0,0,0,0,0,0.3905623,0,0,0,0,1.4727,3.228259,0.3905623,0,0.3905623,4.973406,82.88994,0.1407816,0,0.3124498,0,3.618822
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,0.205356,63.8492,59.58884,0,0,0,-1,0,0,0,0,0,0,0.205356,0,0,0,0,1.082137,3.579765,0.205356,0,0.205356,5.168224,86.1369,0.1407531,0,0.1642848,0,3.785121
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.04973406,58.68292,57.6874,0.6615123,0.6615123,0,-1,0,0.6615123,7.518237,0,1.110223E-16,0,0.04973406,0.6963288,0.6615123,0,0,0.8767813,3.764586,0,0.6465946,-0.6465946,4.486654,74.77741,0.1407531,0.7276635,0.03978725,0,3.81432
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,55.99377,55.99377,0.7488202,0.7488202,0,-1,0,0.7488202,0,0,1.110223E-16,0,0,0.7882318,0.7488202,0,0,1.59522,3.117991,0,0.7882318,-0.7882318,3.655784,60.92962,0.1407531,0.8237022,0,0,3.117991
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,54.4456,54.4456,0.342852,0.342852,0,-1,0,0.342852,0,0,5.551115E-17,0,0,0.3608969,0.342852,0,0,2.471033,2.329759,0,0.3608969,-0.3608969,3.275366,54.58932,0.1407531,0.3771372,0,0,2.329759
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,52.77275,52.77275,1.010772,1.010772,0,-1,0,1.010772,0,0,2.220446E-16,0,0,1.06397,1.010772,0,0,2.87203,1.968862,0,1.06397,-1.06397,2.153843,35.8973,0.1407531,1.111849,0,0,1.968862
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,51.28693,51.28693,0.1986787,0.1986787,0,-1,0,0.1986787,0,0,2.775558E-17,0,0,0.2091355,0.1986787,0,0,4.054218,0.9048923,0,0.2091355,-0.2091355,1.933395,32.22318,0.1407531,0.2185466,0,0,0.9048923
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,50.28945,50.28945,0.2303657,0.2303657,0,-1,0,0.2303657,0,0,2.775558E-17,0,0,0.2424902,0.2303657,0,0,4.286591,0.6957569,0,0.2424902,-0.2424902,1.677787,27.96307,0.1407531,0.2534023,0,0,0.6957569
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,49.53095,49.53095,0.04530045,0.04530045,0,-1,0,0.04530045,0,0,0,0,0,0.04768469,0.04530045,0,0,4.556025,0.4532666,0,0.04768469,-0.04768469,1.627523,27.12533,0.1407531,0.0498305,0,0,0.4532666
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,48.74128,48.74128,0.03533785,0.03533785,0,-1,0,0.03533785,0,0,0,0,0,0.03719774,0.03533785,0,0,4.609008,0.405582,0,0.03719774,-0.03719774,1.588313,26.47184,0.1407531,0.03887163,0,0,0.405582
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,48.12825,48.12825,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.650339,0.3683842,0,0,0,1.588313,26.47184,0.1407531,0,0,0,0.3683842
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,47.62951,47.62951,0.163963,0.163963,0,-1,0,0.163963,0,0,2.775558E-17,0,0,0.1725927,0.163963,0,0,4.650339,0.3683842,0,0.1725927,-0.1725927,1.406385,23.4397,0.1407531,0.1803593,0,0,0.3683842
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,47.10999,47.10999,0.1823723,0.1823723,0,-1,0,0.1823723,0,0,2.775558E-17,0.01460759,0,0.1919709,0.1823723,0,0,4.842108,0.1957915,0,0.1919709,-0.1919709,1.20403,20.06712,0.1407531,0.2006095,0,0,0.1957915
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,46.64243,46.64243,0.1549722,0.1549722,1.607604,0,0.4949758,0.1549722,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.055409,0.003820673,1.38,0,1.38,2.513213,41.8868,0.1409151,0.1704694,0,1.7,0.003820673
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,46.40345,46.40345,0.07752668,0.07752668,1.530158,0,0.4738332,0.07752668,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.675409,1.245821,1.38,0,1.38,3.822396,63.70647,0.1410535,0.08527935,0,1.7,1.245821
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,0.1961135,49.78025,46.08134,1.357039,1.357039,1.7,0,0.5202,1.357039,14.45158,0,0,0,0.1961135,0,0,0.3429614,0.3258133,2.295409,2.487821,0.5219268,0,0.5219268,4.317539,71.95884,0.1411389,1.492743,0.1568908,1.7,2.683934
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,0.5144006,57.21048,47.01648,0.2824027,0.2824027,1.607752,0,0.4950162,0.2824027,182.1515,0,0,0,0.5144006,0,0,1.325349,1.259082,1.773482,2.957555,1.773482,0,1.773482,6.000012,100,0.1412453,0.3106429,0.4115205,1.7,3.471956
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,0.5918667,60.98544,48.94909,0.1340897,0.1340897,0,-1,0,0.1340897,441.3962,0.4507197,0,0,0.5918667,0.141147,0.1340897,0,0,0,4.553689,0,0,0,6.000012,100,0.1412453,0.1474986,0.4734934,0,5.145555
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,0.6548563,65.10806,51.40122,0,0,0,-1,0,0,0,0.6548563,0,0,0.6548563,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1412453,0,0.5238851,0,5.208545
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,1.071782,78.56581,53.8014,1.016723,1.016723,0,-1,0,1.016723,105.4154,0.001547807,0,0,1.071782,1.070235,1.016723,0,0,0,4.553689,0,0,0,6.000012,100,0.1412453,1.118395,0.8574259,0,5.625471
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,1.179466,84.58353,56.02494,0,0,0,-1,0,0,0,1.179466,0,0,1.179466,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1412453,0,0.9435725,0,5.733155
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,1.036304,82.98475,58.20692,1.091382,1.091382,0,-1,0,1.091382,94.9533,0,0,0,1.036304,1.148823,1.091382,0,0,0,4.553689,0,0.1125199,-0.1125199,5.881405,98.02323,0.1412453,1.200521,0.8290429,0,5.589993
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,0.7246938,75.74001,59.34986,0.1996186,0.1996186,0,-1,0,0.1996186,363.0392,0.3895468,0,0,0.7246938,0.2101248,0.1996186,0,0,0.1250221,4.441169,0.1250221,0,0.1250221,6.000012,100,0.141228,0.2195804,0.579755,0,5.165863
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,0.2961452,66.00358,59.76548,0.3563947,0.3563947,0,-1,0,0.3563947,83.09472,0,5.551115E-17,0,0.2961452,0.3751523,0.3563947,0,0,0,4.553689,0,0.07900714,-0.07900714,5.916731,98.61199,0.141228,0.3920342,0.2369162,0,4.849834
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.0793412,61.87734,60.25383,0.4794993,0.4794993,0,-1,0,0.4794993,16.54667,0,1.110223E-16,0,0.0793412,0.5047361,0.4794993,0,0,0.08778571,4.474682,0,0.425395,-0.425395,5.468326,91.13857,0.141228,0.5274493,0.06347296,0,4.554023
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.1086988,61.8965,59.67196,0.07410478,0.07410478,0,-1,0,0.07410478,146.6826,0,0,0,0.1086988,0.07800503,0.07410478,0,0,0.5604468,4.049287,0.03069377,0,0.03069377,5.497444,91.62389,0.1412237,0.08151525,0.08695903,0,4.157986
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.01535435,58.0766,57.77053,1.285658,1.285658,0,-1,0,1.285658,1.19428,0,2.220446E-16,0.03422328,0.01535435,1.353324,1.285658,0,0,0.529753,4.076911,0,1.337969,-1.337969,4.087101,68.11821,0.1412237,1.414223,0.01228348,0,4.092266
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,56.04572,56.04572,0.5038055,0.5038055,0,-1,0,0.5038055,0,0,1.110223E-16,0,0,0.5303215,0.5038055,0,0,2.016386,2.738942,0,0.5303215,-0.5303215,3.528093,58.80143,0.1412237,0.554186,0,0,2.738942
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,54.49755,54.49755,1.331849,1.331849,0,-1,0,1.331849,0,0,0,0.0850344,0,1.401947,1.331849,0,0,2.605632,2.20862,0,1.401947,-1.401947,2.050311,34.17178,0.1412237,1.465034,0,0,2.20862
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,52.83509,52.83509,0.3771173,0.3771173,0,-1,0,0.3771173,0,0,5.551115E-17,0,0,0.3969656,0.3771173,0,0,4.163351,0.8066736,0,0.3969656,-0.3969656,1.631873,27.19782,0.1412237,0.414829,0,0,0.8066736
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,51.3181,51.3181,0.2515876,0.2515876,0,-1,0,0.2515876,0,0,0,0,0,0.2648291,0.2515876,0,0,4.604423,0.409708,0,0.2648291,-0.2648291,1.352718,22.54526,0.1412237,0.2767464,0,0,0.409708
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,50.32062,50.32062,0.1552916,0.137635,0,-1,0,0.137635,0,0,0.01765661,0.03318577,0,0.1448789,0.137635,0,0,4.898678,0.1448789,0,0.1448789,-0.1448789,1.200002,20,0.1412237,0.1708207,0,0,0.1448789
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,49.59329,49.59329,0.1898902,0,0,-1,0,0,0,0,0.1898902,0.2088792,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1412237,0.2088792,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,48.77245,48.77245,0.05844176,0,0,-1,0,0,0,0,0.05844176,0.06428593,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1412237,0.06428593,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,48.19059,48.19059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1412237,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,47.66068,47.66068,0.007570857,0,0,-1,0,0,0,0,0.007570857,0.008327943,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1412237,0.008327943,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,47.16195,47.16195,0.1238817,0,0,-1,0,0,0,0,0.1238817,0.1362698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1412237,0.1362698,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,46.6736,46.6736,0.1236978,0.1236978,1.576329,0,0.4864379,0.1236978,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1413749,0.1360676,0,1.7,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,46.43462,46.43462,0.004638166,0.004638166,1.45727,0,0.4539346,0.004638166,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1414904,0.005101982,0,1.7,1.242
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,0.3205899,52.25848,46.11251,0.3673759,0.3673759,1.7,0,0.5202,0.3673759,87.26481,0,0,0,0.3205899,0,0,1.332624,1.265993,2.299654,2.484,1.586583,0,1.586583,5.323533,88.72537,0.1416489,0.4041135,0.2564719,1.7,2.80459
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,0.6021151,59.13768,47.04765,0.3316692,0.3316692,0,0,0,0.3316692,181.5408,0,0,0,0.6021151,0.3491255,0.3316692,0,0,0.7130716,3.911925,0.2529896,0,0.2529896,5.56354,92.72548,0.1416139,0.3648362,0.4816921,0,4.51404
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,0.6384649,62.09581,49.01143,0.4268411,0.4268411,0,-1,0,0.4268411,149.5791,0,0,0,0.6384649,0.4493064,0.4268411,0,0,0.460082,4.139615,0.1891586,0,0.1891586,5.742991,95.71633,0.1415877,0.4695252,0.5107719,0,4.77808
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,0.5436736,62.64831,51.46356,0,0,0,-1,0,0,0,0.2727501,0,0,0.5436736,0,0,0,0,0.2709235,4.309858,0.2709235,0,0.2709235,6.000012,100,0.1415503,0,0.4349389,0,4.853531
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,0.8674107,73.12366,53.88452,0.2385532,0.2385532,0,-1,0,0.2385532,363.6132,0.6163021,0,0,0.8674107,0.2511086,0.2385532,0,0,0,4.553689,0,0,0,6.000012,100,0.1415503,0.2624085,0.6939285,0,5.4211
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,0.6995884,71.43304,56.10806,0.3288743,0.3288743,0,-1,0,0.3288743,212.7221,0.3534048,0,0,0.6995884,0.3461835,0.3288743,0,0,0,4.553689,0,0,0,6.000012,100,0.1415503,0.3617618,0.5596707,0,5.253277
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,0.7648057,75.61239,58.3316,0.1550612,0.1550612,0,-1,0,0.1550612,493.2282,0.6015834,0,0,0.7648057,0.1632224,0.1550612,0,0,0,4.553689,0,0,0,6.000012,100,0.1415503,0.1705674,0.6118446,0,5.318495
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,0.6482608,73.92861,59.46416,0.556725,0.556725,0,-1,0,0.556725,116.4418,0.06223446,0,0,0.6482608,0.5860264,0.556725,0,0,0,4.553689,0,0,0,6.000012,100,0.1415503,0.6123976,0.5186086,0,5.20195
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,0.8587333,79.90562,59.85899,0.2918711,0.2918711,0,-1,0,0.2918711,294.2166,0.5515006,0,0,0.8587333,0.3072328,0.2918711,0,0,0,4.553689,0,0,0,6.000012,100,0.1415503,0.3210582,0.6869866,0,5.412422
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,0.4305559,69.69116,60.37851,0.2153521,0.2153521,0,-1,0,0.2153521,199.9311,0.2038694,0,0,0.4305559,0.2266865,0.2153521,0,0,0,4.553689,0,0,0,6.000012,100,0.1415503,0.2368874,0.3444447,0,4.984245
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,0.2637987,65.2619,59.73431,0,0,0,-1,0,0,0,0.2637987,0,0,0.2637987,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1415503,0,0.2110389,0,4.817488
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.04021803,58.60632,57.8017,0,0,0,-1,0,0,0,0.04021803,0,0,0.04021803,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1415503,0,0.03217442,0,4.593907
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,56.07689,56.07689,0.8425009,0.8425009,0,-1,0,0.8425009,0,0,1.110223E-16,0,0,0.8868431,0.8425009,0,0,0,4.553689,0,0.8868431,-0.8868431,5.065197,84.41978,0.1415503,0.926751,0,0,4.553689
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,54.49755,54.49755,0.7421791,0.7421791,0,-1,0,0.7421791,0,0,1.110223E-16,0,0,0.7812411,0.7421791,0,0,0.9853812,3.666846,0,0.7812411,-0.7812411,4.241697,70.69481,0.1415503,0.816397,0,0,3.666846
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,52.80392,52.80392,0.2369889,0.2369889,0,-1,0,0.2369889,0,0,2.775558E-17,0,0,0.249462,0.2369889,0,0,1.853427,2.885605,0,0.249462,-0.249462,3.978741,66.31222,0.1415503,0.2606878,0,0,2.885605
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,51.28693,51.28693,0.1344011,0.1344011,0,-1,0,0.1344011,0,0,2.775558E-17,0,0,0.1414748,0.1344011,0,0,2.130607,2.636143,0,0.1414748,-0.1414748,3.829613,63.82676,0.1415503,0.1478412,0,0,2.636143
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,50.32062,50.32062,0.1064466,0.1064466,0,-1,0,0.1064466,0,0,1.387779E-17,0,0,0.1120491,0.1064466,0,0,2.287801,2.494668,0,0.1120491,-0.1120491,3.711503,61.85826,0.1415503,0.1170913,0,0,2.494668
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,49.59329,49.59329,0.1441723,0.1441723,0,-1,0,0.1441723,0,0,2.775558E-17,0,0,0.1517603,0.1441723,0,0,2.4123,2.382619,0,0.1517603,-0.1517603,3.551534,59.19211,0.1415503,0.1585895,0,0,2.382619
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,48.77245,48.77245,0.09090745,0.09090745,0,-1,0,0.09090745,0,0,1.387779E-17,0,0,0.09569206,0.09090745,0,0,2.580923,2.230859,0,0.09569206,-0.09569206,3.450665,57.51097,0.1415503,0.09999821,0,0,2.230859
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,48.22176,48.22176,0.1200996,0.1200996,0,-1,0,0.1200996,0,0,1.387779E-17,0,0,0.1264207,0.1200996,0,0,2.687247,2.135166,0,0.1264207,-0.1264207,3.317406,55.29,0.1415503,0.1321096,0,0,2.135166
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,47.69185,47.69185,0.02371757,0.02371757,0,-1,0,0.02371757,0,0,0,0,0,0.02496586,0.02371757,0,0,2.827715,2.008746,0,0.02496586,-0.02496586,3.29109,54.85139,0.1415503,0.02608932,0,0,2.008746
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,47.16195,47.16195,0.2193016,0.2193016,0,-1,0,0.2193016,0,0,0,0,0,0.2308438,0.2193016,0,0,2.855454,1.98378,0,0.2308438,-0.2308438,3.047759,50.79589,0.1415503,0.2412318,0,0,1.98378
