Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,46.69438,46.69438,0.008923005,0.008923005,0,0,0,0.008923005,0,0,1.734723E-18,0,0,0.009392637,0.008923005,0,0,3.111948,1.752936,0,0.009392637,-0.009392637,3.037858,50.63087,0.1415503,0.009815305,0,0,1.752936
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.01703645,46.78092,46.46579,0,0,0,0,0,0,0,0,0,0,0.01703645,0,0,0,0,3.122384,1.743544,0.01703645,0,0.01703645,3.054021,50.90025,0.141548,0,0.01362916,0,1.76058
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.1311067,48.59751,46.14369,0.1615806,0.1615806,0,0,0,0.1615806,81.14014,0,2.775558E-17,0,0.1311067,0.1700849,0.1615806,0,0,3.105347,1.758876,0,0.03897813,-0.03897813,3.012934,50.21547,0.141548,0.1777387,0.1048854,0,1.889983
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.1257343,49.41346,47.04765,0.6581042,0.6581042,0,0,0,0.6581042,19.10553,0,0,0,0.1257343,0.6927413,0.6581042,0,0,3.148656,1.719898,0,0.5670069,-0.5670069,2.415257,40.25419,0.141548,0.7239146,0.1005874,0,1.845632
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.1280143,51.47367,49.03222,1.421389,1.21686,0,-1,0,1.21686,10.52005,0,0.2045292,0.443959,0.1280143,1.280905,1.21686,0,0,3.778664,1.152891,0,1.152891,-1.152891,1.200002,20,0.141548,1.563528,0.1024115,0,1.280905
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,0.3387524,58.27755,51.51551,0.6473235,0.3218148,0,-1,0,0.3218148,105.2632,0,0.3255087,0.6476929,0.3387524,0.3387524,0.3218148,0,0,5.059654,0,0,0,0,1.200002,20,0.141548,0.7120559,0.271002,0,0.3387524
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,0.4445464,63.15598,53.97803,0.2054445,0.2054445,0,-1,0,0.2054445,216.3827,0,0,0.1415252,0.4445464,0.2162574,0.2054445,0,0,5.059654,0,0.228289,0,0.228289,1.416576,23.60956,0.1415164,0.225989,0.3556371,0,0.4445464
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,0.4660439,66.04195,56.22236,0.120536,0.120536,0,-1,0,0.120536,386.6428,0,0,0,0.4660439,0.12688,0.120536,0,0,4.831366,0.2054601,0.3391639,0,0.3391639,1.738335,28.9722,0.1414696,0.1325897,0.3728351,0,0.671504
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,0.2113814,62.79913,58.4459,0.4893624,0.4893624,0,-1,0,0.4893624,43.19527,0,5.551115E-17,0.01296397,0.2113814,0.5151184,0.4893624,0,0,4.492201,0.5107076,0,0.3037369,-0.3037369,1.418169,23.6361,0.1414696,0.5382987,0.1691051,0,0.722089
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,0.3933979,68.02737,59.62001,0.01123011,0.01123011,0,-1,0,0.01123011,3503.064,0,0,0,0.3933979,0.01182117,0.01123011,0,0,4.829687,0.2069707,0.3815768,0,0.3815768,1.780164,29.66934,0.141417,0.01235312,0.3147183,0,0.6003686
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,0.3411465,67.21104,59.96289,0.3683924,0.3683924,0,-1,0,0.3683924,92.60409,0,5.551115E-17,0,0.3411465,0.3877815,0.3683924,0,0,4.44811,0.5503898,0,0.04663507,-0.04663507,1.731007,28.85005,0.141417,0.4052317,0.2729172,0,0.8915362
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,0.1905136,64.46233,60.49281,0.1553496,0.1553496,0,-1,0,0.1553496,122.6355,0,0,0,0.1905136,0.1635258,0.1553496,0,0,4.499927,0.5037547,0.02698778,0,0.02698778,1.756609,29.27676,0.1414132,0.1708845,0.1524109,0,0.6942683
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,0.1778754,63.4986,59.81743,0.104784,0.104784,0,-1,0,0.104784,169.7545,0,0,0,0.1778754,0.1102989,0.104784,0,0,4.472939,0.5280437,0.06757654,0,0.06757654,1.820718,30.34524,0.1414039,0.1152624,0.1423004,0,0.7059191
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.04665829,58.8301,57.89521,0.652546,0.6037449,0,-1,0,0.6037449,7.728147,0,0.04880113,0.149516,0.04665829,0.6355209,0.6037449,0,0,4.405363,0.5888626,0,0.5888626,-0.5888626,1.200002,20,0.1414039,0.7178006,0.03732663,0,0.6355209
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,56.13923,56.13923,0.05961711,0,0,-1,0,0,0,0,0.05961711,0.06557882,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1414039,0.06557882,0,0,0
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,54.55989,54.55989,0.4623381,0,0,-1,0,0,0,0,0.4623381,0.5085719,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1414039,0.5085719,0,0,0
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,52.86626,52.86626,0.6029141,0,0,-1,0,0,0,0,0.6029141,0.6632055,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1414039,0.6632055,0,0,0
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,51.34927,51.34927,0.1220869,0,0,-1,0,0,0,0,0.1220869,0.1342956,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1414039,0.1342956,0,0,0
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,50.35179,50.35179,0.2337216,0,0,-1,0,0,0,0,0.2337216,0.2570937,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1414039,0.2570937,0,0,0
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,49.62446,49.62446,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1414039,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,48.80362,48.80362,0.2904933,0,0,-1,0,0,0,0,0.2904933,0.3195426,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1414039,0.3195426,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,48.24255,48.24255,0.2129367,0,0,-1,0,0,0,0,0.2129367,0.2342304,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1414039,0.2342304,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,47.72302,47.72302,0.1245675,0,0,-1,0,0,0,0,0.1245675,0.1370242,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1414039,0.1370242,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,47.19312,47.19312,0.2108679,0,0,-1,0,0,0,0,0.2108679,0.2319547,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1414039,0.2319547,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,46.72555,46.72555,0.1715201,0.1715201,1.624152,0,0.4994934,0.1715201,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1415681,0.1886722,0,1.7,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.01564027,46.8071,46.51774,0.08702236,0.08702236,1.539654,0,0.4764255,0.08702236,17.97271,2.220446E-16,0,0,0.01564027,0,0,1.452632,1.38,3.679654,1.242,1.39564,0,1.39564,3.833206,63.88664,0.1417048,0.0957246,0.01251222,1.7,1.25764
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.1019514,48.07656,46.17486,0.5941454,0.5941454,1.7,0,0.5202,0.5941454,17.15933,0,0,0,0.1019514,0,0,1.105855,1.050562,2.284014,2.498076,1.152513,0,1.152513,4.926576,82.10944,0.1419005,0.65356,0.08156111,1.7,2.600028
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,0.2177242,51.25644,47.10999,1.281261,1.281261,1.7,0,0.5202,1.281261,16.99296,0,0,0,0.2177242,0,0,0.4187391,0.3978022,1.131501,3.535338,0.6155264,0,0.6155264,5.510516,91.84174,0.1419999,1.409387,0.1741793,1.7,3.753062
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,0.674092,63.03059,49.12572,0.7976052,0.7976052,0,-1,0,0.7976052,84.5145,0,0,0,0.674092,0.8395844,0.7976052,0,0,0.5159745,4.089312,0,0.1654924,-0.1654924,5.336071,88.93434,0.1419999,0.8773657,0.5392736,0,4.763404
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,0.5734801,63.5094,51.6402,1.50508,1.38,0,-1,0,1.38,41.55653,2.220446E-16,0.12508,0.2755879,0.5734801,1.452632,1.38,0,0,0.699855,3.92382,0,0.8791515,-0.8791515,4.409364,73.48926,0.1419999,1.655588,0.4587841,0,4.4973
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.1437461,56.96746,54.1235,0.3023105,0.3023105,0,-1,0,0.3023105,47.54916,0,5.551115E-17,0,0.1437461,0.3182216,0.3023105,0,0,1.67669,3.044668,0,0.1744755,-0.1744755,4.225451,70.42404,0.1419999,0.3325416,0.1149969,0,3.188414
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,0.3129779,62.81403,56.36782,0.4515544,0.4515544,0,-1,0,0.4515544,69.31124,0,0,0,0.3129779,0.4753204,0.4515544,0,0,1.870552,2.870193,0,0.1623424,-0.1623424,4.054327,67.57198,0.1419999,0.4967098,0.2503824,0,3.183171
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,0.4518667,68.29827,58.62254,0.631341,0.631341,0,-1,0,0.631341,71.57253,0,0,0,0.4518667,0.6645694,0.631341,0,0,2.050932,2.70785,0,0.2127028,-0.2127028,3.830119,63.83518,0.1419999,0.6944751,0.3614933,0,3.159717
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,0.4824819,70.24318,59.76548,0.5599353,0.5599353,0,-1,0,0.5599353,86.16744,0,0,0,0.4824819,0.5894055,0.5599353,0,0,2.287268,2.495147,0,0.1069236,-0.1069236,3.717411,61.95673,0.1419999,0.6159288,0.3859855,0,2.977629
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,0.4653622,70.24564,60.13953,0.1959914,0.1959914,0,-1,0,0.1959914,237.4401,0,0,0,0.4653622,0.2063067,0.1959914,0,0,2.406073,2.388224,0.2590555,0,0.2590555,3.963173,66.05275,0.1419642,0.2155905,0.3722897,0,2.853586
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,0.3845871,68.87659,60.6071,0,0,0,-1,0,0,0,0,0,0,0.3845871,0,0,0,0,2.147017,2.621374,0.3845871,0,0.3845871,4.328024,72.13359,0.1419112,0,0.3076697,0,3.005961
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.1514439,63.03495,59.91094,0.3792945,0.3792945,0,-1,0,0.3792945,39.92779,0,0,0,0.1514439,0.3992574,0.3792945,0,0,1.76243,2.967502,0,0.2478135,-0.2478135,4.066806,67.77996,0.1419112,0.417224,0.1211551,0,3.118946
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.04536485,58.8563,57.94716,0.7298153,0.7298153,0,-1,0,0.7298153,6.215936,0,2.220446E-16,0,0.04536485,0.7682266,0.7298153,0,0,2.037778,2.719688,0,0.7228618,-0.7228618,3.304842,55.0806,0.1419112,0.8027968,0.03629188,0,2.765053
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,56.19119,56.19119,1.148512,1.148512,0,-1,0,1.148512,0,0,2.220446E-16,0,0,1.20896,1.148512,0,0,2.840958,1.996827,0,1.20896,-1.20896,2.030487,33.84138,0.1419112,1.263363,0,0,1.996827
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,54.55989,54.55989,0.4199463,0.4199463,0,-1,0,0.4199463,0,0,5.551115E-17,0,0,0.4420488,0.4199463,0,0,4.184247,0.7878668,0,0.4420488,-0.4420488,1.564527,26.07539,0.1419112,0.461941,0,0,0.7878668
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,52.89743,52.89743,0.06908672,0.06908672,0,-1,0,0.06908672,0,0,0,0,0,0.07272287,0.06908672,0,0,4.675412,0.345818,0,0.07272287,-0.07272287,1.48787,24.79778,0.1419112,0.0759954,0,0,0.345818
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,51.37005,51.37005,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.756216,0.2730951,0,0,0,1.48787,24.79778,0.1419112,0,0,0,0.2730951
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,50.38296,50.38296,0.1730816,0.1730816,0,-1,0,0.1730816,0,0,2.775558E-17,0,0,0.1821912,0.1730816,0,0,4.756216,0.2730951,0,0.1821912,-0.1821912,1.295824,21.59702,0.1419112,0.1903898,0,0,0.2730951
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,49.64525,49.64525,0.04320836,0.04320836,0,-1,0,0.04320836,0,0,0,0,0,0.04548249,0.04320836,0,0,4.95865,0.09090398,0,0.04548249,-0.04548249,1.247881,20.79797,0.1419112,0.0475292,0,0,0.09090398
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,48.85558,48.85558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.009186,0.04542149,0,0,0,1.247881,20.79797,0.1419112,0,0,0,0.04542149
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,48.27372,48.27372,0.3197497,0.04315041,0,-1,0,0.04315041,0,0,0.2765993,0.3085743,0,0.04542149,0.04315041,0,0,5.009186,0.04542149,0,0.04542149,-0.04542149,1.200002,20,0.1419112,0.3517247,0,0,0.04542149
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,47.7542,47.7542,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1419112,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,47.25546,47.25546,0.09028198,0,0,-1,0,0,0,0,0.09028198,0.09931017,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1419112,0.09931017,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,46.75672,46.75672,0.09690832,0.09690832,1.54954,0,0.4791244,0.09690832,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.142052,0.1065992,0,1.7,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.01269495,46.78374,46.54891,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01269495,0,0,1.452632,1.38,3.679654,1.242,1.392695,0,1.392695,3.830412,63.84007,0.1421622,0,0.01015596,1.7,1.254695
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.1529321,49.07729,46.20603,1.092965,1.092965,1.7,0,0.5202,1.092965,13.9924,0,0,0,0.1529321,0,0,0.6070345,0.5766828,2.286959,2.495425,0.7296149,0,0.7296149,4.522585,75.37627,0.1422825,1.202262,0.1223457,1.7,2.648358
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,0.4162569,55.30565,47.16195,1.06063,1.06063,1.7,0,0.5202,1.06063,39.24618,0,0,0,0.4162569,0,0,0.6393696,0.6074011,1.557345,3.152079,1.023658,0,1.023658,5.493712,91.56169,0.142445,1.166693,0.3330055,1.7,3.568336
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,0.6080628,61.59579,49.17768,1.030858,1.030858,0,-1,0,1.030858,58.98608,0,0,0,0.6080628,1.085114,1.030858,0,0,0.5336865,4.073371,0,0.4770511,-0.4770511,4.990857,83.18078,0.142445,1.133944,0.4864502,0,4.681434
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,0.798892,68.94039,51.75449,0.3391246,0.3391246,0,-1,0,0.3391246,235.5748,0,0,0,0.798892,0.3569733,0.3391246,0,0,1.063743,3.59632,0.4419188,0,0.4419188,5.410098,90.16811,0.1423843,0.373037,0.6391136,0,4.395212
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,0.957513,75.92339,54.23779,0.03411248,0.03411248,0,-1,0,0.03411248,2806.929,0.2997807,0,0,0.957513,0.03590787,0.03411248,0,0,0.6218245,3.994047,0.6218245,0,0.6218245,6.000012,100,0.1422988,0.03752372,0.7660104,0,4.95156
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,0.4196753,65.3101,56.51329,0.4578758,0.4578758,0,-1,0,0.4578758,91.65701,0,5.551115E-17,0,0.4196753,0.4819745,0.4578758,0,0,0,4.553689,0,0.06229923,-0.06229923,5.934343,98.90552,0.1422988,0.5036634,0.3357402,0,4.973364
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,0.5706862,71.2528,58.768,0.161916,0.161916,0,-1,0,0.161916,352.4582,0.3310269,0,0,0.5706862,0.1704379,0.161916,0,0,0.06922136,4.49139,0.06922136,0,0.06922136,6.000012,100,0.1422893,0.1781076,0.456549,0,5.062076
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,0.5176916,71.2349,59.91094,0.3056721,0.3056721,0,-1,0,0.3056721,169.3617,0.1959315,0,0,0.5176916,0.3217601,0.3056721,0,0,0,4.553689,0,0,0,6.000012,100,0.1422893,0.3362393,0.4141532,0,5.071381
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,0.4265512,69.53153,60.31617,0.1400558,0.1400558,0,-1,0,0.1400558,304.5581,0.2791241,0,0,0.4265512,0.1474271,0.1400558,0,0,0,4.553689,0,0,0,6.000012,100,0.1422893,0.1540613,0.341241,0,4.98024
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,0.3316959,67.86415,60.78373,0.2355029,0.2355029,0,-1,0,0.2355029,140.8458,0.0837981,0,0,0.3316959,0.2478977,0.2355029,0,0,0,4.553689,0,0,0,6.000012,100,0.1422893,0.2590531,0.2653567,0,4.885385
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,0.3557072,67.65899,60.07719,1.222249,1.222249,0,-1,0,1.222249,29.10267,0,0,0,0.3557072,1.286578,1.222249,0,0,0,4.553689,0,0.930871,-0.930871,5.018788,83.64629,0.1422893,1.344474,0.2845658,0,4.909396
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.04620011,59.01954,58.09263,0.4456301,0.4456301,0,-1,0,0.4456301,10.36737,0,0,0,0.04620011,0.4690843,0.4456301,0,0,1.034301,3.622818,0,0.4228842,-0.4228842,4.573029,76.217,0.1422893,0.4901931,0.03696009,0,3.669018
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,56.2847,56.2847,0.9606538,0.9606538,0,-1,0,0.9606538,0,0,2.220446E-16,0,0,1.011214,0.9606538,0,0,1.504172,3.199934,0,1.011214,-1.011214,3.507115,58.4518,0.1422893,1.056719,0,0,3.199934
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,54.62224,54.62224,0.3517897,0.3517897,0,-1,0,0.3517897,0,0,5.551115E-17,0,0,0.370305,0.3517897,0,0,2.627744,2.188719,0,0.370305,-0.370305,3.116779,51.94622,0.1422893,0.3869687,0,0,2.188719
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,52.94939,52.94939,0.3801288,0.3801288,0,-1,0,0.3801288,0,0,0,0,0,0.4001356,0.3801288,0,0,3.039194,1.818414,0,0.4001356,-0.4001356,2.694999,44.91656,0.1422893,0.4181417,0,0,1.818414
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,51.40122,51.40122,0.1687838,0.1687838,0,-1,0,0.1687838,0,0,2.775558E-17,0,0,0.1776672,0.1687838,0,0,3.483789,1.418279,0,0.1776672,-0.1776672,2.507722,41.79528,0.1422893,0.1856622,0,0,1.418279
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,50.41413,50.41413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.681197,1.240611,0,0,0,2.507722,41.79528,0.1422893,0,0,0,1.240611
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,49.67642,49.67642,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.681197,1.240611,0,0,0,2.507722,41.79528,0.1422893,0,0,0,1.240611
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,48.85558,48.85558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.681197,1.240611,0,0,0,2.507722,41.79528,0.1422893,0,0,0,1.240611
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,48.30489,48.30489,0.08090573,0.08090573,0,-1,0,0.08090573,0,0,0,0,0,0.08516392,0.08090573,0,0,3.681197,1.240611,0,0.08516392,-0.08516392,2.417951,40.2991,0.1422893,0.0889963,0,0,1.240611
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,47.77498,47.77498,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.775824,1.155448,0,0,0,2.417951,40.2991,0.1422893,0,0,0,1.155448
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,47.25546,47.25546,0.1629838,0.1629838,0,-1,0,0.1629838,0,0,0,0,0,0.1715619,0.1629838,0,0,3.775824,1.155448,0,0.1715619,-0.1715619,2.237109,37.28508,0.1422893,0.1792822,0,0,1.155448
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,46.78789,46.78789,0.04695719,0.04695719,0,0,0,0.04695719,0,0,6.938894E-18,0,0,0.04942862,0.04695719,0,0,3.966448,0.9838857,0,0.04942862,-0.04942862,2.185007,36.41671,0.1422893,0.0516529,0,0,0.9838857
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.009283642,46.72057,46.54891,0,0,0,0,0,0,0,0,0,0,0.009283642,0,0,0,0,4.021369,0.9344571,0.009283642,0,0.009283642,2.193814,36.56349,0.1422881,0,0.007426914,0,0.9437407
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.02400764,46.67058,46.22681,1.105568,1.105568,1.7,0,0.5202,1.105568,2.171521,0,0,0,0.02400764,0,0,0.5944318,0.5647102,4.012085,0.9428124,0.5887179,0,0.5887179,2.752321,45.87192,0.1423878,1.216125,0.01920612,1.7,0.96682
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.06094391,48.33179,47.19312,1.074212,1.074212,1.7,0,0.5202,1.074212,5.673357,0,0,0,0.06094391,0,0,0.6257876,0.5944982,3.423367,1.472658,0.6554421,0,0.6554421,3.374128,56.23535,0.1424977,1.181634,0.04875512,1.7,1.533602
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.08597573,50.90477,49.27119,0.6449445,0.6449445,0,-1,0,0.6449445,13.33072,0,0,0,0.08597573,0.678889,0.6449445,0,0,2.767925,2.062556,0,0.5929133,-0.5929133,2.749142,45.81895,0.1424977,0.709439,0.06878059,0,2.148532
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,0.1732161,55.22459,51.83762,0,0,0,-1,0,0,0,0,0,0,0.1732161,0,0,0,0,3.426718,1.469643,0.1732161,0,0.1732161,2.91347,48.55773,0.142474,0,0.1385729,0,1.642859
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,0.2544784,59.47361,54.35209,0.2820141,0.2820141,0,-1,0,0.2820141,90.23605,0,5.551115E-17,0,0.2544784,0.2968569,0.2820141,0,0,3.253501,1.625538,0,0.04237856,-0.04237856,2.868798,47.81321,0.142474,0.3102155,0.2035827,0,1.880016
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,0.2444729,61.63195,56.63797,0.1132217,0.1132217,0,-1,0,0.1132217,215.9241,0,0,0,0.2444729,0.1191807,0.1132217,0,0,3.300589,1.583159,0.1252922,0,0.1252922,2.987661,49.79425,0.1424568,0.1245439,0.1955783,0,1.827632
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.1099686,61.1524,58.91347,1.082511,1.082511,0,-1,0,1.082511,10.15866,0,2.220446E-16,0,0.1099686,1.139485,1.082511,0,0,3.175297,1.695922,0,1.029516,-1.029516,1.902456,31.70753,0.1424568,1.190762,0.08797484,0,1.805891
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.05913691,61.2299,60.02524,0.3771422,0.3771422,0,-1,0,0.3771422,15.68027,0,5.551115E-17,0,0.05913691,0.3969918,0.3771422,0,0,4.319203,0.6664058,0,0.3378548,-0.3378548,1.546325,25.77204,0.1424568,0.4148564,0.04730953,0,0.7255427
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,0.1823306,64.22308,60.43046,0.6354147,0.4853375,0,-1,0,0.4853375,37.5678,0,0.1500772,0.35219,0.1823306,0.5108815,0.4853375,0,0,4.694598,0.3285509,0,0.3285509,-0.3285509,1.200002,20,0.1424568,0.6989561,0.1458645,0,0.5108815
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.1285954,63.5605,60.89803,0.3322211,0.1221657,0,-1,0,0.1221657,105.2632,0,0.2100555,0.3410101,0.1285954,0.1285954,0.1221657,0,0,5.059654,0,0,0,0,1.200002,20,0.1424568,0.3654432,0.1028763,0,0.1285954
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.04379634,61.09319,60.20187,1.191198,0.04160652,0,-1,0,0.04160652,105.2632,0,1.149591,1.301996,0.04379634,0.04379634,0.04160652,0,0,5.059654,0,0,0,0,1.200002,20,0.1424568,1.310318,0.03503707,0,0.04379634
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.04224946,59.03387,58.18614,0.2541298,0.04013699,0,-1,0,0.04013699,105.2632,0,0.2139928,0.2715153,0.04224946,0.04224946,0.04013699,0,0,5.059654,0,0,0,0,1.200002,20,0.1424568,0.2795427,0.03379957,0,0.04224946
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,56.33665,56.33665,0.8377463,0,0,-1,0,0,0,0,0.8377463,0.9215209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1424568,0.9215209,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,54.67419,54.67419,0.7545441,0,0,-1,0,0,0,0,0.7545441,0.8299986,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1424568,0.8299986,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,52.98056,52.98056,1.057673,0,0,-1,0,0,0,0,1.057673,1.163441,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1424568,1.163441,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,51.43239,51.43239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1424568,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,50.46609,50.46609,0.1425058,0,0,-1,0,0,0,0,0.1425058,0.1567564,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1424568,0.1567564,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,49.73876,49.73876,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1424568,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,48.91792,48.91792,0.1052379,0,0,-1,0,0,0,0,0.1052379,0.1157617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1424568,0.1157617,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,48.33606,48.33606,0.02068219,0,0,-1,0,0,0,0,0.02068219,0.02275041,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1424568,0.02275041,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,47.80615,47.80615,0.04272524,0,0,-1,0,0,0,0,0.04272524,0.04699776,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1424568,0.04699776,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,47.30741,47.30741,0.09602133,0,0,-1,0,0,0,0,0.09602133,0.1056235,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1424568,0.1056235,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,46.81906,46.81906,0.01057151,0.01057151,1.463203,0,0.4555545,0.01057151,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1425706,0.01162867,0,1.7,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.006848428,46.7379,46.61125,0.1267206,0.1267206,1.579352,0,0.4872631,0.1267206,5.404354,2.220446E-16,0,0,0.006848428,0,0,1.452632,1.38,3.679654,1.242,1.386848,0,1.386848,3.824865,63.74763,0.1427171,0.1393926,0.005478742,1.7,1.248848
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.03556798,46.91648,46.25798,0.09926009,0.09926009,1.551892,0,0.4797664,0.09926009,35.83311,2.220446E-16,0,0,0.03556798,0,0,1.452632,1.38,2.292806,2.490164,1.415568,0,1.415568,5.167791,86.12968,0.1428512,0.1091861,0.02845438,1.7,2.525732
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.106928,49.23388,47.22429,0.8486425,0.8486425,0,0,0,0.8486425,12.59989,0,0,0,0.106928,0.8933079,0.8486425,0,0,0.877238,3.764175,0,0.7863799,-0.7863799,4.338874,72.31442,0.1428512,0.9335067,0.08554242,0,3.871103
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,0.1852076,52.88858,49.32314,0.7961076,0.7961076,0,-1,0,0.7961076,23.26414,0,2.220446E-16,0,0.1852076,0.838008,0.7961076,0,0,1.750993,2.977795,0,0.6528004,-0.6528004,3.650762,60.84591,0.1428512,0.8757183,0.148166,0,3.163002
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.05091477,52.94281,51.9623,0.130699,0.130699,0,-1,0,0.130699,38.95575,0,0,0,0.05091477,0.1375779,0.130699,0,0,2.476327,2.324995,0,0.08666311,-0.08666311,3.559411,59.32339,0.1428512,0.1437689,0.04073181,0,2.375909
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.09748485,56.4507,54.52872,0.1330646,0.1330646,0,-1,0,0.1330646,73.26131,0,0,0,0.09748485,0.140068,0.1330646,0,0,2.572619,2.238331,0,0.04258312,-0.04258312,3.514524,58.57529,0.1428512,0.146371,0.07798788,0,2.335816
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,0.273647,62.45752,56.83539,0.5891503,0.5891503,0,-1,0,0.5891503,46.44773,0,1.110223E-16,0,0.273647,0.6201583,0.5891503,0,0,2.619934,2.195748,0,0.3465113,-0.3465113,3.149269,52.48772,0.1428512,0.6480654,0.2189175,0,2.469395
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,0.3103329,65.67413,59.15244,0.4403265,0.4403265,0,-1,0,0.4403265,70.47791,0,0,0,0.3103329,0.4635016,0.4403265,0,0,3.004947,1.849237,0,0.1531687,-0.1531687,2.987815,49.79682,0.1428512,0.4843592,0.2482663,0,2.15957
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,0.3310545,67.29161,60.25383,1.054992,1.054992,0,-1,0,1.054992,31.3798,0,0,0,0.3310545,1.110518,1.054992,0,0,3.175134,1.696068,0,0.7794636,-0.7794636,2.166188,36.10307,0.1428512,1.160491,0.2648436,0,2.027123
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,0.2952543,66.92995,60.66944,0.6268072,0.6268072,0,-1,0,0.6268072,47.10449,0,0,0,0.2952543,0.659797,0.6268072,0,0,4.041205,0.9166046,0,0.3645427,-0.3645427,1.781927,29.69872,0.1428512,0.6894879,0.2362035,0,1.211859
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.1231658,63.68937,61.13701,0.6417713,0.6414664,0,-1,0,0.6414664,19.20066,0,0.0003049468,0.1580881,0.1231658,0.6752278,0.6414664,0,0,4.446252,0.552062,0,0.552062,-0.552062,1.200002,20,0.1428512,0.7059484,0.0985326,0,0.6752278
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,0.1604927,63.70475,60.37851,0.6110424,0.152468,0,-1,0,0.152468,105.2632,0,0.4585744,0.641653,0.1604927,0.1604927,0.152468,0,0,5.059654,0,0,0,0,1.200002,20,0.1428512,0.6721466,0.1283941,0,0.1604927
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.03588556,59.08306,58.36277,0.1428296,0.03409128,0,-1,0,0.03409128,105.2632,0,0.1087383,0.1502943,0.03588556,0.03588556,0.03409128,0,0,5.059654,0,0,0,0,1.200002,20,0.1428512,0.1571126,0.02870845,0,0.03588556
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,56.46133,56.46133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1428512,0,0,0,0
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,54.78849,54.78849,1.058201,0,0,-1,0,0,0,0,1.058201,1.164021,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1428512,1.164021,0,0,0
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,53.06368,53.06368,0.6448442,0,0,-1,0,0,0,0,0.6448442,0.7093286,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1428512,0.7093286,0,0,0
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,51.51551,51.51551,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1428512,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,50.52843,50.52843,0.02714232,0,0,-1,0,0,0,0,0.02714232,0.02985655,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1428512,0.02985655,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,49.8011,49.8011,0.2543715,0,0,-1,0,0,0,0,0.2543715,0.2798086,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1428512,0.2798086,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,48.94909,48.94909,0.2086128,0,0,-1,0,0,0,0,0.2086128,0.2294741,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1428512,0.2294741,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,48.38801,48.38801,0.07867888,0,0,-1,0,0,0,0,0.07867888,0.08654676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1428512,0.08654676,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,47.86849,47.86849,0.05234614,0,0,-1,0,0,0,0,0.05234614,0.05758075,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1428512,0.05758075,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,47.33858,47.33858,0.1377586,0,0,-1,0,0,0,0,0.1377586,0.1515345,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1428512,0.1515345,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,46.87101,46.87101,0.1234856,0.1234856,1.576117,0,0.48638,0.1234856,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1429969,0.1358342,0,1.7,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.01894249,47.02454,46.6736,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01894249,0,0,1.452632,1.38,3.679654,1.242,1.398942,0,1.398942,3.836339,63.93885,0.1431038,0,0.01515399,1.7,1.260942
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,0.2766861,51.63396,46.35149,0.2410887,0.2410887,1.69372,0,0.5184857,0.2410887,114.7653,0,0,0,0.2766861,0,0,1.452632,1.38,2.280712,2.501048,1.656686,0,1.656686,5.408009,90.13331,0.143245,0.2651976,0.2213489,1.7,2.777734
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,0.6334798,60.11267,47.30741,0.9081045,0.9081045,0,0,0,0.9081045,69.75847,0,0,0,0.6334798,0.9558994,0.9081045,0,0,0.6240258,3.992066,0,0.3224197,-0.3224197,5.068149,84.46898,0.143245,0.9989149,0.5067838,0,4.625546
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,0.8033131,66.41919,49.44783,0.2438123,0.2438123,0,-1,0,0.2438123,329.4801,0,0,0,0.8033131,0.2566446,0.2438123,0,0,0.9822698,3.669646,0.5466685,0,0.5466685,5.586764,93.11255,0.1431702,0.2681936,0.6426505,0,4.472959
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,0.815051,69.74349,52.10777,0.07949593,0.07949593,0,-1,0,0.07949593,1025.274,0.2957698,0,0,0.815051,0.08367992,0.07949593,0,0,0.4356013,4.161648,0.4356013,0,0.4356013,6.000012,100,0.1431107,0.08744552,0.6520408,0,4.976699
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,0.8059442,72.49892,54.70536,0.620641,0.620641,0,-1,0,0.620641,129.8568,0.1526379,0,0,0.8059442,0.6533063,0.620641,0,0,0,4.553689,0,0,0,6.000012,100,0.1431107,0.6827051,0.6447554,0,5.359633
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,0.7939852,74.88598,57.0432,0,0,0,-1,0,0,0,0.7939852,0,0,0.7939852,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1431107,0,0.6351882,0,5.347674
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,0.5594491,71.58772,59.31869,0,0,0,-1,0,0,0,0.5594491,0,0,0.5594491,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1431107,0,0.4475593,0,5.113138
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,0.520108,71.92753,60.49281,0.225535,0.225535,0,-1,0,0.225535,230.6107,0.2827027,0,0,0.520108,0.2374053,0.225535,0,0,0,4.553689,0,0,0,6.000012,100,0.1431107,0.2480885,0.4160864,0,5.073797
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,0.5715619,73.62214,60.89803,0.8163846,0.8163846,0,-1,0,0.8163846,70.01135,0,0,0,0.5715619,0.8593522,0.8163846,0,0,0,4.553689,0,0.2877903,-0.2877903,5.696654,94.94405,0.1431107,0.898023,0.4572495,0,5.125251
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,0.3924014,69.86362,61.3656,0.6995206,0.6995206,0,-1,0,0.6995206,56.09576,0,1.110223E-16,0,0.3924014,0.7363374,0.6995206,0,0,0.319767,4.265899,0,0.3439361,-0.3439361,5.334114,88.90172,0.1431107,0.7694727,0.3139211,0,4.6583
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.1410574,63.46325,60.54476,0.5159593,0.5159593,0,-1,0,0.5159593,27.33887,1.110223E-16,0,0,0.1410574,0.543115,0.5159593,0,0,0.7019182,3.921962,0,0.4020576,-0.4020576,4.910308,81.8383,0.1431107,0.5675552,0.1128459,0,4.06302
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.02873593,59.05373,58.47707,0,0,0,-1,0,0,0,0,0,0,0.02873593,0,0,0,0,1.148649,3.519905,0.02873593,0,0.02873593,4.937569,82.29266,0.1431067,0,0.02298874,0,3.548641
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,56.57563,56.57563,0.5702917,0.5702917,0,-1,0,0.5702917,0,0,1.110223E-16,0,0,0.600307,0.5702917,0,0,1.119913,3.545767,0,0.600307,-0.600307,4.30479,71.74636,0.1431067,0.6273209,0,0,3.545767
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,54.85083,54.85083,1.657056,1.38,0,-1,0,1.38,0,0,0.2770561,0.4427617,0,1.452632,1.38,0,0,1.786921,2.94546,0,1.452632,-1.452632,2.773582,46.22628,0.1431067,1.822762,0,0,2.94546
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,53.12602,53.12602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.400956,1.492829,0,0,0,2.773582,46.22628,0.1431067,0,0,0,1.492829
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,51.57786,51.57786,0.01077623,0.01077623,0,-1,0,0.01077623,0,0,1.734723E-18,0,0,0.01134341,0.01077623,0,0,3.400956,1.492829,0,0.01134341,-0.01134341,2.761625,46.02699,0.1431067,0.01185386,0,0,1.492829
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,50.58038,50.58038,0.01996111,0.01996111,0,-1,0,0.01996111,0,0,3.469447E-18,0,0,0.02101169,0.01996111,0,0,3.41356,1.481485,0,0.02101169,-0.02101169,2.739477,45.65786,0.1431067,0.02195722,0,0,1.481485
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,49.85305,49.85305,0.2326389,0.2326389,0,-1,0,0.2326389,0,0,2.775558E-17,0,0,0.2448831,0.2326389,0,0,3.436906,1.460474,0,0.2448831,-0.2448831,2.481347,41.35571,0.1431067,0.2559028,0,0,1.460474
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,49.01143,49.01143,0.06838363,0.06838363,0,-1,0,0.06838363,0,0,1.387779E-17,0,0,0.07198277,0.06838363,0,0,3.708998,1.21559,0,0.07198277,-0.07198277,2.405471,40.0911,0.1431067,0.07522199,0,0,1.21559
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,48.45035,48.45035,0.1412466,0.1412466,0,-1,0,0.1412466,0,0,2.775558E-17,0,0,0.1486806,0.1412466,0,0,3.788979,1.143608,0,0.1486806,-0.1486806,2.248748,37.47905,0.1431067,0.1553712,0,0,1.143608
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,47.95161,47.95161,0.05360175,0.05360175,0,-1,0,0.05360175,0,0,6.938894E-18,0,0,0.05642289,0.05360175,0,0,3.95418,0.9949271,0,0.05642289,-0.05642289,2.189273,36.4878,0.1431067,0.05896192,0,0,0.9949271
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,47.43209,47.43209,0.1564462,0.1564462,0,-1,0,0.1564462,0,0,0,0,0,0.1646802,0.1564462,0,0,4.016872,0.9385042,0,0.1646802,-0.1646802,2.015685,33.59468,0.1431067,0.1720908,0,0,0.9385042
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,46.93336,46.93336,0.172106,0.172106,0,0,0,0.172106,0,0,0,0,0,0.1811642,0.172106,0,0,4.19985,0.773824,0,0.1811642,-0.1811642,1.824721,30.41195,0.1431067,0.1893166,0,0,0.773824
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.01508954,47.00507,46.72555,0.1550492,0.1550492,0,0,0,0.1550492,9.732101,0,2.775558E-17,0,0.01508954,0.1632097,0.1550492,0,0,4.401144,0.5926598,0,0.1481201,-0.1481201,1.668588,27.80975,0.1431067,0.1705541,0.01207163,0,0.6077494
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,0.206082,50.27171,46.37228,0,0,0,0,0,0,0,0,0,0,0.206082,0,0,0,0,4.565722,0.4445397,0.206082,0,0.206082,1.864095,31.06819,0.1430786,0,0.1648656,0,0.6506218
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,0.5803936,59.01374,47.36975,0.6731214,0.6731214,1.7,0,0.5202,0.6731214,86.2242,0,0,0,0.5803936,0,0,1.026879,0.9755347,4.359639,0.6300136,1.555928,0,1.555928,3.340178,55.66953,0.143235,0.7404335,0.4643148,1.7,1.210407
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,0.4872928,59.36163,49.56212,0.6264434,0.6264434,0,-1,0,0.6264434,77.78721,0,0,0,0.4872928,0.6594141,0.6264434,0,0,2.803711,2.030349,0,0.1721213,-0.1721213,3.158746,52.64567,0.143235,0.6890877,0.3898343,0,2.517642
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,0.7475409,68.25523,52.25323,1.650122,1.38,0,-1,0,1.38,54.16963,2.220446E-16,0.2701221,0.4351344,0.7475409,1.452632,1.38,0,0,2.994957,1.858228,0,0.7050907,-0.7050907,2.415515,40.25851,0.143235,1.815134,0.5980327,0,2.605769
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,1.074848,79.95137,54.85083,0,0,0,-1,0,0,0,0,0,0,1.074848,0,0,0,0,3.778391,1.153137,1.074848,0,1.074848,3.435206,57.25331,0.1430884,0,0.8598784,0,2.227985
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,1.184214,86.20348,57.15749,0.5010136,0.5010136,0,-1,0,0.5010136,236.3636,0,0,0,1.184214,0.5273828,0.5010136,0,0,2.703543,2.1205,0.656831,0,0.656831,4.058331,67.6387,0.142999,0.551115,0.9473711,0,3.304714
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,0.9540706,82.12239,59.46416,0,0,0,-1,0,0,0,0,0,0,0.9540706,0,0,0,0,2.046712,2.711648,0.9540706,0,0.9540706,4.963441,82.72385,0.1428693,0,0.7632565,0,3.665719
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,0.9524779,83.46716,60.6071,0.8050514,0.8050514,0,-1,0,0.8050514,118.3127,0,0,0,0.9524779,0.8474225,0.8050514,0,0,1.092641,3.570312,0.1050554,0,0.1050554,5.063106,84.38493,0.1428551,0.8855565,0.7619823,0,4.522789
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,0.7541437,78.41776,61.01233,0.2281534,0.2281534,0,-1,0,0.2281534,330.5424,0,0,0,0.7541437,0.2401615,0.2281534,0,0,0.9875861,3.664861,0.5139822,0,0.5139822,5.550712,92.51168,0.1427853,0.2509688,0.6033149,0,4.419005
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,0.4816217,72.09165,61.49028,0.8662243,0.8662243,0,-1,0,0.8662243,55.60011,0,0,0,0.4816217,0.9118151,0.8662243,0,0,0.4736039,4.127445,0,0.4301934,-0.4301934,5.097248,84.95396,0.1427853,0.9528468,0.3852974,0,4.609067
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,0.1522785,63.88131,60.72139,0.8252938,0.8252938,0,-1,0,0.8252938,18.45143,0,0,0,0.1522785,0.8687303,0.8252938,0,0,0.9515966,3.697252,0,0.7164518,-0.7164518,4.342042,72.36722,0.1427853,0.9078231,0.1218228,0,3.84953
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.0222816,59.03846,58.59137,0.7142681,0.7142681,0,-1,0,0.7142681,3.1195,0,0,0,0.0222816,0.7518612,0.7142681,0,0,1.747654,2.9808,0,0.7295796,-0.7295796,3.572997,59.54984,0.1427853,0.785695,0.01782528,0,3.003082
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,56.65876,56.65876,0.1291025,0.1291025,0,-1,0,0.1291025,0,0,2.775558E-17,0,0,0.1358973,0.1291025,0,0,2.558298,2.251221,0,0.1358973,-0.1358973,3.429749,57.16237,0.1427853,0.1420127,0,0,2.251221
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,54.91317,54.91317,0.2558418,0.2558418,0,-1,0,0.2558418,0,0,5.551115E-17,0,0,0.2693072,0.2558418,0,0,2.709295,2.115323,0,0.2693072,-0.2693072,3.145874,52.43113,0.1427853,0.281426,0,0,2.115323
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,53.18837,53.18837,0.3794778,0.3794778,0,-1,0,0.3794778,0,0,5.551115E-17,0,0,0.3994504,0.3794778,0,0,3.008525,1.846016,0,0.3994504,-0.3994504,2.724817,45.41352,0.1427853,0.4174256,0,0,1.846016
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,51.60903,51.60903,0.1707493,0.1707493,0,-1,0,0.1707493,0,0,2.775558E-17,0,0,0.1797361,0.1707493,0,0,3.452359,1.446566,0,0.1797361,-0.1797361,2.535358,42.25589,0.1427853,0.1878242,0,0,1.446566
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,50.61155,50.61155,0.10391,0.10391,0,-1,0,0.10391,0,0,1.387779E-17,0,0,0.109379,0.10391,0,0,3.652066,1.26683,0,0.109379,-0.109379,2.420063,40.3343,0.1427853,0.114301,0,0,1.26683
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,49.88422,49.88422,0.2248837,0.2248837,0,-1,0,0.2248837,0,0,2.775558E-17,0,0,0.2367197,0.2248837,0,0,3.773598,1.157451,0,0.2367197,-0.2367197,2.170538,36.17556,0.1427853,0.2473721,0,0,1.157451
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,49.03222,49.03222,0.0279108,0.0279108,0,-1,0,0.0279108,0,0,3.469447E-18,0,0,0.02937979,0.0279108,0,0,4.03662,0.920731,0,0.02937979,-0.02937979,2.139569,35.65941,0.1427853,0.03070188,0,0,0.920731
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,48.48152,48.48152,0.1496061,0.1496061,0,-1,0,0.1496061,0,0,2.775558E-17,0,0,0.1574801,0.1496061,0,0,4.069264,0.8913512,0,0.1574801,-0.1574801,1.97357,32.89278,0.1427853,0.1645667,0,0,0.8913512
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,47.95161,47.95161,0.05971404,0.05971404,0,-1,0,0.05971404,0,0,6.938894E-18,0,0,0.06285688,0.05971404,0,0,4.244242,0.7338712,0,0.06285688,-0.06285688,1.907314,31.7885,0.1427853,0.06568544,0,0,0.7338712
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,47.46326,47.46326,0.05229358,0.05229358,0,-1,0,0.05229358,0,0,0,0,0,0.05504587,0.05229358,0,0,4.314083,0.6710142,0,0.05504587,-0.05504587,1.84929,30.82144,0.1427853,0.05752294,0,0,0.6710142
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,46.98531,46.98531,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.375245,0.6159684,0,0,0,1.84929,30.82144,0.1427853,0,0,0,0.6159684
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.02044871,47.13584,46.75672,0.05817012,0.05817012,0,0,0,0.05817012,35.15328,0,6.938894E-18,0,0.02044871,0.06123171,0.05817012,0,0,4.375245,0.6159684,0,0.040783,-0.040783,1.806301,30.10496,0.1427853,0.06398714,0.01635896,0,0.6364171
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,0.2021059,50.25848,46.43462,0.1607368,0.1607368,0,0,0,0.1607368,125.7372,0,0,0,0.2021059,0.1691966,0.1607368,0,0,4.420559,0.5751854,0.03290929,0,0.03290929,1.837522,30.6253,0.1427809,0.1768104,0.1616847,0,0.7772912
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,0.2738224,52.69675,47.43209,0.8068895,0.8068895,1.7,0,0.5202,0.8068895,33.93555,0,0,0,0.2738224,0,0,0.8931106,0.848455,4.38765,0.6048037,1.122277,0,1.122277,2.902207,48.37003,0.1429607,0.8875784,0.2190579,1.7,0.8786261
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,0.5671255,61.19521,49.64525,1.071566,1.071566,0,-1,0,1.071566,52.9249,0,2.220446E-16,0,0.5671255,1.127965,1.071566,0,0,3.265373,1.614853,0,0.5608392,-0.5608392,2.311031,38.51711,0.1429607,1.178723,0.4537004,0,2.181979
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,0.3993883,60.46017,52.36753,0.8068162,0.8068162,0,-1,0,0.8068162,49.50177,0,1.110223E-16,0,0.3993883,0.8492802,0.8068162,0,0,3.888528,1.054014,0,0.4498919,-0.4498919,1.836803,30.61333,0.1429607,0.8874978,0.3195106,0,1.453402
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,0.2748665,60.53761,54.96512,0.90712,0.8350393,0,-1,0,0.8350393,32.91659,0,0.07208066,0.3716912,0.2748665,0.8789888,0.8350393,0,0,4.388407,0.6041223,0,0.6041223,-0.6041223,1.200002,20,0.1429607,0.997832,0.2198932,0,0.8789888
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,0.2949852,63.40369,57.30296,0,0,0,-1,0,0,0,0,0,0,0.2949852,0,0,0,0,5.059654,0,0.2949852,0,0.2949852,1.47985,24.66412,0.1429207,0,0.2359882,0,0.2949852
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,0.5934787,72.74674,59.62001,0,0,0,-1,0,0,0,0,0,0,0.5934787,0,0,0,0,4.764669,0.2654867,0.5934787,0,0.5934787,2.042873,34.04782,0.1428403,0,0.4747829,0,0.8589653
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,0.5408943,72.74745,60.78373,0.2369123,0.2369123,0,-1,0,0.2369123,228.31,0,0,0,0.5408943,0.2493813,0.2369123,0,0,4.171191,0.7996175,0.291513,0,0.291513,2.319427,38.65704,0.1428009,0.2606035,0.4327155,0,1.340512
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,0.3866781,69.54362,61.18896,0.1779969,0.1779969,0,-1,0,0.1779969,217.2387,0,0,0,0.3866781,0.1873651,0.1779969,0,0,3.879678,1.061979,0.199313,0,0.199313,2.508512,41.80844,0.1427739,0.1957965,0.3093425,0,1.448657
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,0.2913805,67.87694,61.65653,0.0696557,0.0696557,0,-1,0,0.0696557,418.3154,0,0,0,0.2913805,0.07332179,0.0696557,0,0,3.680365,1.241361,0.2180587,0,0.2180587,2.71538,45.25625,0.1427444,0.07662127,0.2331044,0,1.532741
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.1378279,63.70254,60.84608,1.078552,1.078552,0,-1,0,1.078552,12.77898,0,0,0,0.1378279,1.135318,1.078552,0,0,3.462306,1.437614,0,0.9974898,-0.9974898,1.663934,27.73217,0.1427444,1.186407,0.1102623,0,1.575442
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.03702623,59.48205,58.73683,0.2844595,0.2844595,0,-1,0,0.2844595,13.01634,0,5.551115E-17,0,0.03702623,0.2994311,0.2844595,0,0,4.570628,0.4401239,0,0.2624049,-0.2624049,1.387335,23.1222,0.1427444,0.3129055,0.02962098,0,0.4771502
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,56.78344,56.78344,0.7300488,0.1688331,0,-1,0,0.1688331,0,0,0.5612157,0.6342205,0,0.1777191,0.1688331,0,0,4.862189,0.1777191,0,0.1777191,-0.1777191,1.200002,20,0.1427444,0.8030537,0,0,0.1777191
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,54.96512,54.96512,0.5828927,0,0,-1,0,0,0,0,0.5828927,0.641182,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1427444,0.641182,0,0,0
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,53.24032,53.24032,0.3853924,0,0,-1,0,0,0,0,0.3853924,0.4239316,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1427444,0.4239316,0,0,0
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,51.6402,51.6402,0.02370179,0,0,-1,0,0,0,0,0.02370179,0.02607197,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1427444,0.02607197,0,0,0
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,50.67389,50.67389,0.151543,0,0,-1,0,0,0,0,0.151543,0.1666973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1427444,0.1666973,0,0,0
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,49.91539,49.91539,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1427444,0,0,0,0
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,49.06339,49.06339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1427444,0,0,0,0
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,48.54387,48.54387,0.1411189,0,0,-1,0,0,0,0,0.1411189,0.1552307,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1427444,0.1552307,0,0,0
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,48.01395,48.01395,0.03594213,0,0,-1,0,0,0,0,0.03594213,0.03953634,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1427444,0.03953634,0,0,0
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,47.48405,47.48405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1427444,0,0,0,0
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,46.98531,46.98531,0.06701364,0.06701364,1.519645,0,0.4709632,0.06701364,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1428722,0.073715,0,1.7,0
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.02260219,47.20713,46.78789,0.05883544,0.05883544,1.511467,0,0.4687305,0.05883544,38.41595,0,0,0,0.02260219,0,0,1.452632,1.38,3.679654,1.242,1.402602,0,1.402602,3.839811,63.99672,0.1429942,0.06471898,0.01808175,1.7,1.264602
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.1208155,48.72893,46.46579,0.3154758,0.3154758,1.7,0,0.5202,0.3154758,38.29628,0,0,0,0.1208155,0,0,1.384524,1.315298,2.277052,2.504342,1.436113,0,1.436113,5.202228,86.70362,0.1431654,0.3470234,0.0966524,1.7,2.625158
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,0.3141887,53.53786,47.46326,0.1676607,0.1676607,0,0,0,0.1676607,187.3956,0,0,0,0.3141887,0.1764849,0.1676607,0,0,0.8409387,3.796844,0.1377038,0,0.1377038,5.332865,88.88091,0.1431468,0.1844268,0.251351,0,4.111033
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,0.4800454,59.39471,49.73876,0.720459,0.720459,0,-1,0,0.720459,66.63049,0,0,0,0.4800454,0.758378,0.720459,0,0,0.7032349,3.920778,0,0.2783326,-0.2783326,5.039476,83.9911,0.1431468,0.792505,0.3840363,0,4.400823
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,0.6239527,65.58609,52.48182,0.4100507,0.4100507,0,-1,0,0.4100507,152.1648,0,0,0,0.6239527,0.4316323,0.4100507,0,0,1.012493,3.642445,0.1923204,0,0.1923204,5.221928,87.03195,0.1431209,0.4510558,0.4991622,0,4.266397
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,0.307201,61.37477,55.11059,0.1310065,0.1310065,0,-1,0,0.1310065,234.493,0,0,0,0.307201,0.1379015,0.1310065,0,0,0.820173,3.815533,0.1692994,0,0.1692994,5.382539,89.70881,0.143098,0.1441071,0.2457608,0,4.122734
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,0.1918052,61.33776,57.42764,0,0,0,-1,0,0,0,0,0,0,0.1918052,0,0,0,0,0.6508735,3.967903,0.1918052,0,0.1918052,5.564502,92.74151,0.1430721,0,0.1534442,0,4.159708
