Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,0.3977211,68.28073,59.76548,0.6815557,0.6815557,0,-1,0,0.6815557,58.35489,0,0,0,0.3977211,0.7174271,0.6815557,0,0,0.4590683,4.140527,0,0.319706,-0.319706,5.227502,87.12486,0.1430721,0.7497113,0.3181769,0,4.538249
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,0.1963439,65.06892,60.96037,0.07072791,0.07072791,0,-1,0,0.07072791,277.6046,0,0,0,0.1963439,0.07445043,0.07072791,0,0,0.8142971,3.820822,0.1218935,0,0.1218935,5.34314,89.05216,0.1430557,0.0778007,0.1570752,0,4.017166
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,0.2552557,66.71785,61.31364,0,0,0,-1,0,0,0,0,0,0,0.2552557,0,0,0,0,0.6924037,3.930526,0.2552557,0,0.2552557,5.585297,93.0881,0.1430212,0,0.2042046,0,4.185781
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,0.2474385,67.08564,61.83316,0.00249208,0.00249208,0,-1,0,0.00249208,9928.991,0,0,0,0.2474385,0.002623243,0.00249208,0,0,0.437148,4.160256,0.2448152,0,0.2448152,5.817549,96.95896,0.1429882,0.002741288,0.1979508,0,4.407694
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.06878692,62.42525,61.01233,0.780304,0.780304,0,-1,0,0.780304,8.8154,0,1.110223E-16,0,0.06878692,0.8213726,0.780304,0,0,0.1923327,4.380589,0,0.7525857,-0.7525857,5.024254,83.7374,0.1429882,0.8583344,0.05502953,0,4.449377
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.03539238,59.56386,58.85112,1.323802,1.323802,0,-1,0,1.323802,2.673541,0,2.220446E-16,0.07618205,0.03539238,1.393476,1.323802,0,0,1.028539,3.628004,0,1.358083,-1.358083,3.592709,59.87836,0.1429882,1.456182,0.0283139,0,3.663396
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,56.86656,56.86656,0.4654291,0.4654291,0,-1,0,0.4654291,0,0,5.551115E-17,0,0,0.4899254,0.4654291,0,0,2.53752,2.269921,0,0.4899254,-0.4899254,3.076282,51.27126,0.1429882,0.5119721,0,0,2.269921
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,55.05864,55.05864,0.9448743,0.9448743,0,-1,0,0.9448743,0,0,1.110223E-16,0,0,0.9946046,0.9448743,0,0,3.081882,1.779995,0,0.9946046,-0.9946046,2.027877,33.79788,0.1429882,1.039362,0,0,1.779995
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,53.30266,53.30266,1.483926,0.746121,0,-1,0,0.746121,0,0,0.7378054,0.886198,0,0.7853906,0.746121,0,0,4.186998,0.7853906,0,0.7853906,-0.7853906,1.200002,20,0.1429882,1.632319,0,0,0.7853906
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,51.69215,51.69215,0.1617921,0,0,-1,0,0,0,0,0.1617921,0.1779713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1429882,0.1779713,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,50.70506,50.70506,0.04627355,0,0,-1,0,0,0,0,0.04627355,0.05090091,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1429882,0.05090091,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,49.96735,49.96735,0.2170749,0,0,-1,0,0,0,0,0.2170749,0.2387824,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1429882,0.2387824,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,49.12572,49.12572,0.02840202,0,0,-1,0,0,0,0,0.02840202,0.03124222,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1429882,0.03124222,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,48.59582,48.59582,0.09326734,0,0,-1,0,0,0,0,0.09326734,0.1025941,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1429882,0.1025941,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,48.0763,48.0763,0.02211746,0,0,-1,0,0,0,0,0.02211746,0.02432921,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1429882,0.02432921,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,47.51522,47.51522,0.03989686,0,0,-1,0,0,0,0,0.03989686,0.04388655,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1429882,0.04388655,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,47.04765,47.04765,0.2159083,0.2159083,1.66854,0,0.5116114,0.2159083,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1431576,0.2374991,0,1.7,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.02277812,47.26249,46.83984,0.08243952,0.08243952,1.535071,0,0.4751744,0.08243952,27.6301,0,0,0,0.02277812,0,0,1.452632,1.38,3.679654,1.242,1.402778,0,1.402778,3.839978,63.9995,0.1432853,0.09068347,0.0182225,1.7,1.264778
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,0.2739047,51.72962,46.49696,0.9680704,0.9680704,1.7,0,0.5202,0.9680704,28.29388,0,0,0,0.2739047,0,0,0.7319295,0.6953331,2.276876,2.5045,0.9692378,0,0.9692378,4.759477,79.32446,0.1434375,1.064878,0.2191238,1.7,2.778405
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,0.5912532,59.40927,47.51522,0.6913851,0.6913851,1.371951,0,0.4306427,0.6913851,85.5172,0,0,0,0.5912532,0,0,0.680566,0.6465377,1.307638,3.376814,1.237791,0,1.237791,5.933749,98.89561,0.1435405,0.7605236,0.4730025,1.7,3.968067
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,0.866477,68.4235,49.85305,0,0,0,-1,0,0,0,0.7966295,0,0,0.866477,0,0,0,0,0.06984757,4.490826,0.06984757,0,0.06984757,6.000012,100,0.1435311,0,0.6931816,0,5.357303
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,0.9920365,74.92771,52.62729,1.157014,1.157014,0,-1,0,1.157014,85.74109,0,0,0,0.9920365,1.21791,1.157014,0,0,0,4.553689,0,0.2258731,-0.2258731,5.761921,96.03182,0.1435311,1.272715,0.7936292,0,5.545725
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,1.070606,80.36944,55.28722,0.4125137,0.4125137,0,-1,0,0.4125137,259.5323,0.3854113,0,0,1.070606,0.434225,0.4125137,0,0,0.2509701,4.327816,0.2509701,0,0.2509701,6.000012,100,0.1434973,0.4537651,0.8564851,0,5.398422
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,1.299391,90.71815,57.65623,1.331749,1.331749,0,-1,0,1.331749,97.57021,0,0,0.0849243,1.299391,1.401841,1.331749,0,0,0,4.553689,0,0.1024508,-0.1024508,5.892019,98.20013,0.1434973,1.464924,1.039513,0,5.853079
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,1.309588,94.29369,59.96289,0.3151556,0.3151556,0,-1,0,0.3151556,415.5369,0.8640109,0,0,1.309588,0.3317428,0.3151556,0,0,0.1138342,4.451238,0.1138342,0,0.1138342,6.000012,100,0.143482,0.3466712,1.04767,0,5.760826
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,1.201775,92.12589,61.18896,0.3007838,0.3007838,0,-1,0,0.3007838,399.5479,0.8851607,0,0,1.201775,0.3166145,0.3007838,0,0,0,4.553689,0,0,0,6.000012,100,0.143482,0.3308621,0.9614202,0,5.755464
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,0.9839118,85.5495,61.54223,0.1969108,0.1969108,0,-1,0,0.1969108,499.6738,0.7766373,0,0,0.9839118,0.2072746,0.1969108,0,0,0,4.553689,0,0,0,6.000012,100,0.143482,0.2166019,0.7871295,0,5.537601
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,0.5740267,74.98109,62.07214,0.1236331,0.1236331,0,-1,0,0.1236331,464.2985,0.4438865,0,0,0.5740267,0.1301401,0.1236331,0,0,0,4.553689,0,0,0,6.000012,100,0.143482,0.1359964,0.4592213,0,5.127716
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,0.310677,67.81853,61.18896,0,0,0,-1,0,0,0,0.310677,0,0,0.310677,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.143482,0,0.2485416,0,4.864366
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.03228728,59.67847,59.02776,0.5666956,0.5666956,0,-1,0,0.5666956,5.697464,0,1.110223E-16,0,0.03228728,0.5965217,0.5666956,0,0,0,4.553689,0,0.5642344,-0.5642344,5.405257,90.08743,0.143482,0.6233651,0.02582982,0,4.585976
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,57.01203,57.01203,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6269271,3.989455,0,0,0,5.405257,90.08743,0.143482,0,0,0,3.989455
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,55.17293,55.17293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6269271,3.989455,0,0,0,5.405257,90.08743,0.143482,0,0,0,3.989455
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,53.38578,53.38578,1.060218,1.060218,0,-1,0,1.060218,0,0,0,0,0,1.116019,1.060218,0,0,0.6269271,3.989455,0,1.116019,-1.116019,4.228869,70.48101,0.143482,1.16624,0,0,3.989455
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,51.78566,51.78566,0.1767589,0.1767589,0,-1,0,0.1767589,0,0,2.775558E-17,0,0,0.1860619,0.1767589,0,0,1.866949,2.873435,0,0.1860619,-0.1860619,4.032743,67.21224,0.143482,0.1944347,0,0,2.873435
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,50.78819,50.78819,0.03835167,0.03835167,0,-1,0,0.03835167,0,0,6.938894E-18,0,0,0.04037018,0.03835167,0,0,2.073684,2.687373,0,0.04037018,-0.04037018,3.990189,66.50301,0.143482,0.04218684,0,0,2.687373
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,50.02969,50.02969,0.06066735,0.06066735,0,-1,0,0.06066735,0,0,0,0,0,0.06386036,0.06066735,0,0,2.11854,2.647003,0,0.06386036,-0.06386036,3.922874,65.3811,0.143482,0.06673408,0,0,2.647003
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,49.17768,49.17768,0.1336221,0.1336221,0,-1,0,0.1336221,0,0,0,0,0,0.1406548,0.1336221,0,0,2.189496,2.583143,0,0.1406548,-0.1406548,3.774611,62.91005,0.143482,0.1469843,0,0,2.583143
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,48.65816,48.65816,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.345779,2.442488,0,0,0,3.774611,62.91005,0.143482,0,0,0,2.442488
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,48.12825,48.12825,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.345779,2.442488,0,0,0,3.774611,62.91005,0.143482,0,0,0,2.442488
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,47.57756,47.57756,0.2593206,0.2593206,0,-1,0,0.2593206,0,0,5.551115E-17,0,0,0.272969,0.2593206,0,0,2.345779,2.442488,0,0.272969,-0.272969,3.486876,58.11448,0.143482,0.2852526,0,0,2.442488
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,47.10999,47.10999,0.1255927,0.1255927,0,0,0,0.1255927,0,0,0,0,0,0.1322028,0.1255927,0,0,2.649078,2.169519,0,0.1322028,-0.1322028,3.347522,55.79192,0.143482,0.138152,0,0,2.169519
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.01663659,47.17954,46.87101,0.07047797,0.07047797,0,0,0,0.07047797,23.60537,0,0,0,0.01663659,0.07418734,0.07047797,0,0,2.79597,2.037316,0,0.05755075,-0.05755075,3.286858,54.78086,0.143482,0.07752577,0.01330927,0,2.053952
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,0.2596153,51.50113,46.54891,0,0,0,0,0,0,0,0,0,0,0.2596153,0,0,0,0,2.859915,1.979765,0.2596153,0,0.2596153,3.533151,58.88573,0.143447,0,0.2076922,0,2.23938
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,0.5860552,59.36333,47.57756,0.7555659,0.7555659,0,0,0,0.7555659,77.56506,0,1.110223E-16,0,0.5860552,0.7953325,0.7555659,0,0,2.6003,2.213419,0,0.2092774,-0.2092774,3.312553,55.20911,0.143447,0.8311225,0.4688441,0,2.799474
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,0.9065923,69.55735,49.96735,0.3468261,0.3468261,0,-1,0,0.3468261,261.3968,0,0,0,0.9065923,0.3650801,0.3468261,0,0,2.83283,2.004142,0.5415122,0,0.5415122,3.826277,63.77115,0.1433742,0.3815087,0.7252738,0,2.910734
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,0.9745873,74.63273,52.77275,0.6903735,0.6903735,0,-1,0,0.6903735,141.1681,0,0,0,0.9745873,0.7267089,0.6903735,0,0,2.291318,2.491503,0.2478783,0,0.2478783,4.061435,67.69044,0.1433409,0.7594109,0.7796698,0,3.46609
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,0.9379366,76.85594,55.46386,0.3173659,0.3173659,0,-1,0,0.3173659,295.538,0,0,0,0.9379366,0.3340693,0.3173659,0,0,2.04344,2.714593,0.6038673,0,0.6038673,4.634314,77.2384,0.1432599,0.3491025,0.7503493,0,3.65253
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,0.993574,81.27394,57.83287,0.8070205,0.8070205,0,-1,0,0.8070205,123.1163,0,0,0,0.993574,0.8494953,0.8070205,0,0,1.439573,3.258074,0.1440787,0,0.1440787,4.770998,79.51649,0.1432406,0.8877226,0.7948592,0,4.251647
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,0.9707144,83.50691,60.20187,0,0,0,-1,0,0,0,0,0,0,0.9707144,0,0,0,0,1.295494,3.387744,0.9707144,0,0.9707144,5.691899,94.86479,0.1431105,0,0.7765715,0,4.358459
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,0.9794675,85.19751,61.3656,0.4639536,0.4639536,0,-1,0,0.4639536,211.1132,0.1663157,0,0,0.9794675,0.4883722,0.4639536,0,0,0.3247795,4.261387,0.3247795,0,0.3247795,6.000012,100,0.1430671,0.510349,0.783574,0,5.240855
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,0.9453226,84.68974,61.78121,0.2098929,0.2098929,0,-1,0,0.2098929,450.3833,0.7243827,0,0,0.9453226,0.2209399,0.2098929,0,0,0,4.553689,0,0,0,6.000012,100,0.1430671,0.2308822,0.7562581,0,5.499012
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,0.6877657,78.0816,62.24878,0.6490755,0.6490755,0,-1,0,0.6490755,105.9608,0.004528316,0,0,0.6877657,0.6832374,0.6490755,0,0,0,4.553689,0,0,0,6.000012,100,0.1430671,0.7139831,0.5502126,0,5.241455
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,0.2986878,67.73553,61.3656,0.6523935,0.6523935,0,-1,0,0.6523935,45.78337,0,0,0,0.2986878,0.68673,0.6523935,0,0,0,4.553689,0,0.3880423,-0.3880423,5.59098,93.18281,0.1430671,0.7176329,0.2389502,0,4.852376
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.03258098,59.89317,59.23557,0.1741405,0.1741405,0,-1,0,0.1741405,18.70959,0,0,0,0.03258098,0.1833058,0.1741405,0,0,0.4311581,4.165647,0,0.1507249,-0.1507249,5.432102,90.53484,0.1430671,0.1915546,0.02606479,0,4.198228
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,57.15749,57.15749,0.7476293,0.7476293,0,-1,0,0.7476293,0,0,1.110223E-16,0,0,0.7869782,0.7476293,0,0,0.5986301,4.014922,0,0.7869782,-0.7869782,4.602554,76.70908,0.1430671,0.8223922,0,0,4.014922
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,55.28722,55.28722,0.1994717,0.1994717,0,-1,0,0.1994717,0,0,2.775558E-17,0,0,0.2099702,0.1994717,0,0,1.47305,3.227944,0,0.2099702,-0.2099702,4.381226,73.02028,0.1430671,0.2194189,0,0,3.227944
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,53.51047,53.51047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.706351,3.017973,0,0,0,4.381226,73.02028,0.1430671,0,0,0,3.017973
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,51.89996,51.89996,0.01397847,0.01397847,0,-1,0,0.01397847,0,0,1.734723E-18,0,0,0.01471417,0.01397847,0,0,1.706351,3.017973,0,0.01471417,-0.01471417,4.365716,72.76178,0.1430671,0.01537631,0,0,3.017973
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,50.90248,50.90248,0.002580973,0.002580973,0,-1,0,0.002580973,0,0,4.336809E-19,0,0,0.002716814,0.002580973,0,0,1.7227,3.003259,0,0.002716814,-0.002716814,4.362852,72.71405,0.1430671,0.00283907,0,0,3.003259
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,50.14399,50.14399,0.1897678,0.1897678,0,-1,0,0.1897678,0,0,0,0,0,0.1997555,0.1897678,0,0,1.725718,3.000542,0,0.1997555,-0.1997555,4.152291,69.20471,0.1430671,0.2087445,0,0,3.000542
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,49.27119,49.27119,0.0872805,0.0872805,0,-1,0,0.0872805,0,0,1.387779E-17,0,0,0.09187421,0.0872805,0,0,1.947669,2.800787,0,0.09187421,-0.09187421,4.055447,67.59064,0.1430671,0.09600855,0,0,2.800787
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,48.71011,48.71011,0.04057776,0.04057776,0,-1,0,0.04057776,0,0,0,0,0,0.04271343,0.04057776,0,0,2.049752,2.708913,0,0.04271343,-0.04271343,4.010423,66.84025,0.1430671,0.04463554,0,0,2.708913
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,48.19059,48.19059,0.08925485,0.08925485,0,-1,0,0.08925485,0,0,1.387779E-17,0,0,0.09395247,0.08925485,0,0,2.097211,2.666199,0,0.09395247,-0.09395247,3.911388,65.18967,0.1430671,0.09818033,0,0,2.666199
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,47.62951,47.62951,0.08368344,0.08368344,0,-1,0,0.08368344,0,0,1.387779E-17,0,0,0.08808783,0.08368344,0,0,2.201602,2.572247,0,0.08808783,-0.08808783,3.818536,63.64214,0.1430671,0.09205178,0,0,2.572247
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,47.16195,47.16195,0.1717402,0.1717402,0,0,0,0.1717402,0,0,2.775558E-17,0,0,0.1807792,0.1717402,0,0,2.299478,2.484159,0,0.1807792,-0.1807792,3.627978,60.46618,0.1430671,0.1889142,0,0,2.484159
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.02208511,47.34336,46.93336,0.2013254,0.2013254,0,0,0,0.2013254,10.96985,0,2.775558E-17,0,0.02208511,0.2119215,0.2013254,0,0,2.500344,2.30338,0,0.1898364,-0.1898364,3.427873,57.1311,0.1430671,0.221458,0.01766809,0,2.325465
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,0.2651571,51.67498,46.61125,0,0,0,0,0,0,0,0,0,0,0.2651571,0,0,0,0,2.711273,2.113543,0.2651571,0,0.2651571,3.679423,61.32359,0.1430316,0,0.2121257,0,2.3787
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,0.6627795,61.15496,47.66068,0.2945301,0.2945301,0,0,0,0.2945301,225.0294,0,0,0,0.6627795,0.3100317,0.2945301,0,0,2.446116,2.352185,0.3527478,0,0.3527478,4.014069,66.90101,0.1429844,0.3239831,0.5302236,0,3.014964
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,1.038442,73.12484,50.09203,1.403317,1.38,0,-1,0,1.38,75.24943,0,0.02331748,0.1636492,1.038442,1.452632,1.38,0,0,2.093368,2.669658,0,0.4141895,-0.4141895,3.577475,59.62446,0.1429844,1.543649,0.8307537,0,3.7081
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,1.163266,80.158,52.94939,0.740781,0.740781,0,-1,0,0.740781,157.0323,0,0,0,1.163266,0.7797695,0.740781,0,0,2.553579,2.255468,0.3834961,0,0.3834961,3.941291,65.68805,0.1429332,0.8148591,0.9306125,0,3.418734
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,1.29778,87.95543,55.67167,0.9525728,0.9525728,0,-1,0,0.9525728,136.2394,0,0,0,1.29778,1.002708,0.9525728,0,0,2.170083,2.600615,0.2950716,0,0.2950716,4.22122,70.35353,0.1428938,1.04783,1.038224,0,3.898395
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,1.152587,86.34242,58.04067,0,0,0,-1,0,0,0,0,0,0,1.152587,0,0,0,0,1.875011,2.866179,1.152587,0,1.152587,5.314661,88.5775,0.1427402,0,0.9220698,0,4.018766
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,0.9292355,82.51468,60.37851,0.4418895,0.4418895,0,-1,0,0.4418895,210.2869,0,0,0,0.9292355,0.4651468,0.4418895,0,0,0.7224236,3.903508,0.4640887,0,0.4640887,5.754934,95.91537,0.1426784,0.4860784,0.7433884,0,4.832743
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,0.9223981,83.801,61.60458,0.4568028,0.4568028,0,-1,0,0.4568028,201.9248,0.1832181,0,0,0.9223981,0.4808451,0.4568028,0,0,0.2583349,4.321187,0.2583349,0,0.2583349,6.000012,100,0.142644,0.5024831,0.7379184,0,5.243586
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,0.5720276,74.86239,62.0098,0.1600714,0.1600714,0,-1,0,0.1600714,357.3578,0.4035314,0,0,0.5720276,0.1684962,0.1600714,0,0,0,4.553689,0,0,0,6.000012,100,0.142644,0.1760785,0.4576221,0,5.125717
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,0.5039538,73.70313,62.47737,0.3198565,0.3198565,0,-1,0,0.3198565,157.5562,0.1672628,0,0,0.5039538,0.336691,0.3198565,0,0,0,4.553689,0,0,0,6.000012,100,0.142644,0.3518421,0.4031631,0,5.057643
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,0.2136811,66.109,61.60458,0.000126088,0.000126088,0,-1,0,0.000126088,169469.8,0.2135483,0,0,0.2136811,0.0001327242,0.000126088,0,0,0,4.553689,0,0,0,6.000012,100,0.142644,0.0001386968,0.1709448,0,4.76737
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.03037565,60.02586,59.4122,0.4479527,0.4479527,0,-1,0,0.4479527,6.780993,0,5.551115E-17,0,0.03037565,0.4715292,0.4479527,0,0,0,4.553689,0,0.4411536,-0.4411536,5.534995,92.24974,0.142644,0.492748,0.02430052,0,4.584064
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,57.33413,57.33413,0.5382403,0.5382403,0,-1,0,0.5382403,0,0,1.110223E-16,0,0,0.5665687,0.5382403,0,0,0.4901706,4.112535,0,0.5665687,-0.5665687,4.937779,82.29616,0.142644,0.5920643,0,0,4.112535
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,55.40152,55.40152,0.434255,0.434255,0,-1,0,0.434255,0,0,5.551115E-17,0,0,0.4571106,0.434255,0,0,1.119691,3.545967,0,0.4571106,-0.4571106,4.455943,74.26556,0.142644,0.4776805,0,0,3.545967
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,53.62476,53.62476,0.1270922,0.1270922,0,-1,0,0.1270922,0,0,2.775558E-17,0,0,0.1337813,0.1270922,0,0,1.627592,3.088856,0,0.1337813,-0.1337813,4.314925,71.91527,0.142644,0.1398014,0,0,3.088856
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,51.98308,51.98308,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.776238,2.955075,0,0,0,4.314925,71.91527,0.142644,0,0,0,2.955075
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,50.99599,50.99599,0.07500959,0.07500959,0,-1,0,0.07500959,0,0,0,0,0,0.07895747,0.07500959,0,0,1.776238,2.955075,0,0.07895747,-0.07895747,4.231696,70.52813,0.142644,0.08251055,0,0,2.955075
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,50.20633,50.20633,0.006833051,0.006833051,0,-1,0,0.006833051,0,0,8.673617E-19,0,0,0.007192685,0.006833051,0,0,1.863968,2.876117,0,0.007192685,-0.007192685,4.224114,70.40176,0.142644,0.007516356,0,0,2.876117
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,49.32314,49.32314,0.250041,0.250041,0,-1,0,0.250041,0,0,5.551115E-17,0,0,0.263201,0.250041,0,0,1.87196,2.868925,0,0.263201,-0.263201,3.946676,65.77781,0.142644,0.2750451,0,0,2.868925
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,48.77245,48.77245,0.1427127,0.1427127,0,-1,0,0.1427127,0,0,2.775558E-17,0,0,0.1502239,0.1427127,0,0,2.164406,2.605724,0,0.1502239,-0.1502239,3.788326,63.13865,0.142644,0.156984,0,0,2.605724
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,48.24255,48.24255,0.1141492,0.1141492,0,-1,0,0.1141492,0,0,0,0,0,0.120157,0.1141492,0,0,2.331321,2.4555,0,0.120157,-0.120157,3.66167,61.02771,0.142644,0.1255641,0,0,2.4555
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,47.69185,47.69185,0.06342866,0.06342866,0,-1,0,0.06342866,0,0,1.387779E-17,0,0,0.06676701,0.06342866,0,0,2.464829,2.335343,0,0.06676701,-0.06676701,3.591291,59.85473,0.142644,0.06977153,0,0,2.335343
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,47.22429,47.22429,0.01775411,0.01775411,0,0,0,0.01775411,0,0,3.469447E-18,0,0,0.01868853,0.01775411,0,0,2.539015,2.268576,0,0.01868853,-0.01868853,3.571592,59.52641,0.142644,0.01952952,0,0,2.268576
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.02068223,47.36934,46.98531,0.04129203,0.04129203,0,0,0,0.04129203,50.0877,0,0,0,0.02068223,0.0434653,0.04129203,0,0,2.55978,2.249887,0,0.02278307,-0.02278307,3.547576,59.12615,0.142644,0.04542124,0.01654579,0,2.270569
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,0.3105089,52.64141,46.6736,1.046556,1.046556,0,0,0,1.046556,29.66958,0,0,0,0.3105089,1.101638,1.046556,0,0,2.585094,2.227104,0,0.7911292,-0.7911292,2.713653,45.22746,0.142644,1.151212,0.2484071,0,2.537613
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,0.5868053,59.53803,47.72302,0.7364451,0.7364451,0,0,0,0.7364451,79.6808,0,0,0,0.5868053,0.7752053,0.7364451,0,0,3.464127,1.435975,0,0.1884,-0.1884,2.515062,41.91761,0.142644,0.8100896,0.4694443,0,2.02278
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,0.9783431,71.67577,50.20633,0,0,0,-1,0,0,0,0,0,0,0.9783431,0,0,0,0,3.67346,1.247575,0.9783431,0,0.9783431,3.443199,57.38654,0.1425141,0,0.7826745,0,2.225918
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,1.039582,76.79414,53.09485,0.4147972,0.4147972,0,-1,0,0.4147972,250.6241,0,0,0,1.039582,0.4366286,0.4147972,0,0,2.695117,2.128083,0.6029531,0,0.6029531,4.015211,66.92005,0.1424341,0.4562769,0.8316653,0,3.167665
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,1.279983,87.59724,55.8483,0.985914,0.985914,0,-1,0,0.985914,129.8271,0,0,0,1.279983,1.037804,0.985914,0,0,2.092164,2.670741,0.2421792,0,0.2421792,4.244962,70.74923,0.142402,1.084505,1.023987,0,3.950725
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,1.346718,93.22655,58.23809,0.09734106,0.09734106,0,-1,0,0.09734106,1383.505,0,0,0,1.346718,0.1024643,0.09734106,0,0,1.849985,2.888703,1.244254,0,1.244254,5.425365,90.42257,0.1422373,0.1070752,1.077374,0,4.235421
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,1.21801,91.98846,60.66944,0.2201236,0.2201236,0,-1,0,0.2201236,553.3298,0.3805696,0,0,1.21801,0.2317091,0.2201236,0,0,0.6057312,4.008531,0.6057312,0,0.6057312,6.000012,100,0.1421572,0.242136,0.9744079,0,5.226541
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,1.115969,90.16033,61.8955,0.8816149,0.8816149,0,-1,0,0.8816149,126.5824,0.1879534,0,0,1.115969,0.9280156,0.8816149,0,0,0,4.553689,0,0,0,6.000012,100,0.1421572,0.9697763,0.8927752,0,5.669658
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,0.6551958,77.23517,62.24878,0.7663143,0.7663143,0,-1,0,0.7663143,85.49962,0,0,0,0.6551958,0.8066466,0.7663143,0,0,0,4.553689,0,0.1514508,-0.1514508,5.840369,97.33929,0.1421572,0.8429457,0.5241566,0,5.208885
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,0.5573294,75.27764,62.71635,0.4868125,0.4868125,0,-1,0,0.4868125,114.4854,0,0,0,0.5573294,0.5124342,0.4868125,0,0,0.1682787,4.402238,0.04489515,0,0.04489515,5.88296,98.04914,0.1421513,0.5354937,0.4458635,0,4.959568
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,0.2808249,67.77176,61.78121,0.7719444,0.7719444,0,-1,0,0.7719444,36.3789,0,0,0,0.2808249,0.8125731,0.7719444,0,0,0.1233836,4.442644,0,0.5317482,-0.5317482,5.322448,88.70729,0.1421513,0.8491389,0.2246599,0,4.723469
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.02781557,60.15126,59.58884,0.09848446,0.09848446,0,-1,0,0.09848446,28.24361,0,1.387779E-17,0,0.02781557,0.1036679,0.09848446,0,0,0.7142149,3.910896,0,0.07585229,-0.07585229,5.242493,87.37471,0.1421513,0.1083329,0.02225246,0,3.938711
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,57.44842,57.44842,0.001482193,0.001482193,0,-1,0,0.001482193,0,0,2.168404E-19,0,0,0.001560203,0.001482193,0,0,0.7984952,3.835043,0,0.001560203,-0.001560203,5.240849,87.3473,0.1421513,0.001630412,0,0,3.835043
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,55.49503,55.49503,0.7488133,0.7488133,0,-1,0,0.7488133,0,0,1.110223E-16,0,0,0.7882245,0.7488133,0,0,0.8002288,3.833483,0,0.7882245,-0.7882245,4.409987,73.49963,0.1421513,0.8236946,0,0,3.833483
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,53.70789,53.70789,0.3871531,0.3871531,0,-1,0,0.3871531,0,0,5.551115E-17,0,0,0.4075295,0.3871531,0,0,1.676034,3.045259,0,0.4075295,-0.4075295,3.980413,66.34008,0.1421513,0.4258684,0,0,3.045259
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,52.04543,52.04543,0.09143525,0.09143525,0,-1,0,0.09143525,0,0,0,0,0,0.09624764,0.09143525,0,0,2.128844,2.637729,0,0.09624764,-0.09624764,3.878959,64.64919,0.1421513,0.1005788,0,0,2.637729
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,51.04795,51.04795,0.1779473,0.1779473,0,-1,0,0.1779473,0,0,2.775558E-17,0,0,0.187313,0.1779473,0,0,2.235786,2.541481,0,0.187313,-0.187313,3.681514,61.35844,0.1421513,0.195742,0,0,2.541481
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,50.26867,50.26867,0.1046187,0.1046187,0,-1,0,0.1046187,0,0,1.387779E-17,0,0,0.1101249,0.1046187,0,0,2.443912,2.354168,0,0.1101249,-0.1101249,3.565432,59.42375,0.1421513,0.1150805,0,0,2.354168
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,49.38549,49.38549,0.1723006,0.1723006,0,-1,0,0.1723006,0,0,0,0,0,0.181369,0.1723006,0,0,2.566273,2.244044,0,0.181369,-0.181369,3.374252,56.23742,0.1421513,0.1895306,0,0,2.244044
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,48.80362,48.80362,0.1798371,0.1798371,0,-1,0,0.1798371,0,0,2.775558E-17,0,0,0.1893022,0.1798371,0,0,2.767794,2.062675,0,0.1893022,-0.1893022,3.17471,52.91173,0.1421513,0.1978208,0,0,2.062675
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,48.27372,48.27372,0.1782112,0.1782112,0,-1,0,0.1782112,0,0,2.775558E-17,0,0,0.1875908,0.1782112,0,0,2.97813,1.873372,0,0.1875908,-0.1875908,2.976972,49.6161,0.1421513,0.1960323,0,0,1.873372
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,47.72302,47.72302,0.106565,0.106565,0,-1,0,0.106565,0,0,0,0,0,0.1121737,0.106565,0,0,3.186564,1.685782,0,0.1121737,-0.1121737,2.858731,47.64542,0.1421513,0.1172215,0,0,1.685782
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,47.22429,47.22429,0.06794706,0.06794706,0,0,0,0.06794706,0,0,0,0,0,0.07152322,0.06794706,0,0,3.311201,1.573608,0,0.07152322,-0.07152322,2.783339,46.38889,0.1421513,0.07474177,0,0,1.573608
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.0202476,47.36124,46.98531,0.1713913,0.1713913,0,0,0,0.1713913,11.81367,0,0,0,0.0202476,0.1804119,0.1713913,0,0,3.390671,1.502085,0,0.1601643,-0.1601643,2.614511,43.57509,0.1421513,0.1885304,0.01619808,0,1.522332
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,0.3095838,52.6229,46.6736,0.1031719,0.1031719,0,0,0,0.1031719,300.066,0,0,0,0.3095838,0.108602,0.1031719,0,0,3.568632,1.34192,0.2009818,0,0.2009818,2.805179,46.75289,0.1421247,0.1134891,0.2476671,0,1.651504
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,0.5234573,58.2199,47.77498,0.7681522,0.7681522,0,0,0,0.7681522,68.145,0,1.110223E-16,0,0.5234573,0.8085812,0.7681522,0,0,3.36765,1.522804,0,0.2851239,-0.2851239,2.504632,41.74378,0.1421247,0.8449674,0.4187658,0,2.046261
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,0.8048503,67.45011,50.32062,0.9241707,0.9241707,0,-1,0,0.9241707,87.08892,0,1.110223E-16,0,0.8048503,0.9728113,0.9241707,0,0,3.684454,1.23768,0,0.167961,-0.167961,2.327585,38.79301,0.1421247,1.016588,0.6438802,0,2.042531
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,0.9865868,75.591,53.30266,0.859298,0.859298,0,-1,0,0.859298,114.8131,0,0,0,0.9865868,0.9045242,0.859298,0,0,3.871078,1.069719,0.08206257,0,0.08206257,2.405437,40.09053,0.1421139,0.9452278,0.7892694,0,2.056306
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,1.210515,85.6737,56.10806,1.714919,1.38,0,-1,0,1.38,87.71852,0,0.3349195,0.5700168,1.210515,1.452632,1.38,0,0,3.789015,1.143575,0,0.242116,-0.242116,2.150224,35.83699,0.1421139,1.886411,0.9684125,0,2.354091
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,1.154741,87.01691,58.50824,0.8955659,0.8955659,0,-1,0,0.8955659,128.9398,0,0,0,1.154741,0.9427009,0.8955659,0,0,4.058033,0.9014594,0.2120402,0,0.2120402,2.351383,39.18964,0.1420859,0.9851224,0.9237929,0,2.056201
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,0.8807991,81.831,60.96037,0.4488061,0.4488061,0,-1,0,0.4488061,196.2538,0,0,0,0.8807991,0.4724275,0.4488061,0,0,3.845993,1.092296,0.4083715,0,0.4083715,2.738798,45.64655,0.1420321,0.4936868,0.7046393,0,1.973095
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,0.9723545,85.99656,62.18644,0.4933718,0.4933718,0,-1,0,0.4933718,197.0835,0,0,0,0.9723545,0.5193387,0.4933718,0,0,3.437621,1.45983,0.4530158,0,0.4530158,3.168567,52.80934,0.1419724,0.542709,0.7778836,0,2.432184
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,0.9635412,86.16603,62.53971,0.1438698,0.1438698,0,-1,0,0.1438698,669.7311,0,0,0,0.9635412,0.1514419,0.1438698,0,0,2.984605,1.867544,0.8120992,0,0.8120992,3.938992,65.64973,0.1418655,0.1582568,0.770833,0,2.831085
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,0.6636992,78.24247,62.94493,0.1022592,0.1022592,0,-1,0,0.1022592,649.0363,0,0,0,0.6636992,0.1076412,0.1022592,0,0,2.172506,2.598433,0.5560579,0,0.5560579,4.466515,74.44176,0.1417924,0.1124851,0.5309594,0,3.262133
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,0.2791951,67.97424,62.0098,0.8623835,0.8623835,0,-1,0,0.8623835,32.37482,0,0,0,0.2791951,0.9077721,0.8623835,0,0,1.616448,3.098886,0,0.6285769,-0.6285769,3.803936,63.39881,0.1417924,0.9486218,0.2233561,0,3.378081
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.02779151,60.38025,59.81743,0.8169367,0.8169367,0,-1,0,0.8169367,3.401918,0,1.110223E-16,0,0.02779151,0.8599333,0.8169367,0,0,2.314867,2.470309,0,0.8321418,-0.8321418,2.926782,48.7796,0.1417924,0.8986303,0.02223321,0,2.4981
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,57.65623,57.65623,1.133748,1.133748,0,-1,0,1.133748,0,0,2.220446E-16,0,0,1.193419,1.133748,0,0,3.239469,1.638167,0,1.193419,-1.193419,1.668808,27.8134,0.1417924,1.247123,0,0,1.638167
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,55.67167,55.67167,0.8861137,0.4225103,0,-1,0,0.4225103,0,0,0.4636034,0.5522148,0,0.4447477,0.4225103,0,0,4.56549,0.4447477,0,0.4447477,-0.4447477,1.200002,20,0.1417924,0.9747251,0,0,0.4447477
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,53.83257,53.83257,1.375032,0,0,-1,0,0,0,0,1.375032,1.512535,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1417924,1.512535,0,0,0
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,52.15972,52.15972,0.1744753,0,0,-1,0,0,0,0,0.1744753,0.1919229,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1417924,0.1919229,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,51.17263,51.17263,0.2626788,0,0,-1,0,0,0,0,0.2626788,0.2889467,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1417924,0.2889467,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,50.35179,50.35179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1417924,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,49.44783,49.44783,0.1539325,0,0,-1,0,0,0,0,0.1539325,0.1693258,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1417924,0.1693258,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,48.85558,48.85558,0.1386018,0,0,-1,0,0,0,0,0.1386018,0.152462,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1417924,0.152462,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,48.33606,48.33606,0.04737552,0,0,-1,0,0,0,0,0.04737552,0.05211307,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1417924,0.05211307,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,47.7542,47.7542,0.2878392,0,0,-1,0,0,0,0,0.2878392,0.3166231,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1417924,0.3166231,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,47.25546,47.25546,0.1432723,0.1432723,1.595904,0,0.4917818,0.1432723,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.14194,0.1575996,0,1.7,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.01247507,47.24794,47.01648,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01247507,0,0,1.452632,1.38,3.679654,1.242,1.392475,0,1.392475,3.830203,63.83659,0.1420454,0,0.009980055,1.7,1.254475
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,0.3495156,53.44796,46.69438,1.276988,1.276988,1.7,0,0.5202,1.276988,27.37032,0,0,0,0.3495156,0,0,0.4230123,0.4018617,2.287179,2.495228,0.7513773,0,0.7513773,4.543022,75.71689,0.1421584,1.404686,0.2796125,1.7,2.844743
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,0.6920806,62.01223,47.83732,0.03316971,0.03316971,0.9212976,0,0.3076142,0.03316971,2086.484,1.110223E-16,0,0,0.6920806,0,0,0.8881279,0.8437214,1.535802,3.171467,1.535802,0,1.535802,6.000012,100,0.1420959,0.03648668,0.5536644,1.7,3.863548
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,0.9883027,72.24497,50.46609,1.16113,1.16113,0,-1,0,1.16113,85.11559,0,2.220446E-16,0,0.9883027,1.222242,1.16113,0,0,0,4.553689,0,0.2339394,-0.2339394,5.753418,95.89011,0.1420959,1.277243,0.7906421,0,5.541992
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,1.153869,80.58932,53.51047,0,0,0,-1,0,0,0,0.893936,0,0,1.153869,0,0,0,0,0.2599326,4.319749,0.2599326,0,0.2599326,6.000012,100,0.1420618,0,0.9230949,0,5.473618
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,1.314034,89.38691,56.31587,0.3388053,0.3388053,0,-1,0,0.3388053,387.8432,0.9573963,0,0,1.314034,0.3566372,0.3388053,0,0,0,4.553689,0,0,0,6.000012,100,0.1420618,0.3726859,1.051227,0,5.867723
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,1.170654,87.869,58.768,0,0,0,-1,0,0,0,1.170654,0,0,1.170654,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1420618,0,0.9365234,0,5.724343
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,1.10649,88.93385,61.18896,0.9835886,0.9835886,0,-1,0,0.9835886,112.4952,0.07113376,0,0,1.10649,1.035356,0.9835886,0,0,0,4.553689,0,0,0,6.000012,100,0.1420618,1.081947,0.8851922,0,5.660179
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,0.8125864,81.71418,62.47737,0.1969844,0.1969844,0,-1,0,0.1969844,412.5132,0.6052344,0,0,0.8125864,0.207352,0.1969844,0,0,0,4.553689,0,0,0,6.000012,100,0.1420618,0.2166828,0.6500691,0,5.366275
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,0.6728582,78.35227,62.83064,0.4273746,0.4273746,0,-1,0,0.4273746,157.4399,0.2229902,0,0,0.6728582,0.449868,0.4273746,0,0,0,4.553689,0,0,0,6.000012,100,0.1420618,0.4701121,0.5382866,0,5.226547
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,0.4977405,74.37909,63.23587,0.4001484,0.4001484,0,-1,0,0.4001484,124.389,0.07653166,0,0,0.4977405,0.4212089,0.4001484,0,0,0,4.553689,0,0,0,6.000012,100,0.1420618,0.4401633,0.3981924,0,5.051429
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,0.2678623,67.97099,62.24878,0,0,0,-1,0,0,0,0.2678623,0,0,0.2678623,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1420618,0,0.2142899,0,4.821551
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.02619937,60.55646,60.02524,0,0,0,-1,0,0,0,0.02619937,0,0,0.02619937,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1420618,0,0.02095949,0,4.579888
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,57.83287,57.83287,0.7378947,0.7378947,0,-1,0,0.7378947,0,0,1.110223E-16,0,0,0.7767313,0.7378947,0,0,0,4.553689,0,0.7767313,-0.7767313,5.181265,86.35425,0.1420618,0.8116842,0,0,4.553689
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,55.78596,55.78596,1.054828,1.054828,0,-1,0,1.054828,0,0,0,0,0,1.110345,1.054828,0,0,0.8630348,3.776958,0,1.110345,-1.110345,4.010859,66.84751,0.1420618,1.160311,0,0,3.776958
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,53.97803,53.97803,1.344131,1.344131,0,-1,0,1.344131,0,0,2.220446E-16,0.09854459,0,1.414875,1.344131,0,0,2.096752,2.666612,0,1.414875,-1.414875,2.519449,41.99073,0.1420618,1.478545,0,0,2.666612
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,52.2844,52.2844,0.1800553,0.1800553,0,-1,0,0.1800553,0,0,2.775558E-17,0,0,0.1895319,0.1800553,0,0,3.668835,1.251737,0,0.1895319,-0.1895319,2.319665,38.66101,0.1420618,0.1980608,0,0,1.251737
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,51.25576,51.25576,0.0891785,0.0891785,0,-1,0,0.0891785,0,0,1.387779E-17,0,0,0.0938721,0.0891785,0,0,3.879426,1.062205,0,0.0938721,-0.0938721,2.220715,37.01184,0.1420618,0.09809635,0,0,1.062205
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,50.43491,50.43491,0.01364088,0.01364088,0,-1,0,0.01364088,0,0,1.734723E-18,0,0,0.01435882,0.01364088,0,0,3.983729,0.9683331,0,0.01435882,-0.01435882,2.20558,36.75959,0.1420618,0.01500497,0,0,0.9683331
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,49.53095,49.53095,0.1385037,0.1385037,0,-1,0,0.1385037,0,0,0,0,0,0.1457933,0.1385037,0,0,3.999683,0.9539743,0,0.1457933,-0.1457933,2.0519,34.19827,0.1420618,0.152354,0,0,0.9539743
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,48.91792,48.91792,0.201077,0.201077,0,-1,0,0.201077,0,0,0,0,0,0.21166,0.201077,0,0,4.161675,0.808181,0,0.21166,-0.21166,1.828791,30.47978,0.1420618,0.2211847,0,0,0.808181
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,48.36723,48.36723,0.05914122,0.05914122,0,-1,0,0.05914122,0,0,6.938894E-18,0,0,0.06225392,0.05914122,0,0,4.396853,0.596521,0,0.06225392,-0.06225392,1.763169,29.3861,0.1420618,0.06505535,0,0,0.596521
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,47.77498,47.77498,0.2457316,0.2457316,0,-1,0,0.2457316,0,0,2.775558E-17,0,0,0.2586649,0.2457316,0,0,4.466024,0.534267,0,0.2586649,-0.2586649,1.490513,24.84183,0.1420618,0.2703048,0,0,0.534267
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,47.30741,47.30741,0.159357,0.159357,0,0,0,0.159357,0,0,0,0,0,0.1677442,0.159357,0,0,4.75343,0.2756021,0,0.1677442,-0.1677442,1.313695,21.89487,0.1420618,0.1752927,0,0,0.2756021
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.01933149,47.43793,47.07882,0.3229281,0.3229281,1.7,0,0.5202,0.3229281,5.986315,0,0,0,0.01933149,0,0,1.377072,1.308218,4.939812,0.107858,1.32755,0,1.32755,2.573119,42.88523,0.1422443,0.3552209,0.0154652,1.7,0.1271895
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,0.2727172,51.94286,46.72555,1.226462,1.226462,1.7,0,0.5202,1.226462,22.2361,0,0,0,0.2727172,0,0,0.4735383,0.4498613,3.612262,1.302653,0.7225786,0,0.7225786,3.258617,54.31018,0.1423542,1.349108,0.2181738,1.7,1.57537
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,0.6879449,61.98743,47.89966,1.041432,1.041432,1.7,0,0.5202,1.041432,66.05761,0,0,0,0.6879449,0,0,0.6585683,0.6256399,2.889684,1.952973,1.313585,0,1.313585,4.504793,75.07973,0.1425379,1.145575,0.5503559,1.7,2.640918
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,0.9740374,72.04446,50.61155,0.5307065,0.5307065,0,-1,0,0.5307065,183.536,0,0,0,0.9740374,0.5586385,0.5307065,0,0,1.576099,3.1352,0.415399,0,0.415399,4.898875,81.64776,0.1424835,0.5837772,0.7792299,0,4.109237
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,1.166097,81.20438,53.70789,1.076679,1.076679,0,-1,0,1.076679,108.3049,0,0,0,1.166097,1.133346,1.076679,0,0,1.1607,3.509059,0.03275016,0,0.03275016,4.929945,82.16558,0.1424792,1.184347,0.9328772,0,4.675156
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,1.319145,89.87788,56.54446,0.7505615,0.7505615,0,-1,0,0.7505615,175.7545,0,0,0,1.319145,0.7900648,0.7505615,0,0,1.12795,3.538534,0.5290806,0,0.5290806,5.431875,90.53107,0.14241,0.8256177,1.055316,0,4.857679
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,1.34459,94.22431,58.99659,0.4634584,0.4634584,0,-1,0,0.4634584,290.1209,0.2578695,0,0,1.34459,0.4878509,0.4634584,0,0,0.5988693,4.014707,0.5988693,0,0.5988693,6.000012,100,0.1423317,0.5098042,1.075672,0,5.359296
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,1.169247,91.32901,61.42794,1.009123,1.009123,0,-1,0,1.009123,115.8676,0.1070122,0,0,1.169247,1.062234,1.009123,0,0,0,4.553689,0,0,0,6.000012,100,0.1423317,1.110035,0.9353973,0,5.722936
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,0.8739303,83.73561,62.71635,0.6506761,0.6506761,0,-1,0,0.6506761,134.3111,0.189008,0,0,0.8739303,0.6849223,0.6506761,0,0,0,4.553689,0,0,0,6.000012,100,0.1423317,0.7157438,0.6991442,0,5.427619
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,0.5908748,76.49944,63.05923,0.141328,0.141328,0,-1,0,0.141328,418.0875,0.4421085,0,0,0.5908748,0.1487664,0.141328,0,0,0,4.553689,0,0,0,6.000012,100,0.1423317,0.1554608,0.4726999,0,5.144564
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,0.4489782,73.45782,63.47484,1.154853,1.154853,0,-1,0,1.154853,38.8775,0,0,0,0.4489782,1.215635,1.154853,0,0,0,4.553689,0,0.766657,-0.766657,5.191885,86.53123,0.1423317,1.270339,0.3591825,0,5.002667
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,0.2187336,67.12171,62.47737,1.0691,1.0691,0,-1,0,1.0691,20.45961,0,0,0,0.2187336,1.125368,1.0691,0,0,0.8518411,3.787032,0,0.9066346,-0.9066346,4.236208,70.60332,0.1423317,1.17601,0.1749869,0,4.005765
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.02421387,60.74543,60.25383,0.34856,0.34856,0,-1,0,0.34856,6.94683,0,5.551115E-17,0,0.02421387,0.3669052,0.34856,0,0,1.859213,2.880397,0,0.3426914,-0.3426914,3.874979,64.58286,0.1423317,0.383416,0.0193711,0,2.904611
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,58.0095,58.0095,0.784853,0.784853,0,-1,0,0.784853,0,0,1.110223E-16,0,0,0.826161,0.784853,0,0,2.239981,2.537706,0,0.826161,-0.826161,3.004129,50.06872,0.1423317,0.8633382,0,0,2.537706
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,55.93143,55.93143,0.102572,0.102572,0,-1,0,0.102572,0,0,0,0,0,0.1079706,0.102572,0,0,3.157938,1.711545,0,0.1079706,-0.1079706,2.890318,48.17188,0.1423317,0.1128292,0,0,1.711545
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,54.09233,54.09233,0.02929689,0.02929689,0,-1,0,0.02929689,0,0,3.469447E-18,0,0,0.03083883,0.02929689,0,0,3.277905,1.603574,0,0.03083883,-0.03083883,2.857811,47.63009,0.1423317,0.03222658,0,0,1.603574
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,52.3987,52.3987,0.1493561,0.1493561,0,-1,0,0.1493561,0,0,2.775558E-17,0,0,0.157217,0.1493561,0,0,3.31217,1.572736,0,0.157217,-0.157217,2.69209,44.86808,0.1423317,0.1642917,0,0,1.572736
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,51.37005,51.37005,0.2647769,0.2647769,0,-1,0,0.2647769,0,0,5.551115E-17,0,0,0.2787125,0.2647769,0,0,3.486856,1.415519,0,0.2787125,-0.2787125,2.398301,39.97161,0.1423317,0.2912546,0,0,1.415519
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,50.52843,50.52843,0.1235439,0.1235439,0,-1,0,0.1235439,0,0,0,0,0,0.1300462,0.1235439,0,0,3.796536,1.136806,0,0.1300462,-0.1300462,2.26122,37.68694,0.1423317,0.1358983,0,0,1.136806
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,49.59329,49.59329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.941032,1.00676,0,0,0,2.26122,37.68694,0.1423317,0,0,0,1.00676
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,48.98026,48.98026,0.1279619,0.1279619,0,-1,0,0.1279619,0,0,0,0,0,0.1346968,0.1279619,0,0,3.941032,1.00676,0,0.1346968,-0.1346968,2.119238,35.32056,0.1423317,0.1407581,0,0,1.00676
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,48.38801,48.38801,0.2045547,0.2045547,0,-1,0,0.2045547,0,0,0,0,0,0.2153207,0.2045547,0,0,4.090695,0.8720632,0,0.2153207,-0.2153207,1.89227,31.53777,0.1423317,0.2250102,0,0,0.8720632
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,47.80615,47.80615,0.155891,0.155891,0,-1,0,0.155891,0,0,2.775558E-17,0,0,0.1640958,0.155891,0,0,4.32994,0.6567425,0,0.1640958,-0.1640958,1.719298,28.6549,0.1423317,0.1714801,0,0,0.6567425
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,47.30741,47.30741,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.512269,0.4926466,0,0,0,1.719298,28.6549,0.1423317,0,0,0,0.4926466
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.008809323,47.24226,47.07882,0.1805823,0.1805823,0,0,0,0.1805823,4.878289,0,2.775558E-17,0,0.008809323,0.1900866,0.1805823,0,0,4.512269,0.4926466,0,0.1812773,-0.1812773,1.528215,25.47019,0.1423317,0.1986405,0.007047459,0,0.501456
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.1143528,48.9012,46.75672,0,0,0,0,0,0,0,0,0,0,0.1143528,0,0,0,0,4.713688,0.3113694,0.1143528,0,0.1143528,1.636699,27.27826,0.1423167,0,0.09148223,0,0.4257222
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.1028832,49.87248,47.93083,0.2302134,0.2302134,0,0,0,0.2302134,44.69034,0,2.775558E-17,0,0.1028832,0.2423299,0.2302134,0,0,4.599336,0.4142869,0,0.1394468,-0.1394468,1.489709,24.82844,0.1423167,0.2532347,0.08230653,0,0.5171701
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,0.3331136,57.33272,50.72585,0.5724223,0.5724223,0,-1,0,0.5724223,58.19369,0,0,0.3052748,0.3331136,0.6025497,0.5724223,0,0,4.754276,0.2748401,0,0.2694361,-0.2694361,1.205699,20.09494,0.1423167,0.6296645,0.2664909,0,0.6079538
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,0.1686124,57.22631,53.88452,0.6068493,0.1653156,0,-1,0,0.1653156,101.9942,0,0.4415337,0.6303641,0.1686124,0.1740164,0.1653156,0,0,5.05365,0.005404022,0,0.005404022,-0.005404022,1.200002,20,0.1423167,0.6675342,0.1348899,0,0.1740164
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.09040211,58.56032,56.75227,1.283478,0.08588201,0,-1,0,0.08588201,105.2632,0,1.197596,1.394649,0.09040211,0.09040211,0.08588201,0,0,5.059654,0,0,0,0,1.200002,20,0.1423167,1.411826,0.07232169,0,0.09040211
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.111393,61.47744,59.2044,1.107295,0.1058233,0,-1,0,0.1058233,105.2632,0,1.001471,1.196859,0.111393,0.111393,0.1058233,0,0,5.059654,0,0,0,0,1.200002,20,0.1423167,1.218024,0.0891144,0,0.111393
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.1199406,64.15011,61.65653,0.6628458,0.1139435,0,-1,0,0.1139435,105.2632,0,0.5489023,0.7063417,0.1199406,0.1199406,0.1139435,0,0,5.059654,0,0,0,0,1.200002,20,0.1423167,0.7291304,0.09595246,0,0.1199406
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.1207585,65.54267,63.00727,1.151322,0.1147206,0,-1,0,0.1147206,105.2632,0,1.036601,1.24351,0.1207585,0.1207585,0.1147206,0,0,5.059654,0,0,0,0,1.200002,20,0.1423167,1.266454,0.09660681,0,0.1207585
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,0.1989733,67.53551,63.29821,0.4239607,0.1890246,0,-1,0,0.1890246,105.2632,0,0.2349361,0.4285519,0.1989733,0.1989733,0.1890246,0,0,5.059654,0,0,0,0,1.200002,20,0.1423167,0.4663568,0.1591786,0,0.1989733
