Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.06280281,65.01712,63.70343,0.5636874,0.05966267,0,-1,0,0.05966267,105.2632,0,0.5040247,0.6081236,0.06280281,0.06280281,0.05966267,0,0,5.059654,0,0,0,0,1.200002,20,0.1423167,0.6200562,0.05024225,0,0.06280281
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.03464585,63.43302,62.71635,1.184468,0.03291356,0,-1,0,0.03291356,105.2632,0,1.151555,1.296332,0.03464585,0.03464585,0.03291356,0,0,5.059654,0,0,0,0,1.200002,20,0.1423167,1.302915,0.02771668,0,0.03464585
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.0168858,60.77335,60.43046,0,0,0,-1,0,0,0,0,0,0,0.0168858,0,0,0,0,5.059654,0,0.0168858,0,0.0168858,1.216022,20.26699,0.1423145,0,0.01350864,0,0.0168858
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,58.20692,58.20692,0.5503991,0.01443736,0,-1,0,0.01443736,0,0,0.5359618,0.5910017,0,0.01519722,0.01443736,0,0,5.042768,0.01519722,0,0.01519722,-0.01519722,1.200002,20,0.1423145,0.6054391,0,0,0.01519722
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,56.04572,56.04572,0.7246155,0,0,-1,0,0,0,0,0.7246155,0.797077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1423145,0.797077,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,54.17545,54.17545,0.8968019,0,0,-1,0,0,0,0,0.8968019,0.9864821,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1423145,0.9864821,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,52.45065,52.45065,0.1998691,0,0,-1,0,0,0,0,0.1998691,0.219856,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1423145,0.219856,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,51.43239,51.43239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1423145,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,50.58038,50.58038,0.01194214,0,0,-1,0,0,0,0,0.01194214,0.01313636,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1423145,0.01313636,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,49.64525,49.64525,0.2145629,0,0,-1,0,0,0,0,0.2145629,0.2360192,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1423145,0.2360192,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,49.01143,49.01143,0.09810144,0,0,-1,0,0,0,0,0.09810144,0.1079116,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1423145,0.1079116,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,48.41918,48.41918,0.04046663,0,0,-1,0,0,0,0,0.04046663,0.0445133,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1423145,0.0445133,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,47.83732,47.83732,0.0966334,0,0,-1,0,0,0,0,0.0966334,0.1062967,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1423145,0.1062967,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,47.33858,47.33858,0.2924265,0.2924265,1.7,0,0.5202,0.2924265,0,0,0,0,0,0,0,1.407573,1.337195,5.059654,0,1.337195,0,1.337195,2.468577,41.14286,0.1424946,0.3216692,0,1.7,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.01251741,47.34237,47.10999,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01251741,0,0,1.452632,1.38,3.72246,1.203475,1.392517,0,1.392517,3.789635,63.16045,0.1425983,0,0.01001393,1.7,1.215993
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.1094492,48.83959,46.78789,0.3821245,0.3821245,1.7,0,0.5202,0.3821245,28.64229,0,0,0,0.1094492,0,0,1.317876,1.251982,2.329942,2.456741,1.361431,0,1.361431,5.081202,84.68652,0.1427745,0.4203369,0.08755936,1.7,2.56619
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,0.2805487,53.43442,48.01395,0,0,0,0,0,0,0,0,0,0,0.2805487,0,0,0,0,0.9685112,3.682029,0.2805487,0,0.2805487,5.347353,89.12238,0.1427379,0,0.224439,0,3.962578
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,0.3765039,58.40379,50.8817,0.2820489,0.2820489,0,-1,0,0.2820489,133.4888,0,0,0,0.3765039,0.2968936,0.2820489,0,0,0.6879625,3.934523,0.07961026,0,0.07961026,5.422878,90.38113,0.1427275,0.3102538,0.3012031,0,4.311027
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,0.4661244,63.7229,54.06116,0.302381,0.302381,0,-1,0,0.302381,154.1514,0,0,0,0.4661244,0.3182957,0.302381,0,0,0.6083522,4.006172,0.1478287,0,0.1478287,5.563121,92.7185,0.1427082,0.3326191,0.3728996,0,4.472296
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.1177562,59.32761,56.96007,0.3607701,0.3607701,0,-1,0,0.3607701,32.64024,0,0,0,0.1177562,0.379758,0.3607701,0,0,0.4605235,4.139218,0,0.2620018,-0.2620018,5.286947,88.11561,0.1427082,0.3968471,0.09420499,0,4.256974
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,0.163872,62.81865,59.44337,0.3666577,0.3666577,0,-1,0,0.3666577,44.69344,0,0,0,0.163872,0.3859555,0.3666577,0,0,0.7516366,3.877216,0,0.2220836,-0.2220836,5.05285,84.214,0.1427082,0.4033235,0.1310976,0,4.041088
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,0.2914574,68.19409,61.95785,1.552602,1.38,0,-1,0,1.38,21.1201,0,0.1726023,0.3278625,0.2914574,1.452632,1.38,0,0,0.9983961,3.655133,0,1.161174,-1.161174,3.828865,63.81429,0.1427082,1.707862,0.2331659,0,3.94659
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,0.2674429,68.93705,63.18391,0.3678956,0.3678956,0,-1,0,0.3678956,72.69532,0,0,0,0.2674429,0.3872586,0.3678956,0,0,2.28859,2.493958,0,0.1198156,-0.1198156,3.702569,61.70935,0.1427082,0.4046852,0.2139543,0,2.761401
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,0.193829,67.65818,63.5268,0.2786884,0.2786884,0,-1,0,0.2786884,69.55042,0,0,0,0.193829,0.2933562,0.2786884,0,0,2.421718,2.374143,0,0.09952726,-0.09952726,3.597657,59.96084,0.1427082,0.3065573,0.1550632,0,2.567971
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,0.1895845,67.99305,63.94241,0.7862193,0.7862193,0,-1,0,0.7862193,24.11344,0,1.110223E-16,0,0.1895845,0.8275993,0.7862193,0,0,2.532304,2.274615,0,0.6380148,-0.6380148,2.925131,48.75208,0.1427082,0.8648413,0.1516676,0,2.4642
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.1138008,65.26725,62.8826,0.2055884,0.2055884,0,-1,0,0.2055884,55.35371,0,2.775558E-17,0,0.1138008,0.2164089,0.2055884,0,0,3.241209,1.6366,0,0.102608,-0.102608,2.816972,46.94945,0.1427082,0.2261473,0.09104066,0,1.750401
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.01292363,60.93216,60.66944,0.4945096,0.4945096,0,-1,0,0.4945096,2.613423,0,5.551115E-17,0,0.01292363,0.5205364,0.4945096,0,0,3.355218,1.533993,0,0.5076128,-0.5076128,2.281902,38.03162,0.1427082,0.5439606,0.0103389,0,1.546916
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,58.38356,58.38356,0.4915895,0.4915895,0,-1,0,0.4915895,0,0,5.551115E-17,0,0,0.5174626,0.4915895,0,0,3.919232,1.02638,0,0.5174626,-0.5174626,1.736448,28.94074,0.1427082,0.5407485,0,0,1.02638
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,56.22236,56.22236,0.4256584,0.4256584,0,-1,0,0.4256584,0,0,5.551115E-17,0,0,0.4480615,0.4256584,0,0,4.494191,0.5089171,0,0.4480615,-0.4480615,1.26415,21.06912,0.1427082,0.4682243,0,0,0.5089171
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,54.30014,54.30014,1.258002,0.05781278,0,-1,0,0.05781278,0,0,1.200189,1.32599,0,0.06085556,0.05781278,0,0,4.992037,0.06085556,0,0.06085556,-0.06085556,1.200002,20,0.1427082,1.383802,0,0,0.06085556
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,52.54416,52.54416,0.05431568,0,0,-1,0,0,0,0,0.05431568,0.05974724,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1427082,0.05974724,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,51.46356,51.46356,0.129998,0,0,-1,0,0,0,0,0.129998,0.1429978,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1427082,0.1429978,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,50.61155,50.61155,0.1442283,0,0,-1,0,0,0,0,0.1442283,0.1586511,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1427082,0.1586511,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,49.67642,49.67642,0.1185229,0,0,-1,0,0,0,0,0.1185229,0.1303752,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1427082,0.1303752,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,49.06339,49.06339,0.2682958,0,0,-1,0,0,0,0,0.2682958,0.2951254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1427082,0.2951254,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,48.48152,48.48152,0.02633639,0,0,-1,0,0,0,0,0.02633639,0.02897003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1427082,0.02897003,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,47.89966,47.89966,0.2606793,0,0,-1,0,0,0,0,0.2606793,0.2867473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1427082,0.2867473,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,47.40092,47.40092,0.3095782,0.3095782,1.7,0,0.5202,0.3095782,0,0,0,0,0,0,0,1.390422,1.320901,5.059654,0,1.320901,0,1.320901,2.453119,40.88523,0.1428892,0.340536,0,1.7,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.02707418,47.66562,47.16195,0.1144514,0.1144514,1.567083,0,0.4839137,0.1144514,23.65561,2.220446E-16,0,0,0.02707418,0,0,1.452632,1.38,3.738754,1.188811,1.407074,0,1.407074,3.787987,63.13298,0.1430217,0.1258965,0.02165934,1.7,1.215885
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,0.1729131,50.10816,46.83984,0.3337803,0.3337803,1.7,0,0.5202,0.3337803,51.80448,2.220446E-16,0,0,0.1729131,0,0,1.36622,1.297909,2.33168,2.455177,1.470822,0,1.470822,5.183331,86.38867,0.1431823,0.3671583,0.1383305,1.7,2.628091
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,0.5185269,58.43826,48.0763,0.2365168,0.2365168,0,0,0,0.2365168,219.2347,0,0,0,0.5185269,0.2489651,0.2365168,0,0,0.8608576,3.778917,0.2695618,0,0.2695618,5.43906,90.65081,0.1431472,0.2601685,0.4148215,0,4.297444
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,0.7041758,65.80846,50.99599,0.3621391,0.3621391,0,-1,0,0.3621391,194.449,0,0,0,0.7041758,0.3811991,0.3621391,0,0,0.5912958,4.021523,0.3229766,0,0.3229766,5.745462,95.75751,0.1431051,0.398353,0.5633406,0,4.725698
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,0.8145924,72.18013,54.23779,0,0,0,-1,0,0,0,0.5462733,0,0,0.8145924,0,0,0,0,0.2683192,4.312201,0.2683192,0,0.2683192,6.000012,100,0.1430702,0,0.651674,0,5.126794
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,0.9211994,78.41867,57.15749,0.504086,0.504086,0,-1,0,0.504086,182.7465,0.3905825,0,0,0.9211994,0.5306169,0.504086,0,0,0,4.553689,0,0,0,6.000012,100,0.1430702,0.5544946,0.7369595,0,5.474888
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,1.08166,86.20229,59.67196,0,0,0,-1,0,0,0,1.08166,0,0,1.08166,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1430702,0,0.8653278,0,5.635349
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,0.9839555,86.34864,62.18644,0,0,0,-1,0,0,0,0.9839555,0,0,0.9839555,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1430702,0,0.7871644,0,5.537644
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,0.9050588,85.55995,63.47484,0,0,0,-1,0,0,0,0.9050588,0,0,0.9050588,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1430702,0,0.7240471,0,5.458748
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,0.4955327,74.90302,63.76577,0.5953336,0.5953336,0,-1,0,0.5953336,83.23615,0,0,0,0.4955327,0.6266669,0.5953336,0,0,0,4.553689,0,0.1311342,-0.1311342,5.861784,97.69621,0.1430702,0.6548669,0.3964261,0,5.049222
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,0.3987509,73.0077,64.171,0.4969462,0.4969462,0,-1,0,0.4969462,80.24024,0,5.551115E-17,0,0.3987509,0.5231013,0.4969462,0,0,0.1457047,4.422554,0,0.1243504,-0.1243504,5.730708,95.5116,0.1430702,0.5466408,0.3190007,0,4.821306
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,0.3074726,69.77611,63.12157,0.9871678,0.9871678,0,-1,0,0.9871678,31.14695,0,0,0,0.3074726,1.039124,0.9871678,0,0,0.2838718,4.298204,0,0.7316514,-0.7316514,4.959479,82.65782,0.1430702,1.085885,0.2459781,0,4.605677
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.01841532,61.22119,60.84608,0,0,0,-1,0,0,0,0,0,0,0.01841532,0,0,0,0,1.096818,3.566553,0.01841532,0,0.01841532,4.97695,82.94899,0.1430678,0,0.01473226,0,3.584968
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,58.56019,58.56019,0.1209849,0.1209849,0,-1,0,0.1209849,0,0,2.775558E-17,0,0,0.1273525,0.1209849,0,0,1.078403,3.583127,0,0.1273525,-0.1273525,4.842708,80.71164,0.1430678,0.1330834,0,0,3.583127
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,56.33665,56.33665,0.6528918,0.6528918,0,-1,0,0.6528918,0,0,0,0,0,0.6872545,0.6528918,0,0,1.219905,3.455774,0,0.6872545,-0.6872545,4.118279,68.63783,0.1430678,0.718181,0,0,3.455774
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,54.41443,54.41443,1.193456,1.193456,0,-1,0,1.193456,0,0,2.220446E-16,0,0,1.256269,1.193456,0,0,1.983521,2.76852,0,1.256269,-1.256269,2.794054,46.56748,0.1430678,1.312801,0,0,2.76852
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,52.62729,52.62729,0.1543287,0.1543287,0,-1,0,0.1543287,0,0,0,0,0,0.1624513,0.1543287,0,0,3.379376,1.51225,0,0.1624513,-0.1624513,2.622815,43.7135,0.1430678,0.1697616,0,0,1.51225
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,51.51551,51.51551,0.1691843,0.1691843,0,-1,0,0.1691843,0,0,0,0,0,0.1780887,0.1691843,0,0,3.559878,1.349799,0,0.1780887,-0.1780887,2.435093,40.58481,0.1430678,0.1861027,0,0,1.349799
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,50.67389,50.67389,0.1678655,0.1678655,0,-1,0,0.1678655,0,0,2.775558E-17,0,0,0.1767005,0.1678655,0,0,3.757754,1.17171,0,0.1767005,-0.1767005,2.248835,37.48051,0.1430678,0.184652,0,0,1.17171
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,49.70759,49.70759,0.1794137,0.1794137,0,-1,0,0.1794137,0,0,2.775558E-17,0,0,0.1888565,0.1794137,0,0,3.954088,0.9950098,0,0.1888565,-0.1888565,2.049762,34.16264,0.1430678,0.197355,0,0,0.9950098
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,49.09455,49.09455,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.163929,0.8061533,0,0,0,2.049762,34.16264,0.1430678,0,0,0,0.8061533
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,48.51269,48.51269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.163929,0.8061533,0,0,0,2.049762,34.16264,0.1430678,0,0,0,0.8061533
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,47.89966,47.89966,0.05296595,0.05296595,0,-1,0,0.05296595,0,0,6.938894E-18,0,0,0.05575363,0.05296595,0,0,4.163929,0.8061533,0,0.05575363,-0.05575363,1.990993,33.18315,0.1430678,0.05826255,0,0,0.8061533
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,47.40092,47.40092,0.2037047,0.2037047,0,0,0,0.2037047,0,0,0,0,0,0.214426,0.2037047,0,0,4.225877,0.7503996,0,0.214426,-0.214426,1.764968,29.41608,0.1430678,0.2240752,0,0,0.7503996
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.0130467,47.40425,47.16195,0.06617169,0.06617169,0,0,0,0.06617169,19.71643,0,0,0,0.0130467,0.06965441,0.06617169,0,0,4.464128,0.5359737,0,0.05660772,-0.05660772,1.705298,28.42159,0.1430678,0.07278886,0.01043736,0,0.5490203
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,0.2727905,52.06269,46.83984,0.381901,0.381901,0,0,0,0.381901,71.42963,0,0,0,0.2727905,0.402001,0.381901,0,0,4.527026,0.4793659,0,0.1292105,-0.1292105,1.569099,26.15159,0.1430678,0.4200911,0.2182324,0,0.7521564
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,0.4428891,56.85267,48.09708,0.6981773,0.6981773,1.7,0,0.5202,0.6981773,63.43504,0,0,0,0.4428891,0,0,1.001823,0.9517315,4.670593,0.3501554,1.394621,0,1.394621,2.892152,48.20243,0.1432379,0.7679951,0.3543113,1.7,0.7930445
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,0.3474885,58.06798,51.14146,0,0,0,-1,0,0,0,0,0,0,0.3474885,0,0,0,0,3.275972,1.605314,0.3474885,0,0.3474885,3.221808,53.6967,0.1431927,0,0.2779908,0,1.952802
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,0.6589399,68.58447,54.4456,0.5402619,0.5402619,0,-1,0,0.5402619,121.9667,0,0,0,0.6589399,0.5686968,0.5402619,0,0,2.928484,1.918054,0.09024313,0,0.09024313,3.30742,55.12357,0.1431809,0.5942881,0.5271519,0,2.576993
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,0.7264717,73.56197,57.39647,0,0,0,-1,0,0,0,0,0,0,0.7264717,0,0,0,0,2.838241,1.999272,0.7264717,0,0.7264717,3.996612,66.61007,0.1430865,0,0.5811774,0,2.725744
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,0.7471319,76.96533,59.91094,0.267332,0.267332,0,-1,0,0.267332,279.4771,0,0,0,0.7471319,0.2814022,0.267332,0,0,2.111769,2.653097,0.4657298,0,0.4657298,4.438442,73.97389,0.1430261,0.2940653,0.5977055,0,3.400229
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,0.6173552,76.45261,62.41503,0.4080067,0.4080067,0,-1,0,0.4080067,151.3101,0,0,0,0.6173552,0.4294807,0.4080067,0,0,1.646039,3.072254,0.1878744,0,0.1878744,4.616675,76.94444,0.1430017,0.4488074,0.4938841,0,3.689609
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,0.2689018,69.51206,63.70343,0.6375322,0.6375322,0,-1,0,0.6375322,42.17854,0,0,0,0.2689018,0.6710865,0.6375322,0,0,1.458165,3.241341,0,0.4021847,-0.4021847,4.192736,69.87878,0.1430017,0.7012854,0.2151214,0,3.510242
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,0.2481792,69.41389,64.0567,0.2711267,0.2711267,0,-1,0,0.2711267,91.53621,0,0,0,0.2481792,0.2853966,0.2711267,0,0,1.905037,2.839156,0,0.03721742,-0.03721742,4.153505,69.22495,0.1430017,0.2982394,0.1985433,0,3.087335
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,0.3043967,71.05981,64.40998,0.8847255,0.8847255,0,-1,0,0.8847255,34.40578,0,0,0,0.3043967,0.93129,0.8847255,0,0,1.946389,2.801939,0,0.6268933,-0.6268933,3.492702,58.21157,0.1430017,0.973198,0.2435174,0,3.106335
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.07034744,64.76711,63.29821,0.8859897,0.8859897,0,-1,0,0.8859897,7.939985,0,1.110223E-16,0,0.07034744,0.9326207,0.8859897,0,0,2.642937,2.175045,0,0.8622733,-0.8622733,2.583786,43.06301,0.1430017,0.9745886,0.05627796,0,2.245393
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,61.07467,61.07467,0.1357757,0.1357757,0,-1,0,0.1357757,0,0,0,0,0,0.1429218,0.1357757,0,0,3.601019,1.312772,0,0.1429218,-0.1429218,2.433133,40.55213,0.1430017,0.1493533,0,0,1.312772
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,58.768,58.768,0.3788972,0.3788972,0,-1,0,0.3788972,0,0,5.551115E-17,0,0,0.3988392,0.3788972,0,0,3.759821,1.16985,0,0.3988392,-0.3988392,2.012719,33.54526,0.1430017,0.4167869,0,0,1.16985
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,56.51329,56.51329,0.2914158,0.2914158,0,-1,0,0.2914158,0,0,0,0,0,0.3067535,0.2914158,0,0,4.202975,0.7710111,0,0.3067535,-0.3067535,1.689373,28.15616,0.1430017,0.3205574,0,0,0.7710111
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,54.55989,54.55989,0.5202444,0.4410447,0,-1,0,0.4410447,0,0,0.07919978,0.1312242,0,0.4642575,0.4410447,0,0,4.543813,0.4642575,0,0.4642575,-0.4642575,1.200002,20,0.1430017,0.5722689,0,0,0.4642575
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,52.75197,52.75197,0.1459296,0,0,-1,0,0,0,0,0.1459296,0.1605226,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1430017,0.1605226,0,0,0
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,51.6402,51.6402,0.1823671,0,0,-1,0,0,0,0,0.1823671,0.2006038,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1430017,0.2006038,0,0,0
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,50.75702,50.75702,0.1406894,0,0,-1,0,0,0,0,0.1406894,0.1547583,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1430017,0.1547583,0,0,0
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,49.8011,49.8011,0.04833791,0,0,-1,0,0,0,0,0.04833791,0.0531717,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1430017,0.0531717,0,0,0
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,49.15689,49.15689,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1430017,0,0,0,0
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,48.56465,48.56465,0.1446998,0,0,-1,0,0,0,0,0.1446998,0.1591698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1430017,0.1591698,0,0,0
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,47.93083,47.93083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1430017,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,47.46326,47.46326,0.1321151,0.1321151,1.584747,0,0.4887358,0.1321151,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1431416,0.1453266,0,1.7,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.03759104,47.89347,47.19312,0.06926347,0.06926347,1.521895,0,0.4715773,0.06926347,54.27254,0,0,0,0.03759104,0,0,1.452632,1.38,3.679654,1.242,1.417591,0,1.417591,3.85403,64.23371,0.1432591,0.07618981,0.03007283,1.7,1.279591
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,0.3861034,54.34517,46.83984,0.3793272,0.3793272,1.7,0,0.5202,0.3793272,101.7864,0,0,0,0.3861034,0,0,1.320673,1.254639,2.262063,2.517832,1.640743,0,1.640743,5.410575,90.17607,0.1433961,0.4172599,0.3088827,1.7,2.903935
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,0.794898,64.72087,48.12825,0,0,0,0,0,0,0,0.1735772,0,0,0.794898,0,0,0,0,0.6213208,3.9945,0.6213208,0,0.6213208,6.000012,100,0.1433157,0,0.6359184,0,4.789398
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,0.9330767,71.74176,51.25576,0.5565289,0.5565289,0,-1,0,0.5565289,167.66,0.3472568,0,0,0.9330767,0.58582,0.5565289,0,0,0,4.553689,0,0,0,6.000012,100,0.1433157,0.6121818,0.7464614,0,5.486766
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,1.159556,82.19749,54.64302,0.8643349,0.8643349,0,-1,0,0.8643349,134.1559,0.2497302,0,0,1.159556,0.9098263,0.8643349,0,0,0,4.553689,0,0,0,6.000012,100,0.1433157,0.9507684,0.9276451,0,5.713245
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,1.284212,90.14768,57.62506,0.8045238,0.8045238,0,-1,0,0.8045238,159.6238,0.4373444,0,0,1.284212,0.8468671,0.8045238,0,0,0,4.553689,0,0,0,6.000012,100,0.1433157,0.8849761,1.027369,0,5.837901
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,1.264552,92.90485,60.13953,0.4683661,0.4683661,0,-1,0,0.4683661,269.9923,0.7715354,0,0,1.264552,0.4930169,0.4683661,0,0,0,4.553689,0,0,0,6.000012,100,0.1433157,0.5152026,1.011642,0,5.818241
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,1.151726,92.36055,62.654,0,0,0,-1,0,0,0,1.151726,0,0,1.151726,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1433157,0,0.9213807,0,5.705415
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,0.928104,86.88307,63.99437,0.6078361,0.6078361,0,-1,0,0.6078361,152.6898,0.2882766,0,0,0.928104,0.6398275,0.6078361,0,0,0,4.553689,0,0,0,6.000012,100,0.1433157,0.6686198,0.7424833,0,5.481793
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,0.8418403,84.69777,64.29568,0.5303001,0.5303001,0,-1,0,0.5303001,158.7479,0.2836297,0,0,0.8418403,0.5582106,0.5303001,0,0,0,4.553689,0,0,0,6.000012,100,0.1433157,0.5833301,0.6734722,0,5.395529
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,0.5452265,77.09653,64.63857,0.1931971,0.1931971,0,-1,0,0.1931971,282.2126,0.3418611,0,0,0.5452265,0.2033654,0.1931971,0,0,0,4.553689,0,0,0,6.000012,100,0.1433157,0.2125168,0.4361812,0,5.098916
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,0.191167,67.59974,63.5268,0.07002433,0.07002433,0,-1,0,0.07002433,273.0009,0.1174572,0,0,0.191167,0.07370982,0.07002433,0,0,0,4.553689,0,0,0,6.000012,100,0.1433157,0.07702675,0.1529336,0,4.744856
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,61.2513,61.2513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1433157,0,0,0,4.553689
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,58.94464,58.94464,0.4177,0.4177,0,-1,0,0.4177,0,0,5.551115E-17,0,0,0.4396842,0.4177,0,0,0,4.553689,0,0.4396842,-0.4396842,5.536544,92.27555,0.1433157,0.45947,0,0,4.553689
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,56.65876,56.65876,0.8006926,0.8006926,0,-1,0,0.8006926,0,0,1.110223E-16,0,0,0.8428342,0.8006926,0,0,0.488538,4.114005,0,0.8428342,-0.8428342,4.648119,77.46849,0.1433157,0.8807618,0,0,4.114005
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,54.67419,54.67419,1.069443,1.069443,0,-1,0,1.069443,0,0,2.220446E-16,0,0,1.12573,1.069443,0,0,1.42502,3.27117,0,1.12573,-1.12573,3.461495,57.69147,0.1433157,1.176388,0,0,3.27117
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,52.83509,52.83509,0.0000527784,0.0000527784,0,-1,0,0.0000527784,0,0,6.776264E-21,0,0,0.00005555621,0.0000527784,0,0,2.675832,2.145441,0,0.00005555621,-0.00005555621,3.461437,57.6905,0.1433157,0.00005805623,0,0,2.145441
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,51.72332,51.72332,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.675893,2.145385,0,0,0,3.461437,57.6905,0.1433157,0,0,0,2.145385
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,50.81936,50.81936,0.06254687,0.06254687,0,-1,0,0.06254687,0,0,0,0,0,0.06583881,0.06254687,0,0,2.675893,2.145385,0,0.06583881,-0.06583881,3.392036,56.53383,0.1433157,0.06880156,0,0,2.145385
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,49.85305,49.85305,0.1275799,0.1275799,0,-1,0,0.1275799,0,0,0,0,0,0.1342946,0.1275799,0,0,2.749048,2.079546,0,0.1342946,-0.1342946,3.250478,54.17452,0.1433157,0.1403379,0,0,2.079546
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,49.20885,49.20885,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.898264,1.945252,0,0,0,3.250478,54.17452,0.1433157,0,0,0,1.945252
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,48.59582,48.59582,0.0957667,0.0957667,0,-1,0,0.0957667,0,0,1.387779E-17,0,0,0.1008071,0.0957667,0,0,2.898264,1.945252,0,0.1008071,-0.1008071,3.144218,52.40352,0.1433157,0.1053434,0,0,1.945252
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,47.95161,47.95161,0.2796092,0.2796092,0,-1,0,0.2796092,0,0,0,0,0,0.2943255,0.2796092,0,0,3.010272,1.844445,0,0.2943255,-0.2943255,2.833971,47.23276,0.1433157,0.3075702,0,0,1.844445
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,47.46326,47.46326,0.09172137,0.09172137,0,0,0,0.09172137,0,0,0,0,0,0.09654881,0.09172137,0,0,3.3373,1.550119,0,0.09654881,-0.09654881,2.7322,45.53658,0.1433157,0.1008935,0,0,1.550119
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.04733019,48.07597,47.19312,0.2071942,0.2071942,0,0,0,0.2071942,22.84339,0,0,0,0.04733019,0.2180992,0.2071942,0,0,3.444576,1.45357,0,0.170769,-0.170769,2.552194,42.53648,0.1433157,0.2279136,0.03786415,0,1.5009
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,0.3391904,53.39145,46.83984,0.1082933,0.1082933,0,0,0,0.1082933,313.2146,0,0,0,0.3391904,0.113993,0.1082933,0,0,3.63432,1.282801,0.2251974,0,0.2251974,2.765835,46.09715,0.1432866,0.1191226,0.2713523,0,1.621992
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,0.5745357,59.74374,48.15942,0.530005,0.530005,0,0,0,0.530005,108.4019,0,0,0,0.5745357,0.5579,0.530005,0,0,3.409122,1.485479,0.01663567,0,0.01663567,2.781617,46.36018,0.1432844,0.5830055,0.4596286,0,2.060015
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,0.7542055,67.41798,51.37005,0.9222107,0.9222107,0,-1,0,0.9222107,81.78234,0,1.110223E-16,0,0.7542055,0.9707481,0.9222107,0,0,3.392487,1.500451,0,0.2165426,-0.2165426,2.553361,42.55593,0.1432844,1.014432,0.6033644,0,2.254657
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,0.9044514,75.19135,54.81966,0.4792523,0.4792523,0,-1,0,0.4792523,188.7214,0,0,0,0.9044514,0.5044761,0.4792523,0,0,3.63309,1.283908,0.3999754,0,0.3999754,2.932811,48.88008,0.1432327,0.5271775,0.7235612,0,2.18836
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,0.9417421,79.79931,57.83287,0.5042053,0.5042053,0,-1,0,0.5042053,186.7775,0,0,0,0.9417421,0.5307424,0.5042053,0,0,3.233114,1.643886,0.4109997,0,0.4109997,3.322719,55.37854,0.1431796,0.5546258,0.7533937,0,2.585628
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,1.061898,86.48274,60.37851,0.1876162,0.1876162,0,-1,0,0.1876162,565.9948,0,0,0,1.061898,0.1974907,0.1876162,0,0,2.822114,2.013786,0.8644072,0,0.8644072,4.142768,69.04599,0.143068,0.2063778,0.8495184,0,3.075684
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,1.002488,87.78657,62.8826,0.2575965,0.2575965,0,-1,0,0.2575965,389.1698,0,0,0,1.002488,0.2711542,0.2575965,0,0,1.957707,2.791752,0.7313336,0,0.7313336,4.836572,80.60937,0.1429738,0.2833561,0.8019902,0,3.79424
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,1.012443,89.80049,64.23335,0.6894497,0.6894497,0,-1,0,0.6894497,146.848,0,0,0,1.012443,0.7257366,0.6894497,0,0,1.226374,3.449953,0.2867067,0,0.2867067,5.108566,85.14259,0.1429368,0.7583947,0.8099546,0,4.462396
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,0.8474562,85.13369,64.52427,1.097531,1.097531,0,-1,0,1.097531,77.21481,0,2.220446E-16,0,0.8474562,1.155295,1.097531,0,0,0.939667,3.707989,0,0.3078392,-0.3078392,4.784075,79.73442,0.1429368,1.207284,0.6779649,0,4.555445
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,0.4997649,76.1534,64.8152,0,0,0,-1,0,0,0,0,0,0,0.4997649,0,0,0,0,1.281711,3.40015,0.4997649,0,0.4997649,5.258193,87.63638,0.1428725,0,0.399812,0,3.899915
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,0.2683073,69.49866,63.70343,0.6419572,0.6419572,0,-1,0,0.6419572,41.7952,0,0,0,0.2683073,0.6757445,0.6419572,0,0,0.7819455,3.849938,0,0.4074371,-0.4074371,4.828717,80.47845,0.1428725,0.706153,0.2146459,0,4.118245
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,61.42794,61.42794,0.7270405,0.7270405,0,-1,0,0.7270405,0,0,1.110223E-16,0,0,0.7653057,0.7270405,0,0,1.234653,3.442501,0,0.7653057,-0.7653057,4.022014,67.03343,0.1428725,0.7997445,0,0,3.442501
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,59.0901,59.0901,0.3379572,0.3379572,0,-1,0,0.3379572,0,0,5.551115E-17,0,0,0.3557444,0.3379572,0,0,2.084993,2.677195,0,0.3557444,-0.3557444,3.647026,60.78365,0.1428725,0.3717529,0,0,2.677195
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,56.78344,56.78344,0.4569878,0.4569878,0,-1,0,0.4569878,0,0,5.551115E-17,0,0,0.4810398,0.4569878,0,0,2.480265,2.321451,0,0.4810398,-0.4810398,3.139966,52.33266,0.1428725,0.5026866,0,0,2.321451
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,54.78849,54.78849,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.014753,1.840411,0,0,0,3.139966,52.33266,0.1428725,0,0,0,1.840411
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,52.91822,52.91822,0.06021045,0.06021045,0,-1,0,0.06021045,0,0,0,0,0,0.06337942,0.06021045,0,0,3.014753,1.840411,0,0.06337942,-0.06337942,3.073158,51.2192,0.1428725,0.0662315,0,0,1.840411
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,51.78566,51.78566,0.1190564,0.1190564,0,-1,0,0.1190564,0,0,1.387779E-17,0,0,0.1253226,0.1190564,0,0,3.085175,1.777032,0,0.1253226,-0.1253226,2.941056,49.01751,0.1428725,0.1309621,0,0,1.777032
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,50.90248,50.90248,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.224422,1.651709,0,0,0,2.941056,49.01751,0.1428725,0,0,0,1.651709
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,49.91539,49.91539,0.1040075,0.1040075,0,-1,0,0.1040075,0,0,1.387779E-17,0,0,0.1094816,0.1040075,0,0,3.224422,1.651709,0,0.1094816,-0.1094816,2.825653,47.09412,0.1428725,0.1144083,0,0,1.651709
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,49.24002,49.24002,0.04188432,0.04188432,0,-1,0,0.04188432,0,0,6.938894E-18,0,0,0.04408876,0.04188432,0,0,3.346068,1.542227,0,0.04408876,-0.04408876,2.779179,46.31956,0.1428725,0.04607275,0,0,1.542227
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,48.62699,48.62699,0.03516859,0.03516859,0,-1,0,0.03516859,0,0,6.938894E-18,0,0,0.03701957,0.03516859,0,0,3.395056,1.498139,0,0.03701957,-0.03701957,2.740157,45.66919,0.1428725,0.03868545,0,0,1.498139
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,47.98278,47.98278,0.108966,0.108966,0,-1,0,0.108966,0,0,1.387779E-17,0,0,0.114701,0.108966,0,0,3.436189,1.461119,0,0.114701,-0.114701,2.619252,43.65411,0.1428725,0.1198626,0,0,1.461119
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,47.48405,47.48405,0.09118936,0.09118936,0,0,0,0.09118936,0,0,1.387779E-17,0,0,0.0959888,0.09118936,0,0,3.563634,1.346418,0,0.0959888,-0.0959888,2.51807,41.96776,0.1428725,0.1003083,0,0,1.346418
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.03375438,47.853,47.22429,0.09063905,0.09063905,0,0,0,0.09063905,37.24044,0,0,0,0.03375438,0.09540953,0.09063905,0,0,3.670289,1.250429,0,0.06165515,-0.06165515,2.45308,40.88459,0.1428725,0.09970295,0.02700351,0,1.284184
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.0919935,48.59273,46.87101,0.6943603,0.6943603,0,0,0,0.6943603,13.24867,0,0,0,0.0919935,0.7309055,0.6943603,0,0,3.738794,1.188774,0,0.638912,-0.638912,1.779608,29.66007,0.1428725,0.7637963,0.0735948,0,1.280768
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,0.2484524,52.97633,48.19059,0.2469468,0.2469468,0,0,0,0.2469468,100.6097,0,0,0,0.2484524,0.259944,0.2469468,0,0,4.448697,0.5498621,0,0.01149161,-0.01149161,1.767495,29.45819,0.1428725,0.2716414,0.1987619,0,0.7983145
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.1622709,54.67685,51.51551,0.6144925,0.6144925,0,-1,0,0.6144925,26.4073,0,0,0.1336583,0.1622709,0.6468342,0.6144925,0,0,4.461465,0.5383705,0,0.4845633,-0.4845633,1.25672,20.94529,0.1428725,0.6759418,0.1298167,0,0.7006414
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,0.3491143,62.15375,54.99629,1.10821,0.3827754,0,-1,0,0.3827754,91.20605,0,0.7254349,1.101583,0.3491143,0.4029215,0.3827754,0,0,4.999869,0.05380716,0,0.05380716,-0.05380716,1.200002,20,0.1428725,1.219031,0.2792915,0,0.4029215
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,0.4075803,66.68885,58.06145,0.7160926,0.3872013,0,-1,0,0.3872013,105.2632,0,0.3288914,0.7102617,0.4075803,0.4075803,0.3872013,0,0,5.059654,0,0,0,0,1.200002,20,0.1428725,0.787702,0.3260643,0,0.4075803
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,0.988765,84.53996,60.6071,0.242007,0.242007,0,-1,0,0.242007,408.5688,0,0,0.0783423,0.988765,0.2547442,0.242007,0,0,5.059654,0,0.7340208,0,0.7340208,1.896356,31.60587,0.1427782,0.2662077,0.791012,0,0.988765
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,0.8318366,83.0893,63.18391,1.254391,1.254391,0,-1,0,1.254391,66.314,0,0,0.594193,0.8318366,1.320411,1.254391,0,0,4.325634,0.6606187,0,0.4885746,-0.4885746,1.381353,23.0225,0.1427782,1.37983,0.6654693,0,1.492455
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,0.5281059,76.47189,64.46193,0.6893823,0.6651426,0,-1,0,0.6651426,79.39741,0,0.02423966,0.4945384,0.5281059,0.7001501,0.6651426,0,0,4.868494,0.1720441,0,0.1720441,-0.1720441,1.200002,20,0.1427782,0.7583205,0.4224848,0,0.7001501
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,0.3316647,72.05124,64.75286,0.2966328,0.2966328,0,-1,0,0.2966328,111.8099,0,0,0.2632798,0.3316647,0.312245,0.2966328,0,0,5.059654,0,0.01941967,0,0.01941967,1.218426,20.30705,0.1427757,0.3262961,0.2653317,0,0.3316647
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,0.3802185,73.51167,65.05418,0.9316095,0.3778114,0,-1,0,0.3778114,100.6371,0,0.5537981,0.9359251,0.3802185,0.3976962,0.3778114,0,0,5.040235,0.0174777,0,0.0174777,-0.0174777,1.200002,20,0.1427757,1.02477,0.3041748,0,0.3976962
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.2452606,69.22954,63.94241,0.7012454,0.2329976,0,-1,0,0.2329976,105.2632,0,0.4682479,0.7247705,0.2452606,0.2452606,0.2329976,0,0,5.059654,0,0,0,0,1.200002,20,0.1427757,0.77137,0.1962085,0,0.2452606
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,61.65653,61.65653,0.7226688,0,0,-1,0,0,0,0,0.7226688,0.7949358,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1427757,0.7949358,0,0,0
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,59.26674,59.26674,0.5002652,0,0,-1,0,0,0,0,0.5002652,0.5502917,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1427757,0.5502917,0,0,0
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,56.96007,56.96007,0.3126605,0,0,-1,0,0,0,0,0.3126605,0.3439266,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1427757,0.3439266,0,0,0
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,54.96512,54.96512,0.1530621,0,0,-1,0,0,0,0,0.1530621,0.1683683,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1427757,0.1683683,0,0,0
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,53.06368,53.06368,0.05361972,0,0,-1,0,0,0,0,0.05361972,0.05898169,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1427757,0.05898169,0,0,0
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,51.93113,51.93113,0.3179583,0,0,-1,0,0,0,0,0.3179583,0.3497542,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1427757,0.3497542,0,0,0
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,51.02716,51.02716,0.2028834,0,0,-1,0,0,0,0,0.2028834,0.2231717,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1427757,0.2231717,0,0,0
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,50.02969,50.02969,0.1803377,0,0,-1,0,0,0,0,0.1803377,0.1983714,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1427757,0.1983714,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,49.30236,49.30236,0.08199593,0,0,-1,0,0,0,0,0.08199593,0.09019553,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1427757,0.09019553,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,48.68933,48.68933,0.1458739,0,0,-1,0,0,0,0,0.1458739,0.1604613,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1427757,0.1604613,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,48.04513,48.04513,0.1121733,0,0,-1,0,0,0,0,0.1121733,0.1233907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1427757,0.1233907,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,47.51522,47.51522,0.06321197,0.06321197,1.515844,0,0.4699253,0.06321197,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.142896,0.06953316,0,1.7,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.05782083,48.33581,47.25546,0.1269295,0.1269295,1.579561,0,0.4873202,0.1269295,45.55351,2.220446E-16,0,0,0.05782083,0,0,1.452632,1.38,3.679654,1.242,1.437821,0,1.437821,3.873222,64.55357,0.1430258,0.1396224,0.04625667,1.7,1.299821
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,0.3628474,53.9035,46.87101,1.007466,1.007466,1.7,0,0.5202,1.007466,36.01585,-1.110223E-16,0,0,0.3628474,0,0,0.6925342,0.6579075,2.241833,2.536039,1.020755,0,1.020755,4.841595,80.69309,0.143177,1.108212,0.2902779,1.7,2.898886
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,0.7480944,63.75209,48.24255,0.2405107,0.2405107,0,0,0,0.2405107,311.0441,0,0,0,0.7480944,0.2531692,0.2405107,0,0,1.221079,3.454718,0.4949253,0,0.4949253,5.311122,88.51853,0.1431135,0.2645618,0.5984756,0,4.202813
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,1.015073,74.36245,51.6402,0.07119537,0.07119537,0,-1,0,0.07119537,1425.758,0.2139775,0,0,1.015073,0.0749425,0.07119537,0,0,0.7261534,3.900151,0.7261534,0,0.7261534,6.000012,100,0.1430205,0.07831491,0.8120587,0,4.915224
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,1.049787,79.62716,55.17293,0.5272283,0.5272283,0,-1,0,0.5272283,199.1143,0.4948099,0,0,1.049787,0.5549772,0.5272283,0,0,0,4.553689,0,0,0,6.000012,100,0.1430205,0.5799512,0.8398297,0,5.603476
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,1.211043,88.53812,58.26926,0.03876287,0.03876287,0,-1,0,0.03876287,3124.236,1.17024,0,0,1.211043,0.04080302,0.03876287,0,0,0,4.553689,0,0,0,6.000012,100,0.1430205,0.04263915,0.9688346,0,5.764732
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,1.160048,90.24866,60.84608,0.07737785,0.07737785,0,-1,0,0.07737785,1499.2,1.078598,0,0,1.160048,0.08145037,0.07737785,0,0,0,4.553689,0,0,0,6.000012,100,0.1430205,0.08511563,0.9280387,0,5.713737
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,1.1195,92.26481,63.4125,0.3301843,0.3301843,0,-1,0,0.3301843,339.053,0.7719375,0,0,1.1195,0.3475624,0.3301843,0,0,0,4.553689,0,0,0,6.000012,100,0.1430205,0.3632028,0.8955999,0,5.673189
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,0.9712358,89.08421,64.70091,0.475016,0.475016,0,-1,0,0.475016,204.4638,0.4712189,0,0,0.9712358,0.5000169,0.475016,0,0,0,4.553689,0,0,0,6.000012,100,0.1430205,0.5225176,0.7769886,0,5.524925
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,0.8691453,86.33188,64.99184,0,0,0,-1,0,0,0,0.8691453,0,0,0.8691453,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1430205,0,0.6953163,0,5.422834
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,0.6353417,80.14143,65.28277,0.6025081,0.6025081,0,-1,0,0.6025081,105.4495,0.001122644,0,0,0.6353417,0.6342191,0.6025081,0,0,0,4.553689,0,0,0,6.000012,100,0.1430205,0.6627589,0.5082734,0,5.189031
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.278183,70.15633,64.11905,0,0,0,-1,0,0,0,0.278183,0,0,0.278183,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1430205,0,0.2225464,0,4.831872
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,61.83316,61.83316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1430205,0,0,0,4.553689
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,59.44337,59.44337,0.01877658,0.01877658,0,-1,0,0.01877658,0,0,3.469447E-18,0,0,0.01976482,0.01877658,0,0,0,4.553689,0,0.01976482,-0.01976482,5.979178,99.65277,0.1430205,0.02065424,0,0,4.553689
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,57.10554,57.10554,0.8800598,0.8800598,0,-1,0,0.8800598,0,0,1.110223E-16,0,0,0.9263788,0.8800598,0,0,0.02196091,4.533924,0,0.9263788,-0.9263788,5.002689,83.37798,0.1430205,0.9680659,0,0,4.533924
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,55.08981,55.08981,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.051271,3.607545,0,0,0,5.002689,83.37798,0.1430205,0,0,0,3.607545
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,53.18837,53.18837,0.07579356,0.07579356,0,-1,0,0.07579356,0,0,0,0,0,0.07978269,0.07579356,0,0,1.051271,3.607545,0,0.07978269,-0.07978269,4.918591,81.97635,0.1430205,0.08337292,0,0,3.607545
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,52.04543,52.04543,0.1288744,0.1288744,0,-1,0,0.1288744,0,0,0,0,0,0.1356573,0.1288744,0,0,1.139918,3.527763,0,0.1356573,-0.1356573,4.775595,79.59309,0.1430205,0.1417619,0,0,3.527763
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,51.11029,51.11029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.290648,3.392105,0,0,0,4.775595,79.59309,0.1430205,0,0,0,3.392105
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,50.09203,50.09203,0.1882024,0.1882024,0,-1,0,0.1882024,0,0,0,0,0,0.1981078,0.1882024,0,0,1.290648,3.392105,0,0.1981078,-0.1981078,4.566772,76.1127,0.1430205,0.2070226,0,0,3.392105
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,49.35432,49.35432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.510768,3.193998,0,0,0,4.566772,76.1127,0.1430205,0,0,0,3.193998
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,48.74128,48.74128,0.1205233,0.1205233,0,-1,0,0.1205233,0,0,1.387779E-17,0,0,0.1268667,0.1205233,0,0,1.510768,3.193998,0,0.1268667,-0.1268667,4.433042,73.88389,0.1430205,0.1325757,0,0,3.193998
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,48.0763,48.0763,0.2118452,0.2118452,0,-1,0,0.2118452,0,0,2.775558E-17,0,0,0.2229949,0.2118452,0,0,1.651731,3.067131,0,0.2229949,-0.2229949,4.197985,69.96628,0.1430205,0.2330297,0,0,3.067131
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,47.57756,47.57756,0.1332154,0.1332154,0,0,0,0.1332154,0,0,2.775558E-17,0,0,0.1402267,0.1332154,0,0,1.899503,2.844136,0,0.1402267,-0.1402267,4.050173,67.50275,0.1430205,0.1465369,0,0,2.844136
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.04556704,48.13692,47.28663,0.07414272,0.07414272,0,0,0,0.07414272,61.45856,0,0,0,0.04556704,0.07804496,0.07414272,0,0,2.055311,2.703909,0,0.03247792,-0.03247792,4.015938,66.93217,0.1430205,0.08155698,0.03645363,0,2.749476
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.2745418,52.19431,46.93336,1.459811,1.459811,1.7,0,0.5202,1.459811,18.80667,0,0,0,0.2745418,0,0,0.2401891,0.2281797,2.091397,2.671431,0.5027214,0,0.5027214,4.492862,74.88087,0.1430921,1.605792,0.2196334,1.7,2.945973
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,0.5950031,60.31824,48.27372,0.8083094,0.8083094,1.7,0,0.5202,0.8083094,73.6108,0,0,0,0.5950031,0,0,0.8916906,0.847106,1.588676,3.123881,1.442109,0,1.442109,5.860967,97.68258,0.1432534,0.8891404,0.4760025,1.7,3.718884
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,0.9763616,73.46494,51.75449,0.1939741,0.1939741,0,-1,0,0.1939741,503.3464,0.6256115,0,0,0.9763616,0.2041833,0.1939741,0,0,0.1465668,4.421779,0.1465668,0,0.1465668,6.000012,100,0.1432346,0.2133715,0.7810893,0,5.39814
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,1.178644,83.72684,55.38074,0.7873742,0.7873742,0,-1,0,0.7873742,149.693,0.3498288,0,0,1.178644,0.8288149,0.7873742,0,0,0,4.553689,0,0,0,6.000012,100,0.1432346,0.8661116,0.942915,0,5.732333
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,1.044204,83.55619,58.47707,0.4253117,0.4253117,0,-1,0,0.4253117,245.515,0.5965077,0,0,1.044204,0.4476965,0.4253117,0,0,0,4.553689,0,0,0,6.000012,100,0.1432346,0.4678429,0.8353634,0,5.597893
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,1.004713,85.52171,61.01233,0.256541,0.256541,0,-1,0,0.256541,391.6384,0.7346699,0,0,1.004713,0.2700432,0.256541,0,0,0,4.553689,0,0,0,6.000012,100,0.1432346,0.2821952,0.8037705,0,5.558402
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,1.133314,93.05273,63.65148,0.7363778,0.7363778,0,-1,0,0.7363778,153.9039,0.3581797,0,0,1.133314,0.7751346,0.7363778,0,0,0,4.553689,0,0,0,6.000012,100,0.1432346,0.8100156,0.9066514,0,5.687003
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,1.115671,94.22123,64.99184,1.337344,1.337344,0,-1,0,1.337344,83.42443,0,2.220446E-16,0.09107808,1.115671,1.40773,1.337344,0,0,0,4.553689,0,0.2920588,-0.2920588,5.692155,94.86906,0.1432346,1.471078,0.8925371,0,5.66936
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,0.8949319,87.37949,65.22043,0.7840981,0.7840981,0,-1,0,0.7840981,114.1352,0,0,0,0.8949319,0.8253664,0.7840981,0,0,0.3245098,4.26163,0.06956547,0,0.06956547,5.758151,95.96899,0.1432257,0.8625079,0.7159455,0,5.156562
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,0.5662791,78.61057,65.52175,0.8247836,0.8247836,0,-1,0,0.8247836,68.65789,0,1.110223E-16,0,0.5662791,0.8681933,0.8247836,0,0,0.2549443,4.324239,0,0.3019142,-0.3019142,5.439905,90.6649,0.1432257,0.907262,0.4530233,0,4.890518
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,0.3299117,71.5825,64.34763,0.219446,0.219446,0,-1,0,0.219446,150.3384,0,0,0,0.3299117,0.2309958,0.219446,0,0,0.5904046,4.022325,0.09891589,0,0.09891589,5.533745,92.2289,0.1432131,0.2413906,0.2639294,0,4.352237
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,62.0098,62.0098,0.9882454,0.9882454,0,-1,0,0.9882454,0,0,1.110223E-16,0,0,1.040258,0.9882454,0,0,0.4914887,4.111349,0,1.040258,-1.040258,4.437216,73.95346,0.1432131,1.08707,0,0,4.111349
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,59.64079,59.64079,0.2846107,0.2846107,0,-1,0,0.2846107,0,0,5.551115E-17,0,0,0.2995902,0.2846107,0,0,1.647331,3.071091,0,0.2995902,-0.2995902,4.12142,68.6902,0.1432131,0.3130718,0,0,3.071091
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,57.28217,57.28217,0.1255905,0.1255905,0,-1,0,0.1255905,0,0,0,0,0,0.1322005,0.1255905,0,0,1.980209,2.771501,0,0.1322005,-0.1322005,3.982069,66.36768,0.1432131,0.1381495,0,0,2.771501
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,55.23527,55.23527,0.3265722,0.3265722,0,-1,0,0.3265722,0,0,0,0,0,0.3437602,0.3265722,0,0,2.127099,2.6393,0,0.3437602,-0.3437602,3.619714,60.32844,0.1432131,0.3592294,0,0,2.6393
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,53.30266,53.30266,0.2188138,0.2188138,0,-1,0,0.2188138,0,0,2.775558E-17,0,0,0.2303303,0.2188138,0,0,2.509055,2.29554,0,0.2303303,-0.2303303,3.376925,56.28196,0.1432131,0.2406951,0,0,2.29554
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,52.13894,52.13894,0.1772455,0.1772455,0,-1,0,0.1772455,0,0,0,0,0,0.1865742,0.1772455,0,0,2.764977,2.06521,0,0.1865742,-0.1865742,3.180258,53.00419,0.1432131,0.1949701,0,0,2.06521
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,51.19341,51.19341,0.05664814,0.05664814,0,-1,0,0.05664814,0,0,6.938894E-18,0,0,0.05962962,0.05664814,0,0,2.972282,1.878635,0,0.05962962,-0.05962962,3.117403,51.95661,0.1432131,0.06231296,0,0,1.878635
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,50.14399,50.14399,0.1037888,0.1037888,0,-1,0,0.1037888,0,0,1.387779E-17,0,0,0.1092513,0.1037888,0,0,3.038537,1.819006,0,0.1092513,-0.1092513,3.002242,50.03726,0.1432131,0.1141676,0,0,1.819006
