Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,49.41666,49.41666,0.09877367,0.09877367,0,-1,0,0.09877367,0,0,0,0,0,0.1039723,0.09877367,0,0,3.159927,1.709754,0,0.1039723,-0.1039723,2.892645,48.21066,0.1432131,0.108651,0,0,1.709754
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,48.77245,48.77245,0.04597607,0.04597607,0,-1,0,0.04597607,0,0,6.938894E-18,0,0,0.04839586,0.04597607,0,0,3.275452,1.605782,0,0.04839586,-0.04839586,2.841632,47.36043,0.1432131,0.05057368,0,0,1.605782
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,48.09708,48.09708,0.1933132,0.1933132,0,-1,0,0.1933132,0,0,2.775558E-17,0,0,0.2034876,0.1933132,0,0,3.329225,1.557386,0,0.2034876,-0.2034876,2.627137,43.78553,0.1432131,0.2126445,0,0,1.557386
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,47.57756,47.57756,0.08632185,0.08632185,0,0,0,0.08632185,0,0,1.387779E-17,0,0,0.09086511,0.08632185,0,0,3.555323,1.353899,0,0.09086511,-0.09086511,2.531357,42.18919,0.1432131,0.09495404,0,0,1.353899
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.04798377,48.18229,47.28663,0.1422661,0.1422661,0,0,0,0.1422661,33.72817,0,0,0,0.04798377,0.1497538,0.1422661,0,0,3.656284,1.263034,0,0.1017701,-0.1017701,2.424082,40.40128,0.1432131,0.1564927,0.03838701,0,1.311017
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,0.219384,51.07526,46.90218,0.9188496,0.9188496,0,0,0,0.9188496,23.87594,0,1.110223E-16,0,0.219384,0.9672102,0.9188496,0,0,3.769362,1.161263,0,0.7478262,-0.7478262,1.635804,27.26334,0.1432131,1.010735,0.1755072,0,1.380647
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,0.6375819,61.33335,48.33606,0.1963734,0.1963734,0,0,0,0.1963734,324.6783,0,0,0,0.6375819,0.2067089,0.1963734,0,0,4.60028,0.4134373,0.430873,0,0.430873,2.044566,34.07603,0.1431579,0.2160108,0.5100656,0,1.051019
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,0.6240579,64.94732,51.89996,0.3168276,0.3168276,0,-1,0,0.3168276,196.9708,0,0,0,0.6240579,0.3335027,0.3168276,0,0,4.169406,0.801223,0.2905551,0,0.2905551,2.32021,38.6701,0.1431208,0.3485104,0.4992463,0,1.425281
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,0.9966877,78.61633,55.57816,0.5470305,0.5470305,0,-1,0,0.5470305,182.1997,0,0,0,0.9966877,0.5758216,0.5470305,0,0,3.878851,1.062723,0.4208661,0,0.4208661,2.719479,45.32456,0.143067,0.6017335,0.7973501,0,2.05941
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,1.037353,83.63586,58.70566,0.8947666,0.8947666,0,-1,0,0.8947666,115.9356,0,0,0,1.037353,0.9418595,0.8947666,0,0,3.457985,1.441502,0.09549312,0,0.09549312,2.810072,46.83444,0.1430548,0.9842433,0.8298821,0,2.478855
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,1.150534,90.54668,61.31364,0.7934077,0.7934077,0,-1,0,0.7934077,145.0117,0,0,0,1.150534,0.835166,0.7934077,0,0,3.362492,1.527446,0.3153679,0,0.3153679,3.109256,51.82083,0.1430146,0.8727485,0.9204271,0,2.67798
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,0.9394726,87.08724,63.88007,0.3187753,0.3187753,0,-1,0,0.3187753,294.7131,0,0,0,0.9394726,0.3355529,0.3187753,0,0,3.047124,1.811277,0.6039196,0,0.6039196,3.682184,61.36962,0.1429375,0.3506528,0.751578,0,2.75075
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,0.6251861,79.80357,65.22043,0.2844861,0.2844861,0,-1,0,0.2844861,219.7598,0,0,0,0.6251861,0.2994591,0.2844861,0,0,2.443205,2.354805,0.325727,0,0.325727,3.991196,66.51981,0.142896,0.3129347,0.5001488,0,2.979991
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,0.5067278,77.03206,65.4594,0.5067116,0.5067116,0,-1,0,0.5067116,100.0032,0,0,0,0.5067278,0.5333806,0.5067116,0,0,2.117478,2.647959,0,0.02665287,-0.02665287,3.963102,66.05157,0.142896,0.5573828,0.4053822,0,3.154687
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.1474041,68.92088,65.75034,0.9340944,0.9340944,0,-1,0,0.9340944,15.78043,0,1.110223E-16,0,0.1474041,0.9832572,0.9340944,0,0,2.147092,2.621306,0,0.8358532,-0.8358532,3.082035,51.36715,0.142896,1.027504,0.1179233,0,2.76871
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.06745496,66.00755,64.58662,0.6716262,0.6716262,0,-1,0,0.6716262,10.04353,0,1.110223E-16,0,0.06745496,0.706975,0.6716262,0,0,3.075818,1.785453,0,0.63952,-0.63952,2.407922,40.13195,0.142896,0.7387888,0.05396396,0,1.852908
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,62.24878,62.24878,0.1544976,0.1544976,0,-1,0,0.1544976,0,0,2.775558E-17,0,0,0.162629,0.1544976,0,0,3.786396,1.145933,0,0.162629,-0.162629,2.236496,37.27486,0.142896,0.1699473,0,0,1.145933
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,59.85899,59.85899,0.9320349,0.9320349,0,-1,0,0.9320349,0,0,1.110223E-16,0.09109958,0,0.9810894,0.9320349,0,0,3.967094,0.983304,0,0.9810894,-0.9810894,1.202337,20.03891,0.142896,1.025238,0,0,0.983304
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,57.44842,57.44842,1.151971,0.002103909,0,-1,0,0.002103909,0,0,1.149867,1.265064,0,0.002214642,0.002103909,0,0,5.057194,0.002214642,0,0.002214642,-0.002214642,1.200002,20,0.142896,1.267168,0,0,0.002214642
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,55.40152,55.40152,1.618616,0,0,-1,0,0,0,0,1.618616,1.780478,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.142896,1.780478,0,0,0
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,53.44812,53.44812,0.2483201,0,0,-1,0,0,0,0,0.2483201,0.2731521,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.142896,0.2731521,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,52.22206,52.22206,0.1943309,0,0,-1,0,0,0,0,0.1943309,0.213764,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.142896,0.213764,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,51.28693,51.28693,0.1765897,0,0,-1,0,0,0,0,0.1765897,0.1942486,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.142896,0.1942486,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,50.2375,50.2375,0.1005647,0,0,-1,0,0,0,0,0.1005647,0.1106212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.142896,0.1106212,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,49.44783,49.44783,0.1709485,0,0,-1,0,0,0,0,0.1709485,0.1880434,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.142896,0.1880434,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,48.80362,48.80362,0.04824638,0,0,-1,0,0,0,0,0.04824638,0.05307102,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.142896,0.05307102,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,48.09708,48.09708,0.0171655,0,0,-1,0,0,0,0,0.0171655,0.01888205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.142896,0.01888205,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,47.57756,47.57756,0.1874088,0.1874088,1.64004,0,0.503831,0.1874088,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1430486,0.2061497,0,1.7,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.04426241,48.11245,47.28663,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04426241,0,0,1.452632,1.38,3.679654,1.242,1.424262,0,1.424262,3.860359,64.3392,0.1431447,0,0.03540992,1.7,1.286262
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,0.2226823,51.1398,46.90218,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2226823,0,0,1.452632,1.38,2.255392,2.523836,1.602682,0,1.602682,5.380797,89.67977,0.1432178,0,0.1781459,1.7,2.746518
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,0.4837673,58.00614,48.36723,0,0,0,0,0,0,0,0,0,0,0.4837673,0,0,0,0,0.6527097,3.96625,0.4837673,0,0.4837673,5.839739,97.3288,0.1431563,0,0.3870139,0,4.450017
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,0.776166,68.67991,52.01425,0.2305212,0.2305212,0,-1,0,0.2305212,336.7004,0.3645697,0,0,0.776166,0.2426539,0.2305212,0,0,0.1689423,4.401641,0.1689423,0,0.1689423,6.000012,100,0.1431348,0.2535733,0.6209328,0,5.177807
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,0.9370735,77.2168,55.78596,0.1461207,0.1461207,0,-1,0,0.1461207,641.3008,0.7832622,0,0,0.9370735,0.1538113,0.1461207,0,0,0,4.553689,0,0,0,6.000012,100,0.1431348,0.1607328,0.7496588,0,5.490762
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,1.158828,87.71603,58.94464,0.9873621,0.9873621,0,-1,0,0.9873621,117.3661,0.1194995,0,0,1.158828,1.039329,0.9873621,0,0,0,4.553689,0,0,0,6.000012,100,0.1431348,1.086098,0.9270625,0,5.712517
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,0.9349461,84.09243,61.54223,1.023751,1.023751,0,-1,0,1.023751,91.32557,2.220446E-16,0,0,0.9349461,1.077632,1.023751,0,0,0,4.553689,0,0.1426861,-0.1426861,5.849607,97.49326,0.1431348,1.126126,0.7479569,0,5.488635
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,0.4289416,73.67165,64.11905,1.31988,1.31988,0,-1,0,1.31988,32.49854,0,0,0.07186766,0.4289416,1.389347,1.31988,0,0,0.1585401,4.411003,0,0.9604055,-0.9604055,4.837251,80.6207,0.1431348,1.451868,0.3431532,0,4.839944
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,0.6625678,81.06596,65.4594,0.514377,0.514377,0,-1,0,0.514377,128.8098,0,0,0,0.6625678,0.5414495,0.514377,0,0,1.225657,3.450597,0.1211183,0,0.1211183,4.952154,82.53574,0.1431194,0.5658147,0.5300543,0,4.113165
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,0.7152506,82.7593,65.688,0.2577443,0.2577443,0,-1,0,0.2577443,277.504,0,0,0,0.7152506,0.2713097,0.2577443,0,0,1.104539,3.559604,0.4439408,0,0.4439408,5.373313,89.55505,0.143063,0.2835187,0.5722004,0,4.274854
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,0.6527095,81.40405,65.98932,0.4071953,0.4071953,0,-1,0,0.4071953,160.294,0,0,0,0.6527095,0.4286266,0.4071953,0,0,0.6605982,3.959151,0.2240829,0,0.2240829,5.585897,93.0981,0.1430346,0.4479148,0.5221676,0,4.61186
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,0.2770264,70.79299,64.75286,0.6527117,0.6527117,0,-1,0,0.6527117,42.44239,0,0,0,0.2770264,0.687065,0.6527117,0,0,0.4365153,4.160825,0,0.4100385,-0.4100385,5.153679,85.89447,0.1430346,0.7179829,0.2216212,0,4.437851
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,62.41503,62.41503,0.1584012,0.1584012,0,-1,0,0.1584012,0,0,0,0,0,0.1667381,0.1584012,0,0,0.8921136,3.750787,0,0.1667381,-0.1667381,4.977921,82.96519,0.1430346,0.1742413,0,0,3.750787
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,59.96289,59.96289,0.5525104,0.5525104,0,-1,0,0.5525104,0,0,1.110223E-16,0,0,0.5815899,0.5525104,0,0,1.077378,3.584049,0,0.5815899,-0.5815899,4.364872,72.74772,0.1430346,0.6077614,0,0,3.584049
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,57.59389,57.59389,0.0599601,0.0599601,0,-1,0,0.0599601,0,0,6.938894E-18,0,0,0.06311589,0.0599601,0,0,1.723589,3.002459,0,0.06311589,-0.06311589,4.298342,71.63889,0.1430346,0.06595611,0,0,3.002459
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,55.5262,55.5262,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.793718,2.939343,0,0,0,4.298342,71.63889,0.1430346,0,0,0,2.939343
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,53.53125,53.53125,0.04763385,0.04763385,0,-1,0,0.04763385,0,0,6.938894E-18,0,0,0.0501409,0.04763385,0,0,1.793718,2.939343,0,0.0501409,-0.0501409,4.245489,70.758,0.1430346,0.05239724,0,0,2.939343
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,52.33635,52.33635,0.117732,0.117732,0,-1,0,0.117732,0,0,0,0,0,0.1239284,0.117732,0,0,1.84943,2.889202,0,0.1239284,-0.1239284,4.114857,68.5808,0.1430346,0.1295052,0,0,2.889202
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,51.37005,51.37005,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.987128,2.765274,0,0,0,4.114857,68.5808,0.1430346,0,0,0,2.765274
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,50.28945,50.28945,0.2277535,0.2277535,0,-1,0,0.2277535,0,0,2.775558E-17,0,0,0.2397405,0.2277535,0,0,1.987128,2.765274,0,0.2397405,-0.2397405,3.862148,64.369,0.1430346,0.2505288,0,0,2.765274
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,49.479,49.479,0.1733934,0.1733934,0,-1,0,0.1733934,0,0,0,0,0,0.1825194,0.1733934,0,0,2.253507,2.525533,0,0.1825194,-0.1825194,3.669756,61.16247,0.1430346,0.1907327,0,0,2.525533
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,48.83479,48.83479,0.3033182,0.3033182,0,-1,0,0.3033182,0,0,0,0,0,0.3192824,0.3033182,0,0,2.456306,2.343014,0,0.3192824,-0.3192824,3.333202,55.55326,0.1430346,0.3336501,0,0,2.343014
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,48.12825,48.12825,0.1138876,0.1138876,0,-1,0,0.1138876,0,0,1.387779E-17,0,0,0.1198817,0.1138876,0,0,2.811064,2.023731,0,0.1198817,-0.1198817,3.206836,53.44716,0.1430346,0.1252763,0,0,2.023731
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,47.57756,47.57756,0.2184479,0.2184479,0,0,0,0.2184479,0,0,2.775558E-17,0,0,0.2299452,0.2184479,0,0,2.944266,1.90385,0,0.2299452,-0.2299452,2.964453,49.40744,0.1430346,0.2402927,0,0,1.90385
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.05584053,48.29855,47.25546,0.2104651,0.2104651,0,0,0,0.2104651,26.53197,0,0,0,0.05584053,0.2215422,0.2104651,0,0,3.199761,1.673904,0,0.1657017,-0.1657017,2.789788,46.49637,0.1430346,0.2315116,0.04467242,0,1.729745
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,0.3514111,53.67132,46.87101,0,0,0,0,0,0,0,0,0,0,0.3514111,0,0,0,0,3.383873,1.508203,0.3514111,0,0.3514111,3.123165,52.05265,0.14299,0,0.2811289,0,1.859614
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,0.6563284,61.75467,48.33606,0.8347626,0.8347626,0,0,0,0.8347626,78.62457,0,0,0,0.6563284,0.8786974,0.8347626,0,0,3.032463,1.824473,0,0.222369,-0.222369,2.888768,48.14604,0.14299,0.9182388,0.5250627,0,2.480801
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,0.6564599,65.92826,52.10777,0.6643633,0.6643633,0,-1,0,0.6643633,98.81037,0,0,0,0.6564599,0.6993298,0.6643633,0,0,3.279539,1.602104,0,0.04286996,-0.04286996,2.843579,47.39289,0.14299,0.7307997,0.5251679,0,2.258564
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,0.9837521,78.68202,55.93143,0,0,0,-1,0,0,0,0,0,0,0.9837521,0,0,0,0,3.327173,1.559234,0.9837521,0,0.9837521,3.776848,62.94735,0.1428654,0,0.7870017,0,2.542986
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,0.821663,78.02892,59.12127,0.5923498,0.5923498,0,-1,0,0.5923498,138.7124,0,0,0,0.821663,0.6235262,0.5923498,0,0,2.34342,2.444611,0.1981368,0,0.1981368,3.964817,66.08015,0.1428403,0.6515848,0.6573304,0,3.266274
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,1.183462,92.20426,61.71887,0.3008181,0.3008181,0,-1,0,0.3008181,393.4146,0,0,0,1.183462,0.3166506,0.3008181,0,0,2.145283,2.622934,0.8668116,0,0.8668116,4.787147,79.78563,0.1427307,0.3308999,0.9467698,0,3.806396
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,1.149159,94.53411,64.34763,0,0,0,-1,0,0,0,0,0,0,1.149159,0,0,0,0,1.278472,3.403064,1.149159,0,1.149159,5.877336,97.9554,0.1425856,0,0.9193276,0,4.552224
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,1.074219,93.71049,65.688,0,0,0,-1,0,0,0,0.944907,0,0,1.074219,0,0,0,0,0.1293124,4.437308,0.1293124,0,0.1293124,6.000012,100,0.1425693,0,0.8593755,0,5.511527
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,0.8020024,85.48574,65.92697,0.6086819,0.6086819,0,-1,0,0.6086819,131.7605,0.1612847,0,0,0.8020024,0.6407177,0.6086819,0,0,0,4.553689,0,0,0,6.000012,100,0.1425693,0.66955,0.6416019,0,5.355691
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,0.4151757,75.54189,66.16595,0.5668197,0.5668197,0,-1,0,0.5668197,73.24652,0,0,0,0.4151757,0.5966523,0.5668197,0,0,0,4.553689,0,0.1814766,-0.1814766,5.808719,96.81179,0.1425693,0.6235017,0.3321406,0,4.968864
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,0.2098508,69.52533,64.99184,0,0,0,-1,0,0,0,0.008210084,0,0,0.2098508,0,0,0,0,0.2016407,4.372212,0.2016407,0,0.2016407,6.000012,100,0.1425439,0,0.1678806,0,4.582063
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,62.59166,62.59166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1425439,0,0,0,4.553689
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,60.13953,60.13953,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1425439,0,0,0,4.553689
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,57.71857,57.71857,0.921436,0.921436,0,-1,0,0.921436,0,0,1.110223E-16,0,0,0.9699326,0.921436,0,0,0,4.553689,0,0.9699326,-0.9699326,4.977613,82.96005,0.1425439,1.013579,0,0,4.553689
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,55.6405,55.6405,0.1945927,0.1945927,0,-1,0,0.1945927,0,0,0,0,0,0.2048344,0.1945927,0,0,1.077703,3.583756,0,0.2048344,-0.2048344,4.761699,79.36149,0.1425439,0.214052,0,0,3.583756
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,53.62476,53.62476,0.07770029,0.07770029,0,-1,0,0.07770029,0,0,1.387779E-17,0,0,0.08178977,0.07770029,0,0,1.305297,3.378922,0,0.08178977,-0.08178977,4.675485,77.92459,0.1425439,0.08547031,0,0,3.378922
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,52.42987,52.42987,0.03265597,0.03265597,0,-1,0,0.03265597,0,0,6.938894E-18,0,0,0.0343747,0.03265597,0,0,1.396174,3.297132,0,0.0343747,-0.0343747,4.639251,77.32069,0.1425439,0.03592157,0,0,3.297132
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,51.43239,51.43239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.434368,3.262758,0,0,0,4.639251,77.32069,0.1425439,0,0,0,3.262758
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,50.35179,50.35179,0.1882131,0.1882131,0,-1,0,0.1882131,0,0,2.775558E-17,0,0,0.1981191,0.1882131,0,0,1.434368,3.262758,0,0.1981191,-0.1981191,4.430415,73.8401,0.1425439,0.2070344,0,0,3.262758
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,49.53095,49.53095,0.07249928,0.07249928,0,-1,0,0.07249928,0,0,0,0,0,0.07631503,0.07249928,0,0,1.654501,3.064638,0,0.07631503,-0.07631503,4.349972,72.49938,0.1425439,0.0797492,0,0,3.064638
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,48.83479,48.83479,0.05634497,0.05634497,0,-1,0,0.05634497,0,0,0,0,0,0.0593105,0.05634497,0,0,1.739295,2.988323,0,0.0593105,-0.0593105,4.287453,71.45741,0.1425439,0.06197947,0,0,2.988323
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,48.12825,48.12825,0.1009585,0.1009585,0,-1,0,0.1009585,0,0,0,0,0,0.1062721,0.1009585,0,0,1.805196,2.929013,0,0.1062721,-0.1062721,4.175433,69.5904,0.1425439,0.1110543,0,0,2.929013
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,47.57756,47.57756,0.151972,0.151972,0,0,0,0.151972,0,0,0,0,0,0.1599705,0.151972,0,0,1.923276,2.822741,0,0.1599705,-0.1599705,4.006809,66.78001,0.1425439,0.1671692,0,0,2.822741
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.004344248,47.33611,47.25546,0.1618991,0.1618991,0,0,0,0.1618991,2.683306,0,2.775558E-17,0,0.004344248,0.1704201,0.1618991,0,0,2.101021,2.66277,0,0.1660758,-0.1660758,3.831749,63.86236,0.1425439,0.178089,0.003475398,0,2.667114
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.03668571,47.52169,46.83984,1.129092,1.129092,0,0,0,1.129092,3.249134,0,2.220446E-16,0,0.03668571,1.188518,1.129092,0,0,2.285549,2.496694,0,1.151832,-1.151832,2.617612,43.62677,0.1425439,1.242001,0.02934857,0,2.53338
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.008182131,48.52029,48.36723,1.014388,1.014388,0,0,0,1.014388,0.8066076,0,0,0,0.008182131,1.067777,1.014388,0,0,3.565363,1.344862,0,1.059595,-1.059595,1.500701,25.01163,0.1425439,1.115827,0.006545705,0,1.353044
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.06522383,53.48265,52.22206,0.8686007,0.3329668,0,-1,0,0.3329668,19.58869,0,0.5356339,0.6720641,0.06522383,0.3504914,0.3329668,0,0,4.742691,0.2852675,0,0.2852675,-0.2852675,1.200002,20,0.1425439,0.9554608,0.05217906,0,0.3504914
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,0.2356258,60.92912,56.13923,0,0,0,-1,0,0,0,0,0,0,0.2356258,0,0,0,0,5.059654,0,0.2356258,0,0.2356258,1.423537,23.72556,0.1425142,0,0.1885007,0,0.2356258
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,0.1687364,62.79355,59.31869,0.3594858,0.3594858,0,-1,0,0.3594858,46.93826,0,5.551115E-17,0.1619144,0.1687364,0.3784061,0.3594858,0,0,4.824028,0.2120633,0,0.2096698,-0.2096698,1.202525,20.04205,0.1425142,0.3954344,0.1349891,0,0.3807996
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,0.2576536,67.44109,61.95785,0.566364,0.2470448,0,-1,0,0.2470448,104.2943,0,0.3193192,0.5717724,0.2576536,0.2600471,0.2470448,0,0,5.056995,0.00239352,0,0.00239352,-0.00239352,1.200002,20,0.1425142,0.6230004,0.2061229,0,0.2600471
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.1370455,67.50446,64.58662,0.4001811,0.1301932,0,-1,0,0.1301932,105.2632,0,0.2699879,0.4141606,0.1370455,0.1370455,0.1301932,0,0,5.059654,0,0,0,0,1.200002,20,0.1425142,0.4401993,0.1096364,0,0.1370455
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.0584157,67.16772,65.92697,0.03698726,0.03698726,0,-1,0,0.03698726,157.9346,0,0,0.02958701,0.0584157,0.03893396,0.03698726,0,0,5.059654,0,0.01948174,0,0.01948174,1.218484,20.30803,0.1425118,0.04068599,0.04673256,0,0.0584157
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,0.218858,70.94304,66.16595,0.572782,0.224572,0,-1,0,0.224572,97.45561,0,0.34821,0.5718203,0.218858,0.2363915,0.224572,0,0,5.040173,0.01753356,0,0.01753356,-0.01753356,1.200002,20,0.1425118,0.6300602,0.1750864,0,0.2363915
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.1193664,69.02631,66.45689,0.5609111,0.1133981,0,-1,0,0.1133981,105.2632,0,0.447513,0.5943226,0.1193664,0.1193664,0.1133981,0,0,5.059654,0,0,0,0,1.200002,20,0.1425118,0.6170022,0.0954931,0,0.1193664
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.07625936,66.83633,65.22043,0,0,0,-1,0,0,0,0,0,0,0.07625936,0,0,0,0,5.059654,0,0.07625936,0,0.07625936,1.272348,21.20576,0.1425022,0,0.06100749,0,0.07625936
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,62.83064,62.83064,1.012185,0.06520175,0,-1,0,0.06520175,0,0,0.9469829,1.048201,0,0.06863342,0.06520175,0,0,4.983395,0.06863342,0,0.06863342,-0.06863342,1.200002,20,0.1425022,1.113403,0,0,0.06863342
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,60.37851,60.37851,1.444527,0,0,-1,0,0,0,0,1.444527,1.588979,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1425022,1.588979,0,0,0
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,57.89521,57.89521,0.5226653,0,0,-1,0,0,0,0,0.5226653,0.5749318,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1425022,0.5749318,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,55.75479,55.75479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1425022,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,53.73906,53.73906,0.1433477,0,0,-1,0,0,0,0,0.1433477,0.1576825,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1425022,0.1576825,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,52.51299,52.51299,0.1711102,0,0,-1,0,0,0,0,0.1711102,0.1882212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1425022,0.1882212,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,51.49473,51.49473,0.02684217,0,0,-1,0,0,0,0,0.02684217,0.02952639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1425022,0.02952639,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,50.41413,50.41413,0.02856568,0,0,-1,0,0,0,0,0.02856568,0.03142225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1425022,0.03142225,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,49.56212,49.56212,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1425022,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,48.88675,48.88675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1425022,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,48.15942,48.15942,0.0661239,0,0,-1,0,0,0,0,0.0661239,0.07273629,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1425022,0.07273629,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,47.57756,47.57756,0.04370546,0.04370546,1.496337,0,0.4646,0.04370546,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1426155,0.04807601,0,1.7,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.01804037,47.55967,47.22429,0.2611195,0.2611195,1.7,0,0.5202,0.2611195,6.908857,0,0,0,0.01804037,0,0,1.438881,1.366937,3.679654,1.242,1.384977,0,1.384977,3.82309,63.71804,0.1427823,0.2872314,0.0144323,1.7,1.26004
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,0.1769543,50.16501,46.81906,0.6871769,0.6871769,1.7,0,0.5202,0.6871769,25.75091,0,0,0,0.1769543,0,0,1.012823,0.9621819,2.294677,2.488479,1.139136,0,1.139136,4.903769,81.72932,0.1429545,0.7558946,0.1415634,1.7,2.665433
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,0.4251094,56.76642,48.36723,0,0,0,0,0,0,0,0,0,0,0.4251094,0,0,0,0,1.155541,3.513702,0.4251094,0,0.4251094,5.307064,88.45088,0.142901,0,0.3400875,0,3.938811
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,0.5038106,62.67153,52.30518,0.5504161,0.5504161,0,-1,0,0.5504161,91.53269,0,0,0,0.5038106,0.5793854,0.5504161,0,0,0.7304319,3.8963,0,0.07557472,-0.07557472,5.227401,87.12317,0.142901,0.6054577,0.4030485,0,4.400111
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,0.7864705,73.78282,56.25353,0.4990541,0.4990541,0,-1,0,0.4990541,157.5922,0,0,0,0.7864705,0.5253201,0.4990541,0,0,0.8144038,3.820725,0.2611504,0,0.2611504,5.47515,91.25231,0.1428682,0.5489595,0.6291764,0,4.607196
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,0.4736389,69.71008,59.46416,0.8411168,0.8411168,0,-1,0,0.8411168,56.31072,0,0,0,0.4736389,0.8853861,0.8411168,0,0,0.5532534,4.055761,0,0.4117472,-0.4117472,5.04113,84.01867,0.1428682,0.9252285,0.3789111,0,4.5294
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,0.8443214,82.12422,62.07214,1.195866,1.195866,0,-1,0,1.195866,70.60332,0,0,0,0.8443214,1.258807,1.195866,0,0,1.01075,3.644014,0,0.4144853,-0.4144853,4.604224,76.73692,0.1428682,1.315453,0.6754571,0,4.488335
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,0.7336221,82.18404,64.75286,0.9896914,0.9896914,0,-1,0,0.9896914,74.12634,0,0,0,0.7336221,1.04178,0.9896914,0,0,1.47129,3.229528,0,0.3081584,-0.3081584,4.279397,71.32314,0.1428682,1.088661,0.5868977,0,3.963151
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,0.5396761,78.57406,66.10361,0.08790817,0.08790817,0,-1,0,0.08790817,613.9089,0,0,0,0.5396761,0.09253491,0.08790817,0,0,1.813688,2.92137,0.4471411,0,0.4471411,4.703592,78.39304,0.142812,0.09669898,0.4317409,0,3.461046
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,0.2900607,72.81334,66.39454,0.4173075,0.4173075,0,-1,0,0.4173075,69.50766,0,0,0,0.2900607,0.4392711,0.4173075,0,0,1.366547,3.323797,0,0.1492104,-0.1492104,4.54631,75.77169,0.142812,0.4590383,0.2320485,0,3.613858
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,0.2644567,72.47096,66.63352,0.5585933,0.5585933,0,-1,0,0.5585933,47.34334,0,1.110223E-16,0,0.2644567,0.5879929,0.5585933,0,0,1.532336,3.174587,0,0.3235362,-0.3235362,4.205274,70.08775,0.142812,0.6144525,0.2115654,0,3.439043
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.1338573,68.26259,65.39706,0.4055281,0.4055281,0,-1,0,0.4055281,33.00814,0,0,0,0.1338573,0.4268716,0.4055281,0,0,1.891821,2.85105,0,0.2930143,-0.2930143,3.896409,64.94003,0.142812,0.4460809,0.1070858,0,2.984908
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,63.00727,63.00727,0.6340373,0.6340373,0,-1,0,0.6340373,0,0,1.110223E-16,0,0,0.6674077,0.6340373,0,0,2.217392,2.558036,0,0.6674077,-0.6674077,3.1929,53.21489,0.142812,0.697441,0,0,2.558036
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,60.54476,60.54476,1.016957,1.016957,0,-1,0,1.016957,0,0,0,0,0,1.070481,1.016957,0,0,2.958956,1.890628,0,1.070481,-1.070481,2.064513,34.40849,0.142812,1.118653,0,0,1.890628
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,58.0095,58.0095,0.6829111,0.6829111,0,-1,0,0.6829111,0,0,1.110223E-16,0,0,0.7188538,0.6829111,0,0,4.14838,0.820147,0,0.7188538,-0.7188538,1.306775,21.77954,0.142812,0.7512022,0,0,0.820147
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,55.86909,55.86909,0.4921758,0.09622858,0,-1,0,0.09622858,0,0,0.3959472,0.4451647,0,0.1012932,0.09622858,0,0,4.947106,0.1012932,0,0.1012932,-0.1012932,1.200002,20,0.142812,0.5413933,0,0,0.1012932
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,53.8014,53.8014,0.3043752,0,0,-1,0,0,0,0,0.3043752,0.3348128,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.142812,0.3348128,0,0,0
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,52.54416,52.54416,0.1216258,0,0,-1,0,0,0,0,0.1216258,0.1337884,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.142812,0.1337884,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,51.49473,51.49473,0.1268944,0,0,-1,0,0,0,0,0.1268944,0.1395839,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.142812,0.1395839,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,50.41413,50.41413,0.02024542,0,0,-1,0,0,0,0,0.02024542,0.02226996,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.142812,0.02226996,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,49.53095,49.53095,0.07033891,0,0,-1,0,0,0,0,0.07033891,0.0773728,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.142812,0.0773728,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,48.85558,48.85558,0.06473934,0,0,-1,0,0,0,0,0.06473934,0.07121328,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.142812,0.07121328,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,48.12825,48.12825,0.1393012,0,0,-1,0,0,0,0,0.1393012,0.1532313,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.142812,0.1532313,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,47.51522,47.51522,0.1836272,0.1836272,1.636259,0,0.5027986,0.1836272,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1429617,0.2019899,0,1.7,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.003201636,47.22134,47.16195,0.0608481,0.0608481,1.51348,0,0.4692799,0.0608481,5.261687,2.220446E-16,0,0,0.003201636,0,0,1.452632,1.38,3.679654,1.242,1.383202,0,1.383202,3.821406,63.68997,0.1430779,0.06693291,0.002561309,1.7,1.245202
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.03315381,47.37233,46.75672,0.04287142,0.04287142,1.495503,0,0.4643723,0.04287142,77.33311,2.220446E-16,0,0,0.03315381,0,0,1.452632,1.38,2.296453,2.486881,1.413154,0,1.413154,5.162041,86.03384,0.1431853,0.04715856,0.02652304,1.7,2.520035
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.06883334,49.63308,48.33606,0,0,0,0,0,0,0,0,0,0,0.06883334,0,0,0,0,0.8832989,3.75872,0.06883334,0,0.06883334,5.227342,87.12219,0.1431767,0,0.05506667,0,3.827553
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.143154,55.16558,52.36753,0.9264085,0.9264085,0,-1,0,0.9264085,15.45258,0,1.110223E-16,0,0.143154,0.9751668,0.9264085,0,0,0.8144656,3.82067,0,0.8320128,-0.8320128,4.350324,72.50525,0.1431767,1.019049,0.1145232,0,3.963824
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.1103352,58.63805,56.43016,0.4678566,0.4678566,0,-1,0,0.4678566,23.58312,0,5.551115E-17,0,0.1103352,0.4924806,0.4678566,0,0,1.738924,2.988657,0,0.3821454,-0.3821454,3.947507,65.79165,0.1431767,0.5146422,0.08826814,0,3.098992
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,0.1743333,63.27417,59.67196,0,0,0,-1,0,0,0,0,0,0,0.1743333,0,0,0,0,2.16353,2.606512,0.1743333,0,0.1743333,4.112894,68.5481,0.1431548,0,0.1394666,0,2.780845
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.08538543,64.07497,62.30073,0.7945297,0.7945297,0,-1,0,0.7945297,10.74666,1.110223E-16,0,0,0.08538543,0.8363471,0.7945297,0,0,1.989197,2.763412,0,0.7509617,-0.7509617,3.321311,55.35507,0.1431548,0.8739827,0.06830834,0,2.848797
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,0.1600262,68.42149,64.99184,0.7184041,0.7184041,0,-1,0,0.7184041,22.27524,0,1.110223E-16,0,0.1600262,0.7562149,0.7184041,0,0,2.823599,2.01245,0,0.5961887,-0.5961887,2.692873,44.88113,0.1431548,0.7902445,0.128021,0,2.172476
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,0.2993888,72.96484,66.3322,0.2504763,0.2504763,0,-1,0,0.2504763,119.5278,0,0,0,0.2993888,0.2636593,0.2504763,0,0,3.486031,1.416261,0.03572952,0,0.03572952,2.726769,45.44606,0.1431503,0.275524,0.239511,0,1.71565
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,0.1715917,70.29902,66.57117,0,0,0,-1,0,0,0,0,0,0,0.1715917,0,0,0,0,3.450301,1.448418,0.1715917,0,0.1715917,2.889555,48.15916,0.1431288,0,0.1372733,0,1.62001
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.1093758,69.21977,66.86211,0,0,0,-1,0,0,0,0,0,0,0.1093758,0,0,0,0,3.278709,1.60285,0.1093758,0,0.1093758,2.993318,49.88853,0.1431151,0,0.08750064,0,1.712226
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.04876713,66.60536,65.5737,0.8197495,0.8197495,0,-1,0,0.8197495,5.949028,0,1.110223E-16,0,0.04876713,0.8628942,0.8197495,0,0,3.169334,1.701289,0,0.8141271,-0.8141271,2.135153,35.58581,0.1431151,0.9017245,0.0390137,0,1.750056
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,63.18391,63.18391,1.166688,0.8428035,0,-1,0,0.8428035,0,0,0.3238844,0.4405532,0,0.8871616,0.8428035,0,0,4.073919,0.8871616,0,0.8871616,-0.8871616,1.200002,20,0.1431151,1.283357,0,0,0.8871616
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,60.72139,60.72139,0.1637567,0,0,-1,0,0,0,0,0.1637567,0.1801324,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1431151,0.1801324,0,0,0
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,58.15497,58.15497,0.009912843,0,0,-1,0,0,0,0,0.009912843,0.01090413,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1431151,0.01090413,0,0,0
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,55.99377,55.99377,0.1867929,0,0,-1,0,0,0,0,0.1867929,0.2054722,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1431151,0.2054722,0,0,0
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,53.88452,53.88452,0.2064701,0,0,-1,0,0,0,0,0.2064701,0.2271172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1431151,0.2271172,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,52.6065,52.6065,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1431151,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,51.54668,51.54668,0.08373452,0,0,-1,0,0,0,0,0.08373452,0.09210797,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1431151,0.09210797,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,50.43491,50.43491,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1431151,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,49.53095,49.53095,0.2749088,0,0,-1,0,0,0,0,0.2749088,0.3023997,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1431151,0.3023997,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,48.83479,48.83479,0.04058089,0,0,-1,0,0,0,0,0.04058089,0.04463898,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1431151,0.04463898,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,48.0763,48.0763,0.1763561,0,0,-1,0,0,0,0,0.1763561,0.1939917,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1431151,0.1939917,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,47.46326,47.46326,0.1704224,0.1704224,1.623054,0,0.4991937,0.1704224,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1432603,0.1874646,0,1.7,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.06715803,48.33361,47.07882,0.2015504,0.2015504,1.654182,0,0.5076917,0.2015504,33.32072,2.220446E-16,0,0,0.06715803,0,0,1.452632,1.38,3.679654,1.242,1.447158,0,1.447158,3.88208,64.7012,0.143405,0.2217054,0.05372642,1.7,1.309158
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,0.3975601,54.4047,46.6736,1.019758,1.019758,1.7,0,0.5202,1.019758,38.98573,0,0,0,0.3975601,0,0,0.6802419,0.6462299,2.232496,2.544442,1.04379,0,1.04379,4.872306,81.20494,0.1435545,1.121734,0.3180481,1.7,2.942002
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,0.7118089,63.01759,48.33606,0.7169708,0.7169708,0,0,0,0.7169708,99.28004,0,0,0,0.7118089,0.7547061,0.7169708,0,0,1.188706,3.483853,0,0.04289721,-0.04289721,4.827088,80.45132,0.1435545,0.7886679,0.5694471,0,4.195662
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,0.8154666,70.14718,52.45065,1.007457,1.007457,0,-1,0,1.007457,80.9431,0,0,0,0.8154666,1.060481,1.007457,0,0,1.23637,3.440956,0,0.245014,-0.245014,4.568821,76.14687,0.1435545,1.108202,0.6523733,0,4.256423
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,0.8851607,76.78426,56.6068,0.8087259,0.8087259,0,-1,0,0.8087259,109.4513,0,0,0,0.8851607,0.8512904,0.8087259,0,0,1.508608,3.195942,0.03387029,0,0.03387029,4.600953,76.6824,0.1435502,0.8895985,0.7081286,0,4.081103
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,1.041095,85.18859,59.85899,1.074576,1.074576,0,-1,0,1.074576,96.88427,0,0,0,1.041095,1.131132,1.074576,0,0,1.474737,3.226425,0,0.09003748,-0.09003748,4.506045,75.10061,0.1435502,1.182033,0.8328758,0,4.26752
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,1.079747,89.8082,62.53971,0.8982279,0.8982279,0,-1,0,0.8982279,120.2086,0,0,0,1.079747,0.9455031,0.8982279,0,0,1.574779,3.136388,0.134244,0,0.134244,4.6334,77.22318,0.1435334,0.9880507,0.8637977,0,4.216135
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,1.1098,94.32036,65.22043,0.2791929,0.2791929,0,-1,0,0.2791929,397.5031,0,0,0,1.1098,0.2938872,0.2791929,0,0,1.440535,3.257207,0.815913,0,0.815913,5.407444,90.12388,0.1434312,0.3071121,0.8878402,0,4.367008
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,0.9831277,91.81396,66.57117,0.8893645,0.8893645,0,-1,0,0.8893645,110.5427,0,0,0,0.9831277,0.9361732,0.8893645,0,0,0.624622,3.991529,0.04695451,0,0.04695451,5.451988,90.86629,0.1434253,0.978301,0.7865021,0,4.974657
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,0.7800723,85.88433,66.79977,0.2393493,0.2393493,0,-1,0,0.2393493,325.9137,0,0,0,0.7800723,0.2519467,0.2393493,0,0,0.5776675,4.033788,0.5281256,0,0.5281256,5.953012,99.21667,0.1433593,0.2632843,0.6240578,0,4.81386
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,0.4847747,78.26624,67.0907,0.6929141,0.6929141,0,-1,0,0.6929141,69.96172,0,0,0,0.4847747,0.7293833,0.6929141,0,0,0.04954195,4.509101,0,0.2446086,-0.2446086,5.695172,94.91935,0.1433593,0.7622055,0.3878197,0,4.993876
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,0.2382888,71.01669,65.81268,0.9894905,0.9894905,0,-1,0,0.9894905,24.08197,0,1.110223E-16,0,0.2382888,1.041569,0.9894905,0,0,0.3213293,4.264493,0,0.8032801,-0.8032801,4.848441,80.80718,0.1433593,1.08844,0.1906311,0,4.502781
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,63.35016,63.35016,1.695576,1.38,0,-1,0,1.38,0,0,0.3155758,0.4851334,0,1.452632,1.38,0,0,1.213863,3.461212,0,1.452632,-1.452632,3.317233,55.2871,0.1433593,1.865133,0,0,3.461212
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,60.84608,60.84608,0.4117483,0.4117483,0,-1,0,0.4117483,0,0,5.551115E-17,0,0,0.4334193,0.4117483,0,0,2.827898,2.008581,0,0.4334193,-0.4334193,2.860368,47.67271,0.1433593,0.4529231,0,0,2.008581
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,58.30043,58.30043,0.1037924,0.1037924,0,-1,0,0.1037924,0,0,0,0,0,0.1092552,0.1037924,0,0,3.309475,1.575162,0,0.1092552,-0.1092552,2.745203,45.7533,0.1433593,0.1141717,0,0,1.575162
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,56.10806,56.10806,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.43087,1.465906,0,0,0,2.745203,45.7533,0.1433593,0,0,0,1.465906
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,53.97803,53.97803,0.03242934,0.03242934,0,-1,0,0.03242934,0,0,0,0,0,0.03413615,0.03242934,0,0,3.43087,1.465906,0,0.03413615,-0.03413615,2.709221,45.15359,0.1433593,0.03567228,0,0,1.465906
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,52.68963,52.68963,0.2190625,0.2190625,0,-1,0,0.2190625,0,0,2.775558E-17,0,0,0.2305921,0.2190625,0,0,3.468799,1.43177,0,0.2305921,-0.2305921,2.466155,41.1025,0.1433593,0.2409688,0,0,1.43177
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,51.60903,51.60903,0.006852786,0.006852786,0,-1,0,0.006852786,0,0,8.673617E-19,0,0,0.007213458,0.006852786,0,0,3.725012,1.201178,0,0.007213458,-0.007213458,2.458552,40.97578,0.1433593,0.007538064,0,0,1.201178
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,50.46609,50.46609,0.1056269,0.1056269,0,-1,0,0.1056269,0,0,1.387779E-17,0,0,0.1111863,0.1056269,0,0,3.733027,1.193965,0,0.1111863,-0.1111863,2.341351,39.02244,0.1433593,0.1161896,0,0,1.193965
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,49.56212,49.56212,0.1002889,0.1002889,0,-1,0,0.1002889,0,0,0,0,0,0.1055673,0.1002889,0,0,3.856567,1.082778,0,0.1055673,-0.1055673,2.230073,37.16781,0.1433593,0.1103178,0,0,1.082778
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,48.83479,48.83479,0.067918,0.067918,0,-1,0,0.067918,0,0,1.387779E-17,0,0,0.07149263,0.067918,0,0,3.973864,0.9772111,0,0.07149263,-0.07149263,2.154713,35.91182,0.1433593,0.0747098,0,0,0.9772111
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,48.0763,48.0763,0.03132744,0.03132744,0,-1,0,0.03132744,0,0,0,0,0,0.03297625,0.03132744,0,0,4.0533,0.9057184,0,0.03297625,-0.03297625,2.119953,35.33249,0.1433593,0.03446018,0,0,0.9057184
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,47.43209,47.43209,0.04168881,0.04168881,0,0,0,0.04168881,0,0,6.938894E-18,0,0,0.04388295,0.04168881,0,0,4.089941,0.8727422,0,0.04388295,-0.04388295,2.073697,34.56154,0.1433593,0.04585769,0,0,0.8727422
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.04012952,47.79483,47.04765,0.03944871,0.03944871,0,0,0,0.03944871,101.7258,6.938894E-18,0,0,0.04012952,0.04152495,0.03944871,0,0,4.1387,0.8288592,0,0.001395439,-0.001395439,2.072226,34.53703,0.1433593,0.04339358,0.03210361,0,0.8689888
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,0.3802806,53.98566,46.61125,0.8051004,0.8051004,1.7,0,0.5202,0.8051004,47.23393,0,0,0,0.3802806,0,0,0.8948996,0.8501546,4.14025,0.8274638,1.230435,0,1.230435,3.239519,53.99188,0.1435376,0.8856104,0.3042244,1.7,1.207744
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,0.7057977,62.87957,48.33606,0.4512161,0.4512161,1.7,0,0.5202,0.4512161,156.4212,0,0,0,0.7057977,0,0,1.248784,1.186345,2.909815,1.934855,1.892142,0,1.892142,5.034563,83.90922,0.1436377,0.4963377,0.5646381,1.7,2.640653
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,0.9764023,74.40822,52.54416,0.3943109,0.3943109,0,-1,0,0.3943109,247.6224,0,0,0,0.9764023,0.4150641,0.3943109,0,0,1.017673,3.637784,0.5613382,0,0.5613382,5.567095,92.78474,0.1435676,0.433742,0.7811219,0,4.614186
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,0.9008252,77.41648,56.78344,0.1590871,0.1590871,0,-1,0,0.1590871,566.2466,0.2770307,0,0,0.9008252,0.1674601,0.1590871,0,0,0.4563344,4.142988,0.4563344,0,0.4563344,6.000012,100,0.1435107,0.1749958,0.7206602,0,5.043813
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,1.015482,84.68502,60.07719,0.5411656,0.5411656,0,-1,0,0.5411656,187.6472,0.4458342,0,0,1.015482,0.569648,0.5411656,0,0,0,4.553689,0,0,0,6.000012,100,0.1435107,0.5952822,0.8123857,0,5.569171
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,1.229126,95.18105,62.71635,0.1869677,0.1869677,0,-1,0,0.1869677,657.4001,1.032318,0,0,1.229126,0.1968081,0.1869677,0,0,0,4.553689,0,0,0,6.000012,100,0.1435107,0.2056645,0.9833009,0,5.782815
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,0.8967485,87.64959,65.39706,0.8447171,0.8447171,0,-1,0,0.8447171,106.1596,0.007572649,0,0,0.8967485,0.8891759,0.8447171,0,0,0,4.553689,0,0,0,6.000012,100,0.1435107,0.9291888,0.7173988,0,5.450438
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,0.9861662,92.13667,66.74781,1.297942,1.297942,0,-1,0,1.297942,75.97924,0,2.220446E-16,0.04773593,0.9861662,1.366254,1.297942,0,0,0,4.553689,0,0.3800882,-0.3800882,5.599364,93.32254,0.1435107,1.427736,0.788933,0,5.539855
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,0.7691815,85.85201,67.03874,0.3802092,0.3802092,0,-1,0,0.3802092,202.3048,0,0,0,0.7691815,0.4002202,0.3802092,0,0,0.4223202,4.173601,0.3689613,0,0.3689613,5.949391,99.15633,0.1434647,0.4182302,0.6153452,0,4.942782
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,0.5222963,79.41405,67.26733,0.4304055,0.4304055,0,-1,0,0.4304055,121.3498,0.01587896,0,0,0.5222963,0.4530584,0.4304055,0,0,0.05335895,4.505666,0.05335895,0,0.05335895,6.000012,100,0.1434581,0.473446,0.417837,0,5.027962
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,0.2035544,70.4153,65.98932,0.4228191,0.4228191,0,-1,0,0.4228191,48.14219,0,0,0,0.2035544,0.4450728,0.4228191,0,0,0,4.553689,0,0.2415184,-0.2415184,5.745429,95.75697,0.1434581,0.4651011,0.1628435,0,4.757243
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,63.5268,63.5268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2683538,4.312171,0,0,0,5.745429,95.75697,0.1434581,0,0,0,4.312171
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,61.01233,61.01233,0.2334274,0.2334274,0,-1,0,0.2334274,0,0,2.775558E-17,0,0,0.245713,0.2334274,0,0,0.2683538,4.312171,0,0.245713,-0.245713,5.486425,91.44023,0.1434581,0.2567701,0,0,4.312171
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,58.41473,58.41473,1.267636,1.267636,0,-1,0,1.267636,0,0,2.220446E-16,0.01439926,0,1.334353,1.267636,0,0,0.5413682,4.066458,0,1.334353,-1.334353,4.079893,67.99809,0.1434581,1.394399,0,0,4.066458
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,56.22236,56.22236,0.552246,0.552246,0,-1,0,0.552246,0,0,0,0,0,0.5813116,0.552246,0,0,2.023983,2.732104,0,0.5813116,-0.5813116,3.467137,57.7855,0.1434581,0.6074706,0,0,2.732104
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,54.06116,54.06116,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.669885,2.150793,0,0,0,3.467137,57.7855,0.1434581,0,0,0,2.150793
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,52.7208,52.7208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.669885,2.150793,0,0,0,3.467137,57.7855,0.1434581,0,0,0,2.150793
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,51.6402,51.6402,0.2179663,0.2179663,0,-1,0,0.2179663,0,0,2.775558E-17,0,0,0.2294382,0.2179663,0,0,2.669885,2.150793,0,0.2294382,-0.2294382,3.225288,53.75469,0.1434581,0.2397629,0,0,2.150793
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,50.46609,50.46609,0.06300173,0.06300173,0,-1,0,0.06300173,0,0,0,0,0,0.06631761,0.06300173,0,0,2.924816,1.921354,0,0.06631761,-0.06631761,3.155383,52.58961,0.1434581,0.0693019,0,0,1.921354
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,49.56212,49.56212,0.07829619,0.07829619,0,-1,0,0.07829619,0,0,1.387779E-17,0,0,0.08241704,0.07829619,0,0,2.998502,1.855037,0,0.08241704,-0.08241704,3.068508,51.14169,0.1434581,0.08612581,0,0,1.855037
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,48.83479,48.83479,0.1806169,0.1806169,0,-1,0,0.1806169,0,0,0,0,0,0.1901231,0.1806169,0,0,3.090077,1.77262,0,0.1901231,-0.1901231,2.8681,47.80157,0.1434581,0.1986786,0,0,1.77262
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,48.01395,48.01395,0.01948736,0.01948736,0,-1,0,0.01948736,0,0,0,0,0,0.02051301,0.01948736,0,0,3.301325,1.582497,0,0.02051301,-0.02051301,2.846478,47.4412,0.1434581,0.0214361,0,0,1.582497
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,47.33858,47.33858,0.139232,0.139232,0,0,0,0.139232,0,0,2.775558E-17,0,0,0.14656,0.139232,0,0,3.324117,1.561984,0,0.14656,-0.14656,2.69199,44.86641,0.1434581,0.1531552,0,0,1.561984
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.0806395,48.47257,46.96453,0.2930408,0.2930408,0,0,0,0.2930408,27.51818,0,0,0,0.0806395,0.308464,0.2930408,0,0,3.486962,1.415424,0,0.2278245,-0.2278245,2.451842,40.86395,0.1434581,0.3223449,0.0645116,0,1.496063
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,0.3880812,54.04648,46.51774,0.805893,0.805893,0,0,0,0.805893,48.15543,0,1.110223E-16,0,0.3880812,0.8483084,0.805893,0,0,3.7401,1.187599,0,0.4602272,-0.4602272,1.96672,32.77859,0.1434581,0.8864823,0.3104649,0,1.57568
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,0.7440265,63.69247,48.27372,0.4319316,0.4319316,0,0,0,0.4319316,172.2556,0,0,0,0.7440265,0.4546648,0.4319316,0,0,4.251463,0.7273718,0.2893617,0,0.2893617,2.241232,37.35379,0.143422,0.4751247,0.5952212,0,1.471398
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,0.8564488,71.35719,52.6065,0.7619374,0.7619374,0,-1,0,0.7619374,112.4041,0,0,0,0.8564488,0.8020393,0.7619374,0,0,3.962102,0.9877973,0.05440946,0,0.05440946,2.29285,38.21408,0.1434152,0.8381311,0.685159,0,1.844246
