Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,0.8450605,76.05555,56.89773,0,0,0,-1,0,0,0,0,0,0,0.8450605,0,0,0,0,3.907692,1.036766,0.8450605,0,0.8450605,3.094544,51.57563,0.1433101,0,0.6760483,0,1.881826
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,0.7237949,76.6891,60.20187,0,0,0,-1,0,0,0,0,0,0,0.7237949,0,0,0,0,3.062632,1.79732,0.7237949,0,0.7237949,3.781196,63.01981,0.1432201,0,0.5790359,0,2.521115
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,0.8911719,84.43537,62.8826,0.2418135,0.2418135,0,-1,0,0.2418135,368.537,0,0,0,0.8911719,0.2545405,0.2418135,0,0,2.338837,2.448736,0.6366314,0,0.6366314,4.385158,73.08582,0.1431411,0.2659948,0.7129375,0,3.339907
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,0.8961609,87.84721,65.5737,1.401488,1.38,0,-1,0,1.38,64.93919,2.220446E-16,0.02148802,0.1616368,0.8961609,1.452632,1.38,0,0,1.702206,3.021704,0,0.5564706,-0.5564706,3.798586,63.30965,0.1431411,1.541637,0.7169287,0,3.917865
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,0.866794,88.66312,66.9764,0.4464823,0.4464823,0,-1,0,0.4464823,194.1385,0,0,0,0.866794,0.4699814,0.4464823,0,0,2.320506,2.465233,0.3968127,0,0.3968127,4.175036,69.58379,0.1430919,0.4911305,0.6934353,0,3.332027
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,0.6851322,83.68755,67.21538,0.08985986,0.08985986,0,-1,0,0.08985986,762.4452,0,0,0,0.6851322,0.09458932,0.08985986,0,0,1.923694,2.822365,0.5905429,0,0.5905429,4.735274,78.92107,0.1430187,0.09884585,0.5481057,0,3.507497
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,0.466638,78.19563,67.44397,0.7562687,0.7562687,0,-1,0,0.7562687,61.70268,0,0,0,0.466638,0.7960723,0.7562687,0,0,1.333151,3.353853,0,0.3294343,-0.3294343,4.38802,73.13352,0.1430187,0.8318955,0.3733104,0,3.820491
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,0.1608061,69.64287,66.16595,0.537777,0.537777,0,-1,0,0.537777,29.902,0,0,0,0.1608061,0.566081,0.537777,0,0,1.699189,3.024419,0,0.405275,-0.405275,3.960823,66.01358,0.1430187,0.5915547,0.1286449,0,3.185225
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,63.65148,63.65148,0.3133088,0.3133088,0,-1,0,0.3133088,0,0,5.551115E-17,0,0,0.3297987,0.3133088,0,0,2.149494,2.619144,0,0.3297987,-0.3297987,3.613184,60.21962,0.1430187,0.3446397,0,0,2.619144
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,61.13701,61.13701,0.6139235,0.6139235,0,-1,0,0.6139235,0,0,1.110223E-16,0,0,0.6462353,0.6139235,0,0,2.515937,2.289345,0,0.6462353,-0.6462353,2.931992,48.86644,0.1430187,0.6753159,0,0,2.289345
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,58.50824,58.50824,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.233977,1.64311,0,0,0,2.931992,48.86644,0.1430187,0,0,0,1.64311
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,56.2847,56.2847,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.233977,1.64311,0,0,0,2.931992,48.86644,0.1430187,0,0,0,1.64311
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,54.1235,54.1235,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.233977,1.64311,0,0,0,2.931992,48.86644,0.1430187,0,0,0,1.64311
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,52.75197,52.75197,0.1626185,0.1626185,0,-1,0,0.1626185,0,0,0,0,0,0.1711774,0.1626185,0,0,3.233977,1.64311,0,0.1711774,-0.1711774,2.751556,45.85917,0.1430187,0.1788803,0,0,1.64311
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,51.6402,51.6402,0.1232913,0.1232913,0,-1,0,0.1232913,0,0,1.387779E-17,0,0,0.1297804,0.1232913,0,0,3.424174,1.471933,0,0.1297804,-0.1297804,2.614755,43.57917,0.1430187,0.1356205,0,0,1.471933
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,50.49726,50.49726,0.104944,0.104944,0,-1,0,0.104944,0,0,1.387779E-17,0,0,0.1104673,0.104944,0,0,3.568374,1.342152,0,0.1104673,-0.1104673,2.498312,41.63845,0.1430187,0.1154383,0,0,1.342152
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,49.56212,49.56212,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.691116,1.231685,0,0,0,2.498312,41.63845,0.1430187,0,0,0,1.231685
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,48.83479,48.83479,0.1621227,0.1621227,0,-1,0,0.1621227,0,0,2.775558E-17,0,0,0.1706555,0.1621227,0,0,3.691116,1.231685,0,0.1706555,-0.1706555,2.318426,38.64035,0.1430187,0.178335,0,0,1.231685
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,48.01395,48.01395,0.2836894,0.2836894,0,-1,0,0.2836894,0,0,0,0,0,0.2986204,0.2836894,0,0,3.880733,1.061029,0,0.2986204,-0.2986204,2.003652,33.39413,0.1430187,0.3120583,0,0,1.061029
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,47.30741,47.30741,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.212533,0.762409,0,0,0,2.003652,33.39413,0.1430187,0,0,0,0.762409
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.05120708,47.85599,46.90218,0.01856448,0.01856448,0,0,0,0.01856448,275.8337,0,0,0,0.05120708,0.01954155,0.01856448,0,0,4.212533,0.762409,0.03166553,0,0.03166553,2.033693,33.89481,0.1430148,0.02042092,0.04096567,0,0.8136162
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,0.3325827,52.86744,46.46579,0.2731199,0.2731199,0,0,0,0.2731199,121.7717,0,0,0,0.3325827,0.2874946,0.2731199,0,0,4.180868,0.790908,0.04508806,0,0.04508806,2.076467,34.60771,0.1430092,0.3004318,0.2660661,0,1.123491
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,0.645077,61.37571,48.22176,0,0,0,0,0,0,0,0,0,0,0.645077,0,0,0,0,4.13578,0.8314873,0.645077,0,0.645077,2.688441,44.80726,0.1429294,0,0.5160617,0,1.476564
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,0.8732319,71.80882,52.62729,0.634733,0.634733,0,-1,0,0.634733,137.5747,0,0,0,0.8732319,0.6681399,0.634733,0,0,3.490703,1.412057,0.205092,0,0.205092,2.883008,48.05004,0.142904,0.6982062,0.6985856,0,2.285289
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,0.9611012,79.35334,57.01203,0,0,0,-1,0,0,0,0,0,0,0.9611012,0,0,0,0,3.285611,1.596639,0.9611012,0,0.9611012,3.794789,63.24635,0.1427853,0,0.768881,0,2.557741
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,1.24194,92.4307,60.37851,0.1352802,0.1352802,0,-1,0,0.1352802,918.0502,0,0,0,1.24194,0.1424002,0.1352802,0,0,2.324509,2.461631,1.09954,0,1.09954,4.837904,80.63157,0.1426497,0.1488082,0.993552,0,3.703571
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,1.265537,97.01385,63.05923,0,0,0,-1,0,0,0,0.04056783,0,0,1.265537,0,0,0,0,1.22497,3.451216,1.22497,0,1.22497,6.000012,100,0.1424989,0,1.01243,0,4.716754
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,1.216676,99.03282,65.81268,0.9975058,0.9975058,0,-1,0,0.9975058,121.9718,0.1666694,0,0,1.216676,1.050006,0.9975058,0,0,0,4.553689,0,0,0,6.000012,100,0.1424989,1.097256,0.9733405,0,5.770364
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,1.058076,95.07453,67.15304,0,0,0,-1,0,0,0,1.058076,0,0,1.058076,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1424989,0,0.8464606,0,5.611765
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,0.8917702,89.93706,67.39201,0.5525957,0.5525957,0,-1,0,0.5525957,161.3784,0.3100905,0,0,0.8917702,0.5816796,0.5525957,0,0,0,4.553689,0,0,0,6.000012,100,0.1424989,0.6078553,0.7134162,0,5.445459
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,0.573171,81.19758,67.68295,0.5903041,0.5903041,0,-1,0,0.5903041,97.09759,1.110223E-16,0,0,0.573171,0.6213727,0.5903041,0,0,0,4.553689,0,0.04820168,-0.04820168,5.949203,99.15318,0.1424989,0.6493344,0.4585368,0,5.12686
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,0.2319564,71.41261,66.3322,0.08458395,0.08458395,0,-1,0,0.08458395,274.2321,0.08936323,0,0,0.2319564,0.08903574,0.08458395,0,0,0.05355742,4.505487,0.05355742,0,0.05355742,6.000012,100,0.1424923,0.09304235,0.1855651,0,4.737443
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,63.82812,63.82812,0.7680389,0.7680389,0,-1,0,0.7680389,0,0,1.110223E-16,0,0,0.808462,0.7680389,0,0,0,4.553689,0,0.808462,-0.808462,5.147818,85.7968,0.1424923,0.8448428,0,0,4.553689
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,61.2513,61.2513,0.2381026,0.2381026,0,-1,0,0.2381026,0,0,5.551115E-17,0,0,0.2506343,0.2381026,0,0,0.8982911,3.745227,0,0.2506343,-0.2506343,4.883626,81.39361,0.1424923,0.2619129,0,0,3.745227
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,58.65371,58.65371,0.1611058,0.1611058,0,-1,0,0.1611058,0,0,2.775558E-17,0,0,0.1695851,0.1611058,0,0,1.176774,3.494593,0,0.1695851,-0.1695851,4.704868,78.41431,0.1424923,0.1772164,0,0,3.494593
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,56.36782,56.36782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.365202,3.325007,0,0,0,4.704868,78.41431,0.1424923,0,0,0,3.325007
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,54.17545,54.17545,0.1660768,0.1660768,0,-1,0,0.1660768,0,0,2.775558E-17,0,0,0.1748177,0.1660768,0,0,1.365202,3.325007,0,0.1748177,-0.1748177,4.520594,75.34309,0.1424923,0.1826845,0,0,3.325007
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,52.80392,52.80392,0.07470419,0.07470419,0,-1,0,0.07470419,0,0,0,0,0,0.07863598,0.07470419,0,0,1.559443,3.15019,0,0.07863598,-0.07863598,4.437705,73.96159,0.1424923,0.0821746,0,0,3.15019
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,51.69215,51.69215,0.06037564,0.06037564,0,-1,0,0.06037564,0,0,1.387779E-17,0,0,0.0635533,0.06037564,0,0,1.646817,3.071554,0,0.0635533,-0.0635533,4.370713,72.84508,0.1424923,0.06641321,0,0,3.071554
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,50.52843,50.52843,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.717432,3.008001,0,0,0,4.370713,72.84508,0.1424923,0,0,0,3.008001
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,49.56212,49.56212,0.3046816,0.3046816,0,-1,0,0.3046816,0,0,5.551115E-17,0,0,0.3207174,0.3046816,0,0,1.717432,3.008001,0,0.3207174,-0.3207174,4.032648,67.21066,0.1424923,0.3351497,0,0,3.008001
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,48.80362,48.80362,0.1197917,0.1197917,0,-1,0,0.1197917,0,0,1.387779E-17,0,0,0.1260965,0.1197917,0,0,2.073784,2.687283,0,0.1260965,-0.1260965,3.89973,64.99537,0.1424923,0.1317709,0,0,2.687283
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,47.95161,47.95161,0.1406075,0.1406075,0,-1,0,0.1406075,0,0,0,0,0,0.1480079,0.1406075,0,0,2.213892,2.561187,0,0.1480079,-0.1480079,3.743716,62.39514,0.1424923,0.1546682,0,0,2.561187
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,47.25546,47.25546,0.1292593,0.1292593,0,0,0,0.1292593,0,0,2.775558E-17,0,0,0.1360624,0.1292593,0,0,2.378345,2.413179,0,0.1360624,-0.1360624,3.600294,60.00478,0.1424923,0.1421853,0,0,2.413179
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.01829165,47.17907,46.83984,0.1855711,0.1855711,0,0,0,0.1855711,9.856951,0,0,0,0.01829165,0.195338,0.1855711,0,0,2.529525,2.277116,0,0.1770463,-0.1770463,3.413671,56.89439,0.1424923,0.2041282,0.01463332,0,2.295408
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,0.2919202,51.98987,46.40345,0.7222613,0.7222613,0,0,0,0.7222613,40.41754,0,0,0,0.2919202,0.760275,0.7222613,0,0,2.726243,2.10007,0,0.4683548,-0.4683548,2.919981,48.66626,0.1424923,0.7944874,0.2335362,0,2.39199
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,0.610395,60.60207,48.22176,0,0,0,0,0,0,0,0,0,0,0.610395,0,0,0,0,3.246638,1.631715,0.610395,0,0.610395,3.499053,58.31743,0.1424173,0,0.4883159,0,2.24211
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,0.9926546,75.05664,52.7208,0,0,0,-1,0,0,0,0,0,0,0.9926546,0,0,0,0,2.636243,2.181071,0.9926546,0,0.9926546,4.440767,74.01264,0.1422955,0,0.7941237,0,3.173725
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,0.9439887,79.05006,57.15749,0.4786741,0.4786741,0,-1,0,0.4786741,197.2091,0,0,0,0.9439887,0.5038674,0.4786741,0,0,1.643588,3.07446,0.4401213,0,0.4401213,4.858303,80.97156,0.1422416,0.5265415,0.755191,0,4.018448
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,1.201826,91.26191,60.54476,0.6646158,0.6646158,0,-1,0,0.6646158,180.8302,0,0,0,1.201826,0.6995955,0.6646158,0,0,1.203467,3.470569,0.5022304,0,0.5022304,5.334761,88.91251,0.14218,0.7310773,0.9614607,0,4.672395
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,1.202051,94.91333,63.23587,0.7760049,0.7760049,0,-1,0,0.7760049,154.9025,0,0,0,1.202051,0.8168472,0.7760049,0,0,0.7012363,3.922576,0.3852036,0,0.3852036,5.700197,95.0031,0.1421329,0.8536053,0.9616407,0,5.124627
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,1.01202,91.93852,65.92697,0.4450492,0.4450492,0,-1,0,0.4450492,227.3952,0.2275148,0,0,1.01202,0.4684728,0.4450492,0,0,0.3160327,4.269259,0.3160327,0,0.3160327,6.000012,100,0.1420943,0.4895541,0.8096162,0,5.28128
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,0.7559425,85.81343,67.32967,0,0,0,-1,0,0,0,0.7559425,0,0,0.7559425,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1420943,0,0.604754,0,5.309631
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,0.5994439,81.76527,67.56866,0.9741681,0.9741681,0,-1,0,0.9741681,61.53392,0,1.110223E-16,0,0.5994439,1.02544,0.9741681,0,0,0,4.553689,0,0.4259962,-0.4259962,5.550972,92.51602,0.1420943,1.071585,0.4795551,0,5.153133
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,0.2584461,73.54759,67.79724,0,0,0,-1,0,0,0,0,0,0,0.2584461,0,0,0,0,0.4733292,4.127693,0.2584461,0,0.2584461,5.796156,96.60241,0.1420627,0,0.2067569,0,4.386139
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,0.1855907,70.49461,66.45689,0.4833294,0.4833294,0,-1,0,0.4833294,38.39838,0,0,0,0.1855907,0.5087678,0.4833294,0,0,0.214883,4.360294,0,0.3231771,-0.3231771,5.455497,90.92477,0.1420627,0.5316623,0.1484725,0,4.545885
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,63.94241,63.94241,1.179878,1.179878,0,-1,0,1.179878,0,0,2.220446E-16,0,0,1.241977,1.179878,0,0,0.5739688,4.037117,0,1.241977,-1.241977,4.146339,69.10551,0.1420627,1.297866,0,0,4.037117
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,61.3656,61.3656,0.9767329,0.9767329,0,-1,0,0.9767329,0,0,1.110223E-16,0,0,1.02814,0.9767329,0,0,1.953943,2.79514,0,1.02814,-1.02814,3.062584,51.04297,0.1420627,1.074406,0,0,2.79514
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,58.73683,58.73683,1.105227,1.105227,0,-1,0,1.105227,0,0,0,0,0,1.163397,1.105227,0,0,3.096321,1.767,0,1.163397,-1.163397,1.836256,30.60421,0.1420627,1.21575,0,0,1.767
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,56.46133,56.46133,0.9208012,0.5734233,0,-1,0,0.5734233,0,0,0.347378,0.4394581,0,0.6036035,0.5734233,0,0,4.388984,0.6036035,0,0.6036035,-0.6036035,1.200002,20,0.1420627,1.012881,0,0,0.6036035
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,54.23779,54.23779,0.08525942,0,0,-1,0,0,0,0,0.08525942,0.09378537,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1420627,0.09378537,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,52.83509,52.83509,0.04979543,0,0,-1,0,0,0,0,0.04979543,0.05477498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1420627,0.05477498,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,51.69215,51.69215,0.1130923,0,0,-1,0,0,0,0,0.1130923,0.1244016,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1420627,0.1244016,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,50.49726,50.49726,0.06325907,0,0,-1,0,0,0,0,0.06325907,0.06958498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1420627,0.06958498,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,49.53095,49.53095,0.1340979,0,0,-1,0,0,0,0,0.1340979,0.1475077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1420627,0.1475077,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,48.74128,48.74128,0.1030882,0,0,-1,0,0,0,0,0.1030882,0.113397,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1420627,0.113397,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,47.93083,47.93083,0.1379155,0,0,-1,0,0,0,0,0.1379155,0.151707,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1420627,0.151707,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,47.19312,47.19312,0.05008141,0.05008141,1.502713,0,0.4663406,0.05008141,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1421751,0.05508955,0,1.7,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.02618698,47.24256,46.75672,0.13817,0.13817,1.590802,0,0.4903888,0.13817,18.95272,0,0,0,0.02618698,0,0,1.452632,1.38,3.679654,1.242,1.406187,0,1.406187,3.843211,64.0534,0.142307,0.151987,0.02094958,1.7,1.268187
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,0.1700324,49.49007,46.28915,0.5914565,0.5914565,1.7,0,0.5202,0.5914565,28.74808,0,0,0,0.1700324,0,0,1.108544,1.053116,2.273467,2.507568,1.223149,0,1.223149,5.003592,83.39304,0.142488,0.6506021,0.1360259,1.7,2.677601
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,0.4846686,57.76959,48.12825,0.5508182,0.5508182,0,0,0,0.5508182,87.99066,0,1.110223E-16,0,0.4846686,0.5798087,0.5508182,0,0,1.050319,3.608402,0,0.09514005,-0.09514005,4.903306,81.7216,0.142488,0.6059,0.3877349,0,4.093071
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,1.001185,75.32507,52.75197,0.4344673,0.4344673,0,-1,0,0.4344673,230.4397,0,0,0,1.001185,0.457334,0.4344673,0,0,1.15603,3.513262,0.5438513,0,0.5438513,5.419249,90.32063,0.1424216,0.4779141,0.8009482,0,4.514447
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,0.905371,78.09544,57.251,0.6048128,0.6048128,0,-1,0,0.6048128,149.6944,0,0,0,0.905371,0.636645,0.6048128,0,0,0.6121786,4.002728,0.2687259,0,0.2687259,5.674184,94.56955,0.1423889,0.6652941,0.7242967,0,4.908099
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,0.9883012,84.60304,60.66944,0.534978,0.534978,0,-1,0,0.534978,184.7368,0.08171382,0,0,0.9883012,0.5631347,0.534978,0,0,0.3434527,4.244582,0.3434527,0,0.3434527,6.000012,100,0.142347,0.5884758,0.790641,0,5.232883
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,1.017628,88.92797,63.4125,0.4765639,0.4765639,0,-1,0,0.4765639,213.5344,0.5159816,0,0,1.017628,0.5016462,0.4765639,0,0,0,4.553689,0,0,0,6.000012,100,0.142347,0.5242203,0.8141022,0,5.571317
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,1.132588,96.30738,66.10361,0.2901636,0.2901636,0,-1,0,0.2901636,390.3275,0.827153,0,0,1.132588,0.3054354,0.2901636,0,0,0,4.553689,0,0,0,6.000012,100,0.142347,0.3191799,0.9060706,0,5.686277
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,0.6036989,81.73837,67.44397,0.5499987,0.5499987,0,-1,0,0.5499987,109.7637,0.02475291,0,0,0.6036989,0.578946,0.5499987,0,0,0,4.553689,0,0,0,6.000012,100,0.142347,0.6049986,0.4829591,0,5.157388
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,0.6108731,82.19929,67.68295,0.2175288,0.2175288,0,-1,0,0.2175288,280.824,0.3818955,0,0,0.6108731,0.2289777,0.2175288,0,0,0,4.553689,0,0,0,6.000012,100,0.142347,0.2392817,0.4886985,0,5.164562
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,0.2686117,73.90389,67.91154,0.3007623,0.3007623,0,-1,0,0.3007623,89.3103,0,0,0,0.2686117,0.3165919,0.3007623,0,0,0,4.553689,0,0.04798019,-0.04798019,5.949437,99.15707,0.142347,0.3308386,0.2148894,0,4.822301
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.1324472,69.43052,66.57117,0,0,0,-1,0,0,0,0.07913592,0,0,0.1324472,0,0,0,0,0.05331132,4.505709,0.05331132,0,0.05331132,6.000012,100,0.1423405,0,0.1059578,0,4.638156
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,63.99437,63.99437,0.1362549,0.1362549,0,-1,0,0.1362549,0,0,0,0,0,0.1434262,0.1362549,0,0,0,4.553689,0,0.1434262,-0.1434262,5.848827,97.48026,0.1423405,0.1498804,0,0,4.553689
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,61.49028,61.49028,0.5137653,0.5137653,0,-1,0,0.5137653,0,0,1.110223E-16,0,0,0.5408055,0.5137653,0,0,0.1593625,4.410263,0,0.5408055,-0.5408055,5.278769,87.97929,0.1423405,0.5651418,0,0,4.410263
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,58.83034,58.83034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7602575,3.869457,0,0,0,5.278769,87.97929,0.1423405,0,0,0,3.869457
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,56.54446,56.54446,0.796852,0.796852,0,-1,0,0.796852,0,0,1.110223E-16,0,0,0.8387915,0.796852,0,0,0.7602575,3.869457,0,0.8387915,-0.8387915,4.394604,73.24326,0.1423405,0.8765372,0,0,3.869457
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,54.26897,54.26897,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.692248,3.030666,0,0,0,4.394604,73.24326,0.1423405,0,0,0,3.030666
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,52.86626,52.86626,0.09750031,0.09750031,0,-1,0,0.09750031,0,0,1.387779E-17,0,0,0.1026319,0.09750031,0,0,1.692248,3.030666,0,0.1026319,-0.1026319,4.286421,71.44021,0.1423405,0.1072503,0,0,3.030666
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,51.69215,51.69215,0.05082002,0.05082002,0,-1,0,0.05082002,0,0,6.938894E-18,0,0,0.05349476,0.05082002,0,0,1.806284,2.928034,0,0.05349476,-0.05349476,4.230032,70.5004,0.1423405,0.05590202,0,0,2.928034
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,50.49726,50.49726,0.1087104,0.1087104,0,-1,0,0.1087104,0,0,1.387779E-17,0,0,0.114432,0.1087104,0,0,1.865722,2.874539,0,0.114432,-0.114432,4.109411,68.49004,0.1423405,0.1195814,0,0,2.874539
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,49.49978,49.49978,0.2201969,0.2201969,0,-1,0,0.2201969,0,0,2.775558E-17,0,0,0.2317862,0.2201969,0,0,1.992869,2.760107,0,0.2317862,-0.2317862,3.865086,64.41798,0.1423405,0.2422166,0,0,2.760107
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,48.71011,48.71011,0.1148762,0.1148762,0,-1,0,0.1148762,0,0,1.387779E-17,0,0,0.1209224,0.1148762,0,0,2.250409,2.528321,0,0.1209224,-0.1209224,3.737623,62.29359,0.1423405,0.1263639,0,0,2.528321
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,47.83732,47.83732,0.002921937,0.002921937,0,-1,0,0.002921937,0,0,4.336809E-19,0,0,0.003075723,0.002921937,0,0,2.384767,2.407398,0,0.003075723,-0.003075723,3.734381,62.23956,0.1423405,0.00321413,0,0,2.407398
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,47.10999,47.10999,0.2724697,0.2724697,0,0,0,0.2724697,0,0,5.551115E-17,0,0,0.2868102,0.2724697,0,0,2.388185,2.404323,0,0.2868102,-0.2868102,3.432056,57.20082,0.1423405,0.2997167,0,0,2.404323
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.03933343,47.37278,46.64243,0,0,0,0,0,0,0,0,0,0,0.03933343,0,0,0,0,2.706863,2.117512,0.03933343,0,0.03933343,3.469371,57.82274,0.1423357,0,0.03146674,0,2.156846
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,0.2463036,50.85316,46.17486,0.618488,0.618488,0,0,0,0.618488,39.8235,0,0,0,0.2463036,0.65104,0.618488,0,0,2.667529,2.152912,0,0.4047364,-0.4047364,3.042742,50.71226,0.1423357,0.6803368,0.1970429,0,2.399216
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,0.3974977,55.85036,48.04513,0,0,0,0,0,0,0,0,0,0,0.3974977,0,0,0,0,3.117237,1.748176,0.3974977,0,0.3974977,3.419841,56.99724,0.1422873,0,0.3179981,0,2.145674
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,0.8303912,70.86716,52.75197,1.159623,1.159623,0,-1,0,1.159623,71.60873,0,0,0,0.8303912,1.220656,1.159623,0,0,2.719739,2.105924,0,0.3902645,-0.3902645,3.008466,50.141,0.1422873,1.275585,0.664313,0,2.936315
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,0.920383,78.60703,57.33413,0.3006704,0.3006704,0,-1,0,0.3006704,306.1102,0,0,0,0.920383,0.3164952,0.3006704,0,0,3.153366,1.715659,0.6038877,0,0.6038877,3.581365,59.68929,0.1422137,0.3307375,0.7363064,0,2.636042
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,0.4306388,70.12775,60.78373,1.040393,1.040393,0,-1,0,1.040393,41.39195,0,0,0,0.4306388,1.09515,1.040393,0,0,2.549478,2.259158,0,0.6645113,-0.6645113,2.880908,48.01504,0.1422137,1.144432,0.344511,0,2.689797
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,0.7888662,82.28545,63.5268,1.517385,1.38,0,-1,0,1.38,57.16422,2.220446E-16,0.1373854,0.2891239,0.7888662,1.452632,1.38,0,0,3.287824,1.594647,0,0.6637654,-0.6637654,2.181238,36.35389,0.1422137,1.669124,0.631093,0,2.383513
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,0.8467435,87.21902,66.28024,0.7438105,0.7438105,0,-1,0,0.7438105,113.8386,0,0,0,0.8467435,0.7829585,0.7438105,0,0,4.025342,0.9308818,0.06378506,0,0.06378506,2.24175,37.36242,0.142206,0.8181916,0.6773948,0,1.777625
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,0.5498555,80.58662,67.68295,0.8892797,0.8892797,0,-1,0,0.8892797,61.83157,0,0,0,0.5498555,0.9360839,0.8892797,0,0,3.961556,0.9882883,0,0.3862283,-0.3862283,1.834629,30.5771,0.142206,0.9782076,0.4398845,0,1.538144
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,0.4521408,78.28425,67.85958,0.5141419,0.5141419,0,-1,0,0.5141419,87.94086,0,0,0,0.4521408,0.5412019,0.5141419,0,0,4.390699,0.60206,0,0.08906116,-0.08906116,1.740751,29.01245,0.142206,0.565556,0.3617126,0,1.054201
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,0.4501332,78.48224,68.08817,0.7733766,0.7733766,0,-1,0,0.7733766,58.20362,0,0,0.27784,0.4501332,0.8140807,0.7733766,0,0,4.489655,0.5129989,0,0.3639474,-0.3639474,1.357116,22.61856,0.142206,0.8507143,0.3601066,0,0.9631321
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,0.2444912,72.06616,66.68547,0,0,0,-1,0,0,0,0,0,0,0.2444912,0,0,0,0,4.894042,0.1490515,0.2444912,0,0.2444912,1.589061,26.4843,0.1421762,0,0.195593,0,0.3935427
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,64.11905,64.11905,0.6751371,0.3506389,0,-1,0,0.3506389,0,0,0.3244982,0.3920119,0,0.3690936,0.3506389,0,0,4.64955,0.3690936,0,0.3690936,-0.3690936,1.200002,20,0.1421762,0.7426508,0,0,0.3690936
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,61.54223,61.54223,0.6155305,0,0,-1,0,0,0,0,0.6155305,0.6770835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1421762,0.6770835,0,0,0
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,58.88229,58.88229,0.5877259,0,0,-1,0,0,0,0,0.5877259,0.6464985,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1421762,0.6464985,0,0,0
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,56.57563,56.57563,0.9890965,0,0,-1,0,0,0,0,0.9890965,1.088006,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1421762,1.088006,0,0,0
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,54.26897,54.26897,0.07748906,0,0,-1,0,0,0,0,0.07748906,0.08523796,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1421762,0.08523796,0,0,0
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,52.83509,52.83509,0.07362967,0,0,-1,0,0,0,0,0.07362967,0.08099264,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1421762,0.08099264,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,51.66098,51.66098,0.3357452,0,0,-1,0,0,0,0,0.3357452,0.3693198,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1421762,0.3693198,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,50.46609,50.46609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1421762,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,49.479,49.479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1421762,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,48.65816,48.65816,0.02142199,0,0,-1,0,0,0,0,0.02142199,0.02356419,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1421762,0.02356419,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,47.77498,47.77498,0.1947957,0,0,-1,0,0,0,0,0.1947957,0.2142753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1421762,0.2142753,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,47.01648,47.01648,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1421762,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.0932923,48.29153,46.54891,0,0,0,0,0,0,0,0,0,0,0.0932923,0,0,0,0,5.059654,0,0.0932923,0,0.0932923,1.288507,21.47508,0.1421649,0,0.07463384,0,0.0932923
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,0.3977227,53.78361,46.08134,0,0,0,0,0,0,0,0,0,0,0.3977227,0,0,0,0,4.966362,0.08396307,0.3977227,0,0.3977227,1.66582,27.76361,0.1421165,0,0.3181782,0,0.4816858
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,0.6092139,60.28061,47.95161,0.6454372,0.6454372,1.7,0,0.5202,0.6454372,94.3878,0,0,0,0.6092139,0,0,1.054563,1.001835,4.568639,0.4419135,1.611049,0,1.611049,3.194195,53.23648,0.1422513,0.7099809,0.4873712,1.7,1.051128
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,0.9470251,73.87411,52.75197,0.7507489,0.7507489,0,-1,0,0.7507489,126.1441,0,0,0,0.9470251,0.790262,0.7507489,0,0,2.957591,1.891857,0.1567631,0,0.1567631,3.342914,55.71511,0.1422322,0.8258238,0.7576201,0,2.838882
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,0.7317975,73.73222,57.42764,1.046994,1.046994,0,-1,0,1.046994,69.89507,0,0,0,0.7317975,1.102099,1.046994,0,0,2.800828,2.032944,0,0.3703019,-0.3703019,2.952581,49.20959,0.1422322,1.151694,0.585438,0,2.764741
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,0.8519654,80.94733,60.89803,1.021853,1.021853,0,-1,0,1.021853,83.37451,0,0,0,0.8519654,1.075635,1.021853,0,0,3.212274,1.662642,0,0.2236699,-0.2236699,2.716812,45.28012,0.1422322,1.124039,0.6815723,0,2.514607
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,1.058973,90.62814,63.70343,0.6223574,0.6223574,0,-1,0,0.6223574,170.1551,0,0,0,1.058973,0.655113,0.6223574,0,0,3.460796,1.438972,0.40386,0,0.40386,3.099948,51.66569,0.1421832,0.6845931,0.8471784,0,2.497945
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,0.9847003,91.72041,66.45689,0.6863282,0.6863282,0,-1,0,0.6863282,143.4737,0,0,0,0.9847003,0.7224507,0.6863282,0,0,3.056936,1.802446,0.2622496,0,0.2622496,3.348739,55.81221,0.1421514,0.754961,0.7877603,0,2.787147
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,1.049226,95.61215,67.79724,0.3025156,0.3025156,0,-1,0,0.3025156,346.8336,0,0,0,1.049226,0.3184374,0.3025156,0,0,2.794687,2.038471,0.7307884,0,0.7307884,4.042026,67.36697,0.1420628,0.3327671,0.8393806,0,3.087697
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,0.8684387,89.92731,67.97388,0,0,0,-1,0,0,0,0,0,0,0.8684387,0,0,0,0,2.063898,2.69618,0.8684387,0,0.8684387,4.8659,81.09816,0.1419577,0,0.6947509,0,3.564619
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,0.5906477,82.24298,68.20247,0.8752858,0.8752858,0,-1,0,0.8752858,67.48055,0,1.110223E-16,0,0.5906477,0.9213535,0.8752858,0,0,1.19546,3.477775,0,0.3307058,-0.3307058,4.517305,75.28826,0.1419577,0.9628144,0.4725181,0,4.068423
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,0.2569368,72.47124,66.79977,0.4800315,0.4800315,0,-1,0,0.4800315,53.52499,0,0,0,0.2569368,0.5052963,0.4800315,0,0,1.562911,3.147069,0,0.2483595,-0.2483595,4.255511,70.92504,0.1419577,0.5280347,0.2055494,0,3.404006
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,64.171,64.171,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.838866,2.89871,0,0,0,4.255511,70.92504,0.1419577,0,0,0,2.89871
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,61.60458,61.60458,0.1705135,0.1705135,0,-1,0,0.1705135,0,0,2.775558E-17,0,0,0.1794879,0.1705135,0,0,1.838866,2.89871,0,0.1794879,-0.1794879,4.066314,67.77177,0.1419577,0.1875649,0,0,2.89871
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,58.91347,58.91347,0.2245124,0.2245124,0,-1,0,0.2245124,0,0,2.775558E-17,0,0,0.2363289,0.2245124,0,0,2.038297,2.719222,0,0.2363289,-0.2363289,3.817201,63.6199,0.1419577,0.2469637,0,0,2.719222
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,56.6068,56.6068,0.8403084,0.8403084,0,-1,0,0.8403084,0,0,1.110223E-16,0,0,0.8845352,0.8403084,0,0,2.300884,2.482893,0,0.8845352,-0.8845352,2.88482,48.08023,0.1419577,0.9243393,0,0,2.482893
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,54.30014,54.30014,0.2196042,0.2196042,0,-1,0,0.2196042,0,0,2.775558E-17,0,0,0.2311623,0.2196042,0,0,3.283701,1.598358,0,0.2311623,-0.2311623,2.641153,44.01913,0.1419577,0.2415646,0,0,1.598358
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,52.80392,52.80392,0.1117275,0.1117275,0,-1,0,0.1117275,0,0,1.387779E-17,0,0,0.1176079,0.1117275,0,0,3.540548,1.367195,0,0.1176079,-0.1176079,2.517184,41.95297,0.1419577,0.1229002,0,0,1.367195
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,51.6402,51.6402,0.1446776,0.1446776,0,-1,0,0.1446776,0,0,2.775558E-17,0,0,0.1522922,0.1446776,0,0,3.671224,1.249588,0,0.1522922,-0.1522922,2.356653,39.27748,0.1419577,0.1591454,0,0,1.249588
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,50.43491,50.43491,0.1076237,0.1076237,0,-1,0,0.1076237,0,0,1.387779E-17,0,0,0.1132881,0.1076237,0,0,3.840437,1.097295,0,0.1132881,-0.1132881,2.237237,37.28721,0.1419577,0.118386,0,0,1.097295
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,49.41666,49.41666,0.02839176,0.02839176,0,-1,0,0.02839176,0,0,3.469447E-18,0,0,0.02988607,0.02839176,0,0,3.966313,0.9840074,0,0.02988607,-0.02988607,2.205734,36.76217,0.1419577,0.03123094,0,0,0.9840074
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,48.59582,48.59582,0.07648092,0.07648092,0,-1,0,0.07648092,0,0,1.387779E-17,0,0,0.08050623,0.07648092,0,0,3.99952,0.9541213,0,0.08050623,-0.08050623,2.120873,35.34782,0.1419577,0.08412901,0,0,0.9541213
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,47.72302,47.72302,0.0813556,0.0813556,0,-1,0,0.0813556,0,0,1.387779E-17,0,0,0.08563748,0.0813556,0,0,4.088971,0.8736151,0,0.08563748,-0.08563748,2.030604,33.84333,0.1419577,0.08949117,0,0,0.8736151
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,46.93336,46.93336,0.07767911,0.07767911,0,0,0,0.07767911,0,0,0,0,0,0.08176748,0.07767911,0,0,4.184124,0.7879776,0,0.08176748,-0.08176748,1.944413,32.40682,0.1419577,0.08544702,0,0,0.7879776
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.02683519,46.96276,46.46579,0.05247307,0.05247307,0,0,0,0.05247307,51.14088,0,0,0,0.02683519,0.05523481,0.05247307,0,0,4.274976,0.7062101,0,0.02839962,-0.02839962,1.914477,31.90789,0.1419577,0.05772038,0.02146815,0,0.7330453
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,0.2348037,50.38199,45.93588,0.1214868,0.1214868,0,0,0,0.1214868,193.2751,0,0,0,0.2348037,0.1278808,0.1214868,0,0,4.306531,0.6778105,0.1069229,0,0.1069229,2.015913,33.59849,0.1419448,0.1336355,0.187843,0,0.9126142
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,0.5982999,59.98299,47.89966,0.9231111,0.9231111,1.7,0,0.5202,0.9231111,64.81342,0,0,0,0.5982999,0,0,0.7768889,0.7380444,4.199609,0.7740411,1.336344,0,1.336344,3.283681,54.72791,0.1421125,1.015422,0.4786399,1.7,1.372341
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,0.9034327,72.73221,52.75197,0.5974646,0.5974646,0,-1,0,0.5974646,151.2111,0,0,0,0.9034327,0.6289101,0.5974646,0,0,2.863265,1.976751,0.2745225,0,0.2745225,3.544116,59.06848,0.1420793,0.6572111,0.7227461,0,2.880184
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,1.026844,81.80606,57.4796,0.7595764,0.7595764,0,-1,0,0.7595764,135.1864,0,0,0,1.026844,0.7995542,0.7595764,0,0,2.588742,2.223821,0.2272902,0,0.2272902,3.759742,62.66224,0.1420518,0.8355341,0.8214755,0,3.250666
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,1.152815,90.22617,61.01233,0.2773331,0.2773331,0,-1,0,0.2773331,415.6788,0,0,0,1.152815,0.2919295,0.2773331,0,0,2.361452,2.428382,0.8608852,0,0.8608852,4.576449,76.27401,0.1419479,0.3050664,0.9222518,0,3.581197
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,1.09442,91.96335,63.82812,0.2815336,0.2815336,0,-1,0,0.2815336,388.735,0,0,0,1.09442,0.2963512,0.2815336,0,0,1.500567,3.203179,0.7980685,0,0.7980685,5.333564,88.89256,0.1418516,0.309687,0.8755357,0,4.297599
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,0.9017643,89.23898,66.57117,0,0,0,-1,0,0,0,0.1992662,0,0,0.9017643,0,0,0,0,0.7024981,3.921441,0.7024981,0,0.7024981,6.000012,100,0.141767,0,0.7214114,0,4.823205
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,0.8884695,90.5487,67.97388,0.09762705,0.09762705,0,-1,0,0.09762705,910.0648,0.7857041,0,0,0.8884695,0.1027653,0.09762705,0,0,0,4.553689,0,0,0,6.000012,100,0.141767,0.1073898,0.7107756,0,5.442158
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,0.6273921,83.1736,68.15051,0.6822093,0.6822093,0,-1,0,0.6822093,91.96476,0,0,0,0.6273921,0.718115,0.6822093,0,0,0,4.553689,0,0.0907229,-0.0907229,5.904382,98.40617,0.141767,0.7504302,0.5019137,0,5.181081
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,0.2713686,74.40355,68.32715,0.317565,0.317565,0,-1,0,0.317565,85.45293,0,0,0,0.2713686,0.3342789,0.317565,0,0,0.1008032,4.462966,0,0.06291036,-0.06291036,5.838068,97.30094,0.141767,0.3493215,0.2170948,0,4.734334
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,0.1923117,71.12777,66.92445,0.3499173,0.3499173,0,-1,0,0.3499173,54.95919,0,0,0,0.1923117,0.368334,0.3499173,0,0,0.1707036,4.400056,0,0.1760223,-0.1760223,5.652524,94.20856,0.141767,0.3849091,0.1538494,0,4.592367
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,64.29568,64.29568,0.1983825,0.1983825,0,-1,0,0.1983825,0,0,2.775558E-17,0,0,0.2088237,0.1983825,0,0,0.366284,4.224033,0,0.2088237,-0.2088237,5.432405,90.5399,0.141767,0.2182208,0,0,4.224033
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,61.71887,61.71887,0.1080616,0.1080616,0,-1,0,0.1080616,0,0,1.387779E-17,0,0,0.113749,0.1080616,0,0,0.5983103,4.01521,0,0.113749,-0.113749,5.312503,88.54154,0.141767,0.1188677,0,0,4.01521
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,58.99659,58.99659,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7246981,3.901461,0,0,0,5.312503,88.54154,0.141767,0,0,0,3.901461
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,56.63797,56.63797,0.1668001,0.1668001,0,-1,0,0.1668001,0,0,2.775558E-17,0,0,0.1755791,0.1668001,0,0,0.7246981,3.901461,0,0.1755791,-0.1755791,5.127427,85.45693,0.141767,0.1834802,0,0,3.901461
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,54.30014,54.30014,0.09559852,0.09559852,0,-1,0,0.09559852,0,0,1.387779E-17,0,0,0.10063,0.09559852,0,0,0.919786,3.725882,0,0.10063,-0.10063,5.021353,83.68905,0.141767,0.1051584,0,0,3.725882
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,52.80392,52.80392,0.05445587,0.05445587,0,-1,0,0.05445587,0,0,6.938894E-18,0,0,0.05732196,0.05445587,0,0,1.031597,3.625252,0,0.05732196,-0.05732196,4.96093,82.68201,0.141767,0.05990145,0,0,3.625252
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,51.6402,51.6402,0.1616086,0.1616086,0,-1,0,0.1616086,0,0,0,0,0,0.1701143,0.1616086,0,0,1.095288,3.56793,0,0.1701143,-0.1701143,4.781614,79.69341,0.141767,0.1777694,0,0,3.56793
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,50.41413,50.41413,0.05859059,0.05859059,0,-1,0,0.05859059,0,0,0,0,0,0.06167431,0.05859059,0,0,1.284304,3.397815,0,0.06167431,-0.06167431,4.716604,78.6099,0.141767,0.06444965,0,0,3.397815
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,49.35432,49.35432,0.09340978,0.09340978,0,-1,0,0.09340978,0,0,1.387779E-17,0,0,0.09832608,0.09340978,0,0,1.352831,3.336141,0,0.09832608,-0.09832608,4.612959,76.88249,0.141767,0.1027508,0,0,3.336141
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,48.51269,48.51269,0.02387546,0.02387546,0,-1,0,0.02387546,0,0,3.469447E-18,0,0,0.02513206,0.02387546,0,0,1.462082,3.237815,0,0.02513206,-0.02513206,4.586467,76.44097,0.141767,0.02626301,0,0,3.237815
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,47.62951,47.62951,0.2182637,0.2182637,0,-1,0,0.2182637,0,0,2.775558E-17,0,0,0.2297512,0.2182637,0,0,1.490007,3.212683,0,0.2297512,-0.2297512,4.344288,72.40466,0.141767,0.24009,0,0,3.212683
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,46.81906,46.81906,0.09248915,0.09248915,0,0,0,0.09248915,0,0,1.387779E-17,0,0,0.097357,0.09248915,0,0,1.745286,2.982932,0,0.097357,-0.097357,4.241665,70.69427,0.141767,0.1017381,0,0,2.982932
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.04084119,47.07723,46.32032,0.07033569,0.07033569,0,0,0,0.07033569,58.0661,0,0,0,0.04084119,0.07403757,0.07033569,0,0,1.85346,2.885575,0,0.03319638,-0.03319638,4.206673,70.11108,0.141767,0.07736926,0.03267295,0,2.926416
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,0.3194281,51.8996,45.79041,0.379284,0.379284,0,0,0,0.379284,84.2187,0,0,0,0.3194281,0.3992463,0.379284,0,0,1.890345,2.852378,0,0.07981823,-0.07981823,4.122537,68.70882,0.141767,0.4172124,0.2555425,0,3.171806
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,0.6941726,62.02518,47.80615,0.73866,0.73866,0,0,0,0.73866,93.97728,0,1.110223E-16,0,0.6941726,0.7775368,0.73866,0,0,1.979032,2.77256,0,0.08336425,-0.08336425,4.034664,67.24426,0.141767,0.812526,0.555338,0,3.466733
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,0.9007728,72.62672,52.7208,0.7223108,0.7223108,0,-1,0,0.7223108,124.7071,0,0,0,0.9007728,0.7603272,0.7223108,0,0,2.071659,2.689196,0.1404456,0,0.1404456,4.167902,69.4649,0.1417501,0.7945419,0.7206182,0,3.589968
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,0.9433795,79.4577,57.51077,0.6171448,0.6171448,0,-1,0,0.6171448,152.8619,0,0,0,0.9433795,0.6496261,0.6171448,0,0,1.931213,2.815597,0.2937534,0,0.2937534,4.446581,74.10954,0.1417148,0.6788593,0.7547036,0,3.758976
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,0.9416885,83.79691,61.13701,1.39456,1.38,0,-1,0,1.38,68.2383,2.220446E-16,0.01455946,0.1540154,0.9416885,1.452632,1.38,0,0,1.63746,3.079975,0,0.5109431,-0.5109431,3.908,65.13319,0.1417148,1.534015,0.7533508,0,4.021663
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,0.8645867,84.9353,63.94241,0.5442771,0.5442771,0,-1,0,0.5442771,158.8504,0,0,0,0.8645867,0.5729233,0.5442771,0,0,2.205175,2.569032,0.2916634,0,0.2916634,4.184696,69.74479,0.1416797,0.5987048,0.6916693,0,3.433618
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,0.727143,84.24474,66.68547,0,0,0,-1,0,0,0,0,0,0,0.727143,0,0,0,0,1.913511,2.831529,0.727143,0,0.727143,4.874524,81.24191,0.1415924,0,0.5817144,0,3.558672
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,0.6300709,83.17564,68.08817,0,0,0,-1,0,0,0,0,0,0,0.6300709,0,0,0,0,1.186368,3.485957,0.6300709,0,0.6300709,5.472262,91.20419,0.1415168,0,0.5040567,0,4.116028
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,0.5799198,82.02709,68.26481,0,0,0,-1,0,0,0,0.02362238,0,0,0.5799198,0,0,0,0,0.5562974,4.053021,0.5562974,0,0.5562974,6.000012,100,0.1414501,0,0.4639358,0,4.632941
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,0.3922279,77.42592,68.44144,1.061968,1.061968,0,-1,0,1.061968,36.93407,0,2.220446E-16,0,0.3922279,1.117861,1.061968,0,0,0,4.553689,0,0.725633,-0.725633,5.235128,87.25195,0.1414501,1.168165,0.3137824,0,4.945917
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,0.2253906,71.99654,67.03874,0.7083625,0.7083625,0,-1,0,0.7083625,31.81855,0,1.110223E-16,0,0.2253906,0.7456447,0.7083625,0,0,0.8062589,3.828056,0,0.520254,-0.520254,4.686732,78.11204,0.1414501,0.7791987,0.1803125,0,4.053447
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,64.34763,64.34763,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.384319,3.307802,0,0,0,4.686732,78.11204,0.1414501,0,0,0,3.307802
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,61.78121,61.78121,0.1862704,0.1862704,0,-1,0,0.1862704,0,0,2.775558E-17,0,0,0.1960741,0.1862704,0,0,1.384319,3.307802,0,0.1960741,-0.1960741,4.480052,74.66737,0.1414501,0.2048974,0,0,3.307802
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,59.02776,59.02776,0.79043,0.79043,0,-1,0,0.79043,0,0,1.110223E-16,0,0,0.8320316,0.79043,0,0,1.602179,3.111728,0,0.8320316,-0.8320316,3.603013,60.0501,0.1414501,0.869473,0,0,3.111728
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,56.65876,56.65876,0.5187474,0.5187474,0,-1,0,0.5187474,0,0,0,0,0,0.5460498,0.5187474,0,0,2.526659,2.279696,0,0.5460498,-0.5460498,3.027426,50.457,0.1414501,0.5706221,0,0,2.279696
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,54.30014,54.30014,0.03952858,0.03952858,0,-1,0,0.03952858,0,0,0,0,0,0.04160903,0.03952858,0,0,3.133381,1.733646,0,0.04160903,-0.04160903,2.983566,49.72601,0.1414501,0.04348144,0,0,1.733646
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,52.80392,52.80392,0.006602782,0.006602782,0,-1,0,0.006602782,0,0,8.673617E-19,0,0,0.006950296,0.006602782,0,0,3.179613,1.692037,0,0.006950296,-0.006950296,2.97624,49.6039,0.1414501,0.00726306,0,0,1.692037
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,51.60903,51.60903,0.05901694,0.05901694,0,-1,0,0.05901694,0,0,6.938894E-18,0,0,0.06212309,0.05901694,0,0,3.187335,1.685087,0,0.06212309,-0.06212309,2.910757,48.51251,0.1414501,0.06491863,0,0,1.685087
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,50.38296,50.38296,0.1216556,0.1216556,0,-1,0,0.1216556,0,0,1.387779E-17,0,0,0.1280585,0.1216556,0,0,3.256361,1.622964,0,0.1280585,-0.1280585,2.775771,46.26276,0.1414501,0.1338211,0,0,1.622964
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,49.30236,49.30236,0.1411822,0.1411822,0,-1,0,0.1411822,0,0,2.775558E-17,0,0,0.1486128,0.1411822,0,0,3.398648,1.494905,0,0.1486128,-0.1486128,2.619119,43.6519,0.1414501,0.1553004,0,0,1.494905
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,48.45035,48.45035,0.2342879,0.2342879,0,-1,0,0.2342879,0,0,2.775558E-17,0,0,0.2466188,0.2342879,0,0,3.563774,1.346293,0,0.2466188,-0.2466188,2.35916,39.31926,0.1414501,0.2577167,0,0,1.346293
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,47.54639,47.54639,0.08826167,0.08826167,0,-1,0,0.08826167,0,0,1.387779E-17,0,0,0.09290702,0.08826167,0,0,3.837795,1.099674,0,0.09290702,-0.09290702,2.261228,37.68705,0.1414501,0.09708784,0,0,1.099674
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,46.69438,46.69438,0.2780665,0.2780665,0,0,0,0.2780665,0,0,5.551115E-17,0,0,0.2927016,0.2780665,0,0,3.941025,1.006767,0,0.2927016,-0.2927016,1.952693,32.54482,0.1414501,0.3058732,0,0,1.006767
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.03961585,46.90826,46.17486,0.08556791,0.08556791,0,0,0,0.08556791,46.29755,0,0,0,0.03961585,0.09007148,0.08556791,0,0,4.266249,0.7140651,0,0.05045563,-0.05045563,1.899508,31.65841,0.1414501,0.0941247,0.03169268,0,0.7536809
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,0.3816462,52.99732,45.64495,0.209586,0.209586,0,0,0,0.209586,182.0953,0,0,0,0.3816462,0.2206168,0.209586,0,0,4.32231,0.6636094,0.1610294,0,0.1610294,2.052274,34.2045,0.1414308,0.2305446,0.305317,0,1.045256
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,0.6421322,60.72713,47.69185,0.5941092,0.5941092,0,0,0,0.5941092,108.0832,0,0,0,0.6421322,0.6253781,0.5941092,0,0,4.161281,0.8085359,0.01675412,0,0.01675412,2.068168,34.46941,0.1414288,0.6535201,0.5137058,0,1.450668
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,0.6239269,65.78024,52.65845,0,0,0,-1,0,0,0,0,0,0,0.6239269,0,0,0,0,4.144527,0.8236146,0.6239269,0,0.6239269,2.660078,44.33454,0.1413541,0,0.4991415,0,1.447541
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,0.5885803,70.33196,57.54193,0,0,0,-1,0,0,0,0,0,0,0.5885803,0,0,0,0,3.5206,1.385149,0.5885803,0,0.5885803,3.218454,53.64079,0.1412837,0,0.4708642,0,1.973729
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,0.8555082,81.39106,61.18896,0.516938,0.516938,0,-1,0,0.516938,165.4953,0,0,0,0.8555082,0.5441453,0.516938,0,0,2.93202,1.914871,0.3113629,0,0.3113629,3.513839,58.56386,0.1412465,0.5686318,0.6844065,0,2.770379
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,1.21364,96.37965,63.99437,0.4831437,0.4831437,0,-1,0,0.4831437,251.1964,0,0,0,1.21364,0.5085723,0.4831437,0,0,2.620657,2.195098,0.7050673,0,0.7050673,4.182724,69.71193,0.1411623,0.5314581,0.9709117,0,3.408737
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,1.085097,95.55051,66.79977,0.5572446,0.5572446,0,-1,0,0.5572446,194.7254,0,0,0,1.085097,0.5865732,0.5572446,0,0,1.91559,2.829658,0.4985236,0,0.4985236,4.655665,77.59426,0.1411029,0.612969,0.8680775,0,3.914755
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,1.061922,96.5219,68.15051,0.5583856,0.5583856,0,-1,0,0.5583856,190.1772,0,0,0,1.061922,0.5877743,0.5583856,0,0,1.417066,3.27833,0.474148,0,0.474148,5.105482,85.09119,0.1410464,0.6142241,0.8495378,0,4.340252
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,0.8519526,89.85022,68.32715,0,0,0,-1,0,0,0,0,0,0,0.8519526,0,0,0,0,0.9429181,3.705063,0.8519526,0,0.8519526,5.913714,98.56171,0.1409449,0,0.6815621,0,4.557015
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,0.4384224,78.62835,68.4934,0.7785548,0.7785548,0,-1,0,0.7785548,56.31233,0,0,0,0.4384224,0.8195314,0.7785548,0,0,0.09096543,4.47182,0,0.381109,-0.381109,5.511991,91.86633,0.1409449,0.8564103,0.3507379,0,4.910243
