Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,0.195205,71.31103,67.03874,0.06000447,0.06000447,0,-1,0,0.06000447,325.3174,0,0,0,0.195205,0.0631626,0.06000447,0,0,0.5144199,4.090711,0.1320424,0,0.1320424,5.637257,93.95409,0.1409292,0.06600492,0.156164,0,4.285916
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,64.34763,64.34763,1.41887,1.38,0,-1,0,1.38,0,0,0.03886965,0.1807566,0,1.452632,1.38,0,0,0.3823775,4.209549,0,1.452632,-1.452632,4.106049,68.43401,0.1409292,1.560757,0,0,4.209549
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,61.71887,61.71887,0.7143189,0.7143189,0,-1,0,0.7143189,0,0,0,0,0,0.7519147,0.7143189,0,0,1.996413,2.756917,0,0.7519147,-0.7519147,3.313461,55.22424,0.1409292,0.7857509,0,0,2.756917
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,58.99659,58.99659,1.335426,1.335426,0,-1,0,1.335426,0,0,2.220446E-16,0.08896893,0,1.405712,1.335426,0,0,2.831873,2.005003,0,1.405712,-1.405712,1.831711,30.52845,0.1409292,1.468969,0,0,2.005003
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,56.63797,56.63797,0.2105175,0.2105175,0,-1,0,0.2105175,0,0,2.775558E-17,0,0,0.2215974,0.2105175,0,0,4.393775,0.599291,0,0.2215974,-0.2215974,1.598126,26.63539,0.1409292,0.2315693,0,0,0.599291
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,54.26897,54.26897,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.639995,0.3776936,0,0,0,1.598126,26.63539,0.1409292,0,0,0,0.3776936
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,52.75197,52.75197,0.2145692,0.2145692,0,-1,0,0.2145692,0,0,2.775558E-17,0,0,0.2258624,0.2145692,0,0,4.639995,0.3776936,0,0.2258624,-0.2258624,1.360047,22.6674,0.1409292,0.2360262,0,0,0.3776936
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,51.54668,51.54668,0.05145254,0.05145254,0,-1,0,0.05145254,0,0,0,0,0,0.05416057,0.05145254,0,0,4.890953,0.1518312,0,0.05416057,-0.05416057,1.302956,21.71589,0.1409292,0.05659779,0,0,0.1518312
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,50.32062,50.32062,0.09010463,0.09010463,0,-1,0,0.09010463,0,0,0,0.006327968,0,0.09484698,0.09010463,0,0,4.951131,0.09767066,0,0.09484698,-0.09484698,1.202979,20.04961,0.1409292,0.0991151,0,0,0.09767066
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,49.24002,49.24002,0.01020715,0.002682495,0,-1,0,0.002682495,0,0,0.007524654,0.008545369,0,0.002823679,0.002682495,0,0,5.056517,0.002823679,0,0.002823679,-0.002823679,1.200002,20,0.1409292,0.01122786,0,0,0.002823679
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,48.36723,48.36723,0.1222453,0,0,-1,0,0,0,0,0.1222453,0.1344698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1409292,0.1344698,0,0,0
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,47.46326,47.46326,0.1056168,0,0,-1,0,0,0,0,0.1056168,0.1161784,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1409292,0.1161784,0,0,0
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,46.58008,46.58008,0.07343519,0.07343519,1.526067,0,0.4727162,0.07343519,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1410468,0.08077872,0,1.7,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.01654462,46.33455,46.02939,0.1632921,0.1632921,1.615924,0,0.4972472,0.1632921,10.13192,2.220446E-16,0,0,0.01654462,0,0,1.452632,1.38,3.679654,1.242,1.396545,0,1.396545,3.834064,63.90094,0.1411851,0.1796213,0.0132357,1.7,1.258545
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.1367698,48.05022,45.49949,0.005285114,0.005285114,1.457917,0,0.4541112,0.005285114,2587.831,2.220446E-16,0,0,0.1367698,0,0,1.452632,1.38,2.28311,2.49889,1.51677,0,1.51677,5.272998,87.88313,0.1412685,0.005813625,0.1094158,1.7,2.63566
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.1018337,49.49467,47.57756,1.186406,1.186406,0,0,0,1.186406,8.583375,0,2.220446E-16,0,0.1018337,1.248848,1.186406,0,0,0.76634,3.863983,0,1.147014,-1.147014,4.063939,67.73218,0.1412685,1.305046,0.08146693,0,3.965817
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,0.3400935,59.47177,52.62729,0.1049904,0.1049904,0,-1,0,0.1049904,323.9281,0,0,0,0.3400935,0.1105162,0.1049904,0,0,2.040801,2.716969,0.2295772,0,0.2295772,4.281734,71.3621,0.1412413,0.1154894,0.2720748,0,3.057062
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,0.2223811,62.13161,57.5731,0,0,0,-1,0,0,0,0,0,0,0.2223811,0,0,0,0,1.811223,2.923588,0.2223811,0,0.2223811,4.492704,74.87825,0.1412149,0,0.1779049,0,3.145969
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,0.3670556,69.16,61.2513,0.6365929,0.6365929,0,-1,0,0.6365929,57.65939,0,0,0,0.3670556,0.6700978,0.6365929,0,0,1.588842,3.123731,0,0.3030422,-0.3030422,4.173269,69.55435,0.1412149,0.7002522,0.2936445,0,3.490787
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,0.1636394,67.60564,64.11905,0,0,0,-1,0,0,0,0,0,0,0.1636394,0,0,0,0,1.925556,2.820689,0.1636394,0,0.1636394,4.328512,72.14172,0.1411954,0,0.1309116,0,2.984328
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,0.298766,73.50759,66.86211,0.1367441,0.1367441,0,-1,0,0.1367441,218.4854,0,0,0,0.298766,0.1439412,0.1367441,0,0,1.761916,2.967964,0.1548248,0,0.1548248,4.475391,74.58971,0.1411771,0.1504185,0.2390128,0,3.26673
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,0.2875805,74.65392,68.20247,0,0,0,-1,0,0,0,0,0,0,0.2875805,0,0,0,0,1.607091,3.107307,0.2875805,0,0.2875805,4.748214,79.13674,0.1411429,0,0.2300645,0,3.394887
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,0.1962318,72.71851,68.3791,0.07531067,0.07531067,0,-1,0,0.07531067,260.563,0,0,0,0.1962318,0.07927439,0.07531067,0,0,1.319511,3.366129,0.1169574,0,0.1169574,4.859169,80.986,0.1411291,0.08284174,0.1569854,0,3.562361
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,0.232014,73.72477,68.55574,0.8474033,0.8474033,0,-1,0,0.8474033,27.3794,0,0,0,0.232014,0.8920035,0.8474033,0,0,1.202554,3.471391,0,0.6599895,-0.6599895,4.163479,69.39119,0.1411291,0.9321437,0.1856112,0,3.703405
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.1410673,70.15212,67.0907,0.6164393,0.6164393,0,-1,0,0.6164393,22.88423,0,0,0,0.1410673,0.6488835,0.6164393,0,0,1.935875,2.811401,0,0.5078161,-0.5078161,3.628194,60.46978,0.1411291,0.6780832,0.1128539,0,2.952469
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,64.34763,64.34763,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.500115,2.303585,0,0,0,3.628194,60.46978,0.1411291,0,0,0,2.303585
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,61.71887,61.71887,0.2641159,0.2641159,0,-1,0,0.2641159,0,0,0,0,0,0.2780167,0.2641159,0,0,2.500115,2.303585,0,0.2780167,-0.2780167,3.335139,55.58554,0.1411291,0.2905275,0,0,2.303585
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,58.97581,58.97581,1.323742,1.323742,0,-1,0,1.323742,0,0,2.220446E-16,0.076116,0,1.393412,1.323742,0,0,2.809023,2.025568,0,1.393412,-1.393412,1.866353,31.10583,0.1411291,1.456116,0,0,2.025568
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,56.6068,56.6068,0.8319508,0.6005482,0,-1,0,0.6005482,0,0,0.2314026,0.3145976,0,0.632156,0.6005482,0,0,4.357259,0.632156,0,0.632156,-0.632156,1.200002,20,0.1411291,0.9151458,0,0,0.632156
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,54.23779,54.23779,0.1029766,0,0,-1,0,0,0,0,0.1029766,0.1132743,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1411291,0.1132743,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,52.7208,52.7208,0.1313822,0,0,-1,0,0,0,0,0.1313822,0.1445204,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1411291,0.1445204,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,51.51551,51.51551,0.2746554,0,0,-1,0,0,0,0,0.2746554,0.3021209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1411291,0.3021209,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,50.26867,50.26867,0.1534895,0,0,-1,0,0,0,0,0.1534895,0.1688385,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1411291,0.1688385,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,49.17768,49.17768,0.1862342,0,0,-1,0,0,0,0,0.1862342,0.2048576,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1411291,0.2048576,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,48.30489,48.30489,0.2159834,0,0,-1,0,0,0,0,0.2159834,0.2375818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1411291,0.2375818,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,47.36975,47.36975,0.171948,0,0,-1,0,0,0,0,0.171948,0.1891428,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1411291,0.1891428,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,46.46579,46.46579,0.2072052,0.2072052,1.659837,0,0.5092354,0.2072052,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.14128,0.2279257,0,1.7,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.02246062,46.31894,45.90471,0.1285681,0.1285681,1.5812,0,0.4877675,0.1285681,17.46982,0,0,0,0.02246062,0,0,1.452632,1.38,3.679654,1.242,1.402461,0,1.402461,3.839676,63.99448,0.1414078,0.1414249,0.01796849,1.7,1.264461
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,0.1749996,48.63004,45.35402,0.5481569,0.5481569,1.7,0,0.5202,0.5481569,31.92509,0,0,0,0.1749996,0,0,1.151843,1.094251,2.277194,2.504215,1.269251,0,1.269251,5.043793,84.06305,0.1415814,0.6029725,0.1399997,1.7,2.679214
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,0.2770322,52.81458,47.48405,0.004362209,0.004362209,0,0,0,0.004362209,6350.731,0,0,0,0.2770322,0.004591799,0.004362209,0,0,1.007943,3.64654,0.2724404,0,0.2724404,5.302253,88.3707,0.1415491,0.00479843,0.2216258,0,3.923572
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,0.5750722,64.6003,52.6065,0.6271958,0.6271958,0,-1,0,0.6271958,91.68941,0,0,0,0.5750722,0.6602062,0.6271958,0,0,0.7355028,3.891737,0,0.08513399,-0.08513399,5.212513,86.87505,0.1415491,0.6899155,0.4600577,0,4.466809
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,0.7198926,73.59628,57.5731,0.8243536,0.8243536,0,-1,0,0.8243536,87.32812,0,1.110223E-16,0,0.7198926,0.8677407,0.8243536,0,0,0.8300961,3.806602,0,0.1478481,-0.1478481,5.056668,84.27763,0.1415491,0.906789,0.5759141,0,4.526495
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,0.7582259,78.80244,61.2513,0,0,0,-1,0,0,0,0,0,0,0.7582259,0,0,0,0,0.9943718,3.658754,0.7582259,0,0.7582259,5.775984,96.26621,0.1414593,0,0.6065807,0,4.41698
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,1.085659,92.04893,64.11905,0,0,0,-1,0,0,0,0.8495129,0,0,1.085659,0,0,0,0,0.2361459,4.341157,0.2361459,0,0.2361459,6.000012,100,0.1414314,0,0.8685271,0,5.426816
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,0.8578891,88.25497,66.86211,1.094718,1.094718,0,-1,0,1.094718,78.36621,0,0,0,0.8578891,1.152335,1.094718,0,0,0,4.553689,0,0.2944457,-0.2944457,5.689639,94.82713,0.1414314,1.20419,0.6863112,0,5.411578
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,0.4056515,77.56669,68.26481,0.3746382,0.3746382,0,-1,0,0.3746382,108.2782,0,0,0,0.4056515,0.394356,0.3746382,0,0,0.3271619,4.259243,0.01129545,0,0.01129545,5.700355,95.00572,0.14143,0.412102,0.3245212,0,4.664895
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,0.4757003,79.51291,68.44144,0,0,0,-1,0,0,0,0.1598338,0,0,0.4757003,0,0,0,0,0.3158665,4.269409,0.3158665,0,0.3158665,6.000012,100,0.1413927,0,0.3805602,0,4.74511
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,0.3211641,75.82398,68.55574,0,0,0,-1,0,0,0,0.3211641,0,0,0.3211641,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1413927,0,0.2569313,0,4.874853
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,0.2391579,72.43048,67.15304,0.3253857,0.3253857,0,-1,0,0.3253857,73.49982,0,5.551115E-17,0,0.2391579,0.3425113,0.3253857,0,0,0,4.553689,0,0.1033533,-0.1033533,5.891068,98.18427,0.1413927,0.3579243,0.1913263,0,4.792847
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,64.34763,64.34763,0.3820034,0.3820034,0,-1,0,0.3820034,0,0,0,0,0,0.4021089,0.3820034,0,0,0.114837,4.450336,0,0.4021089,-0.4021089,5.467208,91.11995,0.1413927,0.4202038,0,0,4.450336
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,61.71887,61.71887,1.14886,1.14886,0,-1,0,1.14886,0,0,0,0,0,1.209326,1.14886,0,0,0.5616247,4.048227,0,1.209326,-1.209326,4.192466,69.8743,0.1413927,1.263746,0,0,4.048227
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,58.97581,58.97581,0.2210093,0.2210093,0,-1,0,0.2210093,0,0,2.775558E-17,0,0,0.2326413,0.2210093,0,0,1.905321,2.8389,0,0.2326413,-0.2326413,3.947241,65.78721,0.1413927,0.2431102,0,0,2.8389
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,56.6068,56.6068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.163811,2.606259,0,0,0,3.947241,65.78721,0.1413927,0,0,0,2.606259
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,54.20662,54.20662,0.1819835,0.1819835,0,-1,0,0.1819835,0,0,2.775558E-17,0,0,0.1915616,0.1819835,0,0,2.163811,2.606259,0,0.1915616,-0.1915616,3.745317,62.42182,0.1413927,0.2001819,0,0,2.606259
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,52.65845,52.65845,0.09403577,0.09403577,0,-1,0,0.09403577,0,0,1.387779E-17,0,0,0.09898502,0.09403577,0,0,2.376657,2.414697,0,0.09898502,-0.09898502,3.640978,60.68284,0.1413927,0.1034393,0,0,2.414697
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,51.43239,51.43239,0.08309773,0.08309773,0,-1,0,0.08309773,0,0,0,0,0,0.0874713,0.08309773,0,0,2.486641,2.315712,0,0.0874713,-0.0874713,3.548775,59.14613,0.1413927,0.09140751,0,0,2.315712
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,50.20633,50.20633,0.1353544,0.1353544,0,-1,0,0.1353544,0,0,2.775558E-17,0,0,0.1424783,0.1353544,0,0,2.583831,2.228241,0,0.1424783,-0.1424783,3.398589,56.64304,0.1413927,0.1488899,0,0,2.228241
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,49.09455,49.09455,0.1101765,0.1101765,0,-1,0,0.1101765,0,0,1.387779E-17,0,0,0.1159753,0.1101765,0,0,2.74214,2.085763,0,0.1159753,-0.1159753,3.27634,54.60557,0.1413927,0.1211942,0,0,2.085763
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,48.22176,48.22176,0.06101558,0.06101558,0,-1,0,0.06101558,0,0,6.938894E-18,0,0,0.06422693,0.06101558,0,0,2.871002,1.969787,0,0.06422693,-0.06422693,3.208639,53.47722,0.1413927,0.06711714,0,0,1.969787
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,47.28663,47.28663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.942365,1.90556,0,0,0,3.208639,53.47722,0.1413927,0,0,0,1.90556
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,46.37228,46.37228,0.1348204,0.1348204,0,0,0,0.1348204,0,0,2.775558E-17,0,0,0.1419162,0.1348204,0,0,2.942365,1.90556,0,0.1419162,-0.1419162,3.059047,50.98401,0.1413927,0.1483024,0,0,1.90556
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.1056313,47.75669,45.79041,0.02913968,0.02913968,0,0,0,0.02913968,362.4997,0,0,0,0.1056313,0.03067335,0.02913968,0,0,3.10005,1.763644,0.07495791,0,0.07495791,3.130158,52.1692,0.1413838,0.03205365,0.08450501,0,1.869275
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,0.449793,53.96067,45.23972,0.4305786,0.4305786,0,0,0,0.4305786,104.4625,0,0,0,0.449793,0.4532407,0.4305786,0,0,3.025092,1.831106,0,0.003447665,-0.003447665,3.126524,52.10863,0.1413838,0.4736365,0.3598344,0,2.280899
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,0.7788771,63.48755,47.36975,0.5424997,0.5424997,0,0,0,0.5424997,143.5719,0,0,0,0.7788771,0.5710524,0.5424997,0,0,3.028923,1.827659,0.2078248,0,0.2078248,3.323684,55.39462,0.1413593,0.5967497,0.6231017,0,2.606536
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,1.085155,77.39519,52.54416,0.7397031,0.7397031,0,-1,0,0.7397031,146.7014,0,0,0,1.085155,0.7786349,0.7397031,0,0,2.821098,2.014701,0.3065199,0,0.3065199,3.614474,60.24111,0.141323,0.8136734,0.8681238,0,3.099856
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,1.068856,83.16556,57.5731,0,0,0,-1,0,0,0,0,0,0,1.068856,0,0,0,0,2.514578,2.290569,1.068856,0,1.068856,4.62848,77.14117,0.1411969,0,0.8550848,0,3.359425
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,1.219284,92.90646,61.31364,1.20632,1.20632,0,-1,0,1.20632,101.0746,0,0,0,1.219284,1.269811,1.20632,0,0,1.445722,3.252539,0,0.0505271,-0.0505271,4.57522,76.25351,0.1411969,1.326952,0.9754271,0,4.471823
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,1.225251,97.05693,64.171,0.2181197,0.2181197,0,-1,0,0.2181197,561.7334,0,0,0,1.225251,0.2295997,0.2181197,0,0,1.501863,3.202012,0.9956514,0,0.9956514,5.519777,91.99611,0.1410796,0.2399316,0.9802008,0,4.427263
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,1.137598,97.60159,66.92445,0.761292,0.761292,0,-1,0,0.761292,149.4299,0,0,0,1.137598,0.80136,0.761292,0,0,0.5062116,4.098098,0.336238,0,0.336238,5.838761,97.31248,0.1410401,0.8374212,0.9100784,0,5.235696
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,0.9017974,91.32581,68.26481,0.9887942,0.9887942,0,-1,0,0.9887942,91.20172,0,0,0,0.9017974,1.040836,0.9887942,0,0,0.1699736,4.400712,0,0.1390387,-0.1390387,5.692201,94.86983,0.1410401,1.087674,0.7214379,0,5.30251
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,0.785246,87.97909,68.44144,0.4847929,0.4847929,0,-1,0,0.4847929,161.9756,0,0,0,0.785246,0.5103083,0.4847929,0,0,0.324461,4.261674,0.2749377,0,0.2749377,5.95303,99.21697,0.1410078,0.5332721,0.6281968,0,5.04692
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,0.5693035,82.14037,68.61808,0.4592071,0.4592071,0,-1,0,0.4592071,123.9753,0.03640429,0,0,0.5693035,0.4833759,0.4592071,0,0,0.04952335,4.509118,0.04952335,0,0.04952335,6.000012,100,0.1410019,0.5051278,0.4554428,0,5.078422
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,0.2227496,72.05484,67.15304,1.591476,1.38,0,-1,0,1.38,16.14128,0,0.211476,0.3706236,0.2227496,1.452632,1.38,0,0,0,4.553689,0,1.229882,-1.229882,4.703603,78.39322,0.1410019,1.750624,0.1781997,0,4.776439
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,64.34763,64.34763,0.6258836,0.6258836,0,-1,0,0.6258836,0,0,1.110223E-16,0,0,0.6588249,0.6258836,0,0,1.366536,3.323807,0,0.6588249,-0.6588249,4.00914,66.81887,0.1410019,0.688472,0,0,3.323807
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,61.71887,61.71887,0.3132354,0.3132354,0,-1,0,0.3132354,0,0,5.551115E-17,0,0,0.3297215,0.3132354,0,0,2.098563,2.664982,0,0.3297215,-0.3297215,3.661583,61.02626,0.1410019,0.3445589,0,0,2.664982
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,58.94464,58.94464,1.392771,1.38,0,-1,0,1.38,0,0,0.01277099,0.1520481,0,1.452632,1.38,0,0,2.46492,2.335261,0,1.452632,-1.452632,2.130375,35.50618,0.1410019,1.532048,0,0,2.335261
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,56.57563,56.57563,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.078955,0.8826291,0,0,0,2.130375,35.50618,0.1410019,0,0,0,0.8826291
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,54.15467,54.15467,0.06721399,0.06721399,0,-1,0,0.06721399,0,0,1.387779E-17,0,0,0.07075157,0.06721399,0,0,4.078955,0.8826291,0,0.07075157,-0.07075157,2.055796,34.26321,0.1410019,0.07393539,0,0,0.8826291
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,52.57533,52.57533,0.1716348,0.1716348,0,-1,0,0.1716348,0,0,2.775558E-17,0,0,0.1806682,0.1716348,0,0,4.157568,0.8118775,0,0.1806682,-0.1806682,1.865355,31.0892,0.1410019,0.1887983,0,0,0.8118775
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,51.37005,51.37005,0.1079498,0.1079498,0,-1,0,0.1079498,0,0,1.387779E-17,0,0,0.1136314,0.1079498,0,0,4.358311,0.6312093,0,0.1136314,-0.1136314,1.745577,29.0929,0.1410019,0.1187448,0,0,0.6312093
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,50.11281,50.11281,0.05570445,0.05570445,0,-1,0,0.05570445,0,0,6.938894E-18,0,0,0.05863627,0.05570445,0,0,4.484568,0.5175779,0,0.05863627,-0.05863627,1.683769,28.06277,0.1410019,0.0612749,0,0,0.5175779
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,49.01143,49.01143,0.1361422,0.1361422,0,-1,0,0.1361422,0,0,2.775558E-17,0,0,0.1433076,0.1361422,0,0,4.549719,0.4589416,0,0.1433076,-0.1433076,1.53271,25.54511,0.1410019,0.1497565,0,0,0.4589416
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,48.09708,48.09708,0.1783551,0.1783551,0,-1,0,0.1783551,0,0,2.775558E-17,0,0,0.1877422,0.1783551,0,0,4.70895,0.315634,0,0.1877422,-0.1877422,1.334812,22.24682,0.1410019,0.1961906,0,0,0.315634
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,47.16195,47.16195,0.1165469,0.1165469,0,-1,0,0.1165469,0,0,1.387779E-17,0.006704357,0,0.1226809,0.1165469,0,0,4.917552,0.1278918,0,0.1226809,-0.1226809,1.205495,20.09155,0.1410019,0.1282016,0,0,0.1278918
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,46.22681,46.22681,0.1489568,0.1489568,1.601588,0,0.4933336,0.1489568,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.053864,0.005210874,1.38,0,1.38,2.514678,41.91122,0.1411371,0.1638524,0,1.7,0.005210874
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.08130011,47.15241,45.64495,0.143328,0.143328,1.59596,0,0.491797,0.143328,56.72311,2.220446E-16,0,0,0.08130011,0,0,1.452632,1.38,3.673865,1.247211,1.4613,0,1.4613,3.900989,65.01636,0.141261,0.1576608,0.06504009,1.7,1.328511
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,0.3312688,51.40946,45.09426,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3312688,0,0,1.452632,1.38,2.212564,2.562381,1.711269,0,1.711269,5.524441,92.07384,0.1413191,0,0.265015,1.7,2.89365
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,0.4094526,55.23085,47.22429,0.1326485,0.1326485,0,0,0,0.1326485,308.6748,0,0,0,0.4094526,0.13963,0.1326485,0,0,0.5012956,4.102523,0.2698226,0,0.2698226,5.780417,96.3401,0.1412875,0.1459134,0.3275621,0,4.511975
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,0.4845037,62.40094,52.45065,0,0,0,-1,0,0,0,0.2530306,0,0,0.4845037,0,0,0,0,0.2314731,4.345363,0.2314731,0,0.2314731,6.000012,100,0.1412603,0,0.387603,0,4.829867
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,0.6670109,72.20515,57.51077,0.6085704,0.6085704,0,-1,0,0.6085704,109.6029,0.02641045,0,0,0.6670109,0.6406004,0.6085704,0,0,0,4.553689,0,0,0,6.000012,100,0.1412603,0.6694275,0.5336087,0,5.2207
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,0.4616323,71.35813,61.2513,0.8155633,0.8155633,0,-1,0,0.8155633,56.60287,0,0,0,0.4616323,0.8584877,0.8155633,0,0,0,4.553689,0,0.3968555,-0.3968555,5.581689,93.02798,0.1412603,0.8971197,0.3693058,0,5.015321
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,0.4554841,74.31108,64.11905,0,0,0,-1,0,0,0,0.01453354,0,0,0.4554841,0,0,0,0,0.4409505,4.156834,0.4409505,0,0.4409505,6.000012,100,0.1412086,0,0.3643873,0,4.612318
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,0.4663213,77.62203,66.92445,0.3742025,0.3742025,0,-1,0,0.3742025,124.6174,0.07242398,0,0,0.4663213,0.3938974,0.3742025,0,0,0,4.553689,0,0,0,6.000012,100,0.1412086,0.4116227,0.3730571,0,5.02001
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,0.5852894,82.17002,68.26481,0.6230152,0.6230152,0,-1,0,0.6230152,93.94465,0,0,0,0.5852894,0.6558054,0.6230152,0,0,0,4.553689,0,0.07051604,-0.07051604,5.925682,98.76116,0.1412086,0.6853167,0.4682315,0,5.138978
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,0.5433493,81.25903,68.44144,0.2280873,0.2280873,0,-1,0,0.2280873,238.2199,0.2249062,0,0,0.5433493,0.2400919,0.2280873,0,0,0.07835116,4.483173,0.07835116,0,0.07835116,6.000012,100,0.1411994,0.2508961,0.4346794,0,5.026522
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,0.2264453,73.66064,68.61808,0,0,0,-1,0,0,0,0.2264453,0,0,0.2264453,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1411994,0,0.1811562,0,4.780134
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.06892038,68.56936,67.0907,0,0,0,-1,0,0,0,0.06892038,0,0,0.06892038,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1411994,0,0.0551363,0,4.622609
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,64.29568,64.29568,0.8783556,0.8783556,0,-1,0,0.8783556,0,0,1.110223E-16,0,0,0.9245849,0.8783556,0,0,0,4.553689,0,0.9245849,-0.9245849,5.025414,83.75673,0.1411994,0.9661912,0,0,4.553689
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,61.65653,61.65653,0.9382697,0.9382697,0,-1,0,0.9382697,0,0,1.110223E-16,0,0,0.9876524,0.9382697,0,0,1.027317,3.629104,0,0.9876524,-0.9876524,3.984337,66.40549,0.1411994,1.032097,0,0,3.629104
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,58.91347,58.91347,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124708,2.641452,0,0,0,3.984337,66.40549,0.1411994,0,0,0,2.641452
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,56.51329,56.51329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124708,2.641452,0,0,0,3.984337,66.40549,0.1411994,0,0,0,2.641452
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,54.1235,54.1235,0.2073606,0.2073606,0,-1,0,0.2073606,0,0,2.775558E-17,0,0,0.2182743,0.2073606,0,0,2.124708,2.641452,0,0.2182743,-0.2182743,3.754256,62.5708,0.1411994,0.2280966,0,0,2.641452
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,52.54416,52.54416,0.1953705,0.1953705,0,-1,0,0.1953705,0,0,0,0,0,0.2056532,0.1953705,0,0,2.367235,2.423177,0,0.2056532,-0.2056532,3.537478,58.95785,0.1411994,0.2149076,0,0,2.423177
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,51.3181,51.3181,0.05905867,0.05905867,0,-1,0,0.05905867,0,0,0,0,0,0.06216702,0.05905867,0,0,2.595738,2.217524,0,0.06216702,-0.06216702,3.471948,57.86569,0.1411994,0.06496453,0,0,2.217524
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,50.06086,50.06086,0.03589424,0.03589424,0,-1,0,0.03589424,0,0,0,0,0,0.03778341,0.03589424,0,0,2.664813,2.155357,0,0.03778341,-0.03778341,3.432121,57.2019,0.1411994,0.03948367,0,0,2.155357
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,48.91792,48.91792,0.236502,0.236502,0,-1,0,0.236502,0,0,2.775558E-17,0,0,0.2489495,0.236502,0,0,2.706795,2.117574,0,0.2489495,-0.2489495,3.169705,52.82832,0.1411994,0.2601522,0,0,2.117574
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,48.01395,48.01395,0.001357104,0.001357104,0,-1,0,0.001357104,0,0,2.168404E-19,0,0,0.00142853,0.001357104,0,0,2.983405,1.868624,0,0.00142853,-0.00142853,3.1682,52.80322,0.1411994,0.001492814,0,0,1.868624
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,47.07882,47.07882,0.02816446,0.02816446,0,-1,0,0.02816446,0,0,3.469447E-18,0,0,0.0296468,0.02816446,0,0,2.984992,1.867196,0,0.0296468,-0.0296468,3.136949,52.28238,0.1411994,0.0309809,0,0,1.867196
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,46.11251,46.11251,0.09059707,0.09059707,0,0,0,0.09059707,0,0,1.387779E-17,0,0,0.09536534,0.09059707,0,0,3.017933,1.837549,0,0.09536534,-0.09536534,3.036425,50.60699,0.1411994,0.09965678,0,0,1.837549
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.037851,46.19701,45.49949,0.1428221,0.1428221,0,0,0,0.1428221,26.5022,0,2.775558E-17,0,0.037851,0.150339,0.1428221,0,0,3.123895,1.742184,0,0.112488,-0.112488,2.917852,48.63078,0.1411994,0.1571043,0.0302808,0,1.780035
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,0.1915233,48.49995,44.91762,0.199762,0.199762,0,0,0,0.199762,95.87575,0,0,0,0.1915233,0.2102758,0.199762,0,0,3.248881,1.629696,0,0.01875247,-0.01875247,2.898086,48.30133,0.1411994,0.2197382,0.1532186,0,1.821219
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,0.3617933,54.10009,47.07882,0.6620812,0.6620812,0,0,0,0.6620812,54.64484,0,0,0,0.3617933,0.6969277,0.6620812,0,0,3.269717,1.610943,0,0.3351344,-0.3351344,2.544823,42.41363,0.1411994,0.7282894,0.2894346,0,1.972736
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,0.6041164,64.93448,52.30518,0.2018133,0.2018133,0,-1,0,0.2018133,299.3442,0,0,0,0.6041164,0.212435,0.2018133,0,0,3.642089,1.275809,0.3916814,0,0.3916814,2.916405,48.60665,0.1411535,0.2219946,0.4832932,0,1.879925
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,0.6673751,72.14425,57.44842,0.7957497,0.7957497,0,-1,0,0.7957497,83.86745,0,0,0,0.6673751,0.8376313,0.7957497,0,0,3.250407,1.628322,0,0.1702562,-0.1702562,2.736939,45.61555,0.1411535,0.8753247,0.5339001,0,2.295697
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,0.8073332,80.05779,61.18896,0.7465613,0.7465613,0,-1,0,0.7465613,108.1402,0,0,0,0.8073332,0.785854,0.7465613,0,0,3.439581,1.458066,0.02147923,0,0.02147923,2.757316,45.95517,0.141151,0.8212174,0.6458666,0,2.265399
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,0.6159999,78.32623,64.11905,0,0,0,-1,0,0,0,0,0,0,0.6159999,0,0,0,0,3.418102,1.477397,0.6159999,0,0.6159999,3.341705,55.69497,0.1410789,0,0.4927999,0,2.093397
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,0.7601792,85.38622,66.86211,0.8918169,0.8918169,0,-1,0,0.8918169,85.23937,0,0,0,0.7601792,0.9387547,0.8918169,0,0,2.802102,2.031797,0,0.1785755,-0.1785755,3.15347,52.55772,0.1410789,0.9809986,0.6081433,0,2.791976
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,0.6596309,84.18644,68.26481,0.7339385,0.7339385,0,-1,0,0.7339385,89.8755,1.110223E-16,0,0,0.6596309,0.7725668,0.7339385,0,0,3.000519,1.853222,0,0.1129359,-0.1129359,3.034425,50.57364,0.1410789,0.8073323,0.5277047,0,2.512852
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,0.7482905,86.82462,68.3791,0.6690198,0.6690198,0,-1,0,0.6690198,111.8488,0,0,0,0.7482905,0.7042314,0.6690198,0,0,3.126004,1.740286,0.04405906,0,0.04405906,3.076223,51.27028,0.1410738,0.7359218,0.5986324,0,2.488576
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,0.5820242,82.40925,68.55574,0,0,0,-1,0,0,0,0,0,0,0.5820242,0,0,0,0,3.081944,1.779939,0.5820242,0,0.5820242,3.628379,60.47287,0.1410057,0,0.4656194,0,2.361963
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.1405653,70.14098,67.0907,0,0,0,-1,0,0,0,0,0,0,0.1405653,0,0,0,0,2.49992,2.303761,0.1405653,0,0.1405653,3.761731,62.6954,0.1409893,0,0.1124522,0,2.444326
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,64.23335,64.23335,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.359355,2.430269,0,0,0,3.761731,62.6954,0.1409893,0,0,0,2.430269
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,61.60458,61.60458,0.4507438,0.4507438,0,-1,0,0.4507438,0,0,5.551115E-17,0,0,0.4744672,0.4507438,0,0,2.359355,2.430269,0,0.4744672,-0.4744672,3.261599,54.35987,0.1409893,0.4958182,0,0,2.430269
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,58.85112,58.85112,0.3258576,0.3258576,0,-1,0,0.3258576,0,0,5.551115E-17,0,0,0.343008,0.3258576,0,0,2.886541,1.955802,0,0.343008,-0.343008,2.900037,48.33385,0.1409893,0.3584433,0,0,1.955802
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,56.46133,56.46133,0.4538698,0.4538698,0,-1,0,0.4538698,0,0,5.551115E-17,0,0,0.4777577,0.4538698,0,0,3.267661,1.612794,0,0.4777577,-0.4777577,2.396436,39.94052,0.1409893,0.4992568,0,0,1.612794
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,54.02999,54.02999,0.148181,0.148181,0,-1,0,0.148181,0,0,2.775558E-17,0,0,0.15598,0.148181,0,0,3.798503,1.135037,0,0.15598,-0.15598,2.232019,37.20024,0.1409893,0.1629991,0,0,1.135037
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,52.42987,52.42987,0.1352815,0.1352815,0,-1,0,0.1352815,0,0,2.775558E-17,0,0,0.1424016,0.1352815,0,0,3.971814,0.9790566,0,0.1424016,-0.1424016,2.081914,34.6985,0.1409893,0.1488097,0,0,0.9790566
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,51.19341,51.19341,0.2393999,0.2393999,0,-1,0,0.2393999,0,0,2.775558E-17,0,0,0.2519999,0.2393999,0,0,4.130038,0.836655,0,0.2519999,-0.2519999,1.816283,30.27132,0.1409893,0.2633399,0,0,0.836655
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,49.94656,49.94656,0.01833391,0.01833391,0,-1,0,0.01833391,0,0,3.469447E-18,0,0,0.01929886,0.01833391,0,0,4.410038,0.584655,0,0.01929886,-0.01929886,1.79594,29.93228,0.1409893,0.0201673,0,0,0.584655
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,48.80362,48.80362,0.1218125,0.1218125,0,-1,0,0.1218125,0,0,1.387779E-17,0,0,0.1282237,0.1218125,0,0,4.431481,0.5653562,0,0.1282237,-0.1282237,1.660781,27.67962,0.1409893,0.1339938,0,0,0.5653562
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,47.89966,47.89966,0.2716537,0.2716537,0,-1,0,0.2716537,0,0,0,0,0,0.2859513,0.2716537,0,0,4.573952,0.4371325,0,0.2859513,-0.2859513,1.359361,22.65598,0.1409893,0.2988191,0,0,0.4371325
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,46.93336,46.93336,0.1054437,0.1054437,0,-1,0,0.1054437,0,0,1.387779E-17,0,0,0.1109934,0.1054437,0,0,4.891675,0.1511812,0,0.1109934,-0.1109934,1.242364,20.70603,0.1409893,0.1159881,0,0,0.1511812
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,45.96705,45.96705,0.08609642,0.08609642,1.538728,0,0.4761727,0.08609642,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.015001,0.04018787,1.38,0,1.38,2.551547,42.5257,0.1411079,0.09470607,0,1.7,0.04018787
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.09870008,47.15295,45.32285,0.1139138,0.1139138,1.566545,0,0.4837669,0.1139138,86.64452,2.220446E-16,0,0,0.09870008,0,0,1.452632,1.38,3.635001,1.282188,1.4787,0,1.4787,3.954365,65.90595,0.1412217,0.1253052,0.07896006,1.7,1.380888
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,0.4164945,52.75164,44.74099,0.4244273,0.4244273,1.7,0,0.5202,0.4244273,98.13095,0,0,0,0.4164945,0,0,1.275573,1.211794,2.156301,2.613018,1.628289,0,1.628289,5.499095,91.65141,0.1413511,0.46687,0.3331956,1.7,3.029512
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,0.7545272,62.43256,46.93336,0.6844357,0.6844357,0,0,0,0.6844357,110.2408,0,0,0,0.7545272,0.7204586,0.6844357,0,0,0.5280125,4.078478,0.03406855,0,0.03406855,5.531415,92.19008,0.1413471,0.7528793,0.6036217,0,4.833005
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,1.022491,75.26518,52.22206,0.7402553,0.7402553,0,-1,0,0.7402553,138.1268,0,0,0,1.022491,0.7792161,0.7402553,0,0,0.493944,4.109139,0.2432745,0,0.2432745,5.762206,96.03658,0.1413188,0.8142809,0.8179925,0,5.13163
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,1.095721,83.75392,57.39647,0.7757341,0.7757341,0,-1,0,0.7757341,141.2496,0.02848933,0,0,1.095721,0.8165622,0.7757341,0,0,0.2506694,4.328086,0.2506694,0,0.2506694,6.000012,100,0.1412895,0.8533074,0.8765767,0,5.423807
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,1.228578,93.06484,61.18896,0.3012734,0.3012734,0,-1,0,0.3012734,407.795,0.9114481,0,0,1.228578,0.3171299,0.3012734,0,0,0,4.553689,0,0,0,6.000012,100,0.1412895,0.3314008,0.9828625,0,5.782267
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,1.195631,95.80499,64.0567,0.5182968,0.5182968,0,-1,0,0.5182968,230.6845,0.650055,0,0,1.195631,0.5455756,0.5182968,0,0,0,4.553689,0,0,0,6.000012,100,0.1412895,0.5701265,0.9565045,0,5.74932
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,0.9696043,91.743,66.86211,0,0,0,-1,0,0,0,0.9696043,0,0,0.9696043,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1412895,0,0.7756834,0,5.523293
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,0.7969085,88.04008,68.20247,0.9415698,0.9415698,0,-1,0,0.9415698,84.63616,0,1.110223E-16,0,0.7969085,0.9911261,0.9415698,0,0,0,4.553689,0,0.1942176,-0.1942176,5.795289,96.58795,0.1412895,1.035727,0.6375268,0,5.350597
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,0.7705645,87.47318,68.3791,0.1517907,0.1517907,0,-1,0,0.1517907,507.6493,0.3949875,0,0,0.7705645,0.1597797,0.1517907,0,0,0.2157973,4.359471,0.2157973,0,0.2157973,6.000012,100,0.1412644,0.1669698,0.6164516,0,5.130036
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,0.5444466,81.3455,68.4934,0.4912795,0.4912795,0,-1,0,0.4912795,110.8222,0.02731035,0,0,0.5444466,0.5171363,0.4912795,0,0,0,4.553689,0,0,0,6.000012,100,0.1412644,0.5404074,0.4355573,0,5.098135
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,0.2428024,72.39522,67.03874,0.9877363,0.9877363,0,-1,0,0.9877363,24.58171,0,0,0,0.2428024,1.039722,0.9877363,0,0,0,4.553689,0,0.79692,-0.79692,5.159985,85.99957,0.1412644,1.08651,0.194242,0,4.796492
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,64.171,64.171,0.902264,0.902264,0,-1,0,0.902264,0,0,0,0,0,0.9497516,0.902264,0,0,0.8854667,3.756769,0,0.9497516,-0.9497516,4.158858,69.31417,0.1412644,0.9924904,0,0,3.756769
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,61.49028,61.49028,1.101555,1.101555,0,-1,0,1.101555,0,0,0,0,0,1.159532,1.101555,0,0,1.940746,2.807017,0,1.159532,-1.159532,2.936605,48.94331,0.1412644,1.211711,0,0,2.807017
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,58.768,58.768,0.3640727,0.3640727,0,-1,0,0.3640727,0,0,5.551115E-17,0,0,0.3832345,0.3640727,0,0,3.229115,1.647486,0,0.3832345,-0.3832345,2.53264,42.21058,0.1412644,0.40048,0,0,1.647486
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,56.36782,56.36782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.654931,1.264251,0,0,0,2.53264,42.21058,0.1412644,0,0,0,1.264251
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,53.94687,53.94687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.654931,1.264251,0,0,0,2.53264,42.21058,0.1412644,0,0,0,1.264251
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,52.33635,52.33635,0.1097539,0.1097539,0,-1,0,0.1097539,0,0,1.387779E-17,0,0,0.1155304,0.1097539,0,0,3.654931,1.264251,0,0.1155304,-0.1155304,2.41086,40.18093,0.1412644,0.1207293,0,0,1.264251
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,51.11029,51.11029,0.08674955,0.08674955,0,-1,0,0.08674955,0,0,0,0,0,0.09131531,0.08674955,0,0,3.783298,1.148721,0,0.09131531,-0.09131531,2.314605,38.57668,0.1412644,0.0954245,0,0,1.148721
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,49.82188,49.82188,0.1013194,0.1013194,0,-1,0,0.1013194,0,0,1.387779E-17,0,0,0.106652,0.1013194,0,0,3.884759,1.057405,0,0.106652,-0.106652,2.202184,36.703,0.1412644,0.1114514,0,0,1.057405
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,48.68933,48.68933,0.07770626,0.07770626,0,-1,0,0.07770626,0,0,0,0,0,0.08179606,0.07770626,0,0,4.003262,0.9507534,0,0.08179606,-0.08179606,2.115964,35.266,0.1412644,0.08547688,0,0,0.9507534
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,47.77498,47.77498,0.0886813,0.0886813,0,-1,0,0.0886813,0,0,1.387779E-17,0,0,0.09334873,0.0886813,0,0,4.094146,0.8689573,0,0.09334873,-0.09334873,2.017566,33.62603,0.1412644,0.09754942,0,0,0.8689573
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,46.78789,46.78789,0.2163393,0.2163393,0,-1,0,0.2163393,0,0,2.775558E-17,0,0,0.2277256,0.2163393,0,0,4.197867,0.7756086,0,0.2277256,-0.2277256,1.777522,29.6253,0.1412644,0.2379732,0,0,0.7756086
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,45.79041,45.79041,0.09168188,0.09168188,0,0,0,0.09168188,0,0,0,0,0,0.09650724,0.09168188,0,0,4.450895,0.547883,0,0.09650724,-0.09650724,1.675794,27.92985,0.1412644,0.1008501,0,0,0.547883
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.03100482,45.69496,45.12543,0.1403814,0.1403814,0,0,0,0.1403814,22.08613,0,0,0,0.03100482,0.1477699,0.1403814,0,0,4.558126,0.4513758,0,0.1167651,-0.1167651,1.552713,25.8785,0.1412644,0.1544195,0.02480385,0,0.4823806
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.1353925,47.01015,44.50201,0.6781931,0.6781931,1.7,0,0.5202,0.6781931,19.96371,0,0,0,0.1353925,0,0,1.021807,0.9707166,4.687865,0.3346107,1.106109,0,1.106109,2.60206,43.36758,0.1414232,0.7460124,0.108314,1.7,0.4700032
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.1019945,48.63496,46.72555,0.5638712,0.5638712,1.7,0,0.5202,0.5638712,18.08825,0,0,0,0.1019945,0,0,1.136129,1.079322,3.581756,1.330109,1.181317,0,1.181317,3.722756,62.04581,0.1415936,0.6202583,0.08159556,1.7,1.432103
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,0.403547,60.24118,52.0766,0.8829154,0.8829154,0,-1,0,0.8829154,45.70619,0,0,0,0.403547,0.9293846,0.8829154,0,0,2.400439,2.393294,0,0.5258376,-0.5258376,3.168474,52.8078,0.1415936,0.9712069,0.3228376,0,2.796841
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,0.2790054,63.05931,57.30296,0.2532415,0.2532415,0,-1,0,0.2532415,110.1737,0,0,0,0.2790054,0.26657,0.2532415,0,0,2.984703,1.867456,0.01243541,0,0.01243541,3.180272,53.00442,0.1415922,0.2785657,0.2232044,0,2.146462
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,0.208488,65.51342,61.13701,0,0,0,-1,0,0,0,0,0,0,0.208488,0,0,0,0,2.972267,1.878648,0.208488,0,0.208488,3.378061,56.3009,0.1415679,0,0.1667904,0,2.087136
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,0.6997108,80.46118,64.0567,0.9113947,0.9113947,0,-1,0,0.9113947,76.77363,0,0,0,0.6997108,0.9593629,0.9113947,0,0,2.763779,2.066288,0,0.2596521,-0.2596521,3.104363,51.73928,0.1415679,1.002534,0.5597686,0,2.765998
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,0.8914268,89.27702,66.86211,0.1967181,0.1967181,0,-1,0,0.1967181,453.1495,0,0,0,0.8914268,0.2070716,0.1967181,0,0,3.052282,1.806635,0.6843552,0,0.6843552,3.7536,62.55987,0.1414882,0.2163899,0.7131414,0,2.698062
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,0.5876996,82.16432,68.20247,0.8731421,0.8731421,0,-1,0,0.8731421,67.30859,0,0,0,0.5876996,0.9190969,0.8731421,0,0,2.367927,2.422555,0,0.3313973,-0.3313973,3.404276,56.73782,0.1414882,0.9604563,0.4701596,0,3.010255
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,0.5976342,82.62859,68.3791,1.714229,1.38,0,-1,0,1.38,43.30682,2.220446E-16,0.3342285,0.5056513,0.5976342,1.452632,1.38,0,0,2.736146,2.091158,0,0.8549974,-0.8549974,2.50303,41.71708,0.1414882,1.885651,0.4781074,0,2.688792
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,0.4363596,78.57668,68.4934,0.7463521,0.7463521,0,-1,0,0.7463521,58.46565,0,0,0,0.4363596,0.7856338,0.7463521,0,0,3.686143,1.23616,0,0.3492742,-0.3492742,2.134862,35.58097,0.1414882,0.8209873,0.3490877,0,1.67252
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,0.2097734,71.64098,67.03874,0.9794223,0.9794223,0,-1,0,0.9794223,21.41807,0,2.220446E-16,0.1949657,0.2097734,1.030971,0.9794223,0,0,4.074225,0.8868862,0,0.8211975,-0.8211975,1.269244,21.15403,0.1414882,1.077365,0.1678187,0,1.09666
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,64.11905,64.11905,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.986667,0.06568871,0,0,0,1.269244,21.15403,0.1414882,0,0,0,0.06568871
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,61.42794,61.42794,0.3948062,0.06240427,0,-1,0,0.06240427,0,0,0.3324019,0.3718825,0,0.06568871,0.06240427,0,0,4.986667,0.06568871,0,0.06568871,-0.06568871,1.200002,20,0.1414882,0.4342868,0,0,0.06568871
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,58.70566,58.70566,0.9080642,0,0,-1,0,0,0,0,0.9080642,0.9988706,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1414882,0.9988706,0,0,0
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,56.2847,56.2847,0.04964821,0,0,-1,0,0,0,0,0.04964821,0.05461304,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1414882,0.05461304,0,0,0
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,53.85335,53.85335,0.1527099,0,0,-1,0,0,0,0,0.1527099,0.1679808,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1414882,0.1679808,0,0,0
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,52.25323,52.25323,0.04340884,0,0,-1,0,0,0,0,0.04340884,0.04774972,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1414882,0.04774972,0,0,0
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,50.99599,50.99599,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1414882,0,0,0,0
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,49.70759,49.70759,0.1715951,0,0,-1,0,0,0,0,0.1715951,0.1887546,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1414882,0.1887546,0,0,0
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,48.54387,48.54387,0.05147469,0,0,-1,0,0,0,0,0.05147469,0.05662216,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1414882,0.05662216,0,0,0
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,47.57756,47.57756,0.02411496,0,0,-1,0,0,0,0,0.02411496,0.02652645,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1414882,0.02652645,0,0,0
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,46.58008,46.58008,0.2572124,0,0,-1,0,0,0,0,0.2572124,0.2829337,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1414882,0.2829337,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,45.56182,45.56182,0.068317,0.068317,1.520949,0,0.471319,0.068317,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1416009,0.0751487,0,1.7,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.1118849,46.95842,44.88645,0.06290505,0.06290505,1.515537,0,0.4698415,0.06290505,177.8631,2.220446E-16,0,0,0.1118849,0,0,1.452632,1.38,3.679654,1.242,1.491885,0,1.491885,3.924512,65.40839,0.1416991,0.06919556,0.0895079,1.7,1.353885
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,0.2847011,49.60589,44.24225,0.5066414,0.5066414,1.7,0,0.5202,0.5066414,56.1938,0,0,0,0.2847011,0,0,1.193359,1.133691,2.187769,2.584696,1.418392,0,1.418392,5.270116,87.83509,0.1418514,0.5573056,0.2277609,1.7,2.869397
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,0.3015633,52.27895,46.49696,0.8080693,0.8080693,0,0,0,0.8080693,37.31899,0,1.110223E-16,0,0.3015633,0.8505993,0.8080693,0,0,0.7693778,3.861249,0,0.549036,-0.549036,4.691381,78.18954,0.1418514,0.8888763,0.2412506,0,4.162812
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,0.5908017,64.22002,51.93113,0.7122833,0.7122833,0,-1,0,0.7122833,82.94477,0,0,0,0.5908017,0.7497719,0.7122833,0,0,1.379418,3.312213,0,0.1589702,-0.1589702,4.523812,75.39672,0.1418514,0.7835116,0.4726414,0,3.903015
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,0.8367268,76.24729,57.251,0.2629354,0.2629354,0,-1,0,0.2629354,318.2252,0,0,0,0.8367268,0.2767741,0.2629354,0,0,1.556051,3.153243,0.5599526,0,0.5599526,5.05503,84.25033,0.1417863,0.289229,0.6693814,0,3.989969
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,1.052761,87.15737,61.13701,0.4709083,0.4709083,0,-1,0,0.4709083,223.5597,0,0,0,1.052761,0.4956929,0.4709083,0,0,0.9960986,3.6572,0.5570682,0,0.5570682,5.583511,93.05833,0.1417216,0.5179991,0.8422089,0,4.709961
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,1.0252,89.98525,64.0567,0.08751899,0.08751899,0,-1,0,0.08751899,1171.402,0.4940439,0,0,1.0252,0.09212525,0.08751899,0,0,0.4390304,4.158562,0.4390304,0,0.4390304,6.000012,100,0.1416706,0.09627089,0.8201596,0,5.183761
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,0.8041536,86.65816,66.86211,0.2371726,0.2371726,0,-1,0,0.2371726,339.0584,0.5544983,0,0,0.8041536,0.2496554,0.2371726,0,0,0,4.553689,0,0,0,6.000012,100,0.1416706,0.2608899,0.6433229,0,5.357842
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,0.8553839,89.80405,68.20247,0.1135318,0.1135318,0,-1,0,0.1135318,753.431,0.7358767,0,0,0.8553839,0.1195072,0.1135318,0,0,0,4.553689,0,0,0,6.000012,100,0.1416706,0.124885,0.6843072,0,5.409073
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,0.5844669,82.27631,68.3791,0.2890326,0.2890326,0,-1,0,0.2890326,202.2149,0.2802221,0,0,0.5844669,0.3042449,0.2890326,0,0,0,4.553689,0,0,0,6.000012,100,0.1416706,0.3179359,0.4675736,0,5.138156
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,0.4672765,79.35569,68.4934,0.1048633,0.1048633,0,-1,0,0.1048633,445.6053,0.356894,0,0,0.4672765,0.1103824,0.1048633,0,0,0,4.553689,0,0,0,6.000012,100,0.1416706,0.1153496,0.3738212,0,5.020966
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,0.1663091,70.66138,67.03874,0.3674696,0.3674696,0,-1,0,0.3674696,45.25792,0,5.551115E-17,0,0.1663091,0.3868102,0.3674696,0,0,0,4.553689,0,0.220501,-0.220501,5.767583,96.1262,0.1416706,0.4042166,0.1330473,0,4.719998
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,64.0567,64.0567,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2450012,4.333188,0,0,0,5.767583,96.1262,0.1416706,0,0,0,4.333188
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,61.3656,61.3656,0.6210176,0.6210176,0,-1,0,0.6210176,0,0,1.110223E-16,0,0,0.6537027,0.6210176,0,0,0.2450012,4.333188,0,0.6537027,-0.6537027,5.07852,84.64184,0.1416706,0.6831193,0,0,4.333188
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,58.62254,58.62254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9713375,3.679485,0,0,0,5.07852,84.64184,0.1416706,0,0,0,3.679485
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,56.19119,56.19119,1.547177,1.38,0,-1,0,1.38,0,0,0.1671769,0.3218946,0,1.452632,1.38,0,0,0.9713375,3.679485,0,1.452632,-1.452632,3.547312,59.12175,0.1416706,1.701895,0,0,3.679485
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,53.77023,53.77023,0.02934486,0.02934486,0,-1,0,0.02934486,0,0,3.469447E-18,0,0,0.03088932,0.02934486,0,0,2.585373,2.226854,0,0.03088932,-0.03088932,3.514752,58.57908,0.1416706,0.03227934,0,0,2.226854
