Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,52.13894,52.13894,0.1727765,0.1727765,0,-1,0,0.1727765,0,0,2.775558E-17,0,0,0.18187,0.1727765,0,0,2.619694,2.195964,0,0.18187,-0.18187,3.323044,55.38396,0.1416706,0.1900541,0,0,2.195964
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,50.85053,50.85053,0.2155958,0.2155958,0,-1,0,0.2155958,0,0,2.775558E-17,0,0,0.2269429,0.2155958,0,0,2.821772,2.014094,0,0.2269429,-0.2269429,3.083825,51.39699,0.1416706,0.2371553,0,0,2.014094
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,49.56212,49.56212,0.1125438,0.1125438,0,-1,0,0.1125438,0,0,1.387779E-17,0,0,0.1184672,0.1125438,0,0,3.073931,1.787151,0,0.1184672,-0.1184672,2.95895,49.31573,0.1416706,0.1237982,0,0,1.787151
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,48.36723,48.36723,0.2863079,0.2863079,0,-1,0,0.2863079,0,0,0,0,0,0.3013768,0.2863079,0,0,3.205561,1.668684,0,0.3013768,-0.3013768,2.641271,44.0211,0.1416706,0.3149387,0,0,1.668684
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,47.40092,47.40092,0.1486243,0.1486243,0,-1,0,0.1486243,0,0,0,0,0,0.1564466,0.1486243,0,0,3.540424,1.367308,0,0.1564466,-0.1564466,2.476362,41.27261,0.1416706,0.1634867,0,0,1.367308
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,46.40345,46.40345,0.2581623,0.2581623,0,-1,0,0.2581623,0,0,5.551115E-17,0,0,0.2717498,0.2581623,0,0,3.714253,1.210861,0,0.2717498,-0.2717498,2.189913,36.49847,0.1416706,0.2839785,0,0,1.210861
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,45.35402,45.35402,0.006059176,0.006059176,0,0,0,0.006059176,0,0,8.673617E-19,0,0,0.00637808,0.006059176,0,0,4.016198,0.9391112,0,0.00637808,-0.00637808,2.183189,36.38642,0.1416706,0.006665093,0,0,0.9391112
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.08089291,46.13762,44.64747,0.1418891,0.1418891,0,0,0,0.1418891,57.01137,0,2.775558E-17,0,0.08089291,0.1493569,0.1418891,0,0,4.023284,0.9327331,0,0.06846401,-0.06846401,2.111022,35.18363,0.1416706,0.156078,0.06471433,0,1.013626
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,0.4616214,52.90107,44.01366,0,0,0,0,0,0,0,0,0,0,0.4616214,0,0,0,0,4.099355,0.8642691,0.4616214,0,0.4616214,2.548954,42.48249,0.1416171,0,0.3692971,0,1.32589
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,0.7752962,62.18787,46.28915,0.7589447,0.7589447,0,0,0,0.7589447,102.1545,0,0,0,0.7752962,0.7988892,0.7589447,0,0,3.637734,1.279728,0,0.02359292,-0.02359292,2.524085,42.068,0.1416171,0.8348392,0.620237,0,2.055025
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,0.9838969,73.70219,51.78566,0.743963,0.743963,0,-1,0,0.743963,132.2508,0,0,0,0.9838969,0.7831189,0.743963,0,0,3.663948,1.256135,0.2007779,0,0.2007779,2.71456,45.24258,0.1415938,0.8183593,0.7871175,0,2.240032
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,1.034017,81.61806,57.15749,1.226633,1.226633,0,-1,0,1.226633,84.2972,0,2.220446E-16,0,1.034017,1.291192,1.226633,0,0,3.463171,1.436836,0,0.2571753,-0.2571753,2.443473,40.72448,0.1415938,1.349296,0.8272136,0,2.470852
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,1.137802,89.8912,61.13701,1.113381,1.113381,0,-1,0,1.113381,102.1934,0,0,0,1.137802,1.17198,1.113381,0,0,3.748921,1.17966,0,0.03417846,-0.03417846,2.407446,40.12402,0.1415938,1.224719,0.9102414,0,2.317462
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,1.014553,89.64438,64.0567,0,0,0,-1,0,0,0,0,0,0,1.014553,0,0,0,0,3.786897,1.145482,1.014553,0,1.014553,3.369935,56.16548,0.1414763,0,0.8116421,0,2.160034
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,0.8884746,89.18623,66.86211,0.2221845,0.2221845,0,-1,0,0.2221845,399.8814,0,0,0,0.8884746,0.2338784,0.2221845,0,0,2.772344,2.058579,0.6545962,0,0.6545962,3.99094,66.51553,0.1414006,0.244403,0.7107797,0,2.947054
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,0.7880782,87.77882,68.20247,1.137351,1.137351,0,-1,0,1.137351,69.29068,0,0,0,0.7880782,1.197212,1.137351,0,0,2.117748,2.647716,0,0.4091334,-0.4091334,3.559675,59.3278,0.1414006,1.251086,0.6304626,0,3.435794
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,0.6718809,84.59729,68.32715,0.01548503,0.01548503,0,-1,0,0.01548503,4338.905,0,0,0,0.6718809,0.01630004,0.01548503,0,0,2.572341,2.238582,0.6555809,0,0.6555809,4.181614,69.69343,0.1413249,0.01703354,0.5375047,0,2.910463
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,0.3595857,76.68404,68.4934,0,0,0,-1,0,0,0,0,0,0,0.3595857,0,0,0,0,1.91676,2.828605,0.3595857,0,0.3595857,4.522747,75.37897,0.1412834,0,0.2876685,0,3.188191
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.132153,69.83783,66.9764,0.9379562,0.9379562,0,-1,0,0.9379562,14.08946,0,1.110223E-16,0,0.132153,0.9873223,0.9379562,0,0,1.557174,3.152232,0,0.8551693,-0.8551693,3.621319,60.3552,0.1412834,1.031752,0.1057224,0,3.284385
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,63.99437,63.99437,0.7901331,0.7901331,0,-1,0,0.7901331,0,0,1.110223E-16,0,0,0.831719,0.7901331,0,0,2.507362,2.297063,0,0.831719,-0.831719,2.744611,45.74342,0.1412834,0.8691463,0,0,2.297063
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,61.2513,61.2513,0.7581849,0.7581849,0,-1,0,0.7581849,0,0,1.110223E-16,0,0,0.7980893,0.7581849,0,0,3.431494,1.465344,0,0.7980893,-0.7980893,1.903351,31.72245,0.1412834,0.8340033,0,0,1.465344
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,58.52902,58.52902,0.2773888,0.2773888,0,-1,0,0.2773888,0,0,5.551115E-17,0,0,0.2919882,0.2773888,0,0,4.31826,0.6672547,0,0.2919882,-0.2919882,1.595568,26.59275,0.1412834,0.3051276,0,0,0.6672547
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,56.10806,56.10806,0.4238252,0.3565032,0,-1,0,0.3565032,0,0,0.06732202,0.1097045,0,0.3752665,0.3565032,0,0,4.642692,0.3752665,0,0.3752665,-0.3752665,1.200002,20,0.1412834,0.4662077,0,0,0.3752665
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,53.65593,53.65593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1412834,0,0,0,0
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,52.01425,52.01425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1412834,0,0,0,0
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,50.72585,50.72585,0.1316412,0,0,-1,0,0,0,0,0.1316412,0.1448053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1412834,0.1448053,0,0,0
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,49.41666,49.41666,0.09450012,0,0,-1,0,0,0,0,0.09450012,0.1039501,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1412834,0.1039501,0,0,0
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,48.22176,48.22176,0.07226697,0,0,-1,0,0,0,0,0.07226697,0.07949366,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1412834,0.07949366,0,0,0
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,47.25546,47.25546,0.05510757,0,0,-1,0,0,0,0,0.05510757,0.06061833,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1412834,0.06061833,0,0,0
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,46.22681,46.22681,0.05275074,0,0,-1,0,0,0,0,0.05275074,0.05802581,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1412834,0.05802581,0,0,0
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,45.14621,45.14621,0.02719241,0.02719241,1.479824,0,0.4600919,0.02719241,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1413854,0.02991165,0,1.7,0
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.07368097,45.80445,44.45005,0.04734546,0.04734546,1.499977,0,0.4655937,0.04734546,155.6242,2.220446E-16,0,0,0.07368097,0,0,1.452632,1.38,3.679654,1.242,1.453681,0,1.453681,3.888268,64.80434,0.1414836,0.05208001,0.05894478,1.7,1.315681
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,0.3942685,51.28472,43.77468,0.8934784,0.8934784,1.7,0,0.5202,0.8934784,44.12737,0,0,0,0.3942685,0,0,0.8065216,0.7661955,2.225973,2.550313,1.160464,0,1.160464,4.989181,83.15285,0.1416416,0.9828262,0.3154148,1.7,2.944582
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,0.7465994,61.33202,46.11251,0,0,0,0,0,0,0,0,0,0,0.7465994,0,0,0,0,1.065509,3.594731,0.7465994,0,0.7465994,5.697467,94.9576,0.1415555,0,0.5972795,0,4.34133
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,1.039627,74.99017,51.60903,0.2466274,0.2466274,0,-1,0,0.2466274,421.5374,0.4611089,0,0,1.039627,0.2596078,0.2466274,0,0,0.3189099,4.26667,0.3189099,0,0.3189099,6.000012,100,0.1415188,0.2712902,0.8317013,0,5.306297
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,1.136328,84.54999,57.0432,0.9473004,0.9473004,0,-1,0,0.9473004,119.9544,0.13917,0,0,1.136328,0.9971583,0.9473004,0,0,0,4.553689,0,0,0,6.000012,100,0.1415188,1.04203,0.9090627,0,5.690017
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,1.125227,89.31489,61.01233,0.7576774,0.7576774,0,-1,0,0.7576774,148.51,0.3276715,0,0,1.125227,0.7975551,0.7576774,0,0,0,4.553689,0,0,0,6.000012,100,0.1415188,0.8334451,0.9001813,0,5.678916
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,1.112069,92.77824,63.99437,0.2124236,0.2124236,0,-1,0,0.2124236,523.5147,0.888465,0,0,1.112069,0.2236038,0.2124236,0,0,0,4.553689,0,0,0,6.000012,100,0.1415188,0.233666,0.889655,0,5.665758
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,1.023968,93.45378,66.79977,1.592114,1.38,0,-1,0,1.38,74.20055,2.220446E-16,0.2121141,0.3713255,1.023968,1.452632,1.38,0,0,0,4.553689,0,0.428664,-0.428664,5.548161,92.46915,0.1415188,1.751325,0.8191741,0,5.577657
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,0.9368173,92.30215,68.15051,0.6687267,0.6687267,0,-1,0,0.6687267,140.0897,0,0,0,0.9368173,0.7039229,0.6687267,0,0,0.4762933,4.125025,0.2328945,0,0.2328945,5.769104,96.15154,0.141492,0.7355995,0.7494539,0,5.061842
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,0.8310227,89.21214,68.32715,0.5797752,0.5797752,0,-1,0,0.5797752,143.3353,0,0,0,0.8310227,0.6102897,0.5797752,0,0,0.2433989,4.33463,0.220733,0,0.220733,5.978509,99.64162,0.1414666,0.6377527,0.6648182,0,5.165653
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,0.5899274,82.49217,68.44144,1.055886,1.055886,0,-1,0,1.055886,55.87038,0,2.220446E-16,0,0.5899274,1.111459,1.055886,0,0,0.02266581,4.53329,0,0.5215314,-0.5215314,5.428767,90.47927,0.1414666,1.161474,0.4719419,0,5.123217
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,0.2855385,73.26427,66.92445,0,0,0,-1,0,0,0,0,0,0,0.2855385,0,0,0,0,0.6021451,4.011758,0.2855385,0,0.2855385,5.699653,94.99402,0.1414338,0,0.2284308,0,4.297297
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,63.88007,63.88007,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3166066,4.268743,0,0,0,5.699653,94.99402,0.1414338,0,0,0,4.268743
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,61.13701,61.13701,0.2322297,0.2322297,0,-1,0,0.2322297,0,0,2.775558E-17,0,0,0.2444523,0.2322297,0,0,0.3166066,4.268743,0,0.2444523,-0.2444523,5.441977,90.69944,0.1414338,0.2554527,0,0,4.268743
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,58.41473,58.41473,0.246194,0.246194,0,-1,0,0.246194,0,0,2.775558E-17,0,0,0.2591516,0.246194,0,0,0.5882203,4.024291,0,0.2591516,-0.2591516,5.168808,86.14662,0.1414338,0.2708135,0,0,4.024291
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,55.99377,55.99377,0.3931795,0.3931795,0,-1,0,0.3931795,0,0,5.551115E-17,0,0,0.4138732,0.3931795,0,0,0.8761666,3.765139,0,0.4138732,-0.4138732,4.732547,78.87562,0.1414338,0.4324975,0,0,3.765139
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,53.53125,53.53125,0.05993814,0.05993814,0,-1,0,0.05993814,0,0,1.387779E-17,0,0,0.06309278,0.05993814,0,0,1.336026,3.351266,0,0.06309278,-0.06309278,4.666041,77.7672,0.1414338,0.06593196,0,0,3.351266
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,51.89996,51.89996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.406129,3.288173,0,0,0,4.666041,77.7672,0.1414338,0,0,0,3.288173
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,50.58038,50.58038,0.004641078,0.004641078,0,-1,0,0.004641078,0,0,0,0,0,0.004885345,0.004641078,0,0,1.406129,3.288173,0,0.004885345,-0.004885345,4.660892,77.68137,0.1414338,0.005105186,0,0,3.288173
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,49.27119,49.27119,0.1053341,0.1053341,0,-1,0,0.1053341,0,0,1.387779E-17,0,0,0.110878,0.1053341,0,0,1.411557,3.283288,0,0.110878,-0.110878,4.544016,75.73344,0.1414338,0.1158675,0,0,3.283288
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,48.0763,48.0763,0.07526799,0.07526799,0,-1,0,0.07526799,0,0,0,0,0,0.07922945,0.07526799,0,0,1.534755,3.17241,0,0.07922945,-0.07922945,4.460501,74.34153,0.1414338,0.08279478,0,0,3.17241
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,47.07882,47.07882,0.2009307,0.2009307,0,-1,0,0.2009307,0,0,2.775558E-17,0,0,0.211506,0.2009307,0,0,1.622787,3.09318,0,0.211506,-0.211506,4.237554,70.62576,0.1414338,0.2210238,0,0,3.09318
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,46.05017,46.05017,0.007449921,0.007449921,0,-1,0,0.007449921,0,0,0,0,0,0.007842022,0.007449921,0,0,1.857794,2.881674,0,0.007842022,-0.007842022,4.229288,70.48798,0.1414338,0.008194913,0,0,2.881674
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,44.94879,44.94879,0.003535745,0.003535745,0,0,0,0.003535745,0,0,4.336809E-19,0,0,0.003721837,0.003535745,0,0,1.866507,2.873832,0,0.003721837,-0.003721837,4.225364,70.4226,0.1414338,0.00388932,0,0,2.873832
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.08437089,45.79303,44.24225,0.16901,0.16901,0,0,0,0.16901,49.92065,0,0,0,0.08437089,0.1779053,0.16901,0,0,1.870643,2.870111,0,0.09353437,-0.09353437,4.12677,68.77937,0.1414338,0.185911,0.06749671,0,2.954481
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,0.4000227,51.18134,43.56687,0.6285862,0.6285862,0,0,0,0.6285862,63.63848,0,0,0,0.4000227,0.6616697,0.6285862,0,0,1.97457,2.776576,0,0.261647,-0.261647,3.850971,64.18271,0.1414338,0.6914449,0.3200182,0,3.176599
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,0.626018,58.44661,45.93588,0,0,0,0,0,0,0,0,0,0,0.626018,0,0,0,0,2.265289,2.514929,0.626018,0,0.626018,4.444863,74.08091,0.1413619,0,0.5008144,0,3.140947
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,0.8244196,69.23663,51.46356,0.5285142,0.5285142,0,-1,0,0.5285142,155.9882,0,0,0,0.8244196,0.5563307,0.5285142,0,0,1.639271,3.078345,0.2680888,0,0.2680888,4.699194,78.31976,0.1413311,0.5813656,0.6595356,0,3.902765
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,0.9712077,79.537,56.9289,0.6383246,0.6383246,0,-1,0,0.6383246,152.1495,0,0,0,0.9712077,0.6719206,0.6383246,0,0,1.371182,3.319625,0.2992871,0,0.2992871,4.983123,83.05189,0.1412967,0.702157,0.7769662,0,4.290833
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,1.070636,87.49461,60.96037,0.2900019,0.2900019,0,-1,0,0.2900019,369.1824,0,0,0,1.070636,0.3052652,0.2900019,0,0,1.071895,3.588984,0.7653708,0,0.7653708,5.709218,95.15344,0.1412089,0.3190021,0.8565088,0,4.65962
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,0.8281353,83.88349,63.94241,0.4665435,0.4665435,0,-1,0,0.4665435,177.5044,0.030513,0,0,0.8281353,0.4910984,0.4665435,0,0,0.3065239,4.277817,0.3065239,0,0.3065239,6.000012,100,0.1411738,0.5131978,0.6625082,0,5.105953
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,0.7320423,84.4548,66.74781,0.001508081,0.001508081,0,-1,0,0.001508081,48541.31,0.7304548,0,0,0.7320423,0.001587454,0.001508081,0,0,0,4.553689,0,0,0,6.000012,100,0.1411738,0.001658889,0.5856338,0,5.285731
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,0.7828244,87.48843,68.08817,1.00914,1.00914,0,-1,0,1.00914,77.57337,0,0,0,0.7828244,1.062253,1.00914,0,0,0,4.553689,0,0.2794288,-0.2794288,5.705468,95.09094,0.1411738,1.110055,0.6262595,0,5.336514
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,0.6575409,84.12875,68.26481,0.2421165,0.2421165,0,-1,0,0.2421165,271.5804,0.09220491,0,0,0.6575409,0.2548595,0.2421165,0,0,0.3104765,4.27426,0.3104765,0,0.3104765,6.000012,100,0.1411383,0.2663282,0.5260327,0,4.931801
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,0.383609,77.14764,68.3791,0.6568324,0.6568324,0,-1,0,0.6568324,58.40287,0,0,0,0.383609,0.6914026,0.6568324,0,0,0,4.553689,0,0.3077936,-0.3077936,5.675569,94.59263,0.1411383,0.7225156,0.3068872,0,4.937298
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.149982,70.11615,66.86211,0.4932317,0.4932317,0,-1,0,0.4932317,30.40803,0,0,0,0.149982,0.5191913,0.4932317,0,0,0.3419928,4.245895,0,0.3692092,-0.3692092,5.286388,88.1063,0.1411383,0.5425549,0.1199856,0,4.395877
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,63.82812,63.82812,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7522253,3.876686,0,0,0,5.286388,88.1063,0.1411383,0,0,0,3.876686
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,61.07467,61.07467,0.2939049,0.2939049,0,-1,0,0.2939049,0,0,0,0,0,0.3093736,0.2939049,0,0,0.7522253,3.876686,0,0.3093736,-0.3093736,4.96028,82.67117,0.1411383,0.3232954,0,0,3.876686
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,58.3316,58.3316,0.7899519,0.7899519,0,-1,0,0.7899519,0,0,1.110223E-16,0,0,0.8315284,0.7899519,0,0,1.095974,3.567313,0,0.8315284,-0.8315284,4.083772,68.06274,0.1411383,0.8689471,0,0,3.567313
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,55.86909,55.86909,0.3721436,0.3721436,0,-1,0,0.3721436,0,0,0,0,0,0.3917301,0.3721436,0,0,2.019894,2.735784,0,0.3917301,-0.3917301,3.670852,61.18075,0.1411383,0.4093579,0,0,2.735784
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,53.44812,53.44812,0.1813946,0.1813946,0,-1,0,0.1813946,0,0,2.775558E-17,0,0,0.1909417,0.1813946,0,0,2.45515,2.344054,0,0.1909417,-0.1909417,3.469582,57.82626,0.1411383,0.199534,0,0,2.344054
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,51.75449,51.75449,0.2072553,0.2072553,0,-1,0,0.2072553,0,0,2.775558E-17,0,0,0.2181634,0.2072553,0,0,2.667307,2.153112,0,0.2181634,-0.2181634,3.239618,53.99352,0.1411383,0.2279808,0,0,2.153112
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,50.46609,50.46609,0.04317332,0.04317332,0,-1,0,0.04317332,0,0,6.938894E-18,0,0,0.0454456,0.04317332,0,0,2.909711,1.934949,0,0.0454456,-0.0454456,3.191714,53.19513,0.1411383,0.04749065,0,0,1.934949
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,49.12572,49.12572,0.1495016,0.1495016,0,-1,0,0.1495016,0,0,2.775558E-17,0,0,0.1573701,0.1495016,0,0,2.960206,1.889503,0,0.1573701,-0.1573701,3.025831,50.43042,0.1411383,0.1644517,0,0,1.889503
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,47.89966,47.89966,0.2804725,0.2804725,0,-1,0,0.2804725,0,0,5.551115E-17,0,0,0.2952342,0.2804725,0,0,3.135062,1.732133,0,0.2952342,-0.2952342,2.714627,45.24369,0.1411383,0.3085198,0,0,1.732133
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,46.90218,46.90218,0.1532551,0.1532551,0,-1,0,0.1532551,0,0,2.775558E-17,0,0,0.1613211,0.1532551,0,0,3.4631,1.436899,0,0.1613211,-0.1613211,2.54458,42.40958,0.1411383,0.1685806,0,0,1.436899
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,45.88393,45.88393,0.2284416,0.2284416,0,-1,0,0.2284416,0,0,2.775558E-17,0,0,0.2404648,0.2284416,0,0,3.642345,1.275578,0,0.2404648,-0.2404648,2.291108,38.18505,0.1411383,0.2512857,0,0,1.275578
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,44.77216,44.77216,0.1281827,0.1281827,0,0,0,0.1281827,0,0,0,0,0,0.1349292,0.1281827,0,0,3.909528,1.035113,0,0.1349292,-0.1349292,2.14888,35.81459,0.1411383,0.141001,0,0,1.035113
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.1038959,45.94598,44.03444,0.04052624,0.04052624,0,0,0,0.04052624,256.3671,0,0,0,0.1038959,0.0426592,0.04052624,0,0,4.05945,0.9001841,0.06123674,0,0.06123674,2.206974,36.78283,0.1411313,0.04457887,0.08311675,0,1.00408
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,0.2994491,48.98827,43.36945,0,0,0,0,0,0,0,0,0,0,0.2994491,0,0,0,0,3.998213,0.9552972,0.2994491,0,0.2994491,2.491056,41.51752,0.141097,0,0.2395593,0,1.254746
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,0.5199368,55.95511,45.73846,1.213517,1.213517,1.7,0,0.5202,1.213517,42.84544,0,0,0,0.5199368,0,0,0.4864827,0.4621585,3.698764,1.224801,0.9820953,0,0.9820953,3.422754,57.04578,0.1412257,1.334869,0.4159494,1.7,1.744738
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,0.8559415,69.81735,51.28693,1.087159,1.087159,0,-1,0,1.087159,78.73196,0,0,0,0.8559415,1.144378,1.087159,0,0,2.716669,2.108687,0,0.2884363,-0.2884363,3.118715,51.97849,0.1412257,1.195875,0.6847532,0,2.964629
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,1.090817,82.83381,56.78344,0.9311416,0.9311416,0,-1,0,0.9311416,117.1483,0,0,0,1.090817,0.980149,0.9311416,0,0,3.037153,1.820251,0.1106678,0,0.1106678,3.223704,53.72829,0.141213,1.024256,0.8726534,0,2.911068
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,1.102943,88.37701,60.84608,0.6319991,0.6319991,0,-1,0,0.6319991,174.5166,0,0,0,1.102943,0.6652622,0.6319991,0,0,2.926486,1.919852,0.4376809,0,0.4376809,3.638925,60.64862,0.141163,0.695199,0.8823545,0,3.022795
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,0.8054134,83.16456,63.88007,0.09184735,0.09184735,0,-1,0,0.09184735,876.9044,0,0,0,0.8054134,0.09668142,0.09184735,0,0,2.488805,2.313765,0.7087319,0,0.7087319,4.311286,71.85464,0.141082,0.1010321,0.6443307,0,3.119178
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,1.069417,94.8533,66.68547,0.1071092,0.1071092,0,-1,0,0.1071092,998.4363,0,0,0,1.069417,0.1127465,0.1071092,0,0,1.780073,2.951623,0.9566702,0,0.9566702,5.218863,86.98089,0.1409728,0.1178201,0.8555334,0,4.02104
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,0.9459687,92.44181,68.02583,0,0,0,-1,0,0,0,0.1225662,0,0,0.9459687,0,0,0,0,0.8234026,3.812627,0.8234026,0,0.8234026,6.000012,100,0.140879,0,0.756775,0,4.758595
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,0.846427,89.52991,68.20247,0.9683219,0.9683219,0,-1,0,0.9683219,87.41174,0,0,0,0.846427,1.019286,0.9683219,0,0,0,4.553689,0,0.1728591,-0.1728591,5.817802,96.96318,0.140879,1.065154,0.6771416,0,5.400116
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,0.5549832,81.43732,68.32715,1.340241,1.340241,0,-1,0,1.340241,41.40922,0,0,0.09426466,0.5549832,1.41078,1.340241,0,0,0.1920657,4.38083,0,0.8557964,-0.8557964,4.915714,81.9284,0.140879,1.474265,0.4439865,0,4.935813
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,0.2154253,71.52188,66.79977,0,0,0,-1,0,0,0,0,0,0,0.2154253,0,0,0,0,1.142951,3.525033,0.2154253,0,0.2154253,5.120084,85.33456,0.1408544,0,0.1723402,0,3.740459
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,63.70343,63.70343,0.8473861,0.8473861,0,-1,0,0.8473861,0,0,1.110223E-16,0,0,0.8919854,0.8473861,0,0,0.9275253,3.718916,0,0.8919854,-0.8919854,4.179849,69.66401,0.1408544,0.9321247,0,0,3.718916
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,60.89803,60.89803,0.07155441,0.07155441,0,-1,0,0.07155441,0,0,0,0,0,0.07532043,0.07155441,0,0,1.91862,2.826931,0,0.07532043,-0.07532043,4.100454,68.34077,0.1408544,0.07870985,0,0,2.826931
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,58.18614,58.18614,0.476654,0.476654,0,-1,0,0.476654,0,0,1.110223E-16,0,0,0.5017411,0.476654,0,0,2.00231,2.751611,0,0.5017411,-0.5017411,3.571573,59.5261,0.1408544,0.5243194,0,0,2.751611
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,55.75479,55.75479,0.5272943,0.5272943,0,-1,0,0.5272943,0,0,0,0,0,0.5550467,0.5272943,0,0,2.559799,2.249869,0,0.5550467,-0.5550467,2.986502,49.77494,0.1408544,0.5800238,0,0,2.249869
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,53.30266,53.30266,0.02152019,0.02152019,0,-1,0,0.02152019,0,0,3.469447E-18,0,0,0.02265283,0.02152019,0,0,3.176518,1.694823,0,0.02265283,-0.02265283,2.962624,49.37697,0.1408544,0.0236722,0,0,1.694823
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,51.60903,51.60903,0.09762963,0.09762963,0,-1,0,0.09762963,0,0,1.387779E-17,0,0,0.102768,0.09762963,0,0,3.201688,1.67217,0,0.102768,-0.102768,2.854297,47.57153,0.1408544,0.1073926,0,0,1.67217
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,50.28945,50.28945,0.07431153,0.07431153,0,-1,0,0.07431153,0,0,1.387779E-17,0,0,0.07822267,0.07431153,0,0,3.315875,1.569402,0,0.07822267,-0.07822267,2.771843,46.1973,0.1408544,0.08174269,0,0,1.569402
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,48.94909,48.94909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.402789,1.491179,0,0,0,2.771843,46.1973,0.1408544,0,0,0,1.491179
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,47.72302,47.72302,0.1118875,0.1118875,0,-1,0,0.1118875,0,0,1.387779E-17,0,0,0.1177763,0.1118875,0,0,3.402789,1.491179,0,0.1177763,-0.1177763,2.647696,44.12818,0.1408544,0.1230762,0,0,1.491179
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,46.72555,46.72555,0.00476883,0.00476883,0,-1,0,0.00476883,0,0,8.673617E-19,0,0,0.005019821,0.00476883,0,0,3.533651,1.373403,0,0.005019821,-0.005019821,2.642405,44.03999,0.1408544,0.005245713,0,0,1.373403
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,45.67612,45.67612,0.1402196,0.1402196,0,-1,0,0.1402196,0,0,2.775558E-17,0,0,0.1475995,0.1402196,0,0,3.539229,1.368383,0,0.1475995,-0.1475995,2.486821,41.44694,0.1408544,0.1542415,0,0,1.368383
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,44.56435,44.56435,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.703228,1.220783,0,0,0,2.486821,41.44694,0.1408544,0,0,0,1.220783
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.07540266,45.21787,43.83702,0.1391842,0.1391842,0,0,0,0.1391842,54.17474,0,0,0,0.07540266,0.1465097,0.1391842,0,0,3.703228,1.220783,0,0.07110699,-0.07110699,2.411868,40.19772,0.1408544,0.1531026,0.06032213,0,1.296186
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,0.3407466,49.54755,43.13048,0.4728982,0.4728982,0,0,0,0.4728982,72.05495,0,5.551115E-17,0,0.3407466,0.4977876,0.4728982,0,0,3.782236,1.149676,0,0.157041,-0.157041,2.246332,37.43879,0.1408544,0.5201881,0.2725973,0,1.490423
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,0.701501,59.66756,45.53065,0.722057,0.722057,0,0,0,0.722057,97.15311,0,1.110223E-16,0,0.701501,0.7600601,0.722057,0,0,3.956726,0.9926355,0,0.05855913,-0.05855913,2.184605,36.41002,0.1408544,0.7942628,0.5612007,0,1.694136
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,1.051532,74.70969,51.11029,0,0,0,-1,0,0,0,0,0,0,1.051532,0,0,0,0,4.021792,0.9340764,1.051532,0,1.051532,3.182176,53.03617,0.1407349,0,0.8412257,0,1.985608
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,1.090891,82.67941,56.65876,0,0,0,-1,0,0,0,0,0,0,1.090891,0,0,0,0,2.97026,1.880455,1.090891,0,1.090891,4.217087,70.28464,0.140611,0,0.8727131,0,2.971347
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,1.231158,92.51866,60.72139,0,0,0,-1,0,0,0,0,0,0,1.231158,0,0,0,0,1.879368,2.862257,1.231158,0,1.231158,5.385066,89.75092,0.1404715,0,0.9849268,0,4.093416
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,1.121434,92.7965,63.76577,0.8756453,0.8756453,0,-1,0,0.8756453,128.0695,0,0,0,1.121434,0.9217319,0.8756453,0,0,0.6482098,3.9703,0.1997025,0,0.1997025,5.574521,92.90849,0.1404489,0.9632099,0.8971475,0,5.091734
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,1.091393,95.46855,66.57117,0.9415647,0.9415647,0,-1,0,0.9415647,115.9127,0,0,0,1.091393,0.9911207,0.9415647,0,0,0.4485073,4.150033,0.100272,0,0.100272,5.669647,94.49393,0.1404375,1.035721,0.8731142,0,5.241425
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,0.803071,87.95038,67.97388,0.6335895,0.6335895,0,-1,0,0.6335895,126.7494,0,0,0,0.803071,0.6669363,0.6335895,0,0,0.3482352,4.240277,0.1361347,0,0.1361347,5.798796,96.6464,0.1404221,0.6969485,0.6424568,0,5.043348
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,0.6290317,83.21813,68.15051,0.6179001,0.6179001,0,-1,0,0.6179001,101.8015,0,0,0,0.6290317,0.6504211,0.6179001,0,0,0.2121005,4.362799,0,0.02138942,-0.02138942,5.776249,96.27063,0.1404221,0.6796901,0.5032254,0,4.99183
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,0.3553476,76.33781,68.26481,0,0,0,-1,0,0,0,0.1194811,0,0,0.3553476,0,0,0,0,0.2358665,4.341409,0.2358665,0,0.2358665,6.000012,100,0.1403954,0,0.2842781,0,4.696757
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,0.194966,71.00534,66.74781,0.3381032,0.3381032,0,-1,0,0.3381032,57.66464,0,0,0,0.194966,0.3558981,0.3381032,0,0,0,4.553689,0,0.1609321,-0.1609321,5.830375,97.17271,0.1403954,0.3719135,0.1559728,0,4.748655
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,63.58914,63.58914,0.6798453,0.6798453,0,-1,0,0.6798453,0,0,1.110223E-16,0,0,0.7156267,0.6798453,0,0,0.1788134,4.392757,0,0.7156267,-0.7156267,5.076038,84.60046,0.1403954,0.7478299,0,0,4.392757
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,60.78373,60.78373,0.07763354,0.07763354,0,-1,0,0.07763354,0,0,1.387779E-17,0,0,0.08171953,0.07763354,0,0,0.9739542,3.67713,0,0.08171953,-0.08171953,4.989898,83.1648,0.1403954,0.0853969,0,0,3.67713
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,58.04067,58.04067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.064754,3.595411,0,0,0,4.989898,83.1648,0.1403954,0,0,0,3.595411
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,55.60933,55.60933,0.3665393,0.3665393,0,-1,0,0.3665393,0,0,0,0,0,0.3858309,0.3665393,0,0,1.064754,3.595411,0,0.3858309,-0.3858309,4.583197,76.38646,0.1403954,0.4031933,0,0,3.595411
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,53.1572,53.1572,0.1898053,0.1898053,0,-1,0,0.1898053,0,0,2.775558E-17,0,0,0.1997951,0.1898053,0,0,1.493455,3.20958,0,0.1997951,-0.1997951,4.372594,72.87642,0.1403954,0.2087859,0,0,3.20958
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,51.43239,51.43239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.715449,3.009785,0,0,0,4.372594,72.87642,0.1403954,0,0,0,3.009785
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,50.11281,50.11281,0.2595062,0.2595062,0,-1,0,0.2595062,0,0,0,0,0,0.2731644,0.2595062,0,0,1.715449,3.009785,0,0.2731644,-0.2731644,4.084653,68.07742,0.1403954,0.2854568,0,0,3.009785
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,48.77245,48.77245,0.08936399,0.08936399,0,-1,0,0.08936399,0,0,1.387779E-17,0,0,0.09406736,0.08936399,0,0,2.018965,2.73662,0,0.09406736,-0.09406736,3.985498,66.42483,0.1403954,0.09830039,0,0,2.73662
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,47.54639,47.54639,0.139509,0.139509,0,-1,0,0.139509,0,0,2.775558E-17,0,0,0.1468516,0.139509,0,0,2.123485,2.642553,0,0.1468516,-0.1468516,3.830703,63.84492,0.1403954,0.1534599,0,0,2.642553
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,46.51774,46.51774,0.1036359,0.1036359,0,-1,0,0.1036359,0,0,1.387779E-17,0,0,0.1090904,0.1036359,0,0,2.286653,2.495701,0,0.1090904,-0.1090904,3.715711,61.92839,0.1403954,0.1139995,0,0,2.495701
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,45.46831,45.46831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.407865,2.386611,0,0,0,3.715711,61.92839,0.1403954,0,0,0,2.386611
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,44.30459,44.30459,0.1790882,0.1790882,0,0,0,0.1790882,0,0,2.775558E-17,0,0,0.1885139,0.1790882,0,0,2.407865,2.386611,0,0.1885139,-0.1885139,3.517,58.61655,0.1403954,0.196997,0,0,2.386611
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.1112363,45.60905,43.56687,0.1614519,0.1614519,0,0,0,0.1614519,68.89747,0,0,0,0.1112363,0.1699494,0.1614519,0,0,2.617324,2.198097,0,0.05871309,-0.05871309,3.455111,57.58507,0.1403954,0.1775971,0.08898903,0,2.309333
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,0.3837498,50.12496,42.87072,0.3016053,0.3016053,0,0,0,0.3016053,127.2358,0,0,0,0.3837498,0.3174792,0.3016053,0,0,2.682561,2.139384,0.06627063,0,0.06627063,3.517981,58.6329,0.1403879,0.3317658,0.3069999,0,2.523134
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,0.8224875,62.15417,45.29168,0.4827957,0.4827957,0,0,0,0.4827957,170.3593,0,0,0,0.8224875,0.508206,0.4827957,0,0,2.616291,2.199028,0.3142816,0,0.3142816,3.816134,63.60212,0.1403524,0.5310752,0.65799,0,3.021515
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,1.069186,74.97727,50.93365,0.5757295,0.5757295,0,-1,0,0.5757295,185.7098,0,0,0,1.069186,0.6060311,0.5757295,0,0,2.302009,2.481881,0.4631553,0,0.4631553,4.255522,70.92523,0.1403001,0.6333025,0.8553491,0,3.551067
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,1.003189,79.91264,56.49251,0.2410668,0.2410668,0,-1,0,0.2410668,416.1457,0,0,0,1.003189,0.2537546,0.2410668,0,0,1.838854,2.898721,0.7494345,0,0.7494345,4.966498,82.7748,0.1402155,0.2651735,0.8025513,0,3.90191
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,0.8721117,81.16519,60.6071,0.2862688,0.2862688,0,-1,0,0.2862688,304.6479,0,0,0,0.8721117,0.3013356,0.2862688,0,0,1.089419,3.573212,0.5707762,0,0.5707762,5.507984,91.79955,0.1401511,0.3148957,0.6976894,0,4.445323
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,0.8363931,83.77402,63.65148,0.9882362,0.9882362,0,-1,0,0.9882362,84.63493,0,0,0,0.8363931,1.040249,0.9882362,0,0,0.518643,4.08691,0,0.2038555,-0.2038555,5.293101,88.21818,0.1401511,1.08706,0.6691145,0,4.923303
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,0.9236234,89.84072,66.50883,0.4398274,0.4398274,0,-1,0,0.4398274,209.9968,0,0,0,0.9236234,0.4629762,0.4398274,0,0,0.7451491,3.883055,0.4606473,0,0.4606473,5.73011,95.50164,0.1400992,0.4838101,0.7388988,0,4.806678
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,0.9086597,91.04147,67.85958,0.9077765,0.9077765,0,-1,0,0.9077765,100.0973,0,0,0,0.9086597,0.9555542,0.9077765,0,0,0.2845018,4.297637,0,0.04689446,-0.04689446,5.680679,94.67779,0.1400992,0.9985541,0.7269278,0,5.206297
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,0.7603464,86.75858,68.02583,0.9110507,0.9110507,0,-1,0,0.9110507,83.45819,0,0,0,0.7603464,0.9590007,0.9110507,0,0,0.3366068,4.250743,0,0.1986543,-0.1986543,5.471279,91.1878,0.1400992,1.002156,0.6082771,0,5.011089
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,0.4497792,78.54107,68.15051,0.4160213,0.4160213,0,-1,0,0.4160213,108.1144,0,0,0,0.4497792,0.4379172,0.4160213,0,0,0.5573338,4.052089,0.01186196,0,0.01186196,5.482532,91.37535,0.1400979,0.4576235,0.3598233,0,4.501868
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,0.166415,70.24754,66.63352,0,0,0,-1,0,0,0,0,0,0,0.166415,0,0,0,0,0.5454718,4.062764,0.166415,0,0.166415,5.640407,94.0066,0.1400791,0,0.133132,0,4.229179
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,63.47484,63.47484,0.3842489,0.3842489,0,-1,0,0.3842489,0,0,5.551115E-17,0,0,0.4044725,0.3842489,0,0,0.3790568,4.212538,0,0.4044725,-0.4044725,5.214056,86.90076,0.1400791,0.4226738,0,0,4.212538
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,60.66944,60.66944,0.8555934,0.8555934,0,-1,0,0.8555934,0,0,0,0,0,0.9006247,0.8555934,0,0,0.8284707,3.808065,0,0.9006247,-0.9006247,4.264714,71.07842,0.1400791,0.9411528,0,0,3.808065
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,57.89521,57.89521,0.2555243,0.2555243,0,-1,0,0.2555243,0,0,0,0,0,0.2689729,0.2555243,0,0,1.829165,2.907441,0,0.2689729,-0.2689729,3.981192,66.35306,0.1400791,0.2810767,0,0,2.907441
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,55.43269,55.43269,0.2087098,0.2087098,0,-1,0,0.2087098,0,0,2.775558E-17,0,0,0.2196946,0.2087098,0,0,2.128024,2.638468,0,0.2196946,-0.2196946,3.749613,62.49343,0.1400791,0.2295808,0,0,2.638468
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,52.98056,52.98056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.372129,2.418773,0,0,0,3.749613,62.49343,0.1400791,0,0,0,2.418773
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,51.28693,51.28693,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.372129,2.418773,0,0,0,3.749613,62.49343,0.1400791,0,0,0,2.418773
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,49.94656,49.94656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.372129,2.418773,0,0,0,3.749613,62.49343,0.1400791,0,0,0,2.418773
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,48.59582,48.59582,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.372129,2.418773,0,0,0,3.749613,62.49343,0.1400791,0,0,0,2.418773
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,47.33858,47.33858,0.02523884,0.02523884,0,-1,0,0.02523884,0,0,3.469447E-18,0,0,0.0265672,0.02523884,0,0,2.372129,2.418773,0,0.0265672,-0.0265672,3.721609,62.02669,0.1400791,0.02776272,0,0,2.418773
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,46.35149,46.35149,0.01985986,0.01985986,0,-1,0,0.01985986,0,0,0,0,0,0.02090511,0.01985986,0,0,2.401648,2.392206,0,0.02090511,-0.02090511,3.699573,61.65943,0.1400791,0.02184584,0,0,2.392206
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,45.27089,45.27089,0.136403,0.136403,0,-1,0,0.136403,0,0,2.775558E-17,0,0,0.1435821,0.136403,0,0,2.424876,2.371301,0,0.1435821,-0.1435821,3.548224,59.13695,0.1400791,0.1500433,0,0,2.371301
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,44.09678,44.09678,0.0413225,0.0413225,0,0,0,0.0413225,0,0,6.938894E-18,0,0,0.04349736,0.0413225,0,0,2.584411,2.227719,0,0.04349736,-0.04349736,3.502374,58.37278,0.1400791,0.04545474,0,0,2.227719
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.05690709,44.37484,43.33828,0,0,0,0,0,0,0,0,0,0,0.05690709,0,0,0,0,2.632742,2.184222,0.05690709,0,0.05690709,3.556361,59.27256,0.1400727,0,0.04552567,0,2.241128
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,0.3097283,48.42208,42.63174,0,0,0,0,0,0,0,0,0,0,0.3097283,0,0,0,0,2.575835,2.235438,0.3097283,0,0.3097283,3.850195,64.16978,0.1400379,0,0.2477826,0,2.545166
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,0.5817599,56.53973,45.06309,0.452731,0.452731,0,0,0,0.452731,128.5002,0,0,0,0.5817599,0.4765589,0.452731,0,0,2.266106,2.514193,0.1052011,0,0.1052011,3.949997,65.83315,0.140026,0.498004,0.465408,0,3.095953
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,1.030221,73.64348,50.70506,0.479654,0.479654,0,-1,0,0.479654,214.7843,0,0,0,1.030221,0.5048989,0.479654,0,0,2.160905,2.608874,0.5253224,0,0.5253224,4.448362,74.13921,0.139967,0.5276194,0.8241771,0,3.639096
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,1.177161,84.88747,56.31587,0,0,0,-1,0,0,0,0,0,0,1.177161,0,0,0,0,1.635583,3.081664,1.177161,0,1.177161,5.565115,92.75173,0.1398348,0,0.9417288,0,4.258825
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,0.8898215,81.52747,60.49281,0.7286042,0.7286042,0,-1,0,0.7286042,122.1269,0,0,0,0.8898215,0.7669518,0.7286042,0,0,0.4584219,4.141109,0.1228697,0,0.1228697,5.681679,94.69447,0.139821,0.8014646,0.7118572,0,5.030931
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,0.8749787,84.73892,63.5268,0.6606457,0.6606457,0,-1,0,0.6606457,132.4429,0,0,0,0.8749787,0.6954166,0.6606457,0,0,0.3355521,4.251692,0.1795621,0,0.1795621,5.852027,97.53358,0.1398008,0.7267103,0.6999829,0,5.126671
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,0.950702,90.47326,66.3322,0.26857,0.26857,0,-1,0,0.26857,353.9866,0.5120067,0,0,0.950702,0.2827053,0.26857,0,0,0.15599,4.413298,0.15599,0,0.15599,6.000012,100,0.1397834,0.295427,0.7605616,0,5.364
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,0.7459855,86.00282,67.7349,0.2944621,0.2944621,0,-1,0,0.2944621,253.3384,0.4360254,0,0,0.7459855,0.3099601,0.2944621,0,0,0,4.553689,0,0,0,6.000012,100,0.1397834,0.3239083,0.5967884,0,5.299675
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,0.7396926,86.02917,67.91154,0.1318816,0.1318816,0,-1,0,0.1318816,560.8762,0.6008698,0,0,0.7396926,0.1388227,0.1318816,0,0,0,4.553689,0,0,0,6.000012,100,0.1397834,0.1450698,0.5917541,0,5.293382
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,0.5106938,79.95193,68.02583,0,0,0,-1,0,0,0,0.5106938,0,0,0.5106938,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1397834,0,0.408555,0,5.064383
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,0.2006615,70.88695,66.50883,0.6982806,0.6982806,0,-1,0,0.6982806,28.73651,0,0,0,0.2006615,0.7350322,0.6982806,0,0,0,4.553689,0,0.5343707,-0.5343707,5.436736,90.61208,0.1397834,0.7681087,0.1605292,0,4.75435
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,63.29821,63.29821,0.3063185,0.3063185,0,-1,0,0.3063185,0,0,0,0,0,0.3224405,0.3063185,0,0,0.5937453,4.019318,0,0.3224405,-0.3224405,5.096854,84.94739,0.1397834,0.3369504,0,0,4.019318
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,60.49281,60.49281,0.7305109,0.7305109,0,-1,0,0.7305109,0,0,0,0,0,0.7689588,0.7305109,0,0,0.9520125,3.696878,0,0.7689588,-0.7689588,4.2863,71.43819,0.1397834,0.803562,0,0,3.696878
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,57.71857,57.71857,0.5303587,0.5303587,0,-1,0,0.5303587,0,0,1.110223E-16,0,0,0.5582723,0.5303587,0,0,1.806411,2.927919,0,0.5582723,-0.5582723,3.697829,61.63036,0.1397834,0.5833946,0,0,2.927919
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,55.25605,55.25605,0.1555042,0.1555042,0,-1,0,0.1555042,0,0,0,0,0,0.1636886,0.1555042,0,0,2.426714,2.369647,0,0.1636886,-0.1636886,3.525286,58.75465,0.1397834,0.1710546,0,0,2.369647
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,52.80392,52.80392,0.01608599,0.01608599,0,-1,0,0.01608599,0,0,0,0,0,0.01693263,0.01608599,0,0,2.60859,2.205958,0,0.01693263,-0.01693263,3.507438,58.45718,0.1397834,0.01769459,0,0,2.205958
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,51.07912,51.07912,0.05373008,0.05373008,0,-1,0,0.05373008,0,0,6.938894E-18,0,0,0.05655798,0.05373008,0,0,2.627404,2.189025,0,0.05655798,-0.05655798,3.44782,57.46355,0.1397834,0.05910309,0,0,2.189025
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,49.73876,49.73876,0.1259707,0.1259707,0,-1,0,0.1259707,0,0,2.775558E-17,0,0,0.1326007,0.1259707,0,0,2.690246,2.132467,0,0.1326007,-0.1326007,3.308047,55.134,0.1397834,0.1385677,0,0,2.132467
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,48.36723,48.36723,0.07531543,0.07531543,0,-1,0,0.07531543,0,0,1.387779E-17,0,0,0.0792794,0.07531543,0,0,2.83758,1.999867,0,0.0792794,-0.0792794,3.224479,53.74121,0.1397834,0.08284698,0,0,1.999867
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,47.14116,47.14116,0.01792657,0.01792657,0,-1,0,0.01792657,0,0,0,0,0,0.01887008,0.01792657,0,0,2.925669,1.920587,0,0.01887008,-0.01887008,3.204588,53.4097,0.1397834,0.01971923,0,0,1.920587
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,46.11251,46.11251,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.946635,1.901717,0,0,0,3.204588,53.4097,0.1397834,0,0,0,1.901717
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,45.06309,45.06309,0.166899,0.166899,0,-1,0,0.166899,0,0,2.775558E-17,0,0,0.1756832,0.166899,0,0,2.946635,1.901717,0,0.1756832,-0.1756832,3.019402,50.32327,0.1397834,0.1835889,0,0,1.901717
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,43.86819,43.86819,0.1387382,0.1387382,0,0,0,0.1387382,0,0,0,0,0,0.1460402,0.1387382,0,0,3.141839,1.726034,0,0.1460402,-0.1460402,2.865462,47.7576,0.1397834,0.152612,0,0,1.726034
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.1316472,45.51475,43.0993,0,0,0,0,0,0,0,0,0,0,0.1316472,0,0,0,0,3.304106,1.579994,0.1316472,0,0.1316472,2.990354,49.83913,0.1397686,0,0.1053177,0,1.711641
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,0.4848775,51.62891,42.37198,0.5920835,0.5920835,0,0,0,0.5920835,81.89343,0,0,0,0.4848775,0.6232457,0.5920835,0,0,3.172459,1.698476,0,0.1383683,-0.1383683,2.844501,47.40825,0.1397686,0.6512918,0.387902,0,2.183354
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,0.8213286,61.59787,44.82411,0.7397327,0.7397327,0,0,0,0.7397327,111.0305,0,0,0,0.8213286,0.778666,0.7397327,0,0,3.326201,1.560108,0.04266259,0,0.04266259,2.884974,48.0828,0.1397638,0.813706,0.6570629,0,2.381437
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,0.9724354,71.86703,50.49726,0.5492185,0.5492185,0,-1,0,0.5492185,177.058,0,0,0,0.9724354,0.5781248,0.5492185,0,0,3.283539,1.598504,0.3943106,0,0.3943106,3.25905,54.31739,0.1397196,0.6041403,0.7779483,0,2.57094
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,1.145405,83.63482,56.10806,0.107894,0.107894,0,-1,0,0.107894,1061.602,0,0,0,1.145405,0.1135727,0.107894,0,0,2.889228,1.953384,1.031833,0,1.031833,4.237932,70.63206,0.1396042,0.1186834,0.9163243,0,3.098789
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,1.241622,92.24943,60.25383,1.182361,1.182361,0,-1,0,1.182361,105.0121,0,2.220446E-16,0,1.241622,1.24459,1.182361,0,0,1.857395,2.882033,0,0.00296809,-0.00296809,4.234804,70.57992,0.1396042,1.300597,0.9932978,0,4.123655
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,1.200979,95.03101,63.35016,0.3881058,0.3881058,0,-1,0,0.3881058,309.4463,0,0,0,1.200979,0.4085325,0.3881058,0,0,1.860693,2.879065,0.7924468,0,0.7924468,4.986585,83.10957,0.1395156,0.4269164,0.9607834,0,4.080044
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,1.103932,95.44025,66.2179,0.3775638,0.3775638,0,-1,0,0.3775638,292.383,0,0,0,1.103932,0.3974356,0.3775638,0,0,1.068246,3.592267,0.7064968,0,0.7064968,5.656826,94.28025,0.1394367,0.4153202,0.8831459,0,4.696199
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,0.8997996,90.46815,67.62061,0.6233032,0.6233032,0,-1,0,0.6233032,144.3599,0,0,0,0.8997996,0.6561086,0.6233032,0,0,0.3617495,4.228115,0.2436911,0,0.2436911,5.888012,98.13334,0.1394095,0.6856335,0.7198397,0,5.127914
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,0.790495,87.36867,67.79724,0.4797816,0.4797816,0,-1,0,0.4797816,164.7614,0.1674033,0,0,0.790495,0.5050333,0.4797816,0,0,0.1180584,4.447436,0.1180584,0,0.1180584,6.000012,100,0.1393964,0.5277597,0.632396,0,5.237931
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,0.5419425,80.63419,67.91154,0.8004059,0.8004059,0,-1,0,0.8004059,67.70845,0,0,0,0.5419425,0.8425325,0.8004059,0,0,0,4.553689,0,0.3005901,-0.3005901,5.683162,94.71918,0.1393964,0.8804465,0.433554,0,5.095632
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,0.2494542,71.81187,66.3322,0.075897,0.075897,0,-1,0,0.075897,328.6747,0,0,0,0.2494542,0.07989158,0.075897,0,0,0.333989,4.253099,0.1695627,0,0.1695627,5.844024,97.4002,0.1393775,0.0834867,0.1995634,0,4.502553
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,63.12157,63.12157,1.112538,1.112538,0,-1,0,1.112538,0,0,2.220446E-16,0,0,1.171092,1.112538,0,0,0.1644263,4.405705,0,1.171092,-1.171092,4.609584,76.82624,0.1393775,1.223791,0,0,4.405705
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,60.25383,60.25383,0.5739585,0.5739585,0,-1,0,0.5739585,0,0,1.110223E-16,0,0,0.6041667,0.5739585,0,0,1.46564,3.234613,0,0.6041667,-0.6041667,3.972736,66.21214,0.1393775,0.6313543,0,0,3.234613
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,57.51077,57.51077,0.4998481,0.4998481,0,-1,0,0.4998481,0,0,0,0,0,0.5261559,0.4998481,0,0,2.136936,2.630446,0,0.5261559,-0.5261559,3.418119,56.96854,0.1393775,0.5498329,0,0,2.630446
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,55.05864,55.05864,0.5262146,0.5262146,0,-1,0,0.5262146,0,0,1.110223E-16,0,0,0.5539101,0.5262146,0,0,2.721554,2.10429,0,0.5539101,-0.5539101,2.834247,47.23735,0.1393775,0.5788361,0,0,2.10429
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,52.6065,52.6065,0.116244,0.116244,0,-1,0,0.116244,0,0,1.387779E-17,0,0,0.1223621,0.116244,0,0,3.33701,1.55038,0,0.1223621,-0.1223621,2.705266,45.08767,0.1393775,0.1278684,0,0,1.55038
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,50.85053,50.85053,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.472968,1.428018,0,0,0,2.705266,45.08767,0.1393775,0,0,0,1.428018
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,49.49978,49.49978,0.1388061,0.1388061,0,-1,0,0.1388061,0,0,2.775558E-17,0,0,0.1461117,0.1388061,0,0,3.472968,1.428018,0,0.1461117,-0.1461117,2.55125,42.52076,0.1393775,0.1526867,0,0,1.428018
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,48.12825,48.12825,0.0440194,0.0440194,0,-1,0,0.0440194,0,0,6.938894E-18,0,0,0.04633622,0.0440194,0,0,3.635314,1.281906,0,0.04633622,-0.04633622,2.502408,41.70671,0.1393775,0.04842135,0,0,1.281906
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,46.90218,46.90218,0.2075915,0.2075915,0,-1,0,0.2075915,0,0,2.775558E-17,0,0,0.2185174,0.2075915,0,0,3.686799,1.23557,0,0.2185174,-0.2185174,2.27207,37.86776,0.1393775,0.2283507,0,0,1.23557
