Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,45.88393,45.88393,0.1079847,0.1079847,0,-1,0,0.1079847,0,0,1.387779E-17,0,0,0.1136681,0.1079847,0,0,3.929596,1.017053,0,0.1136681,-0.1136681,2.152253,35.87082,0.1393775,0.1187832,0,0,1.017053
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,44.80333,44.80333,0.1332254,0.1332254,0,-1,0,0.1332254,0,0,0,0,0,0.1402372,0.1332254,0,0,4.055893,0.9033846,0,0.1402372,-0.1402372,2.00443,33.40711,0.1393775,0.1465479,0,0,0.9033846
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,43.62922,43.62922,0.1566087,0.1566087,0,0,0,0.1566087,0,0,2.775558E-17,0,0,0.1648513,0.1566087,0,0,4.211713,0.7631474,0,0.1648513,-0.1648513,1.830662,30.51097,0.1393775,0.1722696,0,0,0.7631474
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.01726735,43.15163,42.83955,0.183504,0.183504,0,0,0,0.183504,9.409795,0,0,0,0.01726735,0.1931621,0.183504,0,0,4.394881,0.5982962,0,0.1758947,-0.1758947,1.645253,27.42082,0.1393775,0.2018544,0.01381388,0,0.6155635
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,0.2025768,45.83674,42.11222,0,0,0,0,0,0,0,0,0,0,0.2025768,0,0,0,0,4.59032,0.4224014,0.2025768,0,0.2025768,1.837434,30.62384,0.1393549,0,0.1620615,0,0.6249782
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,0.4806614,53.8787,44.56435,0.9915441,0.9915441,1.7,0,0.5202,0.9915441,48.47605,0,0,0,0.4806614,0,0,0.7084559,0.6730331,4.387743,0.6047206,1.153695,0,1.153695,2.931925,48.86531,0.1395088,1.090698,0.3845291,1.7,1.085382
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,0.7978044,67.2203,50.26867,0.8323114,0.8323114,0,-1,0,0.8323114,95.85408,0,0,0,0.7978044,0.8761172,0.8323114,0,0,3.234048,1.643046,0,0.07831284,-0.07831284,2.849375,47.4895,0.1395088,0.9155425,0.6382435,0,2.44085
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,1.093195,81.75768,55.86909,0,0,0,-1,0,0,0,0,0,0,1.093195,0,0,0,0,3.321062,1.564733,1.093195,0,1.093195,3.886472,64.7744,0.1393871,0,0.8745562,0,2.657928
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,1.156771,89.12905,60.07719,0.0284722,0.0284722,0,-1,0,0.0284722,4062.808,0,0,0,1.156771,0.02997074,0.0284722,0,0,2.227867,2.548609,1.1268,0,1.1268,4.955448,82.59064,0.1392618,0.03131942,0.9254165,0,3.705379
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,0.90841,85.30598,63.18391,0.9680715,0.9680715,0,-1,0,0.9680715,93.83708,0,0,0,0.90841,1.019023,0.9680715,0,0,1.101067,3.562728,0,0.1106126,-0.1106126,4.838852,80.64737,0.1392618,1.064879,0.726728,0,4.471138
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,1.171205,97.63335,66.04127,0.13187,0.13187,0,-1,0,0.13187,888.1512,0,0,0,1.171205,0.1388105,0.13187,0,0,1.22397,3.452116,1.032395,0,1.032395,5.818267,96.97093,0.1391473,0.145057,0.936964,0,4.623321
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,0.877315,89.55407,67.44397,0.133348,0.133348,0,-1,0,0.133348,657.9139,0.5453731,0,0,0.877315,0.1403663,0.133348,0,0,0.1915756,4.381271,0.1915756,0,0.1915756,6.000012,100,0.139126,0.1466828,0.701852,0,5.258586
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,0.4481646,77.9254,67.62061,0.7342557,0.7342557,0,-1,0,0.7342557,61.03659,0,0,0,0.4481646,0.7729007,0.7342557,0,0,0,4.553689,0,0.3247361,-0.3247361,5.65771,94.29498,0.139126,0.8076812,0.3585317,0,5.001853
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,0.1571956,71.17181,67.7349,0.8041627,0.8041627,0,-1,0,0.8041627,19.54774,0,2.220446E-16,0,0.1571956,0.8464871,0.8041627,0,0,0.3608178,4.228953,0,0.6892915,-0.6892915,4.931133,82.18539,0.139126,0.884579,0.1257565,0,4.386148
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.1051411,68.47209,66.2179,0,0,0,-1,0,0,0,0,0,0,0.1051411,0,0,0,0,1.126697,3.539661,0.1051411,0,0.1051411,5.030879,83.84781,0.1391144,0,0.08411286,0,3.644803
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,62.94493,62.94493,0.4493512,0.4493512,0,-1,0,0.4493512,0,0,5.551115E-17,0,0,0.4730013,0.4493512,0,0,1.021556,3.634288,0,0.4730013,-0.4730013,4.532291,75.53804,0.1391144,0.4942864,0,0,3.634288
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,60.07719,60.07719,0.02367088,0.02367088,0,-1,0,0.02367088,0,0,3.469447E-18,0,0,0.02491672,0.02367088,0,0,1.547113,3.161287,0,0.02491672,-0.02491672,4.506027,75.1003,0.1391144,0.02603797,0,0,3.161287
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,57.30296,57.30296,0.3792666,0.3792666,0,-1,0,0.3792666,0,0,0,0,0,0.3992281,0.3792666,0,0,1.574798,3.13637,0,0.3992281,-0.3992281,4.085204,68.08659,0.1391144,0.4171933,0,0,3.13637
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,54.85083,54.85083,0.427957,0.427957,0,-1,0,0.427957,0,0,5.551115E-17,0,0,0.4504811,0.427957,0,0,2.018385,2.737142,0,0.4504811,-0.4504811,3.610355,60.17246,0.1391144,0.4707527,0,0,2.737142
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,52.3987,52.3987,0.1747094,0.1747094,0,-1,0,0.1747094,0,0,2.775558E-17,0,0,0.1839046,0.1747094,0,0,2.51892,2.286661,0,0.1839046,-0.1839046,3.416502,56.9416,0.1391144,0.1921803,0,0,2.286661
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,50.61155,50.61155,0.1796599,0.1796599,0,-1,0,0.1796599,0,0,0,0,0,0.1891156,0.1796599,0,0,2.723258,2.102757,0,0.1891156,-0.1891156,3.217157,53.61918,0.1391144,0.1976258,0,0,2.102757
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,49.27119,49.27119,0.113877,0.113877,0,-1,0,0.113877,0,0,1.387779E-17,0,0,0.1198705,0.113877,0,0,2.933387,1.913641,0,0.1198705,-0.1198705,3.090803,51.51327,0.1391144,0.1252647,0,0,1.913641
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,47.89966,47.89966,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.066576,1.793771,0,0,0,3.090803,51.51327,0.1391144,0,0,0,1.793771
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,46.64243,46.64243,0.002579846,0.002579846,0,-1,0,0.002579846,0,0,4.336809E-19,0,0,0.002715627,0.002579846,0,0,3.066576,1.793771,0,0.002715627,-0.002715627,3.08794,51.46556,0.1391144,0.00283783,0,0,1.793771
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,45.61378,45.61378,0.08817031,0.08817031,0,-1,0,0.08817031,0,0,1.387779E-17,0,0,0.09281085,0.08817031,0,0,3.069593,1.791055,0,0.09281085,-0.09281085,2.990109,49.83505,0.1391144,0.09698734,0,0,1.791055
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,44.53318,44.53318,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.172717,1.698244,0,0,0,2.990109,49.83505,0.1391144,0,0,0,1.698244
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,43.36945,43.36945,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.172717,1.698244,0,0,0,2.990109,49.83505,0.1391144,0,0,0,1.698244
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,0.1574985,45.46869,42.57978,0.0303566,0.0303566,0,0,0,0.0303566,518.8276,0,0,0,0.1574985,0.03195432,0.0303566,0,0,3.172717,1.698244,0.1255441,0,0.1255441,3.10921,51.82007,0.1391005,0.03339227,0.1259988,0,1.855743
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,0.3478581,48.32017,41.82129,0,0,0,0,0,0,0,0,0,0,0.3478581,0,0,0,0,3.047172,1.811234,0.3478581,0,0.3478581,3.439218,57.32018,0.1390619,0,0.2782865,0,2.159092
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,0.5782378,55.64299,44.30459,0.4007253,0.4007253,0,0,0,0.4007253,144.2978,0,0,0,0.5782378,0.4218161,0.4007253,0,0,2.699314,2.124306,0.1564216,0,0.1564216,3.587612,59.79342,0.1390446,0.4407979,0.4625902,0,2.702544
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,0.8104589,67.21885,49.99852,0.1316445,0.1316445,0,-1,0,0.1316445,615.6421,0,0,0,0.8104589,0.1385731,0.1316445,0,0,2.542893,2.265085,0.6718857,0,0.6718857,4.225019,70.41684,0.1389703,0.1448089,0.6483671,0,3.075544
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,0.9333491,76.97893,55.67167,0.1343613,0.1343613,0,-1,0,0.1343613,694.6564,0,0,0,0.9333491,0.1414329,0.1343613,0,0,1.871007,2.869783,0.7919162,0,0.7919162,4.976297,82.93811,0.1388828,0.1477974,0.7466793,0,3.803132
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,1.031163,84.9517,59.91094,0.1410109,0.1410109,0,-1,0,0.1410109,731.2645,0,0,0,1.031163,0.1484325,0.1410109,0,0,1.079091,3.582507,0.8827301,0,0.8827301,5.813728,96.89527,0.1387853,0.155112,0.8249301,0,4.61367
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,0.9295685,85.71933,63.00727,0.4625797,0.4625797,0,-1,0,0.4625797,200.9532,0.246282,0,0,0.9295685,0.486926,0.4625797,0,0,0.1963606,4.376965,0.1963606,0,0.1963606,6.000012,100,0.1387637,0.5088376,0.7436548,0,5.306533
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,0.7841429,84.89875,65.86463,0,0,0,-1,0,0,0,0.7841429,0,0,0.7841429,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1387637,0,0.6273143,0,5.337832
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,0.687308,83.80743,67.26733,0.8058951,0.8058951,0,-1,0,0.8058951,85.28504,0,0,0,0.687308,0.8483107,0.8058951,0,0,0,4.553689,0,0.1610027,-0.1610027,5.8303,97.17148,0.1387637,0.8864847,0.5498464,0,5.240997
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,0.5865833,81.28413,67.44397,0,0,0,-1,0,0,0,0.4076914,0,0,0.5865833,0,0,0,0,0.1788919,4.392686,0.1788919,0,0.1788919,6.000012,100,0.138744,0,0.4692666,0,4.97927
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,0.3206948,74.76916,67.56866,0.5013177,0.5013177,0,-1,0,0.5013177,63.97038,0,0,0,0.3206948,0.5277028,0.5013177,0,0,0,4.553689,0,0.207008,-0.207008,5.781806,96.36325,0.138744,0.5514494,0.2565558,0,4.874384
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,0.1822638,69.99214,66.04127,0.4532859,0.4532859,0,-1,0,0.4532859,40.20945,0,0,0,0.1822638,0.477143,0.4532859,0,0,0.2300089,4.346681,0,0.2948793,-0.2948793,5.470976,91.18275,0.138744,0.4986145,0.145811,0,4.528944
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,62.7683,62.7683,0.2824975,0.2824975,0,-1,0,0.2824975,0,0,5.551115E-17,0,0,0.2973658,0.2824975,0,0,0.5576525,4.051802,0,0.2973658,-0.2973658,5.157525,85.95858,0.138744,0.3107472,0,0,4.051802
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,59.85899,59.85899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.888059,3.754436,0,0,0,5.157525,85.95858,0.138744,0,0,0,3.754436
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,57.07437,57.07437,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.888059,3.754436,0,0,0,5.157525,85.95858,0.138744,0,0,0,3.754436
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,54.62224,54.62224,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.888059,3.754436,0,0,0,5.157525,85.95858,0.138744,0,0,0,3.754436
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,52.15972,52.15972,0.04101853,0.04101853,0,-1,0,0.04101853,0,0,6.938894E-18,0,0,0.0431774,0.04101853,0,0,0.888059,3.754436,0,0.0431774,-0.0431774,5.112012,85.20004,0.138744,0.04512038,0,0,3.754436
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,50.38296,50.38296,0.1354872,0.1354872,0,-1,0,0.1354872,0,0,2.775558E-17,0,0,0.1426181,0.1354872,0,0,0.9360338,3.711258,0,0.1426181,-0.1426181,4.961679,82.6945,0.138744,0.1490359,0,0,3.711258
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,49.03222,49.03222,0.2269089,0.2269089,0,-1,0,0.2269089,0,0,2.775558E-17,0,0,0.2388515,0.2269089,0,0,1.094498,3.56864,0,0.2388515,-0.2388515,4.709908,78.49831,0.138744,0.2495998,0,0,3.56864
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,47.62951,47.62951,0.03610278,0.03610278,0,-1,0,0.03610278,0,0,6.938894E-18,0,0,0.03800293,0.03610278,0,0,1.359889,3.329789,0,0.03800293,-0.03800293,4.669849,77.83067,0.138744,0.03971306,0,0,3.329789
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,46.37228,46.37228,0.3321671,0.3321671,0,-1,0,0.3321671,0,0,5.551115E-17,0,0,0.3496496,0.3321671,0,0,1.402114,3.291786,0,0.3496496,-0.3496496,4.301286,71.68797,0.138744,0.3653839,0,0,3.291786
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,45.35402,45.35402,0.1306511,0.1306511,0,-1,0,0.1306511,0,0,2.775558E-17,0,0,0.1375275,0.1306511,0,0,1.790614,2.942136,0,0.1375275,-0.1375275,4.15632,69.27186,0.138744,0.1437162,0,0,2.942136
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,44.24225,44.24225,0.1540102,0.1540102,0,-1,0,0.1540102,0,0,0,0,0,0.162116,0.1540102,0,0,1.943422,2.804609,0,0.162116,-0.162116,3.985435,66.42377,0.138744,0.1694112,0,0,2.804609
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,43.07852,43.07852,0.1623926,0.1623926,0,0,0,0.1623926,0,0,2.775558E-17,0,0,0.1709395,0.1623926,0,0,2.123551,2.642493,0,0.1709395,-0.1709395,3.805248,63.42068,0.138744,0.1786318,0,0,2.642493
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.0001788014,42.29207,42.28885,0.2312445,0.2312445,0,0,0,0.2312445,0.07732138,0,2.775558E-17,0,0.0001788014,0.2434152,0.2312445,0,0,2.313484,2.471553,0,0.2432364,-0.2432364,3.548855,59.14746,0.138744,0.2543689,0.0001430411,0,2.471732
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.05720935,42.56049,41.53036,0.5577899,0.5577899,0,0,0,0.5577899,10.25643,0,0,0,0.05720935,0.5871473,0.5577899,0,0,2.583747,2.228317,0,0.5299379,-0.5299379,2.990251,49.83742,0.138744,0.6135689,0.04576748,0,2.285526
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.1132277,46.09893,44.01366,0.2302114,0.2302114,0,0,0,0.2302114,49.18422,0,0,0,0.1132277,0.2423278,0.2302114,0,0,3.172567,1.698379,0,0.1291001,-0.1291001,2.854167,47.56936,0.138744,0.2532325,0.09058214,0,1.811607
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,0.4180972,58.07301,49.73876,0.3067582,0.3067582,0,-1,0,0.3067582,136.2954,0,0,0,0.4180972,0.3229033,0.3067582,0,0,3.316011,1.569279,0.09519386,0,0.09519386,2.944476,49.07451,0.1387335,0.337434,0.3344778,0,1.987376
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,0.7100105,70.96385,55.46386,0.5239122,0.5239122,0,-1,0,0.5239122,135.5209,0,0,0,0.7100105,0.5514865,0.5239122,0,0,3.220817,1.654953,0.158524,0,0.158524,3.094865,51.58099,0.138716,0.5763034,0.5680084,0,2.364964
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,0.5652328,72.18462,59.73431,0,0,0,-1,0,0,0,0,0,0,0.5652328,0,0,0,0,3.062293,1.797625,0.5652328,0,0.5652328,3.631092,60.51809,0.1386537,0,0.4521862,0,2.362858
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,0.5272297,74.71567,62.8826,0.217459,0.217459,0,-1,0,0.217459,242.4502,0,0,0,0.5272297,0.2289042,0.217459,0,0,2.497061,2.306334,0.2983256,0,0.2983256,3.914109,65.23502,0.1386209,0.2392049,0.4217838,0,2.833564
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,0.3527322,73.53548,65.688,0.6033713,0.6033713,0,-1,0,0.6033713,58.46022,0,1.110223E-16,0,0.3527322,0.6351277,0.6033713,0,0,2.198735,2.574827,0,0.2823955,-0.2823955,3.616438,60.27385,0.1386209,0.6637084,0.2821858,0,2.92756
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,0.5206666,79.24628,67.15304,0.2845388,0.2845388,0,-1,0,0.2845388,182.9861,0,0,0,0.5206666,0.2995146,0.2845388,0,0,2.512508,2.292432,0.221152,0,0.221152,3.826241,63.77056,0.1385966,0.3129927,0.4165333,0,2.813099
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,0.2865298,73.71269,67.32967,0.732802,0.732802,0,-1,0,0.732802,39.10058,0,1.110223E-16,0,0.2865298,0.7713705,0.732802,0,0,2.291356,2.491469,0,0.4848407,-0.4848407,3.315174,55.25279,0.1385966,0.8060822,0.2292239,0,2.777999
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.05158707,68.55061,67.44397,0.04646,0.04646,0,-1,0,0.04646,111.0355,0,0,0,0.05158707,0.04890526,0.04646,0,0,2.830068,2.006628,0.002681811,0,0.002681811,3.317718,55.2952,0.1385963,0.051106,0.04126966,0,2.058215
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.05123833,66.95125,65.86463,0.4127086,0.4127086,0,-1,0,0.4127086,12.41514,0,5.551115E-17,0,0.05123833,0.4344301,0.4127086,0,0,2.827386,2.009042,0,0.3831918,-0.3831918,2.913799,48.56322,0.1385963,0.4539795,0.04099066,0,2.06028
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,62.59166,62.59166,0.444225,0.444225,0,-1,0,0.444225,0,0,5.551115E-17,0,0,0.4676052,0.444225,0,0,3.253154,1.62585,0,0.4676052,-0.4676052,2.4209,40.34824,0.1385963,0.4886475,0,0,1.62585
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,59.64079,59.64079,0.2598598,0.2598598,0,-1,0,0.2598598,0,0,0,0,0,0.2735367,0.2598598,0,0,3.772716,1.158245,0,0.2735367,-0.2735367,2.132567,35.54271,0.1385963,0.2858458,0,0,1.158245
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,56.83539,56.83539,0.7028203,0.7028203,0,-1,0,0.7028203,0,0,1.110223E-16,0,0,0.7398108,0.7028203,0,0,4.076645,0.8847081,0,0.7398108,-0.7398108,1.352738,22.54558,0.1385963,0.7731023,0,0,0.8847081
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,54.41443,54.41443,1.238127,0.1376524,0,-1,0,0.1376524,0,0,1.100475,1.224288,0,0.1448973,0.1376524,0,0,4.898657,0.1448973,0,0.1448973,-0.1448973,1.200002,20,0.1385963,1.36194,0,0,0.1448973
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,51.9623,51.9623,0.2929434,0,0,-1,0,0,0,0,0.2929434,0.3222377,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1385963,0.3222377,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,50.17516,50.17516,0.0145027,0,0,-1,0,0,0,0,0.0145027,0.01595297,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1385963,0.01595297,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,48.80362,48.80362,0.3262923,0,0,-1,0,0,0,0,0.3262923,0.3589215,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1385963,0.3589215,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,47.40092,47.40092,0.04474897,0,0,-1,0,0,0,0,0.04474897,0.04922387,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1385963,0.04922387,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,46.14369,46.14369,0.3292075,0,0,-1,0,0,0,0,0.3292075,0.3621283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1385963,0.3621283,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,45.12543,45.12543,0.0361743,0,0,-1,0,0,0,0,0.0361743,0.03979173,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1385963,0.03979173,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,44.01366,44.01366,0.06192433,0,0,-1,0,0,0,0,0.06192433,0.06811677,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1385963,0.06811677,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,42.87072,42.87072,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1385963,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.01874085,42.38696,42.04988,0.2096637,0.2096637,1.662295,0,0.5099066,0.2096637,8.93853,2.220446E-16,0,0,0.01874085,0,0,1.452632,1.38,5.059654,0,1.398741,0,1.398741,2.526964,42.11599,0.1387401,0.2306301,0.01499268,1.7,0.01874085
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,0.1695282,44.37939,41.29138,0.9551754,0.9551754,1.7,0,0.5202,0.9551754,17.74839,0,0,0,0.1695282,0,0,0.7448246,0.7075834,3.660913,1.258867,0.8771116,0,0.8771116,3.359066,55.98431,0.1388614,1.050693,0.1356226,1.7,1.428395
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,0.4738473,52.89724,43.77468,0.3993693,0.3993693,1.7,0,0.5202,0.3993693,118.6489,0,0,0,0.4738473,0,0,1.300631,1.235599,2.783802,2.048267,1.709446,0,1.709446,4.980789,83.01299,0.1389796,0.4393062,0.3790779,1.7,2.522115
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,0.8471051,67.54022,49.49978,0.04728004,0.04728004,0,-1,0,0.04728004,1791.676,0,0,0,0.8471051,0.04976846,0.04728004,0,0,1.074355,3.586769,0.7973366,0,0.7973366,5.737209,95.61996,0.138892,0.05200804,0.6776841,0,4.433874
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,0.7845619,72.56522,55.23527,0.8085497,0.8085497,0,-1,0,0.8085497,97.03323,0,0,0,0.7845619,0.851105,0.8085497,0,0,0.2770188,4.304372,0,0.06654301,-0.06654301,5.667067,94.45092,0.138892,0.8894047,0.6276495,0,5.088934
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,0.8945325,80.50572,59.5265,0.3730626,0.3730626,0,-1,0,0.3730626,239.7808,0.1508797,0,0,0.8945325,0.3926974,0.3730626,0,0,0.3509554,4.237829,0.3509554,0,0.3509554,6.000012,100,0.1388534,0.4103688,0.715626,0,5.132361
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,0.8828403,83.99309,62.71635,0.3700166,0.3700166,0,-1,0,0.3700166,238.5948,0.4933492,0,0,0.8828403,0.3894911,0.3700166,0,0,0,4.553689,0,0,0,6.000012,100,0.1388534,0.4070182,0.7062722,0,5.436529
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,0.6180293,79.95474,65.52175,0.8100536,0.8100536,0,-1,0,0.8100536,76.29486,0,0,0,0.6180293,0.8526881,0.8100536,0,0,0,4.553689,0,0.2346588,-0.2346588,5.75266,95.87747,0.1388534,0.891059,0.4944234,0,5.171718
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,0.4093035,76.27048,66.9764,0.6097588,0.6097588,0,-1,0,0.6097588,67.12547,0,0,0,0.4093035,0.6418514,0.6097588,0,0,0.260732,4.31903,0,0.2325479,-0.2325479,5.507533,91.79203,0.1388534,0.6707346,0.3274428,0,4.728333
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,0.5059744,78.87133,67.15304,0.5545233,0.5545233,0,-1,0,0.5545233,91.24493,0,0,0,0.5059744,0.5837088,0.5545233,0,0,0.5191185,4.086482,0,0.07773436,-0.07773436,5.425594,90.42638,0.1388534,0.6099756,0.4047795,0,4.592457
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,0.1815717,71.23915,67.26733,0.2342388,0.2342388,0,-1,0,0.2342388,77.51563,0,0,0,0.1815717,0.2465672,0.2342388,0,0,0.60549,4.008748,0,0.06499547,-0.06499547,5.357082,89.28453,0.1388534,0.2576627,0.1452574,0,4.19032
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.05118813,66.77216,65.688,0.1170277,0.1170277,0,-1,0,0.1170277,43.74017,0,1.387779E-17,0,0.05118813,0.1231871,0.1170277,0,0,0.6777072,3.943753,0,0.07199895,-0.07199895,5.281189,88.01964,0.1388534,0.1287305,0.0409505,0,3.994941
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,62.41503,62.41503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.757706,3.871753,0,0,0,5.281189,88.01964,0.1388534,0,0,0,3.871753
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,59.44337,59.44337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.757706,3.871753,0,0,0,5.281189,88.01964,0.1388534,0,0,0,3.871753
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,56.63797,56.63797,0.2679448,0.2679448,0,-1,0,0.2679448,0,0,5.551115E-17,0,0,0.2820472,0.2679448,0,0,0.757706,3.871753,0,0.2820472,-0.2820472,4.983885,83.06458,0.1388534,0.2947393,0,0,3.871753
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,54.20662,54.20662,0.8370574,0.8370574,0,-1,0,0.8370574,0,0,1.110223E-16,0,0,0.881113,0.8370574,0,0,1.071092,3.589706,0,0.881113,-0.881113,4.05511,67.58504,0.1388534,0.9207631,0,0,3.589706
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,51.75449,51.75449,0.1948024,0.1948024,0,-1,0,0.1948024,0,0,2.775558E-17,0,0,0.2050551,0.1948024,0,0,2.050106,2.708593,0,0.2050551,-0.2050551,3.838963,63.98259,0.1388534,0.2142826,0,0,2.708593
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,49.96735,49.96735,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.277945,2.503538,0,0,0,3.838963,63.98259,0.1388534,0,0,0,2.503538
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,48.59582,48.59582,0.1802539,0.1802539,0,-1,0,0.1802539,0,0,2.775558E-17,0,0,0.1897409,0.1802539,0,0,2.277945,2.503538,0,0.1897409,-0.1897409,3.638959,60.64919,0.1388534,0.1982793,0,0,2.503538
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,47.19312,47.19312,0.1283737,0.1283737,0,-1,0,0.1283737,0,0,0,0,0,0.1351302,0.1283737,0,0,2.488769,2.313797,0,0.1351302,-0.1351302,3.496519,58.2752,0.1388534,0.1412111,0,0,2.313797
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,45.93588,45.93588,0.07787489,0.07787489,0,-1,0,0.07787489,0,0,1.387779E-17,0,0,0.08197358,0.07787489,0,0,2.638913,2.178667,0,0.08197358,-0.08197358,3.410111,56.83508,0.1388534,0.08566239,0,0,2.178667
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,44.88645,44.88645,0.02603047,0.02603047,0,-1,0,0.02603047,0,0,0,0,0,0.0274005,0.02603047,0,0,2.729995,2.096694,0,0.0274005,-0.0274005,3.381229,56.3537,0.1388534,0.02863352,0,0,2.096694
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,43.80585,43.80585,0.08192367,0.08192367,0,-1,0,0.08192367,0,0,0,0,0,0.08623544,0.08192367,0,0,2.76044,2.069293,0,0.08623544,-0.08623544,3.290329,54.8387,0.1388534,0.09011604,0,0,2.069293
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,42.63174,42.63174,0.07259511,0.07259511,0,0,0,0.07259511,0,0,1.387779E-17,0,0,0.0764159,0.07259511,0,0,2.856257,1.983057,0,0.0764159,-0.0764159,3.209779,53.49621,0.1388534,0.07985462,0,0,1.983057
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.01492364,42.08921,41.82129,0.0988938,0.0988938,0,0,0,0.0988938,15.09058,0,0,0,0.01492364,0.1040987,0.0988938,0,0,2.941164,1.906642,0,0.0891751,-0.0891751,3.11578,51.92957,0.1388534,0.1087832,0.01193891,0,1.921565
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.05747366,42.09465,41.06279,0.6978088,0.6978088,0,0,0,0.6978088,8.236305,0,0,0,0.05747366,0.7345356,0.6978088,0,0,3.040247,1.817466,0,0.6770619,-0.6770619,2.402094,40.03483,0.1388534,0.7675897,0.04597893,0,1.87494
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,0.4438986,52.0109,43.51492,0,0,0,0,0,0,0,0,0,0,0.4438986,0,0,0,0,3.792538,1.140405,0.4438986,0,0.4438986,2.823214,47.05347,0.1388047,0,0.3551188,0,1.584303
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,0.3716849,56.60692,49.27119,0.3986616,0.3986616,0,-1,0,0.3986616,93.23318,0,5.551115E-17,0,0.3716849,0.4196438,0.3986616,0,0,3.348639,1.539913,0,0.04795892,-0.04795892,2.77266,46.21091,0.1388047,0.4385278,0.2973479,0,1.911598
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,0.3988612,63.23563,54.99629,0.6849216,0.6849216,0,-1,0,0.6849216,58.23457,0,1.110223E-16,0,0.3988612,0.7209702,0.6849216,0,0,3.401927,1.491954,0,0.322109,-0.322109,2.433128,40.55205,0.1388047,0.7534138,0.3190889,0,1.890816
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,0.167773,62.77322,59.31869,0,0,0,-1,0,0,0,0,0,0,0.167773,0,0,0,0,3.759826,1.169845,0.167773,0,0.167773,2.592291,43.20477,0.1387863,0,0.1342184,0,1.337618
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,0.4229265,71.7644,62.47737,0.4200161,0.4200161,0,-1,0,0.4200161,100.6929,5.551115E-17,0,0,0.4229265,0.4421222,0.4200161,0,0,3.592053,1.320841,0,0.01919564,-0.01919564,2.572057,42.86753,0.1387863,0.4620177,0.3383412,0,1.743768
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,0.4711612,76.02396,65.34512,1.445662,1.38,0,-1,0,1.38,34.14211,0,0.06566183,0.2641442,0.4711612,1.452632,1.38,0,0,3.613382,1.301646,0,0.9814704,-0.9814704,1.537497,25.62489,0.1387863,1.590228,0.3769289,0,1.772807
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,0.2247538,71.73403,66.79977,0.8104516,0.5176824,0,-1,0,0.5176824,43.41537,0,0.2927692,0.5446272,0.2247538,0.5449288,0.5176824,0,0,4.703904,0.3201751,0,0.3201751,-0.3201751,1.200002,20,0.1387863,0.8914968,0.179803,0,0.5449288
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.1459449,70.14349,66.9764,0.787378,0.1386477,0,-1,0,0.1386477,105.2632,0,0.6487303,0.8383862,0.1459449,0.1459449,0.1386477,0,0,5.059654,0,0,0,0,1.200002,20,0.1387863,0.8661157,0.1167559,0,0.1459449
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,0.196977,71.40472,67.0907,0.9129844,0.1871281,0,-1,0,0.1871281,105.2632,0,0.7258564,0.9668573,0.196977,0.196977,0.1871281,0,0,5.059654,0,0,0,0,1.200002,20,0.1387863,1.004283,0.1575816,0,0.196977
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.05559698,66.69867,65.52175,0.6303394,0.05281713,0,-1,0,0.05281713,105.2632,0,0.5775223,0.6828099,0.05559698,0.05559698,0.05281713,0,0,5.059654,0,0,0,0,1.200002,20,0.1387863,0.6933733,0.04447758,0,0.05559698
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,62.18644,62.18644,0.05094455,0,0,-1,0,0,0,0,0.05094455,0.05603901,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1387863,0.05603901,0,0,0
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,59.2044,59.2044,0.528649,0,0,-1,0,0,0,0,0.528649,0.5815139,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1387863,0.5815139,0,0,0
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,56.39899,56.39899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1387863,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,53.97803,53.97803,0.4347355,0,0,-1,0,0,0,0,0.4347355,0.478209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1387863,0.478209,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,51.54668,51.54668,0.09400241,0,0,-1,0,0,0,0,0.09400241,0.1034027,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1387863,0.1034027,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,49.73876,49.73876,0.1093308,0,0,-1,0,0,0,0,0.1093308,0.1202639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1387863,0.1202639,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,48.36723,48.36723,0.1298518,0,0,-1,0,0,0,0,0.1298518,0.142837,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1387863,0.142837,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,46.96453,46.96453,0.1662577,0,0,-1,0,0,0,0,0.1662577,0.1828835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1387863,0.1828835,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,45.70729,45.70729,0.05131515,0,0,-1,0,0,0,0,0.05131515,0.05644667,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1387863,0.05644667,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,44.64747,44.64747,0.1720392,0,0,-1,0,0,0,0,0.1720392,0.1892432,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1387863,0.1892432,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,43.54609,43.54609,0.2399486,0,0,-1,0,0,0,0,0.2399486,0.2639435,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1387863,0.2639435,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,42.37198,42.37198,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1387863,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,0.2388363,45.94538,41.55114,0.03138423,0.03138423,0,0,0,0.03138423,761.0076,0,0,0,0.2388363,0.03303603,0.03138423,0,0,5.059654,0,0.2058003,0,0.2058003,1.395242,23.25398,0.1387638,0.03452265,0.1910691,0,0.2388363
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,0.485821,49.93375,40.76147,1.301081,1.301081,1.7,0,0.5202,1.301081,37.33979,0,0,0,0.485821,0,0,0.3989185,0.3789726,4.853854,0.1852203,0.8647937,0,0.8647937,2.215657,36.92754,0.1388751,1.43119,0.3886568,1.7,0.6710413
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,0.799689,59.2989,43.22399,0.6850322,0.6850322,1.7,0,0.5202,0.6850322,116.7374,0,0,0,0.799689,0,0,1.014968,0.9642193,3.98906,0.9635346,1.763908,0,1.763908,3.889047,64.81733,0.1389868,0.7535355,0.6397512,1.7,1.763224
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,1.163372,75.18201,48.98026,0.7739592,0.7739592,0,-1,0,0.7739592,150.3144,0,0,0,1.163372,0.8146939,0.7739592,0,0,2.225152,2.551052,0.3486784,0,0.3486784,4.219833,70.33041,0.1389486,0.8513551,0.9306978,0,3.714424
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,1.235334,84.66789,54.73653,1.071184,1.071184,0,-1,0,1.071184,115.3242,0,0,0,1.235334,1.127562,1.071184,0,0,1.876474,2.864863,0.1077724,0,0.1077724,4.322075,72.03443,0.1389368,1.178302,0.9882674,0,4.100197
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,1.008985,83.26857,59.0901,0,0,0,-1,0,0,0,0,0,0,1.008985,0,0,0,0,1.768701,2.961858,1.008985,0,1.008985,5.279282,87.98785,0.1388265,0,0.8071877,0,3.970843
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,1.077438,89.35912,62.24878,0.5004525,0.5004525,0,-1,0,0.5004525,215.2928,0,0,0,1.077438,0.526792,0.5004525,0,0,0.7597166,3.869944,0.5506459,0,0.5506459,5.80167,96.69431,0.1387663,0.5504977,0.8619504,0,4.947382
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,0.9940661,90.31561,65.10613,0.03406894,0.03406894,0,-1,0,0.03406894,2917.808,0.7491334,0,0,0.9940661,0.03586204,0.03406894,0,0,0.2090707,4.365525,0.2090707,0,0.2090707,6.000012,100,0.1387435,0.03747583,0.7952529,0,5.359591
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,0.944914,90.58794,66.57117,0.3307936,0.3307936,0,-1,0,0.3307936,285.6506,0.5967103,0,0,0.944914,0.3482038,0.3307936,0,0,0,4.553689,0,0,0,6.000012,100,0.1387435,0.3638729,0.7559313,0,5.498603
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,0.7687674,85.49788,66.74781,0,0,0,-1,0,0,0,0.7687674,0,0,0.7687674,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1387435,0,0.6150138,0,5.322456
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,0.4932119,78.22893,66.86211,0.1174846,0.1174846,0,-1,0,0.1174846,419.8098,0.3695439,0,0,0.4932119,0.123668,0.1174846,0,0,0,4.553689,0,0,0,6.000012,100,0.1387435,0.1292331,0.3945695,0,5.046901
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,0.253602,70.87794,65.34512,0.495341,0.495341,0,-1,0,0.495341,51.19746,1.110223E-16,0,0,0.253602,0.5214115,0.495341,0,0,0,4.553689,0,0.2678095,-0.2678095,5.717716,95.29507,0.1387435,0.544875,0.2028816,0,4.807291
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,61.95785,61.95785,1.176935,1.176935,0,-1,0,1.176935,0,0,2.220446E-16,0,0,1.238879,1.176935,0,0,0.2975661,4.28588,0,1.238879,-1.238879,4.411823,73.53024,0.1387435,1.294628,0,0,4.28588
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,58.97581,58.97581,1.251152,1.251152,0,-1,0,1.251152,0,0,0,0,0,1.317002,1.251152,0,0,1.674098,3.047001,0,1.317002,-1.317002,3.023582,50.39292,0.1387435,1.376267,0,0,3.047001
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,56.19119,56.19119,0.5955851,0.5955851,0,-1,0,0.5955851,0,0,0,0,0,0.6269317,0.5955851,0,0,3.137433,1.729999,0,0.6269317,-0.6269317,2.362737,39.37888,0.1387435,0.6551436,0,0,1.729999
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,53.77023,53.77023,0.905708,0.905708,0,-1,0,0.905708,0,0,1.110223E-16,0,0,0.9533769,0.905708,0,0,3.834024,1.103067,0,0.9533769,-0.9533769,1.35779,22.62979,0.1387435,0.9962788,0,0,1.103067
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,51.34927,51.34927,0.08047386,0.08047386,0,-1,0,0.08047386,0,0,1.387779E-17,0,0,0.08470932,0.08047386,0,0,4.893332,0.1496904,0,0.08470932,-0.08470932,1.268498,21.1416,0.1387435,0.08852125,0,0,0.1496904
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,49.49978,49.49978,0.2281108,0.06173202,0,-1,0,0.06173202,0,0,0.1663788,0.1891899,0,0.06498107,0.06173202,0,0,4.987453,0.06498107,0,0.06498107,-0.06498107,1.200002,20,0.1387435,0.2509219,0,0,0.06498107
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,48.12825,48.12825,0.04272662,0,0,-1,0,0,0,0,0.04272662,0.04699929,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1387435,0.04699929,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,46.72555,46.72555,0.1640981,0,0,-1,0,0,0,0,0.1640981,0.1805079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1387435,0.1805079,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,45.49949,45.49949,0.0602166,0,0,-1,0,0,0,0,0.0602166,0.06623826,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1387435,0.06623826,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,44.41888,44.41888,0.2829046,0,0,-1,0,0,0,0,0.2829046,0.3111951,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1387435,0.3111951,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,43.30711,43.30711,0.1556082,0,0,-1,0,0,0,0,0.1556082,0.1711691,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1387435,0.1711691,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,42.16417,42.16417,0.1387549,0.1387549,1.591386,0,0.4905485,0.1387549,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1388711,0.1526304,0,1.7,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.06849094,42.58721,41.35372,0.07895058,0.07895058,1.531582,0,0.4742219,0.07895058,86.75167,2.220446E-16,0,0,0.06849094,0,0,1.452632,1.38,3.679654,1.242,1.448491,0,1.448491,3.883344,64.72228,0.1389767,0.08684564,0.05479276,1.7,1.310491
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,0.3797212,47.62641,40.56405,0.5076101,0.5076101,1.7,0,0.5202,0.5076101,74.80569,0,0,0,0.3797212,0,0,1.19239,1.13277,2.231164,2.545642,1.512492,0,1.512492,5.31822,88.63683,0.1391151,0.5583711,0.303777,1.7,2.925363
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,0.7614555,58.20892,43.01618,0,0,0,0,0,0,0,0.04278367,0,0,0.7614555,0,0,0,0,0.7186718,3.906884,0.7186718,0,0.7186718,6.000012,100,0.1390368,0,0.6091644,0,4.66834
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,1.012955,70.83376,48.74128,0.1440679,0.1440679,0,-1,0,0.1440679,703.1094,0.8613048,0,0,1.012955,0.1516505,0.1440679,0,0,0,4.553689,0,0,0,6.000012,100,0.1390368,0.1584747,0.8103642,0,5.566644
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,1.230667,84.20729,54.49755,0.5182149,0.5182149,0,-1,0,0.5182149,237.4821,0.6851781,0,0,1.230667,0.5454893,0.5182149,0,0,0,4.553689,0,0,0,6.000012,100,0.1390368,0.5700364,0.984534,0,5.784357
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,1.073206,84.90273,58.85112,0.06525469,0.06525469,0,-1,0,0.06525469,1644.643,1.004517,0,0,1.073206,0.06868915,0.06525469,0,0,0,4.553689,0,0,0,6.000012,100,0.1390368,0.07178016,0.8585651,0,5.626895
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,0.9406307,84.83002,62.0098,0.0576078,0.0576078,0,-1,0,0.0576078,1632.818,0.8799909,0,0,0.9406307,0.06063979,0.0576078,0,0,0,4.553689,0,0,0,6.000012,100,0.1390368,0.06336858,0.7525045,0,5.494319
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,1.027552,91.10678,64.87755,0.5553495,0.5553495,0,-1,0,0.5553495,185.0279,0.4429732,0,0,1.027552,0.5845785,0.5553495,0,0,0,4.553689,0,0,0,6.000012,100,0.1390368,0.6108845,0.8220413,0,5.581241
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,1.125652,96.3661,66.3322,1.070602,1.070602,0,-1,0,1.070602,105.142,0,2.220446E-16,0,1.125652,1.12695,1.070602,0,0,0,4.553689,0,0.001297498,-0.001297498,5.998644,99.9772,0.1390368,1.177662,0.9005216,0,5.679341
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,0.9339181,90.16333,66.50883,0.8202401,0.8202401,0,-1,0,0.8202401,113.8591,0.06906583,0,0,0.9339181,0.8634106,0.8202401,0,0,0.001441665,4.552392,0.001441665,0,0.001441665,6.000012,100,0.1390366,0.9022641,0.7471345,0,5.48631
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,0.5682925,79.9572,66.68547,0.6617945,0.6617945,0,-1,0,0.6617945,85.87144,0,0,0,0.5682925,0.6966258,0.6617945,0,0,0,4.553689,0,0.1283333,-0.1283333,5.864737,97.74541,0.1390366,0.727974,0.454634,0,5.121982
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,0.2614082,70.87133,65.16847,0.6718979,0.6718979,0,-1,0,0.6718979,38.90593,0,0,0,0.2614082,0.707261,0.6718979,0,0,0.1425925,4.425355,0,0.4458528,-0.4458528,5.394767,89.9126,0.1390366,0.7390878,0.2091265,0,4.686764
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,61.78121,61.78121,0.2462934,0.2462934,0,-1,0,0.2462934,0,0,5.551115E-17,0,0,0.2592562,0.2462934,0,0,0.6379846,3.979503,0,0.2592562,-0.2592562,5.121487,85.35794,0.1390366,0.2709227,0,0,3.979503
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,58.73683,58.73683,0.7073794,0.7073794,0,-1,0,0.7073794,0,0,1.110223E-16,0,0,0.7446099,0.7073794,0,0,0.926047,3.720247,0,0.7446099,-0.7446099,4.336599,72.2765,0.1390366,0.7781174,0,0,3.720247
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,55.99377,55.99377,0.6815587,0.6815587,0,-1,0,0.6815587,0,0,1.110223E-16,0,0,0.7174303,0.6815587,0,0,1.753391,2.975637,0,0.7174303,-0.7174303,3.580361,59.67257,0.1390366,0.7497146,0,0,2.975637
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,53.56242,53.56242,1.231401,1.231401,0,-1,0,1.231401,0,0,0,0,0,1.296211,1.231401,0,0,2.550536,2.258206,0,1.296211,-1.296211,2.214034,36.9005,0.1390366,1.354541,0,0,2.258206
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,51.14146,51.14146,0.04678981,0.04678981,0,-1,0,0.04678981,0,0,0,0,0,0.04925244,0.04678981,0,0,3.990771,0.9619952,0,0.04925244,-0.04925244,2.162118,36.03522,0.1390366,0.0514688,0,0,0.9619952
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,49.30236,49.30236,0.0555358,0.0555358,0,-1,0,0.0555358,0,0,6.938894E-18,0,0,0.05845874,0.0555358,0,0,4.045496,0.9127428,0,0.05845874,-0.05845874,2.100497,35.00821,0.1390366,0.06108938,0,0,0.9127428
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,47.93083,47.93083,0.05105747,0.05105747,0,-1,0,0.05105747,0,0,6.938894E-18,0,0,0.0537447,0.05105747,0,0,4.11045,0.854284,0,0.0537447,-0.0537447,2.043845,34.06401,0.1390366,0.05616321,0,0,0.854284
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,46.51774,46.51774,0.2844111,0.2844111,0,-1,0,0.2844111,0,0,0,0,0,0.2993802,0.2844111,0,0,4.170166,0.8005394,0,0.2993802,-0.2993802,1.728271,28.80445,0.1390366,0.3128523,0,0,0.8005394
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,45.23972,45.23972,0.06469713,0.06469713,0,-1,0,0.06469713,0,0,1.387779E-17,0,0,0.06810224,0.06469713,0,0,4.502811,0.5011592,0,0.06810224,-0.06810224,1.656484,27.60802,0.1390366,0.07116684,0,0,0.5011592
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,44.15912,44.15912,0.02282172,0.02282172,0,-1,0,0.02282172,0,0,3.469447E-18,0,0,0.02402286,0.02282172,0,0,4.57848,0.433057,0,0.02402286,-0.02402286,1.631162,27.18598,0.1390366,0.02510389,0,0,0.433057
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,43.04735,43.04735,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.605172,0.4090341,0,0,0,1.631162,27.18598,0.1390366,0,0,0,0.4090341
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,41.90441,41.90441,0.04397284,0.04397284,0,0,0,0.04397284,0,0,6.938894E-18,0,0,0.0462872,0.04397284,0,0,4.605172,0.4090341,0,0.0462872,-0.0462872,1.582371,26.3728,0.1390366,0.04837012,0,0,0.4090341
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,0.2479368,45.61481,41.06279,0.06832983,0.06832983,0,0,0,0.06832983,362.853,0,0,0,0.2479368,0.07192614,0.06832983,0,0,4.656602,0.3627469,0.1760107,0,0.1760107,1.74935,29.15577,0.1390174,0.07516281,0.1983495,0,0.6106837
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,0.4503141,48.70732,40.27312,0,0,0,0,0,0,0,0,0,0,0.4503141,0,0,0,0,4.480592,0.5211565,0.4503141,0,0.4503141,2.176555,36.27584,0.1389684,0,0.3602513,0,0.9714707
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,0.8893661,60.78681,42.72525,0,0,0,0,0,0,0,0,0,0,0.8893661,0,0,0,0,4.030277,0.9264392,0.8893661,0,0.8893661,3.020282,50.33793,0.1388717,0,0.7114929,0,1.815805
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,1.125305,73.51275,48.48152,0.1509048,0.1509048,0,-1,0,0.1509048,745.7052,0,0,0,1.125305,0.1588472,0.1509048,0,0,3.140911,1.726869,0.9664578,0,0.9664578,3.937144,65.61894,0.1387667,0.1659953,0.9002439,0,2.852174
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,1.31165,86.52322,54.26897,0.2126056,0.2126056,0,-1,0,0.2126056,616.9402,0,0,0,1.31165,0.2237954,0.2126056,0,0,2.174453,2.596681,1.087854,0,1.087854,4.969173,82.81939,0.1386487,0.2338662,1.04932,0,3.90833
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,1.297408,92.02425,58.65371,1.25203,1.25203,0,-1,0,1.25203,103.6244,0,0,0,1.297408,1.317926,1.25203,0,0,1.086599,3.57575,0,0.02051751,-0.02051751,4.947546,82.45894,0.1386487,1.377232,1.037927,0,4.873158
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,1.301388,96.6366,61.83316,0,0,0,-1,0,0,0,0.1919916,0,0,1.301388,0,0,0,0,1.109396,3.555232,1.109396,0,1.109396,6.000012,100,0.1385286,0,1.041111,0,4.85662
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,1.275923,99.76185,64.70091,0.05607587,0.05607587,0,-1,0,0.05607587,2275.352,1.216896,0,0,1.275923,0.05902723,0.05607587,0,0,0,4.553689,0,0,0,6.000012,100,0.1385286,0.06168346,1.020739,0,5.829612
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,1.075714,94.38831,66.16595,1.171609,1.171609,0,-1,0,1.171609,91.81509,2.220446E-16,0,0,1.075714,1.233272,1.171609,0,0,0,4.553689,0,0.1575587,-0.1575587,5.83393,97.23198,0.1385286,1.28877,0.8605709,0,5.629403
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,0.9188698,89.47449,66.3322,0.06344184,0.06344184,0,-1,0,0.06344184,1448.366,0.6770238,0,0,0.9188698,0.06678089,0.06344184,0,0,0.1750652,4.39613,0.1750652,0,0.1750652,6.000012,100,0.1385096,0.06978603,0.7350959,0,5.315
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,0.6500734,81.92351,66.50883,0.665012,0.665012,0,-1,0,0.665012,97.75363,0,0,0,0.6500734,0.7000127,0.665012,0,0,0,4.553689,0,0.04993923,-0.04993923,5.947371,99.12266,0.1385096,0.7315132,0.5200588,0,5.203763
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,0.2778182,71.0611,64.99184,0.1802348,0.1802348,0,-1,0,0.1802348,154.1424,0.03260931,0,0,0.2778182,0.1897209,0.1802348,0,0,0.05548804,4.50375,0.05548804,0,0.05548804,6.000012,100,0.1385036,0.1982583,0.2222546,0,4.781568
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,61.60458,61.60458,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1385036,0,0,0,4.553689
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,58.50824,58.50824,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1385036,0,0,0,4.553689
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,55.75479,55.75479,0.4622451,0.4622451,0,-1,0,0.4622451,0,0,5.551115E-17,0,0,0.4865738,0.4622451,0,0,0,4.553689,0,0.4865738,-0.4865738,5.487118,91.45179,0.1385036,0.5084696,0,0,4.553689
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,53.365,53.365,0.823265,0.823265,0,-1,0,0.823265,0,0,1.110223E-16,0,0,0.8665947,0.823265,0,0,0.5406375,4.067115,0,0.8665947,-0.8665947,4.573647,76.2273,0.1385036,0.9055914,0,0,4.067115
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,50.93365,50.93365,0.04434618,0.04434618,0,-1,0,0.04434618,0,0,6.938894E-18,0,0,0.04668019,0.04434618,0,0,1.50352,3.200521,0,0.04668019,-0.04668019,4.524442,75.40722,0.1385036,0.0487808,0,0,3.200521
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,49.09455,49.09455,0.1257447,0.1257447,0,-1,0,0.1257447,0,0,0,0,0,0.1323628,0.1257447,0,0,1.555387,3.15384,0,0.1323628,-0.1323628,4.384919,73.08184,0.1385036,0.1383192,0,0,3.15384
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,47.69185,47.69185,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.702457,3.021477,0,0,0,4.384919,73.08184,0.1385036,0,0,0,3.021477
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,46.25798,46.25798,0.1284079,0.1284079,0,-1,0,0.1284079,0,0,0,0,0,0.1351662,0.1284079,0,0,1.702457,3.021477,0,0.1351662,-0.1351662,4.242442,70.70722,0.1385036,0.1412486,0,0,3.021477
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,44.96957,44.96957,0.08407506,0.08407506,0,-1,0,0.08407506,0,0,1.387779E-17,0,0,0.08850007,0.08407506,0,0,1.852642,2.886311,0,0.08850007,-0.08850007,4.149154,69.15244,0.1385036,0.09248257,0,0,2.886311
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,43.92015,43.92015,0.3755849,0.3755849,0,-1,0,0.3755849,0,0,5.551115E-17,0,0,0.3953525,0.3755849,0,0,1.950975,2.797811,0,0.3953525,-0.3953525,3.732416,62.20681,0.1385036,0.4131434,0,0,2.797811
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,42.78759,42.78759,0.3974351,0.3974351,0,-1,0,0.3974351,0,0,0,0,0,0.4183528,0.3974351,0,0,2.390256,2.402459,0,0.4183528,-0.4183528,3.291434,54.85712,0.1385036,0.4371786,0,0,2.402459
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,41.67582,41.67582,0.06072398,0.06072398,0,0,0,0.06072398,0,0,6.938894E-18,0,0,0.06391998,0.06072398,0,0,2.855092,1.984106,0,0.06391998,-0.06391998,3.224056,53.73416,0.1385036,0.06679638,0,0,1.984106
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,0.2161486,44.73889,40.79264,0.1504989,0.1504989,0,0,0,0.1504989,143.6214,0,0,0,0.2161486,0.1584199,0.1504989,0,0,2.926115,1.920186,0.05772867,0,0.05772867,3.278822,54.64693,0.1384974,0.1655488,0.1729188,0,2.136334
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,0.3842601,47.12672,40.00297,0.666287,0.666287,0,0,0,0.666287,57.67186,0,0,0,0.3842601,0.7013547,0.666287,0,0,2.868386,1.972142,0,0.3170946,-0.3170946,2.944575,49.07616,0.1384974,0.7329157,0.3074081,0,2.356402
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,0.6320372,54.78788,42.46549,0,0,0,0,0,0,0,0,0,0,0.6320372,0,0,0,0,3.220713,1.655047,0.6320372,0,0.6320372,3.544178,59.06952,0.1384291,0,0.5056297,0,2.287084
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,0.9991459,69.85899,48.22176,0.5317743,0.5317743,0,-1,0,0.5317743,187.8891,0,0,0,0.9991459,0.5597624,0.5317743,0,0,2.588676,2.223881,0.4393835,0,0.4393835,3.961014,66.01677,0.1383816,0.5849517,0.7993167,0,3.223027
